Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,45.73952,23.15997,23.15997,0,0,0,23.15997,197.4939,21.36062,0,0,45.73952,24.37891,23.15997,0,0,0,318.7582,0,0,0,420.0009,100,0.2035675,25.47596,36.59162,0,364.4977
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,16.69959,132.4426,132.4426,81,0,22.761,132.4426,12.60893,0,0,0,16.69959,54.15007,51.44256,0,0,0,318.7582,0,37.45047,-37.45047,380.5246,90.60091,0.2035675,145.6868,13.35968,81,335.4578
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,23.38012,51.02493,51.02493,0,0,0,51.02493,45.82096,0,7.105427E-15,0,23.38012,53.71045,51.02493,0,0,41.61164,281.3077,0,30.33034,-30.33034,348.5536,82.98878,0.2035675,56.12742,18.70409,0,304.6879
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,54.33522,4.870254,4.870254,0,0,0,4.870254,1115.655,0,0,0,54.33522,5.126583,4.870254,0,0,75.31201,250.9774,49.20864,0,49.20864,395.237,94.10386,0.2034256,5.357279,43.46818,0,305.3127
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,72.38657,163.1511,149.7,81,0,22.761,149.7,48.35442,0,13.45112,29.76623,72.38657,72.31579,68.7,0,0,26.10337,295.2652,0.07078499,0,0.07078499,395.3042,94.11985,0.2034254,179.4662,57.90926,81,367.6518
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,82.72694,103.9833,103.9833,50.12368,0,14.94929,103.9833,79.55789,0,0,0,82.72694,56.69436,53.85964,0,0,26.03258,295.3289,26.03258,0,26.03258,420.0009,100,0.2034095,114.3817,66.18156,81,378.0558
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,34.30996,59.4641,59.4641,0,0,0,59.4641,57.69861,0,7.105427E-15,0,34.30996,62.59379,59.4641,0,0,0,318.7582,0,28.28383,-28.28383,390.1871,92.9015,0.2034095,65.41051,27.44797,0,353.0682
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,25.75892,61.9738,61.9738,0,0,0,61.9738,41.56422,0,7.105427E-15,0,25.75892,65.23557,61.9738,0,0,31.42648,290.4744,0,39.47665,-39.47665,348.575,82.99389,0.2034095,68.17117,20.60714,0,316.2333
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,20.0594,119.035,119.035,81,0,22.761,119.035,16.85168,0,1.421085E-14,0,20.0594,40.03686,38.03502,0,0,75.28942,250.9977,0,19.97746,-19.97746,327.5169,77.98006,0.2034095,130.9385,16.04752,81,271.0572
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.990216,0,0,72.31579,0,20.56389,0,0,0,0,0,4.990216,0,0,72.31579,68.7,97.4866,231.0203,73.69022,0,73.69022,397.4256,94.62495,0.2034045,0,3.992172,81,236.0105
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,5.343774,5.343774,0,0,0,5.343774,0,0,8.881784E-16,0,0,5.625026,5.343774,0,0,23.79639,297.3415,0,5.625026,-5.625026,391.4963,93.21322,0.2034045,5.878152,0,0,297.3415
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,144.8137,144.8137,81,0,22.761,144.8137,0,0,0,9.595113,0,67.17236,63.81374,0,0,30.04642,291.7165,0,67.17236,-67.17236,320.6904,76.35471,0.2034045,159.2951,0,81,291.7165
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,220.3638,149.7,81,0,22.761,149.7,0,0,70.66376,92.70014,0,72.31579,68.7,0,0,104.6824,224.5441,0,72.31579,-72.31579,244.4629,58.20533,0.2034045,242.4001,0,81,224.5441
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,185.0332,152.2283,68.7,0,68.7,309.6374,73.72305,0.2034139,0,0,81,152.2283
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,7.736591,7.736591,80.05238,0,22.52125,7.736591,0,0,0,0,0,0,0,72.31579,68.7,116.3332,214.0583,68.7,0,68.7,374.812,89.24077,0.2034539,8.51025,0,81,214.0583
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,63.38818,63.38818,81,0,22.761,63.38818,0,0,0,0,0,0,0,17.61183,16.73123,47.63324,275.8883,16.73123,0,16.73123,390.6846,93.01996,0.2034758,69.72699,0,81,275.8883
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,118.2179,118.2179,81,0,22.761,118.2179,0,0,0,0,0,39.17675,37.21792,0,0,30.90201,290.9464,0,39.17675,-39.17675,349.3887,83.18761,0.2034758,130.0397,0,81,290.9464
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,152.2249,149.7,81,0,22.761,149.7,0,0,2.52488,17.74737,0,72.31579,68.7,0,0,74.43174,251.7697,0,72.31579,-72.31579,273.1612,65.03824,0.2034758,167.4474,0,81,251.7697
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,154.7826,179.4539,68.7,0,68.7,338.3357,80.55596,0.203485,0,0,81,179.4539
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,69.19576,69.19576,81,0,22.761,69.19576,0,0,0,0,0,0,0,11.80425,11.21403,86.08262,241.2839,11.21403,0,11.21403,348.9743,83.08894,0.2034996,76.11533,0,81,241.2839
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,14.32297,14.32297,0,0,0,14.32297,0,0,0,0,0,15.07681,14.32297,0,0,74.86858,251.3765,0,15.07681,-15.07681,333.0819,79.30506,0.2034996,15.75526,0,0,251.3765
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4490692,148.6877,148.6877,81,0,22.761,148.6877,0.3020218,0,0,13.85645,0.4490692,71.2502,67.68768,0,0,91.62059,236.2997,0,70.80112,-70.80112,258.451,61.53582,0.2034996,163.5565,0.3592553,81,236.7488
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,18.56803,12.34959,12.34959,81,0,22.761,12.34959,150.3534,0,0,0,18.56803,0,0,68.65041,65.21789,170.2885,165.4986,83.78592,0,83.78592,337.9373,80.4611,0.2035,13.58455,14.85442,81,184.0666
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,36.6128,136.7184,136.7184,81,0,22.761,136.7184,26.77972,0,0,0.6901937,36.6128,58.6509,55.71836,0,0,86.50259,240.9059,0,22.0381,-22.0381,314.7071,74.93011,0.2035,150.3902,29.29024,81,277.5187
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,57.21191,46.06399,46.06399,81,0,22.761,46.06399,124.201,0,0,0,57.21191,0,0,34.93601,33.18921,110.9894,218.8678,90.40112,0,90.40112,400.4691,95.34959,0.2034815,50.67039,45.76953,81,276.0797
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,80.32143,0,0,0,0,0,0,0,59.73318,0,0,80.32143,0,0,0,0,20.58825,300.2288,20.58825,0,20.58825,420.0009,100,0.2034226,0,64.25714,0,380.5502
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,83.12517,152.2369,149.7,81,0,22.761,149.7,55.52784,10.80938,2.536877,17.76056,83.12517,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2034226,167.4606,66.50014,81,401.8834
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,99.75602,0,0,0,0,0,0,0,99.75602,0,0,99.75602,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2034226,0,79.80482,0,418.5143
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,112.9141,204.7636,149.7,81,0,22.761,149.7,75.42694,40.59835,55.06356,75.53992,112.9141,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2034226,225.2399,90.33131,81,431.6724
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,89.83263,0,0,0,0,0,0,0,89.83263,0,0,89.83263,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2034226,0,71.8661,0,408.5909
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,60.63356,46.21265,46.21265,0,0,0,46.21265,131.2055,11.98866,0,0,60.63356,48.6449,46.21265,0,0,0,318.7582,0,0,0,420.0009,100,0.2034226,50.83392,48.50685,0,379.3918
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,37.42168,119.6972,119.6972,81,0,22.761,119.6972,31.26362,0,0,0,37.42168,40.73389,38.69719,0,0,0,318.7582,0,3.312207,-3.312207,416.5095,99.16872,0.2034226,131.6669,29.93735,81,356.1799
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,22.34902,63.7062,63.7062,45.97085,0,13.89862,63.7062,35.08139,0,0,0,22.34902,18.66879,17.73535,0,0,3.68023,315.446,3.68023,0,3.68023,420.0009,100,0.2034259,70.07682,17.87922,81,337.795
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.989503,99.52504,99.52504,81,0,22.761,99.52504,5.013315,0,0,0,4.989503,19.50004,18.52504,0,0,0,318.7582,0,14.51054,-14.51054,404.7054,96.35823,0.2034259,109.4775,3.991602,81,323.7477
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,80.34621,80.34621,81,0,22.761,80.34621,0,0,0,0,0,0,0,0.6537827,0.6210935,16.12282,304.2477,0.6210935,0,0.6210935,405.2946,96.49853,0.2034267,88.38084,0,81,304.2477
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.50172,304.8067,0,0,0,405.2946,96.49853,0.2034267,0,0,0,304.8067
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,93.67305,93.67305,81,0,22.761,93.67305,0,0,0,0,0,13.34005,12.67305,0,0,15.50172,304.8067,0,13.34005,-13.34005,391.233,93.15052,0.2034267,103.0404,0,81,304.8067
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,61.51137,61.51137,0,0,0,61.51137,0,0,0,0,0,64.74881,61.51137,0,0,30.324,291.4666,0,64.74881,-64.74881,322.9817,76.90025,0.2034267,67.66251,0,0,291.4666
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,65.02314,65.02314,81,0,22.761,65.02314,0,0,0,0,0,0,0,15.97686,15.17802,102.2671,226.7178,15.17802,0,15.17802,337.3809,80.32861,0.2034464,71.52545,0,81,226.7178
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,127.988,127.988,81,0,22.761,127.988,0,0,1.421085E-14,0,0,49.46109,46.98804,0,0,87.08911,240.378,0,49.46109,-49.46109,285.2443,67.91517,0.2034464,140.7868,0,81,240.378
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,34.34859,34.34859,81,0,22.761,34.34859,0,0,0,0,0,0,0,46.65141,44.31884,142.0459,190.9169,44.31884,0,44.31884,327.2888,77.92575,0.203504,37.78345,0,81,190.9169
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,42.92646,42.92646,81,0,22.761,42.92646,0,0,0,0,0,0,0,38.07354,36.16986,97.72705,230.8039,36.16986,0,36.16986,361.6026,86.09567,0.2035509,47.21911,0,81,230.8039
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,120.5511,120.5511,81,0,22.761,120.5511,0,0,1.421085E-14,0,0,41.63276,39.55112,0,0,61.55719,263.3568,0,41.63276,-41.63276,317.7178,75.64693,0.2035509,132.6062,0,81,263.3568
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,49.53319,49.53319,81,0,22.761,49.53319,0,0,0,0,0,0,0,31.46681,29.89347,107.8158,221.724,29.89347,0,29.89347,346.0772,82.39917,0.2035896,54.48651,0,81,221.724
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,12.50789,12.50789,0,0,0,12.50789,0,0,1.776357E-15,0,0,13.1662,12.50789,0,0,77.92235,248.6281,0,13.1662,-13.1662,332.1988,79.0948,0.2035896,13.75867,0,0,248.6281
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3456549,107.4162,107.4162,81,0,22.761,107.4162,0.3217902,0,0,0,0.3456549,27.80656,26.41623,0,0,92.55145,235.4619,0,27.4609,-27.4609,303.2525,72.20283,0.2035896,118.1579,0.2765239,81,235.8076
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,9.520206,106.5351,106.5351,81,0,22.761,106.5351,8.936213,3.552714E-15,0,0,9.520206,26.87909,25.53514,0,0,123.0636,208.001,0,17.35889,-17.35889,284.9546,67.8462,0.2035896,117.1887,7.616165,81,217.5212
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,27.48989,82.87911,82.87911,81,0,22.761,82.87911,33.16866,0,0,0,27.48989,1.978011,1.87911,0,0,142.3512,190.6421,25.51188,0,25.51188,309.1573,73.60873,0.2036124,91.16702,21.99191,81,218.132
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,7.327185,67.15022,67.15022,81,0,22.761,67.15022,10.91163,0,0,0,7.327185,0,0,13.84978,13.15729,116.8393,213.6028,20.48447,0,20.48447,328.5906,78.23569,0.2036359,73.86525,5.861748,81,220.93
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,13.04421,132.9483,132.9483,81,0,22.761,132.9483,9.81149,0,0,0,13.04421,54.6824,51.94828,0,0,96.35487,232.0388,0,41.63819,-41.63819,284.7001,67.7856,0.2036359,146.2431,10.43537,81,245.0831
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,55.83551,80.73402,80.73402,81,0,22.761,80.73402,69.15983,0,0,0,55.83551,0,0,0.2659864,0.252687,142.6195,190.4007,56.08819,0,56.08819,337.91,80.45461,0.2036859,88.80741,44.6684,81,246.2362
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,78.25842,160.3522,149.7,81,0,22.761,149.7,52.27683,0,10.65221,26.68743,78.25842,72.31579,68.7,0,0,86.53133,240.88,5.942629,0,5.942629,343.5477,81.79691,0.2036689,176.3874,62.60674,81,319.1385
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,89.93102,54.75693,54.75693,0,0,0,54.75693,164.2368,0,0,0,89.93102,57.63887,54.75693,0,0,80.58871,246.2284,32.29214,0,32.29214,374.1827,89.09094,0.2035768,60.23262,71.94481,0,336.1594
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,68.22282,0,0,0,0,0,0,0,19.92626,0,0,68.22282,0,0,0,0,48.29656,275.2913,48.29656,0,48.29656,420.0009,100,0.2034391,0,54.57826,0,343.5141
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,43.864,64.26237,64.26237,22.59157,0,7.983667,64.26237,68.25768,0,0,0,43.864,43.864,41.6708,0,0,0,318.7582,0,0,0,420.0009,100,0.2034391,70.68861,35.0912,81,362.6222
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,40.85975,73.10766,73.10766,34.29089,0,10.9436,73.10766,55.88984,0,0,0,40.85975,40.85975,38.81676,0,0,0,318.7582,0,0,0,420.0009,100,0.2034391,80.41843,32.6878,81,359.618
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,16.66057,161.1926,149.7,81,0,22.761,149.7,11.1293,0,11.49255,27.6118,16.66057,72.31579,68.7,0,0,0,318.7582,0,55.65522,-55.65522,361.3351,86.03199,0.2034391,177.3118,13.32845,81,335.4188
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,4.198254,188.9775,149.7,81,0,22.761,149.7,2.804445,1.421085E-14,39.27749,58.17524,4.198254,72.31579,68.7,0,0,61.83913,263.103,0,68.11754,-68.11754,289.5329,68.93626,0.2034391,207.8752,3.358603,81,267.3013
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,134.4119,134.4119,81,0,22.761,134.4119,0,0,0,0,0,56.22305,53.4119,0,0,137.5253,194.9855,0,56.22305,-56.22305,230.2686,54.82575,0.2034391,147.8531,0,81,194.9855
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,94.99982,94.99982,81,0,22.761,94.99982,0,0,0,0,0,14.73666,13.99983,0,0,199.9953,138.7624,0,14.73666,-14.73666,214.7348,51.12723,0.2034391,104.4998,0,81,138.7624
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,140.2574,140.2574,81,0,22.761,140.2574,0,0,0,4.583184,0,62.37625,59.25744,0,0,216.3694,124.0258,0,62.37625,-62.37625,148.9845,35.47242,0.2034391,154.2832,0,81,124.0258
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,72.91171,72.91171,81,0,22.761,72.91171,0,0,0,0,0,0,0,8.088298,7.683883,285.6764,61.64951,7.683883,0,7.683883,156.274,37.20803,0.2034491,80.20287,0,81,61.64951
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,143.8217,143.8217,81,0,22.761,143.8217,0,0,0,12.06707,0,66.12805,62.82165,0,0,277.9925,68.565,0,66.12805,-66.12805,86.56893,20.61161,0.2034491,158.2038,0,81,68.565
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,351.4681,2.436947,68.7,0,68.7,151.7435,36.12933,0.2034583,0,0,81,2.436947
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,99.45329,99.45329,81,0,22.761,99.45329,0,0,0,0,0,19.42451,18.45328,0,0,282.7681,64.26694,0,19.42451,-19.42451,131.2682,31.25428,0.2034583,109.3986,0,81,64.26694
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,3.494037,3.494037,75.80983,0,21.44789,3.494037,0,0,0,0,0,0,0,72.31579,68.7,304.3509,44.84244,68.7,0,68.7,196.4428,46.772,0.2034812,3.843441,0,81,44.84244
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,66.96777,66.96777,81,0,22.761,66.96777,0,0,0,0,0,0,0,14.03223,13.33062,235.6509,106.6724,13.33062,0,13.33062,209.0893,49.78307,0.2034984,73.66454,0,81,106.6724
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,88.62274,88.62274,81,0,22.761,88.62274,0,0,0,0,0,8.023937,7.62274,0,0,222.3203,118.67,0,8.023937,-8.023937,200.6313,47.76928,0.2034984,97.48502,0,81,118.67
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,231.2357,110.6461,68.7,0,68.7,265.8059,63.28699,0.2035076,0,0,81,110.6461
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.279809,80.32962,80.32962,81,0,22.761,80.32962,1.593197,0,0,0,1.279809,0,0,0.6703832,0.636864,162.5357,172.4761,1.916673,0,1.916673,267.6242,63.71992,0.2035096,88.36258,1.023847,81,173.7559
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,18.6153,91.61329,91.61329,81,0,22.761,91.61329,20.31943,0,0,0,18.6153,11.17188,10.61329,0,0,160.6191,174.2011,7.443415,0,7.443415,274.6857,65.40121,0.2035162,100.7746,14.89224,81,192.8164
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,32.69672,24.42273,24.42273,81,0,22.761,24.42273,133.8782,0,0,0,32.69672,0,0,56.57727,53.74841,153.1757,180.9001,86.44512,0,86.44512,356.6947,84.92714,0.203509,26.86501,26.15738,81,213.5969
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,62.79014,143.6948,143.6948,81,0,22.761,143.6948,43.69687,0,0,8.364322,62.79014,65.99457,62.69484,0,0,66.73053,258.7007,0,3.204428,-3.204428,353.3169,84.12291,0.203509,158.0643,50.23211,81,321.4909
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,92.38946,43.3227,43.3227,0,0,0,43.3227,213.2588,0,0,0,92.38946,45.60284,43.3227,0,0,70.29101,255.4963,46.78661,0,46.78661,397.7026,94.69091,0.2033764,47.65497,73.91157,0,347.8858
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,93.71719,1.091482,1.091482,0,0,0,1.091482,8586.235,69.06387,0,0,93.71719,1.148928,1.091482,0,0,23.50439,297.6043,23.50439,0,23.50439,420.0009,100,0.2033098,1.20063,74.97375,0,391.3215
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,87.99416,139.848,139.848,71.14797,0,20.26844,139.848,62.9213,15.67838,0,4.132767,87.99416,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2033098,153.8328,70.39533,81,406.7524
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,56.23177,112.7611,112.7611,59.34093,0,17.28126,112.7611,49.86805,0,0,0,56.23177,56.23177,53.42019,0,0,0,318.7582,0,0,0,420.0009,100,0.2033098,124.0372,44.98542,81,374.99
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,53.9781,88.26138,88.26138,36.98218,0,11.62449,88.26138,61.15711,7.105427E-15,0,0,53.9781,53.9781,51.2792,0,0,0,318.7582,0,0,0,420.0009,100,0.2033098,97.08751,43.18248,81,372.7363
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,58.53955,98.47152,98.47152,42.85895,0,13.11131,98.47152,59.4482,0,0,0,58.53955,58.53955,55.61257,0,0,0,318.7582,0,0,0,420.0009,100,0.2033098,108.3187,46.83164,81,377.2978
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,52.76282,58.62998,58.62998,0,0,0,58.62998,89.9929,0,0,0,52.76282,61.71577,58.62998,0,0,0,318.7582,0,8.952947,-8.952947,410.5636,97.75304,0.2033098,64.49297,42.21025,0,371.5211
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,27.93084,138.1811,138.1811,81,0,22.761,138.1811,20.21321,0,2.842171E-14,2.29922,27.93084,60.19064,57.18111,0,0,9.947719,309.8053,0,32.2598,-32.2598,376.5588,89.65668,0.2033098,151.9992,22.34468,81,337.7361
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.898964,70.44336,70.44336,81,0,22.761,70.44336,6.954473,0,0,0,4.898964,0,0,10.55664,10.02881,45.79194,277.5455,14.92778,0,14.92778,390.7205,93.02851,0.2033271,77.48769,3.919171,81,282.4445
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,97.40084,97.40084,81,0,22.761,97.40084,0,0,0,0,0,17.26404,16.40084,0,0,30.86416,290.9805,0,17.26404,-17.26404,372.5226,88.69569,0.2033271,107.1409,0,81,290.9805
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,63.73912,63.73912,81,0,22.761,63.73912,0,0,0,0,0,0,0,17.26088,16.39784,50.04643,273.7164,16.39784,0,16.39784,388.079,92.39957,0.2033482,70.11303,0,81,273.7164
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,49.25397,49.25397,0,0,0,49.25397,0,0,0,0,0,51.84628,49.25397,0,0,33.6486,288.4745,0,51.84628,-51.84628,333.4282,79.3875,0.2033482,54.17936,0,0,288.4745
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,113.8915,113.8915,81,0,22.761,113.8915,0,0,1.421085E-14,0,0,34.62264,32.89151,0,0,91.25558,236.6282,0,34.62264,-34.62264,296.9327,70.69813,0.2033482,125.2807,0,81,236.6282
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,2.443118,2.443118,74.75891,0,21.182,2.443118,0,0,0,0,0,0,0,72.31579,68.7,129.7252,202.0056,68.7,0,68.7,362.1073,86.21584,0.203367,2.68743,0,81,202.0056
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,33.72712,33.72712,0,0,0,33.72712,0,0,0,0,0,35.50223,33.72712,0,0,61.02518,263.8356,0,35.50223,-35.50223,324.6846,77.30571,0.203367,37.09983,0,0,263.8356
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,97.992,97.992,81,0,22.761,97.992,0,0,0,0,0,17.88631,16.992,0,0,100.4721,228.3333,0,17.88631,-17.88631,305.8308,72.81671,0.203367,107.7912,0,81,228.3333
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,72.61755,72.61755,81,0,22.761,72.61755,0,0,0,0,0,0,0,8.382444,7.963322,120.3458,210.447,7.963322,0,7.963322,313.3855,74.61544,0.2033772,79.87931,0,81,210.447
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,25.12568,25.12568,81,0,22.761,25.12568,0,0,0,0,0,0,0,55.87432,53.0806,112.3825,217.614,53.0806,0,53.0806,363.7422,86.6051,0.2034455,27.63825,0,81,217.614
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,29.53081,29.53081,0,0,0,29.53081,0,0,3.552714E-15,0,0,31.08507,29.53081,0,0,59.30185,265.3866,0,31.08507,-31.08507,330.9756,78.80357,0.2034455,32.48389,0,0,265.3866
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,20.37172,20.37172,0,0,0,20.37172,0,0,0,0,0,21.44392,20.37172,0,0,93.84081,234.3015,0,21.44392,-21.44392,308.3718,73.4217,0.2034455,22.40889,0,0,234.3015
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,68.62829,68.62829,81,0,22.761,68.62829,0,0,0,0,0,0,0,12.37171,11.75313,117.6674,212.8576,11.75313,0,11.75313,319.5218,76.07645,0.2034606,75.49111,0,81,212.8576
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,4.072588,167.0432,149.7,81,0,22.761,149.7,2.7205,0,17.34325,34.04757,4.072588,72.31579,68.7,0,0,105.9143,223.4354,0,68.2432,-68.2432,247.5871,58.94919,0.2034606,183.7476,3.25807,81,227.508
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,12.37466,133.7655,133.7655,81,0,22.761,133.7655,9.25101,0,0,0,12.37466,55.54263,52.7655,0,0,181.74,155.1922,0,43.16797,-43.16797,202.0841,48.11516,0.2034606,147.142,9.899727,81,167.5668
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,11.12566,86.05505,86.05505,81,0,22.761,86.05505,12.92854,0,0,0,11.12566,5.321098,5.055043,0,0,229.7045,112.0242,5.804561,0,5.804561,207.5908,49.42627,0.2034657,94.66055,8.900527,81,123.1499
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,15.81833,46.75463,46.75463,81,0,22.761,46.75463,33.83265,7.105427E-15,0,0,15.81833,0,0,34.24537,32.5331,223.8999,117.2483,48.35143,0,48.35143,253.461,60.34772,0.2035214,51.4301,12.65467,81,133.0667
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,20.09802,45.74548,45.74548,81,0,22.761,45.74548,43.93443,7.105427E-15,0,0,20.09802,0,0,35.25452,33.49179,175.5485,160.7646,53.58981,0,53.58981,304.3007,72.4524,0.203582,50.32003,16.07841,81,180.8626
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,16.38536,112.0117,112.0117,81,0,22.761,112.0117,14.62826,0,0,0,16.38536,32.64388,31.01169,0,0,121.9587,208.9954,0,16.25852,-16.25852,287.1627,68.37194,0.203582,123.2129,13.10829,81,225.3808
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,25.36377,39.17177,39.17177,81,0,22.761,39.17177,64.75013,0,0,0,25.36377,0,0,41.82823,39.73682,140.0237,192.7369,65.10059,0,65.10059,348.9225,83.07664,0.203635,43.08894,20.29102,81,218.1007
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,20.28692,17.95259,17.95259,0,0,0,17.95259,113.0027,0,0,0,20.28692,18.89746,17.95259,0,0,74.92308,251.3275,1.389456,0,1.389456,350.2407,83.39048,0.2036311,19.74785,16.22954,0,271.6144
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,21.34158,6.938345,6.938345,0,0,0,6.938345,307.5888,0,0,0,21.34158,7.303521,6.938345,0,0,73.53363,252.578,14.03805,0,14.03805,363.5584,86.56135,0.2035915,7.63218,17.07326,0,273.9195
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,9.280132,141.6066,141.6066,81,0,22.761,141.6066,6.553462,0,0,6.067224,9.280132,63.79639,60.60657,0,0,59.49557,265.2122,0,54.51625,-54.51625,306.0932,72.87919,0.2035915,155.7672,7.424106,81,274.4923
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,11.63309,111.5945,111.5945,81,0,22.761,111.5945,10.42443,0,0,0,11.63309,32.20469,30.59446,0,0,120.0692,210.696,0,20.5716,-20.5716,284.4088,67.71626,0.2035915,122.7539,9.30647,81,222.329
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.863805,184.3788,149.7,81,0,22.761,149.7,3.249035,0,34.67876,53.11664,4.863805,72.31579,68.7,0,0,142.9265,190.1244,0,67.45198,-67.45198,213.3082,50.78756,0.2035915,202.8166,3.891044,81,194.9882
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,111.912,111.912,81,0,22.761,111.912,0,0,0,0,0,32.539,30.91205,0,0,217.8732,122.6724,0,32.539,-32.539,179.0091,42.62112,0.2035915,123.1033,0,81,122.6724
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,254.0276,90.13337,68.7,0,68.7,244.1836,58.13884,0.2036005,0,0,81,90.13337
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,35.24708,35.24708,81,0,22.761,35.24708,0,0,0,0,0,0,0,45.75292,43.46527,185.3276,151.9634,43.46527,0,43.46527,285.4184,67.95663,0.203656,38.77179,0,81,151.9634
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,141.8624,191.0821,68.7,0,68.7,350.593,83.47434,0.2036649,0,0,81,191.0821
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,57.55115,57.55115,0,0,0,57.55115,0,0,7.105427E-15,0,0,60.58016,57.55115,0,0,73.16235,252.9121,0,60.58016,-60.58016,286.7358,68.2703,0.2036649,63.30627,0,0,252.9121
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,51.20788,51.20788,0,0,0,51.20788,0,0,7.105427E-15,0,0,53.90303,51.20788,0,0,140.4736,192.332,0,53.90303,-53.90303,229.9171,54.74205,0.2036649,56.32867,0,0,192.332
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,25.32002,25.32002,0,0,0,25.32002,0,0,3.552714E-15,0,0,26.65266,25.32002,0,0,200.3659,138.4289,0,26.65266,-26.65266,201.8227,48.05293,0.2036649,27.85203,0,0,138.4289
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,229.9799,111.7763,0,0,0,201.8227,48.05293,0.2036649,0,0,0,111.7763
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,4.689034,4.689034,0,0,0,4.689034,0,0,0,0,0,4.935825,4.689034,0,0,229.9799,111.7763,0,4.935825,-4.935825,196.6199,46.81416,0.2036649,5.157938,0,0,111.7763
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,44.84259,44.84259,0,0,0,44.84259,0,0,7.105427E-15,0,0,47.20273,44.84259,0,0,235.4642,106.8404,0,47.20273,-47.20273,146.8638,34.96751,0.2036649,49.32685,0,0,106.8404
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,287.9117,59.63771,0,0,0,146.8638,34.96751,0.2036649,0,0,0,59.63771
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,40.19223,40.19223,0,0,0,40.19223,0,0,0,0,0,42.30761,40.19223,0,0,287.9117,59.63771,0,42.30761,-42.30761,102.2677,24.3494,0.2036649,44.21146,0,0,59.63771
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.977667,30.12597,30.12597,81,0,22.761,30.12597,23.16163,0,0,0,6.977667,0,0,50.87403,48.33033,334.9201,17.3301,55.30799,0,55.30799,154.7375,36.84218,0.2037326,33.13857,5.582133,81,24.30776
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,15.61934,5.423055,5.423055,77.73885,0,21.93593,5.423055,288.0173,0,0,0,15.61934,0,0,72.31579,68.7,279.6122,67.10729,84.31934,0,84.31934,234.7298,55.88794,0.2037185,5.96536,12.49547,81,82.72662
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,38.80169,99.14197,99.14197,81,0,22.761,99.14197,39.1375,0,0,0,38.80169,19.09681,18.14197,0,0,195.2928,142.9947,19.70488,0,19.70488,253.4235,60.33881,0.2037357,109.0562,31.04135,81,181.7964
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,67.37061,94.2121,94.2121,81,0,22.761,94.2121,71.5095,0,0,0,67.37061,13.90748,13.2121,0,0,175.5879,160.7291,53.46313,0,53.46313,304.1431,72.41487,0.2037824,103.6333,53.89648,81,228.0997
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,36.44552,0,0,72.31579,0,20.56389,0,0,0,0,0,36.44552,0,0,72.31579,68.7,122.1248,208.8459,105.1455,0,105.1455,403.8929,96.16478,0.2036889,0,29.15641,81,245.2914
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,54.01133,170.7267,149.7,81,0,22.761,149.7,36.07971,0,21.02665,38.09932,54.01133,72.31579,68.7,0,0,16.97929,303.4769,0,18.30446,-18.30446,384.5983,91.57083,0.2036889,187.7993,43.20906,81,357.4882
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,31.93303,0,0,0,0,0,0,0,0,0,0,31.93303,0,0,0,0,37.31758,285.1724,31.93303,0,31.93303,414.8926,98.78376,0.2035995,0,25.54643,0,317.1054
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,23.19501,0,0,0,0,0,0,0,17.81046,0,0,23.19501,0,0,0,0,5.384546,313.9121,5.384546,0,5.384546,420.0009,100,0.2035844,0,18.55601,0,337.1071
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,44.53018,130.7287,130.7287,81,0,22.761,130.7287,34.06305,0,0,0,44.53018,52.34601,49.72871,0,0,0,318.7582,0,7.815829,-7.815829,411.7622,98.03843,0.2035844,143.8016,35.62414,81,363.2884
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,28.5321,114.7525,114.7525,81,0,22.761,114.7525,24.86404,0,0,0,28.5321,35.52892,33.75248,0,0,8.684255,310.9424,0,6.996819,-6.996819,404.3869,96.28241,0.2035844,126.2277,22.82568,81,339.4745
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,6.376651,0,0,0,0,0,0,0,0,0,0,6.376651,0,0,0,0,16.4585,303.9456,6.376651,0,6.376651,410.4364,97.72275,0.2035666,0,5.10132,0,310.3222
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.837247,63.6636,63.6636,71.49597,0,20.35648,63.6636,2.885867,0,0,0,1.837247,0,0,7.832371,7.440753,10.08185,309.6846,9.278,0,9.278,419.2383,99.81843,0.2035776,70.02996,1.469797,81,311.5218
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,114.9539,114.9539,81,0,22.761,114.9539,0,0,1.421085E-14,0,0,35.74096,33.95391,0,0,0.8038486,318.0348,0,35.74096,-35.74096,381.564,90.84838,0.2035776,126.4493,0,81,318.0348
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,2.911776,2.911776,0,0,0,2.911776,0,0,0,0,0,3.065028,2.911776,0,0,40.51602,282.2938,0,3.065028,-3.065028,378.3332,90.07914,0.2035776,3.202954,0,0,282.2938
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,53.37365,53.37365,0,0,0,53.37365,0,0,7.105427E-15,0,0,56.18279,53.37365,0,0,43.9216,279.2288,0,56.18279,-56.18279,319.1113,75.97873,0.2035776,58.71101,0,0,279.2288
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,16.33506,16.33506,0,0,0,16.33506,0,0,3.552714E-15,0,0,17.1948,16.33506,0,0,106.3469,223.046,0,17.1948,-17.1948,300.9864,71.66328,0.2035776,17.96857,0,0,223.046
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,77.514,77.514,81,0,22.761,77.514,0,0,0,0,0,0,0,3.486003,3.311703,125.4523,205.8512,3.311703,0,3.311703,304.1281,72.41132,0.2035818,85.2654,0,81,205.8512
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,35.10909,35.10909,81,0,22.761,35.10909,0,0,0,0,0,0,0,45.89091,43.59636,122.1406,208.8317,43.59636,0,43.59636,345.4873,82.25871,0.2036371,38.62,0,81,208.8317
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,1.526917,1.526917,0,0,0,1.526917,0,0,2.220446E-16,0,0,1.60728,1.526917,0,0,78.5442,248.0685,0,1.60728,-1.60728,343.7931,81.85532,0.2036371,1.679608,0,0,248.0685
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,86.79705,86.79705,81,0,22.761,86.79705,0,0,0,0,0,6.102158,5.79705,0,0,80.33006,246.4612,0,6.102158,-6.102158,337.3608,80.32384,0.2036371,95.47675,0,81,246.4612
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,30.65741,30.65741,0,0,0,30.65741,0,0,0,0,0,32.27096,30.65741,0,0,87.11024,240.359,0,32.27096,-32.27096,303.3442,72.22467,0.2036371,33.72315,0,0,240.359
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,40.0403,40.0403,0,0,0,40.0403,0,0,7.105427E-15,0,0,42.14769,40.0403,0,0,122.9669,208.0881,0,42.14769,-42.14769,258.9167,61.6467,0.2036371,44.04433,0,0,208.0881
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,69.44525,69.44525,81,0,22.761,69.44525,0,0,0,0,0,0,0,11.55475,10.97701,169.7976,165.9404,10.97701,0,10.97701,269.3304,64.12615,0.203651,76.38978,0,81,165.9404
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,63.35693,63.35693,81,0,22.761,63.35693,0,0,0,0,0,0,0,17.64307,16.76092,158.8206,175.8197,16.76092,0,16.76092,285.2312,67.91205,0.2036723,69.69262,0,81,175.8197
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,17.08893,16.83802,16.83802,81,0,22.761,16.83802,101.4902,0,0,0,17.08893,0,0,64.16198,60.95388,142.0597,190.9045,78.04282,0,78.04282,359.2691,85.54009,0.2036885,18.52182,13.67114,81,207.9934
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,35.39285,90.89307,90.89307,81,0,22.761,90.89307,38.939,0,0,0,35.39285,10.41376,9.893074,0,0,64.01688,261.143,24.97909,0,24.97909,382.9663,91.18228,0.2037102,99.98238,28.31428,81,296.5359
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,69.17507,50.69125,50.69125,0,0,0,50.69125,136.4635,0,0,0,69.17507,53.35921,50.69125,0,0,39.0378,283.6242,15.81586,0,15.81586,397.9706,94.75471,0.203666,55.76037,55.34006,0,352.7993
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,66.74889,5.096784,5.096784,0,0,0,5.096784,1309.627,38.16191,0,0,66.74889,5.365036,5.096784,0,0,23.22193,297.8585,23.22193,0,23.22193,420.0009,100,0.2036012,5.606462,53.39911,0,364.6074
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,100.8287,138.2073,138.2073,69.50732,0,19.85335,138.2073,72.9547,28.51294,0,2.328057,100.8287,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2036012,152.0281,80.66299,81,419.5869
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,110.61,35.29594,35.29594,0,0,0,35.29594,313.3789,73.45643,0,0,110.61,37.15362,35.29594,0,0,0,318.7582,0,0,0,420.0009,100,0.2036012,38.82553,88.48804,0,429.3683
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,92.04749,55.15304,55.15304,0,0,0,55.15304,166.8947,33.99166,0,0,92.04749,58.05583,55.15304,0,0,0,318.7582,0,0,0,420.0009,100,0.2036012,60.66834,73.63799,0,410.8057
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,92.96973,84.51003,84.51003,20.25,0,7.39125,84.51003,110.0103,25.32758,0,0,92.96973,67.64214,64.26003,0,0,0,318.7582,0,0,0,420.0009,100,0.2036012,92.96104,74.37578,81,411.728
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,67.8962,18.64051,18.64051,0,0,0,18.64051,364.24,48.27461,0,0,67.8962,19.62159,18.64051,0,0,0,318.7582,0,0,0,420.0009,100,0.2036012,20.50456,54.31696,0,386.6544
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,55.85568,192.4343,149.7,81,0,22.761,149.7,37.31174,0,42.73431,61.97775,55.85568,72.31579,68.7,0,0,0,318.7582,0,16.46011,-16.46011,402.6504,95.86894,0.2036012,211.6777,44.68454,81,374.6139
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,31.61289,66.90932,66.90932,54.25164,0,15.99366,66.90932,47.24736,0,0,0,31.61289,13.32388,12.65769,0,0,18.28901,302.2981,18.28901,0,18.28901,420.0009,100,0.2036171,73.60026,25.29031,81,333.911
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.777959,143.6011,143.6011,81,0,22.761,143.6011,3.327244,0,0,8.261237,4.777959,65.89592,62.60112,0,0,0,318.7582,0,61.11796,-61.11796,355.5768,84.66099,0.2036171,157.9612,3.822367,81,323.5362
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,64.55959,64.55959,81,0,22.761,64.55959,0,0,0,0,0,0,0,16.44041,15.61839,67.90884,257.6403,15.61839,0,15.61839,370.3938,88.18881,0.2036369,71.01555,0,81,257.6403
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,62.5784,62.5784,81,0,22.761,62.5784,0,0,0,0,0,0,0,18.4216,17.50052,52.29045,271.6968,17.50052,0,17.50052,386.9962,92.14177,0.203659,68.83624,0,81,271.6968
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,53.4011,53.4011,0,0,0,53.4011,0,0,0,0,0,56.21169,53.4011,0,0,34.78994,287.4473,0,56.21169,-56.21169,327.7439,78.0341,0.203659,58.74121,0,0,287.4473
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,32.25648,32.25648,0,0,0,32.25648,0,0,7.105427E-15,0,0,33.95419,32.25648,0,0,97.24737,231.2356,0,33.95419,-33.95419,291.953,69.51249,0.203659,35.48212,0,0,231.2356
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,25.95858,25.95858,0,0,0,25.95858,0,0,3.552714E-15,0,0,27.32483,25.95858,0,0,134.9742,197.2814,0,27.32483,-27.32483,263.1501,62.65467,0.203659,28.55444,0,0,197.2814
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,61.25582,61.25582,0,0,0,61.25582,0,0,1.421085E-14,0,0,64.4798,61.25582,0,0,165.3352,169.9566,0,64.4798,-64.4798,195.1824,46.47192,0.203659,67.3814,0,0,169.9566
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,31.49685,31.49685,0,0,0,31.49685,0,0,7.105427E-15,0,0,33.15458,31.49685,0,0,236.9794,105.4768,0,33.15458,-33.15458,160.2345,38.15099,0.203659,34.64654,0,0,105.4768
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,273.8178,72.32219,0,0,0,160.2345,38.15099,0.203659,0,0,0,72.32219
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,45.23329,45.23329,0,0,0,45.23329,0,0,0,0,0,47.61399,45.23329,0,0,273.8178,72.32219,0,47.61399,-47.61399,110.0449,26.20111,0.203659,49.75662,0,0,72.32219
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,77.74484,77.74484,81,0,22.761,77.74484,0,0,0,0,0,0,0,3.255158,3.092401,326.7223,24.7082,3.092401,0,3.092401,112.9786,26.89961,0.2036629,85.51933,0,81,24.7082
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,51.25734,51.25734,81,0,22.761,51.25734,0,0,0,0,0,0,0,29.74266,28.25553,323.6299,27.49136,28.25553,0,28.25553,139.7841,33.28188,0.2036986,56.38307,0,81,27.49136
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,10.81485,10.81485,81,0,22.761,10.81485,0,0,0,0,0,0,0,70.18515,66.6759,295.3743,52.92134,66.6759,0,66.6759,203.0385,48.3424,0.2037464,11.89633,0,81,52.92134
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,20.39708,0,0,72.31579,0,20.56389,0,0,0,0,0,20.39708,0,0,72.31579,68.7,228.6984,112.9296,89.09708,0,89.09708,287.5634,68.46733,0.2036983,0,16.31767,81,133.3267
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,48.09217,108.058,108.058,81,0,22.761,108.058,44.50589,0,0,0,48.09217,28.48209,27.05799,0,0,139.6013,193.117,19.61008,0,19.61008,306.1671,72.89679,0.2037153,118.8638,38.47374,81,241.2092
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,69.9655,152.7548,149.7,81,0,22.761,149.7,46.73714,0,3.054824,18.33031,69.9655,72.31579,68.7,0,0,119.9913,210.7661,0,2.350288,-2.350288,303.6897,72.30693,0.2037153,168.0303,55.9724,81,280.7316
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,84.20468,102.4162,102.4162,81,0,22.761,102.4162,82.21811,0,0,0,84.20468,22.54339,21.41622,0,0,122.6027,208.4158,61.66129,0,61.66129,362.1867,86.23477,0.2037253,112.6578,67.36374,81,292.6205
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,82.43987,52.95328,52.95328,0,0,0,52.95328,155.6842,0,0,0,82.43987,55.74029,52.95328,0,0,60.9414,263.911,26.69958,0,26.69958,387.5162,92.26558,0.2036511,58.2486,65.9519,0,346.3508
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,94.49195,163.0764,149.7,81,0,22.761,149.7,63.12088,0,13.37641,29.68405,94.49195,72.31579,68.7,0,0,34.24182,287.9406,22.17616,0,22.17616,408.5544,97.27465,0.2035895,179.384,75.59356,81,382.4325
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,90.03873,21.23752,21.23752,0,0,0,21.23752,423.9607,55.61779,0,0,90.03873,22.35529,21.23752,0,0,12.06566,307.8991,12.06566,0,12.06566,420.0009,100,0.203556,23.36127,72.03098,0,397.9379
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,101.8603,35.25702,35.25702,0,0,0,35.25702,288.9079,64.74768,0,0,101.8603,37.11266,35.25702,0,0,0,318.7582,0,0,0,420.0009,100,0.203556,38.78273,81.48827,0,420.6186
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,58.20446,79.68877,79.68877,24.39454,0,8.439818,79.68877,73.03972,0,0,0,58.20446,58.20446,55.29424,0,0,0,318.7582,0,0,0,420.0009,100,0.203556,87.65765,46.56357,81,376.9627
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,39.22453,62.26295,62.26295,0,0,0,62.26295,62.99818,0,7.105427E-15,0,39.22453,65.53995,62.26295,0,0,0,318.7582,0,26.31542,-26.31542,392.262,93.39552,0.203556,68.48924,31.37962,0,357.9828
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,26.60572,181.5679,149.7,81,0,22.761,149.7,17.77269,0,31.86785,50.02464,26.60572,72.31579,68.7,0,0,29.23936,292.4428,0,45.71007,-45.71007,344.0793,81.92348,0.203556,199.7246,21.28458,81,319.0485
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.65492,0,0,0,0,0,0,0,0,0,0,4.65492,0,0,0,0,80.02832,246.7327,4.65492,0,4.65492,348.4954,82.97492,0.2035431,0,3.723936,0,251.3877
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,67.90595,67.90595,81,0,22.761,67.90595,0,0,0,0,0,0,0,13.09405,12.43935,75.3734,250.9222,12.43935,0,12.43935,360.2964,85.78468,0.2035587,74.69655,0,81,250.9222
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.93405,262.1176,0,0,0,360.2964,85.78468,0.2035587,0,0,0,262.1176
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,76.09917,76.09917,81,0,22.761,76.09917,0,0,0,0,0,0,0,4.900829,4.655787,62.93405,262.1176,4.655787,0,4.655787,364.7132,86.83631,0.2035646,83.70909,0,81,262.1176
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.27826,266.3078,0,0,0,364.7132,86.83631,0.2035646,0,0,0,266.3078
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,43.85851,43.85851,0,0,0,43.85851,0,0,0,0,0,46.16685,43.85851,0,0,58.27826,266.3078,0,46.16685,-46.16685,316.0491,75.24963,0.2035646,48.24435,0,0,266.3078
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,49.01048,49.01048,0,0,0,49.01048,0,0,7.105427E-15,0,0,51.58998,49.01048,0,0,109.5748,220.1409,0,51.58998,-51.58998,261.6685,62.3019,0.2035646,53.91153,0,0,220.1409
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,62.32958,62.32958,0,0,0,62.32958,0,0,7.105427E-15,0,0,65.61008,62.32958,0,0,166.897,168.551,0,65.61008,-65.61008,192.5094,45.83548,0.2035646,68.56254,0,0,168.551
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,23.51341,23.51341,0,0,0,23.51341,0,0,3.552714E-15,0,0,24.75096,23.51341,0,0,239.797,102.9409,0,24.75096,-24.75096,166.4196,39.62363,0.2035646,25.86476,0,0,102.9409
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,267.2981,78.18992,0,0,0,166.4196,39.62363,0.2035646,0,0,0,78.18992
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,267.2981,78.18992,0,0,0,166.4196,39.62363,0.2035646,0,0,0,78.18992
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,22.98442,22.98442,0,0,0,22.98442,0,0,3.552714E-15,0,0,24.19413,22.98442,0,0,267.2981,78.18992,0,24.19413,-24.19413,140.9167,33.55154,0.2035646,25.28286,0,0,78.18992
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,11.40086,11.40086,0,0,0,11.40086,0,0,1.776357E-15,0,0,12.00091,11.40086,0,0,294.1805,53.9958,0,12.00091,-12.00091,128.2667,30.53962,0.2035646,12.54095,0,0,53.9958
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,6.336953,81.72994,81.72994,81,0,22.761,81.72994,7.753527,0,0,0,6.336953,0.7683621,0.729944,0,0,307.5148,41.99489,5.568591,0,5.568591,133.5495,31.79744,0.2035694,89.90294,5.069562,81,48.33184
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,10.66941,26.50667,26.50667,81,0,22.761,26.50667,40.25178,0,0,0,10.66941,0,0,54.49333,51.76866,301.9462,47.00662,62.43807,0,62.43807,192.7834,45.90073,0.2036289,29.15734,8.535525,81,57.67603
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,23.64535,0,0,72.31579,0,20.56389,0,0,0,0,0,23.64535,0,0,72.31579,68.7,239.5082,103.2009,92.34535,0,92.34535,280.39,66.75938,0.2035722,0,18.91628,81,126.8462
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,39.68246,0,0,72.31579,0,20.56389,0,0,0,0,0,39.68246,0,0,72.31579,68.7,147.1628,186.3117,108.3825,0,108.3825,383.2106,91.24043,0.2034713,0,31.74597,81,225.9942
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,51.66171,30.97132,30.97132,0,0,0,30.97132,166.805,0,0,0,51.66171,32.60139,30.97132,0,0,38.78035,283.8559,19.06032,0,19.06032,401.2928,95.54571,0.2034186,34.06845,41.32937,0,335.5176
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,46.88874,0,0,0,0,0,0,0,27.16871,0,0,46.88874,0,0,0,0,19.72003,301.0102,19.72003,0,19.72003,420.0009,100,0.2033642,0,37.51099,0,347.8989
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,44.18341,0,0,0,0,0,0,0,44.18341,0,0,44.18341,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2033642,0,35.34673,0,362.9416
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,21.8954,40.07886,40.07886,0,0,0,40.07886,54.6308,0,0,0,21.8954,42.18827,40.07886,0,0,0,318.7582,0,20.29287,-20.29287,398.6103,94.90702,0.2033642,44.08674,17.51632,0,340.6536
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,29.1673,85.45052,85.45052,79.16184,0,22.29595,85.45052,34.13355,7.105427E-15,0,0,29.1673,6.619661,6.288678,0,0,22.54763,298.4654,22.54763,0,22.54763,420.0009,100,0.2033837,93.99557,23.33384,81,327.6327
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,9.531434,161.1476,149.7,81,0,22.761,149.7,6.367023,0,11.44757,27.56233,9.531434,72.31579,68.7,0,0,0,318.7582,0,62.78436,-62.78436,353.8203,84.24277,0.2033837,177.2623,7.625147,81,328.2897
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,15.02817,64.11946,64.11946,81,0,22.761,64.11946,23.43777,0,0,0,15.02817,0,0,16.88054,16.03651,69.7604,255.9739,31.06469,0,31.06469,383.2909,91.25954,0.2034168,70.5314,12.02254,81,271.002
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.597641,67.17297,67.17297,81,0,22.761,67.17297,5.355787,0,0,0,3.597641,0,0,13.82703,13.13568,38.69571,283.9321,16.73332,0,16.73332,399.1655,95.03922,0.2034364,73.89027,2.878113,81,287.5297
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,19.15692,19.15692,0,0,0,19.15692,0,0,3.552714E-15,0,0,20.16518,19.15692,0,0,21.96239,298.9921,0,20.16518,-20.16518,377.9095,89.97828,0.2034364,21.07261,0,0,298.9921
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,15.29588,15.29588,0,0,0,15.29588,0,0,1.776357E-15,0,0,16.10093,15.29588,0,0,44.36814,278.8269,0,16.10093,-16.10093,360.9377,85.93736,0.2034364,16.82547,0,0,278.8269
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,86.92378,86.92378,81,0,22.761,86.92378,0,0,0,0,0,6.235559,5.923781,0,0,62.25806,262.726,0,6.235559,-6.235559,354.3648,84.37241,0.2034364,95.61616,0,81,262.726
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,42.01437,42.01437,0,0,0,42.01437,0,0,7.105427E-15,0,0,44.22565,42.01437,0,0,69.18646,256.4904,0,44.22565,-44.22565,307.7469,73.27292,0.2034364,46.21581,0,0,256.4904
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,27.55865,27.55865,0,0,0,27.55865,0,0,3.552714E-15,0,0,29.00911,27.55865,0,0,118.3261,212.2648,0,29.00911,-29.00911,277.1686,65.99239,0.2034364,30.31452,0,0,212.2648
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,92.32803,92.32803,81,0,22.761,92.32803,0,0,0,0,0,11.92424,11.32802,0,0,150.5584,183.2556,0,11.92424,-11.92424,264.5993,62.99971,0.2034364,101.5608,0,81,183.2556
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,163.8076,171.3314,68.7,0,68.7,329.7739,78.51743,0.2034453,0,0,81,171.3314
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,95.10757,233.1614,68.7,0,68.7,394.9484,94.03515,0.2034542,0,0,81,233.1614
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,76.55531,76.55531,81,0,22.761,76.55531,0,0,0,0,0,0,0,4.444693,4.222458,26.40757,294.9914,4.222458,0,4.222458,398.9542,94.98891,0.2034595,84.21084,0,81,294.9914
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.18511,298.7916,0,0,0,398.9542,94.98891,0.2034595,0,0,0,298.7916
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,2.524753,2.524753,0,0,0,2.524753,0,0,4.440892E-16,0,0,2.657635,2.524753,0,0,22.18511,298.7916,0,2.657635,-2.657635,396.1528,94.32191,0.2034595,2.777229,0,0,298.7916
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,109.0886,109.0886,81,0,22.761,109.0886,0,0,0,0,0,29.56699,28.08864,0,0,25.13804,296.134,0,29.56699,-29.56699,364.9865,86.90136,0.2034595,119.9975,0,81,296.134
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,12.3926,96.05163,96.05163,81,0,22.761,96.05163,12.90202,1.776357E-15,0,0,12.3926,15.84382,15.05163,0,0,57.99026,266.567,0,3.451221,-3.451221,361.3485,86.03519,0.2034595,105.6568,9.914081,81,278.9596
