Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,40.10423,28.93385,28.93385,0,0,0,28.93385,138.6066,0,0,0,40.10423,30.45669,28.93385,0,0,61.82495,263.1158,9.647541,0,9.647541,370.501,88.21435,0.2034329,31.82724,32.08338,0,303.22
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,48.56461,132.9396,132.9396,81,0,22.761,132.9396,36.53133,0,0,0,48.56461,54.67325,51.93958,0,0,52.17741,271.7986,0,6.108642,-6.108642,364.0619,86.68124,0.2034329,146.2335,38.85168,81,320.3632
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,69.19952,107.4414,107.4414,81,0,22.761,107.4414,64.40674,0,0,0,69.19952,27.83308,26.44143,0,0,58.96478,265.6899,41.36644,0,41.36644,403.3056,96.02495,0.2034686,118.1856,55.35961,81,334.8894
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,67.16622,30.84954,30.84954,0,0,0,30.84954,217.7219,17.09467,0,0,67.16622,32.47321,30.84954,0,0,17.59835,302.9197,17.59835,0,17.59835,420.0009,100,0.2034201,33.9345,53.73298,0,370.0859
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,76.10978,89.32425,89.32425,20.62425,0,7.485936,89.32425,85.20617,3.793986,0,0,76.10978,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2034201,98.25668,60.88782,81,394.868
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,60.13513,188.4133,149.7,81,0,22.761,149.7,40.17043,0,38.71334,57.55468,60.13513,72.31579,68.7,0,0,0,318.7582,0,12.18066,-12.18066,407.1613,96.94297,0.2034201,207.2547,48.1081,81,378.8933
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,72.1824,120.6089,120.6089,64.89294,0,18.68591,120.6089,59.84834,0,0,0,72.1824,58.64833,55.71591,0,0,13.53407,306.5776,13.53407,0,13.53407,420.0009,100,0.2034318,132.6697,57.74592,81,378.7599
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,72.03316,81.32818,81.32818,20.25,0,7.39125,81.32818,88.57098,7.740345,0,0,72.03316,64.29282,61.07818,0,0,0,318.7582,0,0,0,420.0009,100,0.2034318,89.461,57.62653,81,390.7914
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,46.94604,89.57449,89.57449,44.97574,0,13.64686,89.57449,52.41006,0,0,0,46.94604,46.94604,44.59874,0,0,0,318.7582,0,0,0,420.0009,100,0.2034318,98.53193,37.55684,81,365.7043
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,19.60663,7.290335,7.290335,0,0,0,7.290335,268.9401,11.9326,0,0,19.60663,7.674037,7.290335,0,0,0,318.7582,0,0,0,420.0009,100,0.2034318,8.019368,15.68531,0,338.3649
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.578559,150.3734,149.7,81,0,22.761,149.7,3.05849,0,0.673449,15.71079,4.578559,72.31579,68.7,0,0,0,318.7582,0,67.73723,-67.73723,348.5995,82.99973,0.2034318,165.4108,3.662847,81,323.3368
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,32.69801,32.69801,0,0,0,32.69801,0,0,0,0,0,34.41896,32.69801,0,0,75.26359,251.021,0,34.41896,-34.41896,312.3188,74.36146,0.2034318,35.96781,0,0,251.021
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,33.02064,33.02064,0,0,0,33.02064,0,0,7.105427E-15,0,0,34.75857,33.02064,0,0,113.5069,216.602,0,34.75857,-34.75857,275.68,65.63797,0.2034318,36.3227,0,0,216.602
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,57.34992,57.34992,0,0,0,57.34992,0,0,7.105427E-15,0,0,60.36834,57.34992,0,0,152.1275,181.8435,0,60.36834,-60.36834,212.0462,50.48709,0.2034318,63.08492,0,0,181.8435
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,67.17519,67.17519,81,0,22.761,67.17519,0,0,0,0,0,0,0,13.82481,13.13357,219.2034,121.4751,13.13357,0,13.13357,224.5058,53.45365,0.2034482,73.89271,0,81,121.4751
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,33.10126,33.10126,81,0,22.761,33.10126,0,0,0,0,0,0,0,47.89874,45.5038,206.0699,133.2953,45.5038,0,45.5038,267.6745,63.73189,0.203505,36.41139,0,81,133.2953
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,120.9029,120.9029,81,0,22.761,120.9029,0,0,0,0,0,42.00301,39.90286,0,0,160.5661,174.2487,0,42.00301,-42.00301,223.3994,53.19023,0.203505,132.9931,0,81,174.2487
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,106.1302,106.1302,81,0,22.761,106.1302,0,0,0,0,0,26.45287,25.13023,0,0,207.2361,132.2457,0,26.45287,-26.45287,195.5157,46.55125,0.203505,116.7432,0,81,132.2457
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,39.07022,39.07022,81,0,22.761,39.07022,0,0,0,0,0,0,0,41.92978,39.83329,236.6282,105.7929,39.83329,0,39.83329,233.3048,55.54866,0.2035547,42.97724,0,81,105.7929
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,49.17354,49.17354,81,0,22.761,49.17354,0,0,0,0,0,0,0,31.82646,30.23514,196.7949,141.6428,30.23514,0,30.23514,261.9884,62.37807,0.2035924,54.09089,0,81,141.6428
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,112.6616,112.6616,81,0,22.761,112.6616,0,0,0,0,0,33.32795,31.66155,0,0,166.5597,168.8545,0,33.32795,-33.32795,226.8577,54.01362,0.2035924,123.9277,0,81,168.8545
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,9.372131,9.372131,81,0,22.761,9.372131,0,0,0,0,0,0,0,71.62787,68.04648,203.5908,135.5265,68.04648,0,68.04648,291.4122,69.38372,0.2036359,10.30934,0,81,135.5265
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,93.62257,93.62257,81,0,22.761,93.62257,0,0,0,0,0,13.28692,12.62257,0,0,135.5443,196.7683,0,13.28692,-13.28692,277.4066,66.04905,0.2036359,102.9848,0,81,196.7683
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,20.46321,0,0,72.31579,0,20.56389,0,0,0,0,0,20.46321,0,0,72.31579,68.7,150.3076,183.4814,89.16322,0,89.16322,361.9942,86.18893,0.2035885,0,16.37057,81,203.9446
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,50.81771,72.00771,72.00771,81,0,22.761,72.00771,70.57259,0,0,0,50.81771,0,0,8.992288,8.542673,61.14434,263.7283,59.36038,0,59.36038,418.3084,99.59705,0.2036425,79.20848,40.65417,81,314.546
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,61.98943,18.21867,18.21867,0,0,0,18.21867,340.2522,41.02792,0,0,61.98943,19.17755,18.21867,0,0,1.783959,317.1526,1.783959,0,1.783959,420.0009,100,0.2036376,20.04054,49.59154,0,379.1421
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,93.13137,166.1022,149.7,81,0,22.761,149.7,62.21201,20.81558,16.40224,33.01246,93.13137,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2036376,182.7125,74.5051,81,411.8896
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,88.03049,0,0,0,0,0,0,0,88.03049,0,0,88.03049,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2036376,0,70.42439,0,406.7887
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,102.1311,14.92203,14.92203,0,0,0,14.92203,684.4315,86.42368,0,0,102.1311,15.7074,14.92203,0,0,0,318.7582,0,0,0,420.0009,100,0.2036376,16.41424,81.70487,0,420.8893
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,90.10221,10.86134,10.86134,0,0,0,10.86134,829.5682,78.66922,0,0,90.10221,11.43299,10.86134,0,0,0,318.7582,0,0,0,420.0009,100,0.2036376,11.94747,72.08176,0,408.8604
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,74.28333,128.3797,128.3797,59.67968,0,17.36696,128.3797,57.86221,1.967533,0,0,74.28333,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2036376,141.2177,59.42666,81,393.0415
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,66.30162,144.3436,144.3436,81,0,22.761,144.3436,45.93319,0,0,9.077956,66.30162,66.67747,63.3436,0,0,0,318.7582,0,0.3758519,-0.3758519,419.6046,99.90567,0.2036376,158.778,53.04129,81,385.0598
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,43.55519,39.19403,39.19403,0,0,0,39.19403,111.1271,1.880709,0,0,43.55519,41.25687,39.19403,0,0,0.4176132,318.3824,0.4176132,0,0.4176132,420.0009,100,0.2036365,43.11343,34.84415,0,361.9376
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,19.14962,0,0,0,0,0,0,0,19.14962,0,0,19.14962,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2036365,0,15.31969,0,337.9078
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.806662,29.26134,29.26134,0,0,0,29.26134,13.00919,0,0,0,3.806662,30.80141,29.26134,0,0,0,318.7582,0,26.99474,-26.99474,391.5459,93.22502,0.2036365,32.18747,3.04533,0,322.5649
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,14.82603,14.82603,0,0,0,14.82603,0,0,0,0,0,15.60635,14.82603,0,0,29.99416,291.7635,0,15.60635,-15.60635,375.0953,89.30824,0.2036365,16.30864,0,0,291.7635
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.33455,276.1571,0,0,0,375.0953,89.30824,0.2036365,0,0,0,276.1571
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,14.92241,14.92241,0,0,0,14.92241,0,0,0,0,0,15.7078,14.92241,0,0,47.33455,276.1571,0,15.7078,-15.7078,358.5379,85.36599,0.2036365,16.41466,0,0,276.1571
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,24.62222,24.62222,0,0,0,24.62222,0,0,3.552714E-15,0,0,25.91813,24.62222,0,0,64.78767,260.4493,0,25.91813,-25.91813,331.2177,78.86121,0.2036365,27.08445,0,0,260.4493
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,51.22588,51.22588,0,0,0,51.22588,0,0,0,0,0,53.92198,51.22588,0,0,93.58559,234.5312,0,53.92198,-53.92198,274.379,65.3282,0.2036365,56.34847,0,0,234.5312
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,98.71127,98.71127,81,0,22.761,98.71127,0,0,0,0,0,18.64343,17.71126,0,0,153.4989,180.6092,0,18.64343,-18.64343,254.7271,60.64919,0.2036365,108.5824,0,81,180.6092
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,57.62886,57.62886,81,0,22.761,57.62886,0,-3.552714E-15,0,0,0,0,0,23.37114,22.20259,174.2138,161.9658,22.20259,0,22.20259,275.7903,65.66423,0.203664,63.39174,0,81,161.9658
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,14.4762,14.4762,81,0,22.761,14.4762,0,0,0,0,0,0,0,66.5238,63.19761,152.0112,181.9481,63.19761,0,63.19761,335.7448,79.93909,0.2037206,15.92382,0,81,181.9481
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,66.18015,66.18015,81,0,22.761,66.18015,0,0,0,0,0,0,0,14.81985,14.07886,88.81364,238.826,14.07886,0,14.07886,349.1012,83.11917,0.203738,72.79816,0,81,238.826
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,27.23472,27.23472,0,0,0,27.23472,0,0,3.552714E-15,0,0,28.66813,27.23472,0,0,74.73477,251.4969,0,28.66813,-28.66813,318.8824,75.92422,0.203738,29.9582,0,0,251.4969
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,52.47139,52.47139,0,0,0,52.47139,0,0,7.105427E-15,0,0,55.23305,52.47139,0,0,106.5882,222.8288,0,55.23305,-55.23305,260.6616,62.06216,0.203738,57.71853,0,0,222.8288
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,19.60041,19.60041,0,0,0,19.60041,0,0,3.552714E-15,0,0,20.63201,19.60041,0,0,167.9583,167.5957,0,20.63201,-20.63201,238.9136,56.88407,0.203738,21.56045,0,0,167.5957
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,14.95375,105.923,105.923,81,0,22.761,105.923,14.11756,0,0,0,14.95375,26.23476,24.92302,0,0,190.8828,146.9637,0,11.28102,-11.28102,227.0223,54.05283,0.203738,116.5153,11.963,81,161.9175
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,14.81636,43.24698,43.24698,81,0,22.761,43.24698,34.25988,0,0,0,14.81636,0,0,37.75302,35.86537,203.4172,135.6827,50.68173,0,50.68173,275.1032,65.50064,0.203795,47.57168,11.85309,81,150.4991
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,15.10952,101.4978,101.4978,81,0,22.761,101.4978,14.88655,0,0,0,15.10952,21.5766,20.49777,0,0,152.7355,181.2963,0,6.467076,-6.467076,268.2863,63.87757,0.203795,111.6475,12.08762,81,196.4058
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,57.83086,84.35883,84.35883,81,0,22.761,84.35883,68.55343,0,0,0,57.83086,3.535603,3.358822,0,0,159.9211,174.8292,54.29526,0,54.29526,319.7953,76.14159,0.2038411,92.79471,46.26469,81,232.6601
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,60.63256,78.8168,78.8168,81,0,22.761,78.8168,76.92848,0,0,0,60.63256,0,0,2.183203,2.074042,105.6259,223.6949,62.70661,0,62.70661,379.2841,90.30555,0.2038951,86.69848,48.50605,81,284.3275
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,67.20211,52.69791,52.69791,0,0,0,52.69791,127.5233,0,0,0,67.20211,55.47149,52.69791,0,0,42.91926,280.1309,11.73062,0,11.73062,390.4127,92.95522,0.203863,57.9677,53.76168,0,347.333
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,91.72761,41.97763,41.97763,0,0,0,41.97763,218.5155,16.35199,0,0,91.72761,44.18698,41.97763,0,0,31.18864,290.6884,31.18864,0,31.18864,420.0009,100,0.2037778,46.17539,73.38209,0,382.416
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,31.07776,24.82428,24.82428,0,0,0,24.82428,125.191,4.946942,0,0,31.07776,26.13082,24.82428,0,0,0,318.7582,0,0,0,420.0009,100,0.2037778,27.30671,24.86221,0,349.836
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,12.67724,258.8551,149.7,81,0,22.761,149.7,8.468431,0,109.1551,135.0407,12.67724,72.31579,68.7,0,0,0,318.7582,0,59.63855,-59.63855,357.1363,85.03228,0.2037778,284.7407,10.14179,81,331.4355
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,17.41533,221.9634,149.7,81,0,22.761,149.7,11.63348,0,72.26341,94.45975,17.41533,72.31579,68.7,0,0,66.26505,259.1197,0,54.90046,-54.90046,299.2661,71.25369,0.2037778,244.1598,13.93226,81,276.535
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,18.78652,41.3259,41.3259,81,0,22.761,41.3259,45.45943,0,0,0,18.78652,0,0,39.6741,37.6904,127.2656,204.2192,56.47691,0,56.47691,352.8448,84.01051,0.2038402,45.45849,15.02921,81,223.0057
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,4.342994,71.33688,71.33688,81,0,22.761,71.33688,6.088006,0,0,0,4.342994,0,0,9.663125,9.179969,70.78865,255.0484,13.52296,0,13.52296,365.6738,87.06503,0.2038552,78.47057,3.474395,81,259.3914
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.26569,267.2191,0,0,0,365.6738,87.06503,0.2038552,0,0,0,267.2191
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,102.2239,102.2239,81,0,22.761,102.2239,0,0,0,0,0,22.34093,21.22388,0,0,57.26569,267.2191,0,22.34093,-22.34093,342.1244,81.45803,0.2038552,112.4463,0,81,267.2191
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,190.4324,149.7,81,0,22.761,149.7,0,0,40.73239,59.77563,0,72.31579,68.7,0,0,82.08894,244.8782,0,72.31579,-72.31579,265.8969,63.30866,0.2038552,209.4756,0,81,244.8782
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,44.83761,44.83761,81,0,22.761,44.83761,0,0,0,0,0,0,0,36.16239,34.35427,162.4398,172.5624,34.35427,0,34.35427,298.4882,71.06848,0.2038976,49.32137,0,81,172.5624
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,63.48822,63.48822,81,0,22.761,63.48822,0,3.552714E-15,0,0,0,0,0,17.51178,16.63619,128.0856,203.4812,16.63619,0,16.63619,314.2707,74.82621,0.203918,69.83704,0,81,203.4812
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,120.3183,120.3183,81,0,22.761,120.3183,0,0,0,0,0,41.38772,39.31833,0,0,111.4494,218.4538,0,41.38772,-41.38772,270.6442,64.43897,0.203918,132.3502,0,81,218.4538
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,32.58422,32.58422,81,0,22.761,32.58422,0,0,0,0,0,0,0,48.41578,45.99499,157.4357,177.0661,45.99499,0,45.99499,314.2789,74.82816,0.2039746,35.84264,0,81,177.0661
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,111.4407,218.4616,68.7,0,68.7,379.4534,90.34588,0.2039829,0,0,81,218.4616
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,99.2558,99.2558,81,0,22.761,99.2558,0,0,0,0,0,19.21663,18.2558,0,0,42.74072,280.2916,0,19.21663,-19.21663,359.1973,85.523,0.2039829,109.1814,0,81,280.2916
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,42.67169,42.67169,0,0,0,42.67169,0,0,0,0,0,44.91756,42.67169,0,0,64.09253,261.075,0,44.91756,-44.91756,311.8501,74.24986,0.2039829,46.93885,0,0,261.075
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,114.0009,216.1574,0,0,0,311.8501,74.24986,0.2039829,0,0,0,216.1574
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,114.0009,216.1574,0,0,0,311.8501,74.24986,0.2039829,0,0,0,216.1574
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,11.31396,178.273,149.7,81,0,22.761,149.7,7.557758,0,28.57301,46.40031,11.31396,72.31579,68.7,0,0,114.0009,216.1574,0,61.00183,-61.00183,247.5485,58.94,0.2039829,196.1003,9.051171,81,227.4713
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,21.51586,48.75998,48.75998,81,0,22.761,48.75998,44.12606,0,0,0,21.51586,0,0,32.24002,30.62802,181.7807,155.1556,52.14388,0,52.14388,297.0165,70.71808,0.2040386,53.63598,17.21269,81,176.6714
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,35.10106,113.1242,113.1242,81,0,22.761,113.1242,31.02878,0,0,0,35.10106,33.81494,32.12419,0,0,129.6369,202.0851,1.286121,0,1.286121,298.2366,71.00858,0.2040397,124.4366,28.08085,81,237.1861
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,60.67941,49.39219,49.39219,81,0,22.761,49.39219,122.8522,0,0,0,60.67941,0,0,31.60781,30.02742,128.3507,203.2426,90.70684,0,90.70684,384.2887,91.49712,0.2040206,54.33141,48.54353,81,263.922
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,55.40625,151.3199,149.7,81,0,22.761,149.7,37.01152,0,1.619945,16.75194,55.40625,72.31579,68.7,0,0,37.64391,284.8787,0,16.90954,-16.90954,366.4645,87.25327,0.2040206,166.4519,44.325,81,340.2849
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,55.92857,71.12135,71.12135,71.59988,0,20.38277,71.12135,78.63824,0,0,0,55.92857,0,0,0.4785334,0.4546067,56.43229,267.9692,56.38318,0,56.38318,419.9543,99.98891,0.2040597,78.23348,44.74286,81,323.8977
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,68.05614,77.74445,77.74445,20.25,0,7.39125,77.74445,87.53827,7.486558,0,0,68.05614,60.52047,57.49445,0,0,0.04911263,318.714,0.04911263,0,0.04911263,420.0009,100,0.2040596,85.5189,54.44492,81,386.7702
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,76.88035,163.3378,149.7,81,0,22.761,149.7,51.35628,4.564561,13.63778,29.97156,76.88035,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2040596,179.6716,61.50428,81,395.6386
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,54.42816,69.29879,69.29879,20.25,0,7.39125,69.29879,78.54128,2.797849,0,0,54.42816,51.63031,49.04879,0,0,0,318.7582,0,0,0,420.0009,100,0.2040596,76.22867,43.54253,81,373.1864
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,25.98417,0,0,0,0,0,0,0,25.98417,0,0,25.98417,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2040596,0,20.78733,0,344.7424
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,14.39644,77.45074,77.45074,63.77413,0,18.40285,77.45074,18.58786,3.552714E-15,0,0,14.39644,14.39644,13.67661,0,0,0,318.7582,0,0,0,420.0009,100,0.2040596,85.19582,11.51715,81,333.1547
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.538891,56.54103,56.54103,0,0,0,56.54103,6.258978,0,0,0,3.538891,59.51688,56.54103,0,0,0,318.7582,0,55.97799,-55.97799,360.9949,85.95099,0.2040596,62.19514,2.831113,0,322.2971
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,100.5394,100.5394,81,0,22.761,100.5394,0,0,0,0,0,20.56777,19.53938,0,0,62.19777,262.7802,0,20.56777,-20.56777,339.3145,80.78901,0.2040596,110.5933,0,81,262.7802
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,96.39347,96.39347,81,0,22.761,96.39347,0,0,0,0,0,16.20365,15.39347,0,0,85.05084,242.2125,0,16.20365,-16.20365,322.2344,76.72232,0.2040596,106.0328,0,81,242.2125
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,91.2235,91.2235,81,0,22.761,91.2235,0,0,0,0,0,10.76157,10.22349,0,0,103.0549,226.0088,0,10.76157,-10.76157,310.8907,74.02145,0.2040596,100.3458,0,81,226.0088
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,13.54448,13.54448,81,0,22.761,13.54448,0,0,0,0,0,0,0,67.45552,64.08275,115.0122,215.2472,64.08275,0,64.08275,371.6849,88.49623,0.2041128,14.89893,0,81,215.2472
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,12.20916,12.20916,0,0,0,12.20916,0,0,1.776357E-15,0,0,12.85174,12.20916,0,0,50.92945,272.9217,0,12.85174,-12.85174,358.138,85.27078,0.2041128,13.43007,0,0,272.9217
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,57.94526,57.94526,0,0,0,57.94526,0,0,7.105427E-15,0,0,60.99501,57.94526,0,0,65.20917,260.07,0,60.99501,-60.99501,293.8436,69.96262,0.2041128,63.73979,0,0,260.07
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,24.33244,24.33244,0,0,0,24.33244,0,0,0,0,0,25.61309,24.33244,0,0,132.9814,199.075,0,25.61309,-25.61309,266.845,63.5344,0.2041128,26.76568,0,0,199.075
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,32.02069,32.02069,0,0,0,32.02069,0,0,0,0,0,33.70599,32.02069,0,0,161.4404,173.4619,0,33.70599,-33.70599,231.3158,55.07508,0.2041128,35.22276,0,0,173.4619
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,48.11164,48.11164,0,0,0,48.11164,0,0,7.105427E-15,0,0,50.64384,48.11164,0,0,198.8915,139.7559,0,50.64384,-50.64384,177.9325,42.3648,0.2041128,52.92281,0,0,139.7559
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,31.21071,31.21071,0,0,0,31.21071,0,0,0,0,0,32.85338,31.21071,0,0,255.1624,89.11204,0,32.85338,-32.85338,143.302,34.11946,0.2041128,34.33178,0,0,89.11204
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,13.95317,13.95317,0,0,0,13.95317,0,0,1.776357E-15,0,0,14.68755,13.95317,0,0,291.6662,56.25866,0,14.68755,-14.68755,127.82,30.43326,0.2041128,15.34849,0,0,56.25866
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,307.9857,41.57111,0,0,0,127.82,30.43326,0.2041128,0,0,0,41.57111
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,15.04484,69.88001,69.88001,81,0,22.761,69.88001,21.52953,-1.776357E-15,0,0,15.04484,0,0,11.11998,10.56398,307.9857,41.57111,25.60883,0,25.60883,152.1146,36.2177,0.2041384,76.86802,12.03587,81,56.61595
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,36.59849,62.872,62.872,81,0,22.761,62.872,58.21111,0,0,0,36.59849,0,0,18.128,17.2216,282.3769,64.61906,53.82009,0,53.82009,203.1729,48.37439,0.20419,69.15919,29.27879,81,101.2175
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,67.11581,0,0,72.31579,0,20.56389,0,0,0,0,0,67.11581,0,0,72.31579,68.7,228.5568,113.0571,135.8158,0,135.8158,332.019,79.05199,0.2040161,0,53.69265,81,180.1729
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,98.40305,112.0207,112.0207,81,0,22.761,112.0207,87.8436,0,0,0,98.40305,32.65342,31.02075,0,0,92.74095,235.2914,65.74963,0,65.74963,394.3946,93.9033,0.2039787,123.2228,78.72244,81,333.6944
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,115.2525,7.307981,7.307981,0,0,0,7.307981,1577.077,80.5686,0,0,115.2525,7.692612,7.307981,0,0,26.99132,294.466,26.99132,0,26.99132,420.0009,100,0.2039057,8.03878,92.20202,0,409.7186
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,117.9141,89.50913,89.50913,20.80913,0,7.532711,89.50913,131.7341,45.59829,0,0,117.9141,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2039057,98.46004,94.33126,81,436.6723
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,123.1456,39.76851,39.76851,0,0,0,39.76851,309.656,81.284,0,0,123.1456,41.86158,39.76851,0,0,0,318.7582,0,0,0,420.0009,100,0.2039057,43.74535,98.51646,0,441.9038
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,110.6246,120.8634,120.8634,52.16342,0,15.46534,120.8634,91.52861,38.30882,0,0,110.6246,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2039057,132.9498,88.49969,81,429.3828
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,92.16035,134.2255,134.2255,65.52546,0,18.84594,134.2255,68.66086,19.84457,0,0,92.16035,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2039057,147.648,73.72829,81,410.9186
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,60.28869,9.588684,9.588684,0,0,0,9.588684,628.7483,50.19534,0,0,60.28869,10.09335,9.588684,0,0,0,318.7582,0,0,0,420.0009,100,0.2039057,10.54755,48.23095,0,379.0469
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,21.4937,149.5894,149.5894,81,0,22.761,149.5894,14.36846,0,0,14.84837,21.4937,72.19939,68.58942,0,0,0,318.7582,0,50.7057,-50.7057,366.5523,87.27419,0.2039057,164.5484,17.19496,81,340.2519
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.441714,171.4994,149.7,81,0,22.761,149.7,2.299074,0,21.79944,38.94938,3.441714,72.31579,68.7,0,0,56.33966,268.0525,0,68.87408,-68.87408,293.9527,69.98859,0.2039057,188.6494,2.753371,81,271.4942
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,120.7146,120.7146,81,0,22.761,120.7146,0,0,1.421085E-14,0,0,41.8048,39.71456,0,0,132.8664,199.1785,0,41.8048,-41.8048,249.8866,59.49668,0.2039057,132.786,0,81,199.1785
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,45.50037,45.50037,81,0,22.761,45.50037,0,0,0,0,0,0,0,35.49963,33.72465,179.3162,157.3737,33.72465,0,33.72465,281.8806,67.11429,0.2039468,50.0504,0,81,157.3737
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,145.5915,187.7258,68.7,0,68.7,347.0551,82.632,0.2039551,0,0,81,187.7258
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,21.57353,21.57353,0,0,0,21.57353,0,0,3.552714E-15,0,0,22.70898,21.57353,0,0,76.89153,249.5558,0,22.70898,-22.70898,323.1178,76.93265,0.2039551,23.73088,0,0,249.5558
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,18.77537,18.77537,0,0,0,18.77537,0,0,3.552714E-15,0,0,19.76355,18.77537,0,0,102.1237,226.8469,0,19.76355,-19.76355,302.2852,71.97251,0.2039551,20.65291,0,0,226.8469
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,59.51567,59.51567,0,0,0,59.51567,0,0,7.105427E-15,0,0,62.64807,59.51567,0,0,124.0832,207.0833,0,62.64807,-62.64807,236.2483,56.24948,0.2039551,65.46723,0,0,207.0833
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,51.17547,51.17547,0,0,0,51.17547,0,0,7.105427E-15,0,0,53.86892,51.17547,0,0,193.6922,144.4352,0,53.86892,-53.86892,179.4655,42.72979,0.2039551,56.29302,0,0,144.4352
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,31.13467,31.13467,0,0,0,31.13467,0,0,7.105427E-15,0,0,32.77334,31.13467,0,0,253.5466,90.56633,0,32.77334,-32.77334,144.9193,34.50454,0.2039551,34.24814,0,0,90.56633
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,289.9614,57.793,0,0,0,144.9193,34.50454,0.2039551,0,0,0,57.793
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,117.7309,117.7309,81,0,22.761,117.7309,0,0,1.421085E-14,0,0,38.66408,36.73088,0,0,289.9614,57.793,0,38.66408,-38.66408,104.1638,24.80086,0.2039551,129.504,0,81,57.793
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,33.76638,33.76638,81,0,22.761,33.76638,0,0,0,0,0,0,0,47.23362,44.87194,332.9214,19.12891,44.87194,0,44.87194,146.7331,34.93637,0.2040097,37.14302,0,81,19.12891
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,58.50749,58.50749,81,0,22.761,58.50749,0,0,0,0,0,0,0,22.49251,21.36788,288.0495,59.51366,21.36788,0,21.36788,167.0044,39.76288,0.2040357,64.35824,0,81,59.51366
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,11.11596,68.22449,68.22449,81,0,22.761,68.22449,16.29321,0,0,0,11.11596,0,0,12.77551,12.13673,266.6816,78.74475,23.25269,0,23.25269,189.0639,45.01512,0.2040597,75.04694,8.892771,81,89.86072
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,16.70302,11.85854,11.85854,81,0,22.761,11.85854,140.8522,0,0,0,16.70302,0,0,69.14146,65.68438,243.4289,99.67217,82.3874,0,82.3874,267.2234,63.6245,0.2040632,13.0444,13.36241,81,116.3752
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,36.71442,0,0,72.31579,0,20.56389,0,0,0,0,0,36.71442,0,0,72.31579,68.7,161.0415,173.8208,105.4144,0,105.4144,367.2283,87.43513,0.2039725,0,29.37153,81,210.5352
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,28.80951,116.907,116.907,81,0,22.761,116.907,24.6431,0,0,0,28.80951,37.79683,35.90699,0,0,55.62713,268.6938,0,8.987322,-8.987322,357.7549,85.17956,0.2039725,128.5977,23.04761,81,297.5033
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,47.22189,57.71202,57.71202,0,0,0,57.71202,81.82331,0,0,0,47.22189,60.7495,57.71202,0,0,65.61304,259.7065,0,13.52761,-13.52761,343.4955,81.78448,0.2039725,63.48323,37.77751,0,306.9284
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,45.35652,88.75454,88.75454,81,0,22.761,88.75454,51.10333,0,0,0,45.35652,8.16267,7.754537,0,0,80.64372,246.1789,37.19385,0,37.19385,378.7807,90.18569,0.2040035,97.62999,36.28522,81,291.5354
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,14.77262,13.74652,13.74652,0,0,0,13.74652,107.4645,0,0,0,14.77262,14.47002,13.74652,0,0,43.44987,279.6534,0.3026037,0,0.3026037,379.0677,90.25404,0.2040026,15.12117,11.8181,0,294.426
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,5.581265,107.6646,107.6646,81,0,22.761,107.6646,5.183936,0,0,0,5.581265,28.06803,26.66463,0,0,43.14727,279.9257,0,22.48677,-22.48677,355.3646,84.61045,0.2040026,118.4311,4.465013,81,285.507
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,18.80911,41.15484,41.15484,0,0,0,41.15484,45.70328,0,7.105427E-15,0,18.80911,43.32088,41.15484,0,0,68.13256,257.4389,0,24.51177,-24.51177,329.5269,78.45864,0.2040026,45.27032,15.04729,0,276.248
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,27.00166,0,0,0,0,0,0,0,0,0,0,27.00166,0,0,0,0,95.36787,232.9271,27.00166,0,27.00166,355.143,84.55768,0.20393,0,21.60133,0,259.9288
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,20.07837,133.8126,133.8126,81,0,22.761,133.8126,15.00485,0,2.842171E-14,0,20.07837,55.59217,52.81256,0,0,68.3662,257.2286,0,35.5138,-35.5138,317.7081,75.64464,0.20393,147.1938,16.0627,81,277.307
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,4.175721,65.25524,65.25524,81,0,22.761,65.25524,6.399058,0,0,0,4.175721,0,0,15.74476,14.95752,107.826,221.7148,19.13324,0,19.13324,335.8595,79.96639,0.2039516,71.78076,3.340576,81,225.8906
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,125.7021,125.7021,81,0,22.761,125.7021,0,0,0,0,0,47.05488,44.70213,0,0,88.69274,238.9348,0,47.05488,-47.05488,286.2593,68.15685,0.2039516,138.2723,0,81,238.9348
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,140.9759,191.8799,68.7,0,68.7,351.4339,83.67456,0.2039599,0,0,81,191.8799
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,29.848,29.848,0,0,0,29.848,0,0,3.552714E-15,0,0,31.41895,29.848,0,0,72.27594,253.7099,0,31.41895,-31.41895,318.3154,75.78923,0.2039599,32.8328,0,0,253.7099
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,137.3925,137.3925,81,0,22.761,137.3925,0,0,0,1.431768,0,59.36054,56.39252,0,0,107.1859,222.2909,0,59.36054,-59.36054,255.7439,60.89128,0.2039599,151.1318,0,81,222.2909
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,64.8475,64.8475,81,0,22.761,64.8475,0,0,0,0,0,0,0,16.1525,15.34488,173.142,162.9304,15.34488,0,15.34488,270.3013,64.35733,0.2039784,71.33224,0,81,162.9304
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,92.39442,92.39442,81,0,22.761,92.39442,0,0,0,0,0,11.99412,11.39442,0,0,157.7971,176.7408,0,11.99412,-11.99412,257.6584,61.34711,0.2039784,101.6339,0,81,176.7408
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,58.7497,58.7497,81,0,22.761,58.7497,0,0,0,0,0,0,0,22.2503,21.13779,171.124,164.7467,21.13779,0,21.13779,277.7115,66.12164,0.204004,64.62466,0,81,164.7467
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,104.9117,104.9117,81,0,22.761,104.9117,0,0,0,0,0,25.17018,23.91167,0,0,149.9862,183.7707,0,25.17018,-25.17018,251.1798,59.80458,0.204004,115.4028,0,81,183.7707
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,61.1172,61.1172,81,0,22.761,61.1172,0,0,0,0,0,0,0,19.8828,18.88866,177.953,158.6005,18.88866,0,18.88866,269.0991,64.07109,0.2040268,67.22892,0,81,158.6005
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,93.51286,93.51286,81,0,22.761,93.51286,0,0,0,0,0,13.17142,12.51285,0,0,159.0644,175.6003,0,13.17142,-13.17142,255.2152,60.76541,0.2040268,102.8641,0,81,175.6003
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,19.43281,19.43281,81,0,22.761,19.43281,0,0,0,0,0,0,0,61.5672,58.48883,173.6993,162.4289,58.48883,0,58.48883,310.7026,73.97666,0.2040945,21.37609,0,81,162.4289
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,104.0311,104.0311,81,0,22.761,104.0311,0,0,0,0,0,24.24329,23.03113,0,0,115.2105,215.0688,0,24.24329,-24.24329,285.1479,67.89223,0.2040945,114.4342,0,81,215.0688
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,20.77381,25.83086,25.83086,81,0,22.761,25.83086,80.42242,-7.105427E-15,0,0,20.77381,0,0,55.16914,52.41068,142.1474,190.8255,73.18449,0,73.18449,354.5768,84.42288,0.2041226,28.41395,16.61904,81,211.5993
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,46.16885,103.9379,103.9379,81,0,22.761,103.9379,44.41965,0,0,0,46.16885,24.14516,22.9379,0,0,68.96297,256.6916,22.02369,0,22.02369,375.4703,89.39752,0.2041408,114.3317,36.93508,81,302.8604
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,74.92077,5.295206,5.295206,0,0,0,5.295206,1414.879,22.4076,0,0,74.92077,5.573901,5.295206,0,0,46.93927,276.5129,46.93927,0,46.93927,420.0009,100,0.204015,5.824726,59.93661,0,351.4337
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,96.50342,0,0,0,0,0,0,0,96.50342,0,0,96.50342,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.204015,0,77.20273,0,415.2616
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,93.61226,52.68001,52.68001,0,0,0,52.68001,177.6998,38.15961,0,0,93.61226,55.45264,52.68001,0,0,0,318.7582,0,0,0,420.0009,100,0.204015,57.94801,74.8898,0,412.3705
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,115.0547,168.0871,149.7,81,0,22.761,149.7,76.85686,42.73893,18.38708,35.19579,115.0547,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.204015,184.8958,92.04378,81,433.813
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,112.368,0,0,0,0,0,0,0,112.368,0,0,112.368,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.204015,0,89.8944,0,431.1262
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,88.27806,0,0,0,0,0,0,0,88.27806,0,0,88.27806,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.204015,0,70.62245,0,407.0363
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,44.59988,0,0,0,0,0,0,0,44.59988,0,0,44.59988,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.204015,0,35.6799,0,363.3581
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,39.8761,45.91559,45.91559,0,0,0,45.91559,86.84653,0,0,0,39.8761,48.3322,45.91559,0,0,0,318.7582,0,8.4561,-8.4561,411.0873,97.87774,0.204015,50.50715,31.90088,0,358.6343
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,13.41496,19.49292,19.49292,0,0,0,19.49292,68.81966,0,3.552714E-15,0,13.41496,20.51886,19.49292,0,0,9.395667,310.3021,0,7.103902,-7.103902,403.5992,96.09485,0.204015,21.44221,10.73197,0,323.7171
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.977661,194.0068,149.7,81,0,22.761,149.7,2.657088,0,44.30677,63.70745,3.977661,72.31579,68.7,0,0,17.28889,303.1982,0,68.33813,-68.33813,331.5645,78.94376,0.204015,213.4075,3.182129,81,307.1759
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,117.7786,117.7786,81,0,22.761,117.7786,0,0,0,0,0,38.71428,36.77857,0,0,93.22015,234.8601,0,38.71428,-38.71428,290.756,69.22749,0.204015,129.5564,0,81,234.8601
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,119.08,119.08,81,0,22.761,119.08,0,0,0,0,0,40.08419,38.07998,0,0,136.236,196.1458,0,40.08419,-40.08419,248.5036,59.1674,0.204015,130.988,0,81,196.1458
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,104.796,104.796,81,0,22.761,104.796,0,0,0,0,0,25.04844,23.79601,0,0,180.774,156.0616,0,25.04844,-25.04844,222.1002,52.88089,0.204015,115.2756,0,81,156.0616
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,47.88578,47.88578,81,0,22.761,47.88578,0,0,0,0,0,0,0,33.11422,31.45851,208.6056,131.0132,31.45851,0,31.45851,251.9444,59.98663,0.204053,52.67435,0,81,131.0132
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,177.1471,159.3259,68.7,0,68.7,317.1189,75.50435,0.2040611,0,0,81,159.3259
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,108.4471,221.1559,68.7,0,68.7,382.2935,91.02206,0.2040691,0,0,81,221.1559
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,47.09634,47.09634,0,0,0,47.09634,0,0,7.105427E-15,0,0,49.57509,47.09634,0,0,39.74709,282.9858,0,49.57509,-49.57509,330.0367,78.58001,0.2040691,51.80597,0,0,282.9858
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,101.7195,101.7195,81,0,22.761,101.7195,0,0,0,0,0,21.80999,20.71949,0,0,94.83052,233.4108,0,21.80999,-21.80999,307.047,73.10627,0.2040691,111.8914,0,81,233.4108
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,66.87693,66.87693,81,0,22.761,66.87693,0,0,0,0,0,0,0,14.12307,13.41692,119.0638,211.6008,13.41692,0,13.41692,319.7754,76.13684,0.2040853,73.56462,0,81,211.6008
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,80.44657,80.44657,81,0,22.761,80.44657,0,0,0,0,0,0,0,0.5534284,0.525757,105.6469,223.676,0.525757,0,0.525757,320.2741,76.25559,0.2040859,88.49123,0,81,223.676
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,26.63092,26.63092,81,0,22.761,26.63092,0,0,0,0,0,0,0,54.36908,51.65062,105.1212,224.1492,51.65062,0,51.65062,369.2742,87.92226,0.2041479,29.29402,0,81,224.1492
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,126.101,126.101,81,0,22.761,126.101,0,0,0,0,0,47.47478,45.10104,0,0,53.47055,270.6347,0,47.47478,-47.47478,319.2314,76.00732,0.2041479,138.7112,0,81,270.6347
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.437989,12.46294,12.46294,81,0,22.761,12.46294,27.5857,0,0,0,3.437989,0,0,68.53706,65.11021,106.2203,223.16,68.54819,0,68.54819,384.2619,91.49075,0.2041882,13.70923,2.750391,81,226.5979
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,6.098581,22.71521,22.71521,0,0,0,22.71521,26.84801,0,7.105427E-15,0,6.098581,23.91075,22.71521,0,0,37.6721,284.8533,0,17.81217,-17.81217,365.4863,87.02036,0.2041882,24.98673,4.878865,0,290.9519
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,13.88224,43.99038,43.99038,0,0,0,43.99038,31.55745,0,0,0,13.88224,46.30566,43.99038,0,0,57.4634,267.0412,0,32.42342,-32.42342,331.309,78.88293,0.2041882,48.38942,11.10579,0,280.9234
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,10.88956,66.76582,66.76582,81,0,22.761,66.76582,16.31008,0,0,0,10.88956,0,0,14.23418,13.52247,93.48943,234.6177,24.41203,0,24.41203,354.4683,84.39704,0.2042134,73.44241,8.711648,81,245.5073
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.940847,0,0,0,0,0,0,0,0,0,0,6.940847,0,0,0,0,69.07739,256.5886,6.940847,0,6.940847,361.0529,85.96481,0.2041949,0,5.552678,0,263.5294
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,15.41773,0,0,0,0,0,0,0,0,0,0,15.41773,0,0,0,0,62.13655,262.8353,15.41773,0,15.41773,375.6795,89.44732,0.2041538,0,12.33419,0,278.2531
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,42.3592,44.4172,44.4172,0,0,0,44.4172,95.36667,0,0,0,42.3592,46.75495,44.4172,0,0,46.71881,276.7113,0,4.395743,-4.395743,371.046,88.3441,0.2041538,48.85892,33.88736,0,319.0705
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,29.94373,51.73754,51.73754,0,0,0,51.73754,57.87621,0,0,0,29.94373,54.46057,51.73754,0,0,51.60297,272.3156,0,24.51684,-24.51684,345.2029,82.19101,0.2041538,56.91129,23.95498,0,302.2593
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,16.53035,196.9331,149.7,81,0,22.761,149.7,11.04232,0,47.23307,66.92638,16.53035,72.31579,68.7,0,0,78.84391,247.7987,0,55.78543,-55.78543,286.3999,68.19032,0.2041538,216.6264,13.22428,81,264.3291
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,12.89414,79.90965,79.90965,81,0,22.761,79.90965,16.1359,0,0,0,12.89414,0,0,1.090353,1.035835,140.8277,192.0133,13.92998,0,13.92998,299.6151,71.33678,0.2041656,87.90061,10.31531,81,204.9074
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,14.40479,47.33582,47.33582,81,0,22.761,47.33582,30.43107,0,0,0,14.40479,0,0,33.66418,31.98098,126.8978,204.5502,46.38577,0,46.38577,343.6205,81.81423,0.2042157,52.0694,11.52384,81,218.955
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.972905,143.5939,143.5939,81,0,22.761,143.5939,2.766764,0,2.842171E-14,8.253302,3.972905,65.88833,62.59391,0,0,80.51198,246.2974,0,61.91542,-61.91542,278.3559,66.27508,0.2042157,157.9533,3.178324,81,250.2704
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,30.55611,30.55611,81,0,22.761,30.55611,0,0,0,0,0,0,0,50.44389,47.9217,149.3069,184.382,47.9217,0,47.9217,323.8184,77.09946,0.204273,33.61172,0,81,184.382
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,55.07841,55.07841,81,0,22.761,55.07841,0,0,0,0,0,0,0,25.92159,24.62551,101.3852,227.5116,24.62551,0,24.62551,347.1802,82.66179,0.2043024,60.58625,0,81,227.5116
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,89.77698,89.77698,81,0,22.761,89.77698,0,0,0,0,0,9.238924,8.776978,0,0,76.75968,249.6745,0,9.238924,-9.238924,337.4415,80.34306,0.2043024,98.75468,0,81,249.6745
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,87.02515,240.4356,0,0,0,337.4415,80.34306,0.2043024,0,0,0,240.4356
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,48.19807,48.19807,0,0,0,48.19807,0,0,7.105427E-15,0,0,50.73481,48.19807,0,0,87.02515,240.4356,0,50.73481,-50.73481,283.9623,67.60995,0.2043024,53.01787,0,0,240.4356
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,136.7771,136.7771,81,0,22.761,136.7771,0,0,0,0.7548146,0,58.71274,55.7771,0,0,143.3972,189.7008,0,58.71274,-58.71274,222.0737,52.87458,0.2043024,150.4548,0,81,189.7008
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,17.77286,17.77286,81,0,22.761,17.77286,0,0,0,0,0,0,0,63.22714,60.06578,208.6335,130.988,60.06578,0,60.06578,279.0571,66.44203,0.2043651,19.55015,0,81,130.988
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,86.94003,86.94003,81,0,22.761,86.94003,0,0,0,0,0,6.252655,5.940022,0,0,148.5678,185.0472,0,6.252655,-6.252655,272.4662,64.87278,0.2043651,95.63403,0,81,185.0472
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,44.92171,44.92171,81,0,22.761,44.92171,0,0,0,0,0,0,0,36.07829,34.27437,155.5152,178.7946,34.27437,0,34.27437,304.9818,72.61456,0.2044059,49.41388,0,81,178.7946
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,29.9903,29.9903,81,0,22.761,29.9903,0,0,0,0,0,0,0,51.0097,48.45922,121.2408,209.6415,48.45922,0,48.45922,350.9542,83.56036,0.2044636,32.98933,0,81,209.6415
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,24.02306,24.02306,0,0,0,24.02306,0,0,3.552714E-15,0,0,25.28743,24.02306,0,0,72.78156,253.2548,0,25.28743,-25.28743,324.2989,77.21387,0.2044636,26.42536,0,0,253.2548
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100.8787,227.9674,0,0,0,324.2989,77.21387,0.2044636,0,0,0,227.9674
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.9350027,62.2674,62.2674,0,0,0,62.2674,1.501593,0,0,0,0.9350027,65.54463,62.2674,0,0,100.8787,227.9674,0,64.60963,-64.60963,256.1944,60.99854,0.2044636,68.49414,0.7480022,0,228.9024
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,9.338375,100.4934,100.4934,81,0,22.761,100.4934,9.292525,0,0,0,9.338375,20.51938,19.49341,0,0,172.6672,163.3578,0,11.181,-11.181,244.4086,58.1924,0.2044636,110.5427,7.4707,81,172.6961
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,8.580209,99.19904,99.19904,81,0,22.761,99.19904,8.649487,0,0,0,8.580209,19.15689,18.19905,0,0,185.0905,152.1768,0,10.57668,-10.57668,233.2598,55.53793,0.2044636,109.1189,6.864167,81,160.757
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,26.67166,58.06126,58.06126,81,0,22.761,58.06126,45.9371,0,0,0,26.67166,0,0,22.93874,21.7918,196.8424,141.6001,48.46346,0,48.46346,279.2362,66.48468,0.2045113,63.86739,21.33733,81,168.2717
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,22.34011,123.0904,123.0904,81,0,22.761,123.0904,18.14935,0,0,0,22.34011,44.30568,42.0904,0,0,148.3789,185.2172,0,21.96557,-21.96557,256.0825,60.9719,0.2045113,135.3994,17.87209,81,207.5573
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,6.678251,0,0,72.31579,0,20.56389,0,0,0,0,0,6.678251,0,0,72.31579,68.7,172.7851,163.2516,75.37825,0,75.37825,327.5926,77.99808,0.2045011,0,5.342601,81,169.9299
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,20.62856,26.19466,26.19466,81,0,22.761,26.19466,78.75101,0,0,0,20.62856,0,0,54.80534,52.06507,97.40686,231.092,72.69363,0,72.69363,396.5558,94.41786,0.2045298,28.81412,16.50285,81,251.7206
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,24.36929,45.71737,45.71737,0,0,0,45.71737,53.30422,0,7.105427E-15,0,24.36929,48.12355,45.71737,0,0,24.71323,296.5163,0,23.75426,-23.75426,371.5166,88.45616,0.2045298,50.28911,19.49543,0,320.8856
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,12.27689,83.20017,83.20017,81,0,22.761,83.20017,14.75585,0,0,0,12.27689,2.315968,2.20017,0,0,51.10685,272.7621,9.960924,0,9.960924,380.9664,90.7061,0.2045379,91.52019,9.821514,81,285.0389
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,20.85229,63.29353,63.29353,81,0,22.761,63.29353,32.94538,0,0,0,20.85229,0,0,17.70647,16.82115,41.14593,281.7269,37.67344,0,37.67344,416.7065,99.21564,0.2045748,69.62288,16.68183,81,302.5792
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,15.31656,71.55771,71.55771,60.30584,0,17.52538,71.55771,21.40448,0,0,0,15.31656,11.84407,11.25187,0,0,3.472486,315.633,3.472486,0,3.472486,420.0009,100,0.2045776,78.71348,12.25324,81,330.9496
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.92023,0,0,0,0,0,0,0,3.92023,0,0,3.92023,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2045776,0,3.136184,0,322.6785
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,25.72588,25.72588,0,0,0,25.72588,0,0,3.552714E-15,0,0,27.07987,25.72588,0,0,0,318.7582,0,27.07987,-27.07987,391.4561,93.20366,0.2045776,28.29847,0,0,318.7582
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,70.81564,70.81564,81,0,22.761,70.81564,0,0,0,0,0,0,0,10.18436,9.675143,30.08875,291.6783,9.675143,0,9.675143,400.6348,95.38905,0.2045891,77.8972,0,81,291.6783
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,118.6295,118.6295,81,0,22.761,118.6295,0,0,0,0,0,39.60997,37.62947,0,0,20.41361,300.386,0,39.60997,-39.60997,358.8822,85.44798,0.2045891,130.4924,0,81,300.386
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,100.7315,100.7315,81,0,22.761,100.7315,0,0,0,0,0,20.76999,19.73149,0,0,64.42468,260.776,0,20.76999,-20.76999,336.9887,80.23525,0.2045891,110.8046,0,81,260.776
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,55.97968,55.97968,0,0,0,55.97968,0,0,7.105427E-15,0,0,58.92598,55.97968,0,0,87.50244,240.006,0,58.92598,-58.92598,274.8753,65.44637,0.2045891,61.57765,0,0,240.006
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,152.9758,181.08,0,0,0,274.8753,65.44637,0.2045891,0,0,0,181.08
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,23.08271,23.08271,0,0,0,23.08271,0,0,3.552714E-15,0,0,24.29759,23.08271,0,0,152.9758,181.08,0,24.29759,-24.29759,249.2634,59.3483,0.2045891,25.39099,0,0,181.08
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,18.51753,18.51753,0,0,0,18.51753,0,0,3.552714E-15,0,0,19.49213,18.51753,0,0,179.9731,156.7825,0,19.49213,-19.49213,228.7169,54.45629,0.2045891,20.36928,0,0,156.7825
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,71.21377,71.21377,81,0,22.761,71.21377,0,0,0,0,0,0,0,9.786231,9.296919,201.631,137.2903,9.296919,0,9.296919,237.5367,56.55624,0.2046001,78.33514,0,81,137.2903
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,35.93149,35.93149,81,0,22.761,35.93149,0,0,0,0,0,0,0,45.06851,42.81508,192.3341,145.6575,42.81508,0,42.81508,278.1547,66.22717,0.2046507,39.52464,0,81,145.6575
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,3.753717,3.753717,76.0695,0,21.51359,3.753717,0,0,0,0,0,0,0,72.31579,68.7,149.519,184.1911,68.7,0,68.7,343.3292,81.74488,0.2046719,4.129089,0,81,184.1911
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,56.03703,56.03703,0,0,0,56.03703,0,0,0,0,0,58.98635,56.03703,0,0,80.81901,246.0211,0,58.98635,-58.98635,281.1521,66.94085,0.2046719,61.64073,0,0,246.0211
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,20.60631,0,0,0,0,0,0,0,0,0,0,20.60631,0,0,0,0,146.3594,187.0348,20.60631,0,20.60631,300.701,71.59533,0.2046173,0,16.48505,0,207.6411
