Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,33.23322,0,0,0,0,0,0,0,0,0,0,33.23322,0,0,0,0,125.7531,205.5805,33.23322,0,33.23322,332.2288,79.10194,0.2045293,0,26.58657,0,238.8137
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,56.67509,23.35412,23.35412,0,0,0,23.35412,242.677,0,0,0,56.67509,24.58329,23.35412,0,0,92.51987,235.4903,32.0918,0,32.0918,362.6737,86.35072,0.2044443,25.68954,45.34007,0,292.1654
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,77.21262,81.07561,81.07561,65.13028,0,18.74596,81.07561,95.23533,7.105427E-15,0,0,77.21262,16.78456,15.94533,0,0,60.42806,264.373,60.42806,0,60.42806,420.0009,100,0.2044477,89.18317,61.7701,81,341.5856
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,82.58748,150.0041,149.7,81,0,22.761,149.7,55.16866,10.27169,0.3041325,15.30455,82.58748,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2044477,165.0045,66.06998,81,401.3457
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,94.33815,0,0,0,0,0,0,0,94.33815,0,0,94.33815,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2044477,0,75.47052,0,413.0964
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,114.498,0,0,0,0,0,0,0,114.498,0,0,114.498,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2044477,0,91.59837,0,433.2562
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,108.8039,10.86783,10.86783,0,0,0,10.86783,1001.155,97.36406,0,0,108.8039,11.43982,10.86783,0,0,0,318.7582,0,0,0,420.0009,100,0.2044477,11.95462,87.04311,0,427.5621
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,87.41006,50.84719,50.84719,0,0,0,50.84719,171.9074,33.8867,0,0,87.41006,53.52335,50.84719,0,0,0,318.7582,0,0,0,420.0009,100,0.2044477,55.9319,69.92804,0,406.1683
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,62.22795,121.2154,121.2154,62.09883,0,17.97901,121.2154,51.33667,7.105427E-15,0,0,62.22795,62.22795,59.11655,0,0,0,318.7582,0,0,0,420.0009,100,0.2044477,133.3369,49.78236,81,380.9862
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,26.22053,12.20977,12.20977,0,0,0,12.20977,214.7505,13.36815,0,0,26.22053,12.85239,12.20977,0,0,0,318.7582,0,0,0,420.0009,100,0.2044477,13.43074,20.97643,0,344.9788
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.848386,139.7648,139.7648,81,0,22.761,139.7648,2.753474,0,0,4.041231,3.848386,61.85764,58.76476,0,0,0,318.7582,0,58.00925,-58.00925,358.8537,85.44119,0.2044477,153.7412,3.078709,81,322.6066
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,11.69019,11.69019,0,0,0,11.69019,0,0,0,0,0,12.30547,11.69019,0,0,64.45473,260.749,0,12.30547,-12.30547,345.8826,82.35284,0.2044477,12.85921,0,0,260.749
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,19.75132,19.75132,0,0,0,19.75132,0,0,0,0,0,20.79086,19.75132,0,0,78.12746,248.4435,0,20.79086,-20.79086,323.9671,77.13487,0.2044477,21.72645,0,0,248.4435
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,16.7563,16.7563,0,0,0,16.7563,0,0,3.552714E-15,0,0,17.63821,16.7563,0,0,101.2284,227.6526,0,17.63821,-17.63821,305.3748,72.70815,0.2044477,18.43193,0,0,227.6526
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,90.56828,90.56828,81,0,22.761,90.56828,0,0,0,0,0,10.07187,9.568273,0,0,120.8264,210.0144,0,10.07187,-10.07187,294.7581,70.18037,0.2044477,99.6251,0,81,210.0144
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,47.67075,47.67075,81,0,22.761,47.67075,0,0,0,0,0,0,0,33.32925,31.66278,132.0174,199.9426,31.66278,0,31.66278,324.7961,77.33224,0.2044852,52.43783,0,81,199.9426
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,33.8046,33.8046,81,0,22.761,33.8046,0,0,0,0,0,0,0,47.1954,44.83563,100.3546,228.4391,44.83563,0,44.83563,367.3309,87.45956,0.2045381,37.18505,0,81,228.4391
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,28.25401,28.25401,0,0,0,28.25401,0,0,3.552714E-15,0,0,29.74106,28.25401,0,0,55.51898,268.7911,0,29.74106,-29.74106,335.9811,79.99533,0.2045381,31.07941,0,0,268.7911
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,43.89332,43.89332,0,0,0,43.89332,0,0,7.105427E-15,0,0,46.2035,43.89332,0,0,88.56461,239.0501,0,46.2035,-46.2035,287.2783,68.39946,0.2045381,48.28265,0,0,239.0501
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,111.5438,111.5438,81,0,22.761,111.5438,0,0,0,0,0,32.15139,30.54382,0,0,139.9018,192.8466,0,32.15139,-32.15139,253.3878,60.3303,0.2045381,122.6982,0,81,192.8466
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,75.74751,75.74751,81,0,22.761,75.74751,0,0,0,0,0,0,0,5.252489,4.989864,175.6256,160.6952,4.989864,0,4.989864,258.1216,61.45739,0.204544,83.32227,0,81,160.6952
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,1.066311,1.066311,73.3821,0,20.83367,1.066311,0,0,0,0,0,0,0,72.31579,68.7,170.6357,165.1861,68.7,0,68.7,323.2961,76.97511,0.2045554,1.172942,0,81,165.1861
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,65.03258,65.03258,81,0,22.761,65.03258,0,0,0,0,0,0,0,15.96743,15.16905,101.9357,227.0161,15.16905,0,15.16905,337.6867,80.40144,0.2045733,71.53584,0,81,227.0161
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,18.1988,54.94656,54.94656,0,0,0,54.94656,33.12091,0,7.105427E-15,0,18.1988,57.83848,54.94656,0,0,86.76667,240.6682,0,39.63968,-39.63968,295.9029,70.45292,0.2045733,60.44121,14.55904,0,258.867
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,32.3912,0,0,0,0,0,0,0,0,0,0,32.3912,0,0,0,0,130.8108,201.0285,32.3912,0,32.3912,326.6319,77.76933,0.2044878,0,25.91296,0,233.4197
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,37.02982,30.11898,30.11898,0,0,0,30.11898,122.9451,0,0,0,37.02982,31.7042,30.11898,0,0,98.41956,230.1806,5.325623,0,5.325623,331.6842,78.97227,0.2044738,33.13088,29.62385,0,267.2104
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,54.63462,1.61882,1.61882,0,0,0,1.61882,3374.965,0,0,0,54.63462,1.704022,1.61882,0,0,93.09393,234.9737,52.9306,0,52.9306,381.8986,90.92805,0.2043343,1.780702,43.7077,0,289.6083
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,71.58273,28.59778,28.59778,0,0,0,28.59778,250.3086,1.31646,0,0,71.58273,30.10293,28.59778,0,0,40.16333,282.6112,40.16333,0,40.16333,420.0009,100,0.2042287,31.45756,57.26618,0,354.1939
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,85.61877,0,0,0,0,0,0,0,85.61877,0,0,85.61877,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2042287,0,68.49502,0,404.377
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,40.38279,114.5294,114.5294,76.16579,0,21.53794,114.5294,35.25975,0,0,0,40.38279,40.38279,38.36365,0,0,0,318.7582,0,0,0,420.0009,100,0.2042287,125.9824,32.30623,81,359.141
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,73.6264,187.1767,149.7,81,0,22.761,149.7,49.18263,1.310605,37.47672,56.19439,73.6264,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2042287,205.8944,58.90112,81,392.3846
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,50.41994,83.30186,83.30186,35.40292,0,11.22494,83.30186,60.52678,0,0,0,50.41994,50.41994,47.89894,0,0,0,318.7582,0,0,0,420.0009,100,0.2042287,91.63205,40.33595,81,369.1782
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,30.67957,0,0,0,0,0,0,0,30.67957,0,0,30.67957,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2042287,0,24.54366,0,349.4378
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,15.65744,0,0,0,0,0,0,0,15.65744,0,0,15.65744,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2042287,0,12.52595,0,334.4156
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.6742,82.30338,82.30338,78.8129,0,22.20766,82.30338,4.464215,6.217249E-15,0,0,3.6742,3.6742,3.49049,0,0,0,318.7582,0,0,0,420.0009,100,0.2042287,90.53372,2.93936,81,322.4324
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,93.16597,93.16597,81,0,22.761,93.16597,0,0,0,0,0,12.80629,12.16597,0,0,0,318.7582,0,12.80629,-12.80629,406.5018,96.78596,0.2042287,102.4826,0,81,318.7582
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,42.65662,42.65662,0,0,0,42.65662,0,0,7.105427E-15,0,0,44.90171,42.65662,0,0,14.22921,305.9519,0,44.90171,-44.90171,359.1713,85.5168,0.2042287,46.92229,0,0,305.9519
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,125.7572,125.7572,81,0,22.761,125.7572,0,0,1.421085E-14,0,0,47.11283,44.75719,0,0,64.12,261.0502,0,47.11283,-47.11283,309.51,73.6927,0.2042287,138.3329,0,81,261.0502
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,86.79726,86.79726,81,0,22.761,86.79726,0,0,0,0,0,6.102385,5.797265,0,0,116.4676,213.9374,0,6.102385,-6.102385,303.0775,72.16117,0.2042287,95.47699,0,81,213.9374
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,100.6404,100.6404,81,0,22.761,100.6404,0,0,0,0,0,20.67414,19.64044,0,0,123.248,207.835,0,20.67414,-20.67414,281.285,66.9725,0.2042287,110.7045,0,81,207.835
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,19.79052,19.79052,81,0,22.761,19.79052,0,0,0,0,0,0,0,61.20948,58.149,146.2193,187.1609,58.149,0,58.149,336.45,80.10699,0.2042956,21.76958,0,81,187.1609
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,15.43813,15.43813,0,0,0,15.43813,0,0,1.776357E-15,0,0,16.25067,15.43813,0,0,88.07028,239.495,0,16.25067,-16.25067,319.3203,76.0285,0.2042956,16.98195,0,0,239.495
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,106.1266,223.2443,0,0,0,319.3203,76.0285,0.2042956,0,0,0,223.2443
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,71.63094,71.63094,81,0,22.761,71.63094,0,0,0,0,0,0,0,9.369059,8.900605,106.1266,223.2443,8.900605,0,8.900605,327.7642,78.03893,0.2043061,78.79404,0,81,223.2443
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,79.67345,79.67345,81,0,22.761,79.67345,0,0,0,0,0,0,0,1.326552,1.260224,97.22597,231.2549,1.260224,0,1.260224,328.9597,78.32359,0.2043076,87.64079,0,81,231.2549
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,67.70306,67.70306,81,0,22.761,67.70306,0,0,0,0,0,0,0,13.29693,12.63209,95.96574,232.3891,12.63209,0,12.63209,340.9436,81.17688,0.2043224,74.47337,0,81,232.3891
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,33.86927,33.86927,0,0,0,33.86927,0,0,0,0,0,35.65187,33.86927,0,0,83.33366,243.7579,0,35.65187,-35.65187,303.3632,72.22919,0.2043224,37.2562,0,0,243.7579
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,13.75214,172.0285,149.7,81,0,22.761,149.7,9.186464,0,22.32852,39.53137,13.75214,72.31579,68.7,0,0,122.9468,208.1061,0,58.56365,-58.56365,241.6317,57.53125,0.2043224,189.2314,11.00171,81,221.8582
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,37.66885,35.7995,35.7995,81,0,22.761,35.7995,105.2217,0,0,0,37.66885,0,0,45.2005,42.94047,188.0176,149.5424,80.60932,0,80.60932,318.1044,75.739,0.2043303,39.37946,30.13508,81,187.2113
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,44.33913,16.99822,16.99822,81,0,22.761,16.99822,260.8457,0,0,0,44.33913,0,0,64.00178,60.80169,107.4082,222.0908,105.1408,0,105.1408,417.8498,99.48784,0.2042737,18.69805,35.47131,81,266.4299
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,50.32284,0,0,0,0,0,0,0,48.05542,0,0,50.32284,0,0,0,0,2.267423,316.7176,2.267423,0,2.267423,420.0009,100,0.2042678,0,40.25827,0,367.0404
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,89.93108,128.8875,128.8875,60.1875,0,17.49544,128.8875,69.77486,17.61529,0,0,89.93108,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2042678,141.7762,71.94486,81,408.6893
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,103.2079,0,0,0,0,0,0,0,103.2079,0,0,103.2079,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2042678,0,82.56632,0,421.9661
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,89.65979,138.3519,138.3519,69.65191,0,19.88993,138.3519,64.8056,17.344,0,2.487099,89.65979,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2042678,152.1871,71.72783,81,408.418
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,59.65637,25.30516,25.30516,0,0,0,25.30516,235.7478,33.01935,0,0,59.65637,26.63702,25.30516,0,0,0,318.7582,0,0,0,420.0009,100,0.2042678,27.83568,47.72509,0,378.4146
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,22.88564,45.1793,45.1793,0,0,0,45.1793,50.65514,0,0,0,22.88564,47.55716,45.1793,0,0,0,318.7582,0,24.67152,-24.67152,393.9948,93.80809,0.2042678,49.69723,18.30851,0,341.6439
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.976269,60.78498,60.78498,0,0,0,60.78498,9.83182,0,7.105427E-15,0,5.976269,63.98418,60.78498,0,0,27.4128,294.0867,0,58.00792,-58.00792,332.8491,79.24962,0.2042678,66.86347,4.781015,0,300.063
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,8.188553,9.394084,9.394084,0,0,0,9.394084,87.16712,0,0,0,8.188553,9.88851,9.394084,0,0,91.86604,236.0788,0,1.699957,-1.699957,331.0572,78.82298,0.2042678,10.33349,6.550842,0,244.2673
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.130212,159.9577,149.7,81,0,22.761,149.7,0.7549848,0,10.25767,26.25344,1.130212,72.31579,68.7,0,0,93.75488,234.3788,0,71.18558,-71.18558,256.021,60.95725,0.2042678,175.9534,0.9041698,81,235.509
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,62.68197,62.68197,81,0,22.761,62.68197,0,0,0,0,0,0,0,18.31803,17.40213,172.85,163.1933,17.40213,0,17.40213,272.5301,64.88799,0.2042882,68.95016,0,81,163.1933
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,165.7047,149.7,81,0,22.761,149.7,0,0,16.00473,32.57521,0,72.31579,68.7,0,0,155.4478,178.8552,0,72.31579,-72.31579,196.3025,46.73861,0.2042882,182.2752,0,81,178.8552
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,46.91981,46.91981,81,0,22.761,46.91981,0,0,0,0,0,0,0,34.08019,32.37618,235.7987,106.5394,32.37618,0,32.37618,227.0173,54.05163,0.2043263,51.61179,0,81,106.5394
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,109.9117,109.9117,81,0,22.761,109.9117,0,0,0,0,0,30.43337,28.91171,0,0,203.4225,135.6779,0,30.43337,-30.43337,194.9377,46.41364,0.2043263,120.9029,0,81,135.6779
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,67.84262,67.84262,81,0,22.761,67.84262,0,0,0,0,0,0,0,13.15738,12.49951,237.2374,105.2446,12.49951,0,12.49951,206.7958,49.23699,0.2043409,74.62688,0,81,105.2446
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,82.95779,82.95779,81,0,22.761,82.95779,0,0,0,0,0,2.060831,1.957789,0,0,224.7379,116.4941,0,2.060831,-2.060831,204.6235,48.71978,0.2043409,91.25357,0,81,116.4941
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,25.5316,25.5316,81,0,22.761,25.5316,0,0,0,0,0,0,0,55.4684,52.69498,227.0277,114.4333,52.69498,0,52.69498,254.6143,60.62233,0.2044028,28.08476,0,81,114.4333
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,174.3327,161.8588,68.7,0,68.7,319.7888,76.14005,0.2044104,0,0,81,161.8588
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,3.307499,3.307499,75.62329,0,21.40069,3.307499,0,0,0,0,0,0,0,72.31579,68.7,105.6327,223.6888,68.7,0,68.7,384.9634,91.65777,0.2044298,3.638249,0,81,223.6888
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,54.12049,54.12049,0,0,0,54.12049,0,0,7.105427E-15,0,0,56.96894,54.12049,0,0,36.93271,285.5188,0,56.96894,-56.96894,324.9129,77.36005,0.2044298,59.53254,0,0,285.5188
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,54.04016,54.04016,0,0,0,54.04016,0,0,7.105427E-15,0,0,56.88438,54.04016,0,0,100.2315,228.5499,0,56.88438,-56.88438,264.9515,63.08356,0.2044298,59.44418,0,0,228.5499
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,2.026287,2.026287,0,0,0,2.026287,0,0,0,0,0,2.132934,2.026287,0,0,163.4364,171.6655,0,2.132934,-2.132934,262.7032,62.54824,0.2044298,2.228916,0,0,171.6655
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,22.80336,46.57136,46.57136,0,0,0,46.57136,48.96434,0,0,0,22.80336,49.02248,46.57136,0,0,165.8063,169.5325,0,26.21912,-26.21912,235.0658,55.96793,0.2044298,51.22849,18.24269,0,192.3359
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,44.60438,42.04491,42.04491,0,0,0,42.04491,106.0875,0,0,0,44.60438,44.2578,42.04491,0,0,194.9387,143.3134,0.3465751,0,0.3465751,235.3946,56.04621,0.204429,46.2494,35.6835,0,187.9178
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,48.15601,54.10961,54.10961,0,0,0,54.10961,88.99715,0,0,0,48.15601,56.95749,54.10961,0,0,194.5921,143.6253,0,8.801476,-8.801476,226.117,53.83727,0.204429,59.52057,38.52481,0,191.7813
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,41.14595,0,0,0,0,0,0,0,0,0,0,41.14595,0,0,0,0,204.3715,134.8239,41.14595,0,41.14595,265.1515,63.13118,0.2043214,0,32.91676,0,175.9698
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,70.17466,30.24081,30.24081,0,0,0,30.24081,232.0529,0,0,0,70.17466,31.83243,30.24081,0,0,163.2256,171.8552,38.34223,0,38.34223,301.5261,71.79179,0.2042213,33.26489,56.13973,0,242.0299
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,55.97453,41.69061,41.69061,0,0,0,41.69061,134.2617,0,0,0,55.97453,43.88485,41.69061,0,0,124.8833,206.3632,12.08968,0,12.08968,312.9954,74.52256,0.2041898,45.85967,44.77963,0,262.3378
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,62.90458,19.65674,19.65674,0,0,0,19.65674,320.0153,0,0,0,62.90458,20.69131,19.65674,0,0,112.7937,217.2439,42.21327,0,42.21327,353.0424,84.05755,0.2040797,21.62242,50.32366,0,280.1485
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,52.72459,70.57469,70.57469,81,0,22.761,70.57469,74.70751,0,0,0,52.72459,0,0,10.42531,9.904044,70.58038,255.2359,62.62864,0,62.62864,412.4572,98.20389,0.2041337,77.63216,42.17968,81,307.9605
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,72.71992,36.9998,36.9998,0,0,0,36.9998,196.5414,25.82102,0,0,72.71992,38.94716,36.9998,0,0,7.951744,311.6017,7.951744,0,7.951744,420.0009,100,0.2041129,40.69978,58.17594,0,384.3216
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,34.06269,27.29967,27.29967,0,0,0,27.29967,124.7733,5.326198,0,0,34.06269,28.7365,27.29967,0,0,0,318.7582,0,0,0,420.0009,100,0.2041129,30.02964,27.25016,0,352.8209
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,20.2913,0,0,0,0,0,0,0,20.2913,0,0,20.2913,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2041129,0,16.23304,0,339.0495
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.969816,0,0,0,0,0,0,0,2.969816,0,0,2.969816,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2041129,0,2.375853,0,321.728
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,104.8214,104.8214,81,0,22.761,104.8214,0,0,0,0,0,25.07521,23.82145,0,0,0,318.7582,0,25.07521,-25.07521,393.5692,93.70678,0.2041129,115.3036,0,81,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,92.33971,92.33971,81,0,22.761,92.33971,0,0,0,0,0,11.93653,11.33971,0,0,27.86135,293.683,0,11.93653,-11.93653,380.987,90.71101,0.2041129,101.5737,0,81,293.683
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,29.48545,29.48545,0,0,0,29.48545,0,0,3.552714E-15,0,0,31.03732,29.48545,0,0,41.12416,281.7465,0,31.03732,-31.03732,348.2708,82.92146,0.2041129,32.43399,0,0,281.7465
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,58.71614,58.71614,0,0,0,58.71614,0,0,7.105427E-15,0,0,61.80647,58.71614,0,0,75.61007,250.7092,0,61.80647,-61.80647,283.1211,67.40965,0.2041129,64.58776,0,0,250.7092
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,46.50361,46.50361,0,0,0,46.50361,0,0,0,0,0,48.95117,46.50361,0,0,144.2839,188.9027,0,48.95117,-48.95117,231.522,55.12418,0.2041129,51.15397,0,0,188.9027
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,62.98489,62.98489,81,0,22.761,62.98489,0,0,0,0,0,0,0,18.01511,17.11436,198.6741,139.9515,17.11436,0,17.11436,247.7581,58.98991,0.204133,69.28338,0,81,139.9515
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,39.71497,39.71497,81,0,22.761,39.71497,0,0,0,0,0,0,0,41.28503,39.22078,181.5598,155.3544,39.22078,0,39.22078,284.9662,67.84897,0.2041789,43.68646,0,81,155.3544
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,52.46823,52.46823,81,0,22.761,52.46823,0,0,0,0,0,0,0,28.53177,27.10518,142.339,190.6532,27.10518,0,27.10518,310.6805,73.97139,0.2042106,57.71505,0,81,190.6532
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,10.36155,10.36155,81,0,22.761,10.36155,0,0,0,0,0,0,0,70.63845,67.10653,115.2338,215.0478,67.10653,0,67.10653,374.3433,89.12918,0.2042535,11.39771,0,81,215.0478
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,95.80684,95.80684,81,0,22.761,95.80684,0,0,0,0,0,15.58615,14.80684,0,0,48.12727,275.4437,0,15.58615,-15.58615,357.9141,85.21746,0.2042535,105.3875,0,81,275.4437
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,3.898215,3.898215,0,0,0,3.898215,0,0,4.440892E-16,0,0,4.103384,3.898215,0,0,65.44521,259.8575,0,4.103384,-4.103384,353.5887,84.18762,0.2042535,4.288037,0,0,259.8575
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.174548,0,0,0,0,0,0,0,0,0,0,1.174548,0,0,0,0,70.00452,255.7542,1.174548,0,1.174548,354.703,84.45293,0.2042505,0,0.9396383,0,256.9287
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,9.132002,20.48318,20.48318,0,0,0,20.48318,44.58292,0,0,0,9.132002,21.56125,20.48318,0,0,68.82998,256.8112,0,12.42925,-12.42925,341.6014,81.3335,0.2042505,22.5315,7.305601,0,265.9432
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.798492,83.42628,83.42628,81,0,22.761,83.42628,10.54643,0,0,0,8.798492,2.553982,2.426282,0,0,82.64025,244.382,6.244511,0,6.244511,347.5255,82.744,0.2042555,91.76891,7.038794,81,253.1805
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,9.064397,180.1861,149.7,81,0,22.761,149.7,6.055042,0,30.48611,48.50472,9.064397,72.31579,68.7,0,0,76.39574,250.0021,0,63.25139,-63.25139,280.8527,66.86954,0.2042555,198.2047,7.251518,81,259.0665
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,24.96514,82.05964,82.05964,81,0,22.761,82.05964,30.42317,0,0,0,24.96514,1.115412,1.059641,0,0,146.6751,186.7507,23.84973,0,23.84973,303.4785,72.25664,0.2042745,90.2656,19.97211,81,211.7158
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,33.74941,26.04371,26.04371,81,0,22.761,26.04371,129.5876,0,0,0,33.74941,0,0,54.95629,52.20848,122.8253,208.2154,85.95789,0,85.95789,385.0253,91.67251,0.2042684,28.64808,26.99953,81,241.9648
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,36.02384,15.28006,15.28006,0,0,0,15.28006,235.7571,0,0,0,36.02384,16.08428,15.28006,0,0,36.86745,285.5775,19.93956,0,19.93956,403.9417,96.17638,0.2042166,16.80807,28.81907,0,321.6013
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,16.01251,62.03529,62.03529,0,0,0,62.03529,25.81193,0,7.105427E-15,0,16.01251,65.30031,62.03529,0,0,16.92789,303.5231,0,49.2878,-49.2878,351.9877,83.80643,0.2042166,68.23882,12.81001,0,319.5356
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,30.79313,1.423614,1.423614,0,0,0,1.423614,2163.026,0,0,0,30.79313,1.498541,1.423614,0,0,71.69212,254.2353,29.29459,0,29.29459,379.779,90.42339,0.2041406,1.565975,24.6345,0,285.0284
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,26.56501,46.70022,46.70022,0,0,0,46.70022,56.88412,0,0,0,26.56501,49.15813,46.70022,0,0,42.39752,280.6005,0,22.59312,-22.59312,355.9638,84.75311,0.2041406,51.37024,21.25201,0,307.1655
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,14.58125,19.69329,19.69329,0,0,0,19.69329,74.04173,0,0,0,14.58125,20.72978,19.69329,0,0,67.50098,258.0073,0,6.148527,-6.148527,349.4827,83.20999,0.2041406,21.66262,11.665,0,272.5886
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,13.53273,13.28321,13.28321,0,0,0,13.28321,101.8785,0,0,0,13.53273,13.98233,13.28321,0,0,74.33269,251.8588,0,0.4495955,-0.4495955,349.0088,83.09715,0.2041406,14.61153,10.82618,0,265.3915
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.450024,81.18782,81.18782,81,0,22.761,81.18782,4.249435,0,0,0,3.450024,0.1977073,0.187822,0,0,74.83224,251.4092,3.252317,0,3.252317,352.0942,83.83178,0.2041432,89.3066,2.760019,81,254.8592
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,7.417383,7.417383,0,0,0,7.417383,0,0,8.881784E-16,0,0,7.807771,7.417383,0,0,71.57992,254.3363,0,7.807771,-7.807771,343.864,81.87223,0.2041432,8.159122,0,0,254.3363
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,57.52272,57.52272,0,0,0,57.52272,0,0,7.105427E-15,0,0,60.55024,57.52272,0,0,80.25522,246.5285,0,60.55024,-60.55024,280.0385,66.6757,0.2041432,63.275,0,0,246.5285
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,75.01277,75.01277,81,0,22.761,75.01277,0,0,0,0,0,0,0,5.987227,5.687865,147.5333,185.9783,5.687865,0,5.687865,285.4345,67.96046,0.2041498,82.51405,0,81,185.9783
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,53.33643,53.33643,81,0,22.761,53.33643,0,0,0,0,0,0,0,27.66357,26.2804,141.8454,191.0974,26.2804,0,26.2804,310.3662,73.89658,0.2041805,58.67007,0,81,191.0974
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,102.1065,102.1065,81,0,22.761,102.1065,0,0,0,0,0,22.2174,21.10653,0,0,115.565,214.7497,0,22.2174,-22.2174,286.9471,68.32059,0.2041805,112.3172,0,81,214.7497
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,140.251,192.5323,68.7,0,68.7,352.1216,83.83831,0.2041882,0,0,81,192.5323
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,126.9085,126.9085,81,0,22.761,126.9085,0,0,0,0,0,48.32478,45.90854,0,0,71.55099,254.3623,0,48.32478,-48.32478,301.1828,71.71005,0.2041882,139.5994,0,81,254.3623
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,93.02618,93.02618,81,0,22.761,93.02618,0,0,0,0,0,12.65914,12.02618,0,0,125.2452,206.0376,0,12.65914,-12.65914,287.8389,68.53294,0.2041882,102.3288,0,81,206.0376
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,54.4201,54.4201,81,0,22.761,54.4201,0,0,0,0,0,0,0,26.5799,25.2509,139.3109,193.3784,25.2509,0,25.2509,311.794,74.23652,0.2042176,59.86211,0,81,193.3784
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,92.12239,92.12239,81,0,22.761,92.12239,0,0,0,0,0,11.70778,11.12239,0,0,114.06,216.1042,0,11.70778,-11.70778,299.4529,71.29817,0.2042176,101.3346,0,81,216.1042
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,74.93243,74.93243,81,0,22.761,74.93243,0,8.881784E-16,0,0,0,0,0,6.067568,5.764189,127.0686,204.3964,5.764189,0,5.764189,304.9213,72.60017,0.2042243,82.42567,0,81,204.3964
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.078449,38.01767,38.01767,81,0,22.761,38.01767,2.836704,0,0,0,1.078449,0,0,42.98233,40.83321,121.3045,209.5842,41.91166,0,41.91166,344.6822,82.06703,0.2042726,41.81944,0.8627592,81,210.6627
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,7.080329,75.31838,75.31838,81,0,22.761,75.31838,9.400534,-8.881784E-16,0,0,7.080329,0,0,5.681617,5.397536,79.3928,247.3047,12.47787,0,12.47787,356.5197,84.88549,0.2042845,82.85022,5.664264,81,254.385
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,15.39727,162.4223,149.7,81,0,22.761,149.7,10.28542,0,12.72235,28.96458,15.39727,72.31579,68.7,0,0,66.91493,258.5348,0,56.91852,-56.91852,296.5224,70.60043,0.2042845,178.6646,12.31781,81,273.932
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,51.1366,101.1105,101.1105,81,0,22.761,101.1105,50.57497,0,0,0,51.1366,21.16893,20.11048,0,0,130.1577,201.6163,29.96767,0,29.96767,324.9522,77.36942,0.2043083,111.2215,40.90928,81,252.7529
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,43.63317,190.7954,149.7,81,0,22.761,149.7,29.14708,0,41.09536,60.17489,43.63317,72.31579,68.7,0,0,100.1901,228.5872,0,28.68261,-28.68261,294.7181,70.17083,0.2043083,209.8749,34.90654,81,272.2203
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,10.51111,38.32318,38.32318,81,0,22.761,38.32318,27.42754,0,0,0,10.51111,0,0,42.67682,40.54298,132.0596,199.9046,51.05409,0,51.05409,343.1522,81.70275,0.2043637,42.15549,8.408885,81,210.4156
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,23.7108,57.24246,57.24246,0,0,0,57.24246,41.4217,0,0,0,23.7108,60.25522,57.24246,0,0,81.00555,245.8532,0,36.54442,-36.54442,304.631,72.53105,0.2043637,62.9667,18.96864,0,269.564
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,35.4309,80.03358,80.03358,81,0,22.761,80.03358,44.27005,0,0,0,35.4309,0,0,0.9664256,0.9181043,121.6105,209.3088,36.34901,0,36.34901,339.1147,80.74144,0.2043929,88.03693,28.34472,81,244.7397
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,38.30689,70.98164,70.98164,81,0,22.761,70.98164,53.96732,0,0,0,38.30689,0,0,10.01836,9.517441,85.26146,242.0229,47.82433,0,47.82433,384.4849,91.54383,0.2044343,78.0798,30.64551,81,280.3298
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,36.94825,24.84535,24.84535,0,0,0,24.84535,148.7129,0,0,0,36.94825,26.153,24.84535,0,0,37.43712,285.0648,10.79525,0,10.79525,394.7261,93.98222,0.2044064,27.32989,29.5586,0,322.0131
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,30.26721,0,0,0,0,0,0,0,3.625335,0,0,30.26721,0,0,0,0,26.64188,294.7805,26.64188,0,26.64188,420.0009,100,0.2043375,0,24.21377,0,325.0478
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,11.48884,48.08225,48.08225,0,0,0,48.08225,23.89414,0,0,0,11.48884,50.6129,48.08225,0,0,0,318.7582,0,39.12405,-39.12405,378.7605,90.18089,0.2043375,52.89048,9.191073,0,330.2471
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,3.354913,90.80144,90.80144,81,0,22.761,90.80144,3.69478,3.552714E-15,0,0,3.354913,10.31731,9.801441,0,0,43.47117,279.6342,0,6.962393,-6.962393,371.4214,88.4335,0.2043375,99.88158,2.683931,81,282.9891
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,142.8944,142.8944,81,0,22.761,142.8944,0,0,0,7.483872,0,65.15203,61.89443,0,0,51.20716,272.6718,0,65.15203,-65.15203,302.7452,72.08205,0.2043375,157.1839,0,81,272.6718
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,52.24847,52.24847,81,0,22.761,52.24847,0,0,0,0,0,0,0,28.75153,27.31395,123.5983,207.5197,27.31395,0,27.31395,328.6575,78.25163,0.2043691,57.47332,0,81,207.5197
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,8.595564,8.595564,80.91135,0,22.73857,8.595564,0,0,0,0,0,0,0,72.31579,68.7,96.28436,232.1023,68.7,0,68.7,393.832,93.76934,0.2044072,9.45512,0,81,232.1023
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.58435,293.9323,0,0,0,393.832,93.76934,0.2044072,0,0,0,293.9323
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,75.61459,75.61459,81,0,22.761,75.61459,0,0,0,0,0,0,0,5.385411,5.116141,27.58435,293.9323,5.116141,0,5.116141,398.6856,94.92496,0.2044131,83.17605,0,81,293.9323
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,18.87654,18.87654,0,0,0,18.87654,0,0,3.552714E-15,0,0,19.87005,18.87654,0,0,22.46821,298.5368,0,19.87005,-19.87005,377.7408,89.9381,0.2044131,20.7642,0,0,298.5368
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.54604,278.6668,0,0,0,377.7408,89.9381,0.2044131,0,0,0,278.6668
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,139.6899,139.6899,81,0,22.761,139.6899,0,0,0,3.958856,0,61.77881,58.68987,0,0,44.54604,278.6668,0,61.77881,-61.77881,312.6202,74.43323,0.2044131,153.6589,0,81,278.6668
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,113.1892,216.888,68.7,0,68.7,377.7947,89.95094,0.2044206,0,0,81,216.888
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,39.44171,39.44171,0,0,0,39.44171,0,0,7.105427E-15,0,0,41.51759,39.44171,0,0,44.48917,278.718,0,41.51759,-41.51759,334.0313,79.53111,0.2044206,43.38588,0,0,278.718
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,42.33658,42.33658,0,0,0,42.33658,0,0,0,0,0,44.56482,42.33658,0,0,90.61982,237.2004,0,44.56482,-44.56482,287.0559,68.3465,0.2044206,46.57024,0,0,237.2004
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8752444,0,0,0,0,0,0,0,0,0,0,0.8752444,0,0,0,0,140.1363,192.6356,0.8752444,0,0.8752444,287.8862,68.5442,0.2044183,0,0.7001955,0,193.5108
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,10.68126,138.5526,138.5526,81,0,22.761,138.5526,7.709173,0,0,2.707859,10.68126,60.58168,57.5526,0,0,139.261,193.4233,0,49.90042,-49.90042,235.2865,56.0205,0.2044183,152.4079,8.545008,81,204.1046
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,30.13976,134.4536,134.4536,81,0,22.761,134.4536,22.41648,0,0,0,30.13976,56.2669,53.45356,0,0,194.706,143.5229,0,26.12714,-26.12714,207.7461,49.46326,0.2044183,147.8989,24.11181,81,173.6626
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,45.7226,130.6794,130.6794,81,0,22.761,130.6794,34.98837,1.421085E-14,0,0,45.7226,52.29411,49.67941,0,0,223.7361,117.3957,0,6.571513,-6.571513,200.8191,47.81398,0.2044183,143.7473,36.57808,81,163.1183
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,62.89893,42.99001,42.99001,81,0,22.761,42.99001,146.3106,0,0,0,62.89893,0,0,38.00999,36.10949,231.0378,110.8242,99.00842,0,99.00842,294.7468,70.17767,0.2043785,47.28901,50.31915,81,173.7231
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,78.91888,4.324356,4.324356,60.23014,0,17.50623,4.324356,1824.985,0,0,0,78.91888,0,0,55.90579,53.1105,132.0294,199.9318,132.0294,0,132.0294,420.0009,100,0.2041804,4.756792,63.1351,81,278.8507
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,32.29101,58.04381,58.04381,0,0,0,58.04381,55.63214,0,0,0,32.29101,61.09875,58.04381,0,0,0,318.7582,0,28.80774,-28.80774,389.6348,92.77001,0.2041804,63.84819,25.83281,0,351.0492
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,45.60746,20.5257,20.5257,0,0,0,20.5257,222.1969,0,0,0,45.60746,21.606,20.5257,0,0,32.00859,289.9505,24.00146,0,24.00146,412.4046,98.19138,0.2041188,22.57827,36.48596,0,335.558
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,41.36748,38.74932,38.74932,0,0,0,38.74932,106.7567,0,0,0,41.36748,40.78875,38.74932,0,0,8.007139,311.5518,0.5787221,0,0.5787221,412.9536,98.3221,0.2041173,42.62425,33.09398,0,352.9193
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,33.71123,17.75453,17.75453,0,0,0,17.75453,189.8739,7.593829,0,0,33.71123,18.68898,17.75453,0,0,7.428417,312.0727,7.428417,0,7.428417,420.0009,100,0.2040982,19.52999,26.96898,0,345.7839
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,25.93645,29.85413,29.85413,0,0,0,29.85413,86.87725,0,0,0,25.93645,31.4254,29.85413,0,0,0,318.7582,0,5.488953,-5.488953,414.215,98.62241,0.2040982,32.83954,20.74916,0,344.6947
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,27.77771,154.9416,149.7,81,0,22.761,149.7,18.55558,0,5.2416,20.73576,27.77771,72.31579,68.7,0,0,6.098837,313.2693,0,44.53808,-44.53808,367.2677,87.44452,0.2040982,170.4358,22.22217,81,341.047
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.420044,55.44396,55.44396,0,0,0,55.44396,6.16847,0,0,0,3.420044,58.36206,55.44396,0,0,55.58559,268.7312,0,54.94202,-54.94202,309.3537,73.6555,0.2040982,60.98836,2.736036,0,272.1512
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,119.5217,119.5217,81,0,22.761,119.5217,0,0,1.421085E-14,0,0,40.54913,38.52168,0,0,116.6323,213.7892,0,40.54913,-40.54913,266.6112,63.47873,0.2040982,131.4738,0,81,213.7892
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,43.76863,43.76863,81,0,22.761,43.76863,0,0,0,0,0,0,0,37.23137,35.3698,161.6869,173.24,35.3698,0,35.3698,300.166,71.46794,0.204139,48.14549,0,81,173.24
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,47.29449,47.29449,81,0,22.761,47.29449,0,7.105427E-15,0,0,0,0,0,33.70551,32.02023,126.3171,205.0729,32.02023,0,32.02023,330.543,78.70055,0.2041759,52.02394,0,81,205.0729
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,73.737,73.737,81,0,22.761,73.737,0,0,0,0,0,0,0,7.262998,6.899848,94.29684,233.8911,6.899848,0,6.899848,337.0888,80.25907,0.2041839,81.1107,0,81,233.8911
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,87.39699,240.1009,0,0,0,337.0888,80.25907,0.2041839,0,0,0,240.1009
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,87.39699,240.1009,0,0,0,337.0888,80.25907,0.2041839,0,0,0,240.1009
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,87.39699,240.1009,0,0,0,337.0888,80.25907,0.2041839,0,0,0,240.1009
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,35.34549,35.34549,0,0,0,35.34549,0,0,0,0,0,37.20577,35.34549,0,0,87.39699,240.1009,0,37.20577,-37.20577,297.8705,70.92139,0.2041839,38.88004,0,0,240.1009
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,128.7367,202.8952,0,0,0,297.8705,70.92139,0.2041839,0,0,0,202.8952
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,71.20312,71.20312,81,0,22.761,71.20312,0,0,0,0,0,0,0,9.796873,9.307029,128.7367,202.8952,9.307029,0,9.307029,306.6999,73.02363,0.2041946,78.32344,0,81,202.8952
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,20.5143,20.5143,81,0,22.761,20.5143,0,0,0,0,0,0,0,60.4857,57.46141,119.4297,211.2715,57.46141,0,57.46141,361.2126,86.00282,0.2042608,22.56573,0,81,211.2715
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.6398274,0,0,0,0,0,0,0,0,0,0,0.6398274,0,0,0,0,61.9683,262.9868,0.6398274,0,0.6398274,361.8195,86.14734,0.2042591,0,0.511862,0,263.6266
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.65414,140.1502,140.1502,81,0,22.761,140.1502,1.180262,0,0,4.465234,1.65414,62.26338,59.15021,0,0,61.32847,263.5626,0,60.60924,-60.60924,297.9318,70.936,0.2042591,154.1652,1.323312,81,265.2167
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,4.238553,136.1753,136.1753,81,0,22.761,136.1753,3.11257,0,0,0.09285231,4.238553,58.07928,55.17532,0,0,128.6721,202.9534,0,53.84073,-53.84073,241.1787,57.42338,0.2042591,149.7928,3.390842,81,207.1919
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,6.067848,81.75806,81.75806,81,0,22.761,81.75806,7.421712,0,0,0,6.067848,0.7979613,0.7580633,0,0,188.4951,149.1126,5.269887,0,5.269887,246.1781,58.61372,0.2042633,89.93387,4.854279,81,155.1805
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,12.53601,0,0,72.31579,0,20.56389,0,0,0,0,0,12.53601,0,0,72.31579,68.7,183.2252,153.8555,81.23601,0,81.23601,323.2454,76.96303,0.2042387,0,10.02881,81,166.3915
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,18.88988,35.75024,35.75024,81,0,22.761,35.75024,52.83848,0,0,0,18.88988,0,0,45.24976,42.98727,101.9892,226.9679,61.87715,0,61.87715,381.9472,90.93963,0.2042944,39.32527,15.11191,81,245.8578
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,18.38694,14.35284,14.35284,0,0,0,14.35284,128.1066,0,0,0,18.38694,15.10825,14.35284,0,0,40.11206,282.6574,3.278681,0,3.278681,385.0576,91.68021,0.204286,15.78813,14.70955,0,301.0443
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,8.246585,137.2272,137.2272,81,0,22.761,137.2272,6.009437,7.105427E-15,0,1.249976,8.246585,59.18658,56.22725,0,0,36.83338,285.6082,0,50.93999,-50.93999,331.3622,78.89559,0.204286,150.95,6.597268,81,293.8548
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,4.436798,47.8094,47.8094,81,0,22.761,47.8094,9.280179,0,0,0,4.436798,0,0,33.1906,31.53107,93.43337,234.6682,35.96786,0,35.96786,365.4843,87.01989,0.2043256,52.59034,3.549439,81,239.105
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,13.93419,80.54999,80.54999,81,0,22.761,80.54999,17.29881,0,0,0,13.93419,0,0,0.4500123,0.4275117,57.46551,267.0393,14.3617,0,14.3617,379.109,90.26386,0.2043371,88.60499,11.14735,81,280.9734
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,9.787267,42.11487,42.11487,0,0,0,42.11487,23.23946,0,7.105427E-15,0,9.787267,44.33144,42.11487,0,0,43.10381,279.9648,0,34.54417,-34.54417,342.6962,81.59418,0.2043371,46.32635,7.829813,0,289.7521
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,3.283118,151.0053,149.7,81,0,22.761,149.7,2.193132,0,1.305296,16.40582,3.283118,72.31579,68.7,0,0,81.48623,245.4206,0,69.03267,-69.03267,269.9294,64.26878,0.2043371,166.1058,2.626494,81,248.7037
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,3.127861,31.61807,31.61807,81,0,22.761,31.61807,9.892637,0,0,0,3.127861,0,0,49.38194,46.91284,158.1892,176.388,50.0407,0,50.0407,317.4022,75.57179,0.2043933,34.77987,2.502288,81,179.5158
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,104.2299,104.2299,81,0,22.761,104.2299,0,0,0,0,0,24.45252,23.22989,0,0,108.1485,221.4246,0,24.45252,-24.45252,291.627,69.43485,0.2043933,114.6529,0,81,221.4246
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,93.87813,93.87813,81,0,22.761,93.87813,0,0,0,0,0,13.55592,12.87813,0,0,135.318,196.9721,0,13.55592,-13.55592,277.3377,66.03267,0.2043933,103.2659,0,81,196.9721
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,131.5926,131.5926,81,0,22.761,131.5926,0,0,0,0,0,53.25533,50.59256,0,0,150.3801,183.4161,0,53.25533,-53.25533,221.2017,52.66697,0.2043933,144.7518,0,81,183.4161
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,209.5527,130.1608,68.7,0,68.7,286.3763,68.18468,0.2044007,0,0,81,130.1608
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,62.25688,62.25688,81,0,22.761,62.25688,0,0,0,0,0,0,0,18.74312,17.80597,140.8527,191.9908,17.80597,0,17.80597,303.2685,72.20663,0.2044211,68.48257,0,81,191.9908
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,123.0467,208.0162,68.7,0,68.7,368.443,87.72435,0.2044285,0,0,81,208.0162
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,45.97555,45.97555,0,0,0,45.97555,0,0,7.105427E-15,0,0,48.39532,45.97555,0,0,54.34672,269.8462,0,48.39532,-48.39532,317.4299,75.57839,0.2044285,50.57311,0,0,269.8462
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,9.035479,9.035479,0,0,0,9.035479,0,0,1.776357E-15,0,0,9.51103,9.035479,0,0,108.1193,221.4509,0,9.51103,-9.51103,307.4044,73.19137,0.2044285,9.939027,0,0,221.4509
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,18.66548,18.66548,0,0,0,18.66548,0,0,0,0,0,19.64787,18.66548,0,0,118.6871,211.9398,0,19.64787,-19.64787,286.6937,68.26026,0.2044285,20.53203,0,0,211.9398
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,41.94908,41.94908,0,0,0,41.94908,0,0,0,0,0,44.15693,41.94908,0,0,140.5181,192.292,0,44.15693,-44.15693,240.1482,57.17803,0.2044285,46.14399,0,0,192.292
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,4.618403,4.618403,0,0,0,4.618403,0,0,8.881784E-16,0,0,4.861477,4.618403,0,0,189.5813,148.135,0,4.861477,-4.861477,235.0238,55.95792,0.2044285,5.080244,0,0,148.135
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4720387,55.36073,55.36073,0,0,0,55.36073,0.8526597,0,7.105427E-15,0,0.4720387,58.27445,55.36073,0,0,194.983,143.2736,0,57.80241,-57.80241,174.0947,41.45103,0.2044285,60.8968,0.3776309,0,143.7456
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.454037,12.58296,12.58296,0,0,0,12.58296,19.50286,0,1.776357E-15,0,2.454037,13.24522,12.58296,0,0,259.2079,85.47114,0,10.79119,-10.79119,162.7198,38.74272,0.2044285,13.84126,1.96323,0,87.92518
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,7.474843,107.5804,107.5804,81,0,22.761,107.5804,6.948148,3.552714E-15,0,0,7.474843,27.97933,26.58036,0,0,271.1981,74.67995,0,20.50449,-20.50449,141.1061,33.59663,0.2044285,118.3384,5.979874,81,82.15479
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,13.22193,100.9206,100.9206,81,0,22.761,100.9206,13.10131,0,0,0,13.22193,20.96909,19.92064,0,0,293.9808,54.17547,0,7.747165,-7.747165,132.9399,31.65229,0.2044285,111.0127,10.57754,81,67.39739
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.63594,16.5684,16.5684,81,0,22.761,16.5684,21.94503,0,0,0,3.63594,0,0,64.4316,61.21003,302.5888,46.4283,64.84596,0,64.84596,194.4582,46.29947,0.2044762,18.22523,2.908752,81,50.06424
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,7.106502,16.86827,16.86827,81,0,22.761,16.86827,42.12939,0,0,0,7.106502,0,0,64.13173,60.92514,237.7428,104.7897,68.03164,0,68.03164,258.9987,61.66623,0.2045157,18.5551,5.685201,81,111.8962
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,20.68566,74.68517,74.68517,81,0,22.761,74.68517,27.69715,0,0,0,20.68566,0,0,6.314834,5.999092,169.7112,166.0181,26.68475,0,26.68475,284.314,67.69368,0.2045386,82.15369,16.54853,81,186.7038
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,23.93246,55.81913,55.81913,81,0,22.761,55.81913,42.875,0,0,0,23.93246,0,0,25.18087,23.92183,143.0264,190.0344,47.85428,0,47.85428,329.7126,78.50285,0.2045845,61.40104,19.14596,81,213.9669
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,25.79232,133.7388,133.7388,81,0,22.761,133.7388,19.28559,0,0,0,25.79232,55.51455,52.73882,0,0,95.17216,233.1033,0,29.72223,-29.72223,298.3826,71.04333,0.2045845,147.1127,20.63386,81,258.8956
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,22.95051,79.45883,79.45883,81,0,22.761,79.45883,28.88353,0,0,0,22.95051,0,0,1.541168,1.46411,128.1969,203.381,24.41462,0,24.41462,321.5444,76.55803,0.204604,87.40472,18.36041,81,226.3316
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,9.381509,81.3558,81.3558,81,0,22.761,81.3558,11.53146,0,0,0,9.381509,0.3745268,0.3558004,0,0,103.7822,225.3542,9.006982,0,9.006982,330.0891,78.59249,0.204611,89.49138,7.505207,81,234.7357
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,12.22586,77.46037,77.46037,81,0,22.761,77.46037,15.78337,0,0,0,12.22586,0,0,3.539629,3.362648,94.77526,233.4605,15.5885,0,15.5885,344.8777,82.11357,0.2046243,85.20641,9.780684,81,245.6864
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.657509,17.77044,17.77044,0,0,0,17.77044,14.95466,0,3.552714E-15,0,2.657509,18.70572,17.77044,0,0,79.18675,247.4901,0,16.04821,-16.04821,327.9614,78.08589,0.2046243,19.54748,2.126007,0,250.1477
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,97.0181,231.4419,0,0,0,327.9614,78.08589,0.2046243,0,0,0,231.4419
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,131.6582,131.6582,81,0,22.761,131.6582,0,0,0,0,0,53.32445,50.65823,0,0,97.0181,231.4419,0,53.32445,-53.32445,271.7525,64.70284,0.2046243,144.8241,0,81,231.4419
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,80.22959,80.22959,81,0,22.761,80.22959,0,0,0,0,0,0,0,0.7704096,0.7318892,156.2675,178.1175,0.7318892,0,0.7318892,272.4468,64.86816,0.2046252,88.25255,0,81,178.1175
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,155.5356,178.7762,68.7,0,68.7,337.6214,80.38588,0.2046323,0,0,81,178.7762
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,11.85773,11.85773,0,0,0,11.85773,0,0,1.776357E-15,0,0,12.48182,11.85773,0,0,86.83559,240.6062,0,12.48182,-12.48182,324.4644,77.25327,0.2046323,13.0435,0,0,240.6062
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,111.1279,111.1279,81,0,22.761,111.1279,0,0,0,0,0,31.71357,30.12789,0,0,100.7043,228.1244,0,31.71357,-31.71357,291.0353,69.29398,0.2046323,122.2407,0,81,228.1244
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,91.13721,91.13721,81,0,22.761,91.13721,0,0,0,0,0,10.67075,10.13721,0,0,135.9416,196.4108,0,10.67075,-10.67075,279.7874,66.61591,0.2046323,100.2509,0,81,196.4108
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,34.37264,34.37264,81,0,22.761,34.37264,0,0,0,0,0,0,0,46.62736,44.29599,147.798,185.7401,44.29599,0,44.29599,321.8102,76.62133,0.2046826,37.8099,0,81,185.7401
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,22.86859,22.86859,81,0,22.761,22.86859,0,0,0,0,0,0,0,58.13141,55.22484,103.502,225.6064,55.22484,0,55.22484,374.2011,89.09533,0.2047452,25.15545,0,81,225.6064
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,60.18295,60.18295,0,0,0,60.18295,0,0,7.105427E-15,0,0,63.35048,60.18295,0,0,48.27713,275.3088,0,63.35048,-63.35048,307.4239,73.19601,0.2047452,66.20125,0,0,275.3088
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,53.94746,53.94746,0,0,0,53.94746,0,0,0,0,0,56.7868,53.94746,0,0,118.6665,211.9583,0,56.7868,-56.7868,247.5653,58.944,0.2047452,59.34221,0,0,211.9583
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.307743,0,0,0,0,0,0,0,0,0,0,1.307743,0,0,0,0,181.763,155.1715,1.307743,0,1.307743,248.806,59.2394,0.2047419,0,1.046195,0,156.4793
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,19.60962,30.56224,30.56224,0,0,0,30.56224,64.16289,0,0,0,19.60962,32.17078,30.56224,0,0,180.4553,156.3485,0,12.56116,-12.56116,235.5653,56.08687,0.2047419,33.61846,15.68769,0,175.9581
