Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,47.20534,115.1182,115.1182,81,0,22.761,115.1182,41.00597,0,0,0,47.20534,35.91391,34.11821,0,0,194.4121,143.7873,11.29143,0,11.29143,246.2773,58.63734,0.2047506,126.63,37.76427,81,190.9927
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,62.24148,30.9075,30.9075,81,0,22.761,30.9075,201.3799,0,0,0,62.24148,0,0,50.0925,47.58787,183.1207,153.9496,109.8294,0,109.8294,350.4706,83.44521,0.2046835,33.99825,49.79319,81,216.1911
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,64.50311,10.07751,10.07751,0,0,0,10.07751,640.0701,0,0,0,64.50311,10.6079,10.07751,0,0,73.29132,252.796,53.89521,0,53.89521,401.6001,95.61887,0.2045468,11.08526,51.60249,0,317.2992
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,64.93484,78.67716,78.67716,35.41537,0,11.22809,78.67716,82.53327,0,0,0,64.93484,45.53873,43.2618,0,0,19.39611,301.3017,19.39611,0,19.39611,420.0009,100,0.2045504,86.54488,51.94787,81,366.2366
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,64.98855,0,0,0,0,0,0,0,64.98855,0,0,64.98855,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2045504,0,51.99084,0,383.7468
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,44.80703,0,0,0,0,0,0,0,44.80703,0,0,44.80703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2045504,0,35.84562,0,363.5652
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,41.74862,28.59053,28.59053,0,0,0,28.59053,146.0225,11.65332,0,0,41.74862,30.0953,28.59053,0,0,0,318.7582,0,0,0,420.0009,100,0.2045504,31.44958,33.3989,0,360.5068
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,46.39237,103.4911,103.4911,59.41835,0,17.30084,103.4911,44.8274,0,0,0,46.39237,46.39237,44.07275,0,0,0,318.7582,0,0,0,420.0009,100,0.2045504,113.8402,37.1139,81,365.1506
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,31.07868,88.67654,88.67654,59.15179,0,17.2334,88.67654,35.04725,3.552714E-15,0,0,31.07868,31.07868,29.52475,0,0,0,318.7582,0,0,0,420.0009,100,0.2045504,97.54419,24.86295,81,349.8369
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,10.72927,65.40691,65.40691,55.2141,0,16.23717,65.40691,16.40388,1.776357E-15,0,0,10.72927,10.72927,10.19281,0,0,0,318.7582,0,0,0,420.0009,100,0.2045504,71.9476,8.58342,81,329.4875
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,2.127666,0,0,0,0,0,0,0,2.127666,0,0,2.127666,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2045504,0,1.702133,0,320.8859
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,70.95399,70.95399,70.95399,0,20.21936,70.95399,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2045504,78.04939,0,81,318.7582
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,206.166,149.7,81,0,22.761,149.7,0,0,56.46598,77.08257,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.2045504,226.7826,0,81,318.7582
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.35088,246.4424,0,0,0,343.7733,81.85062,0.2045504,0,0,0,246.4424
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,4.70784,4.70784,0,0,0,4.70784,0,0,0,0,0,4.955622,4.70784,0,0,80.35088,246.4424,0,4.955622,-4.955622,338.5496,80.60689,0.2045504,5.178625,0,0,246.4424
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,8.720458,8.720458,0,0,0,8.720458,0,0,0,0,0,9.179429,8.720458,0,0,85.85712,241.4868,0,9.179429,-9.179429,328.8737,78.30309,0.2045504,9.592504,0,0,241.4868
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,101.6336,101.6336,81,0,22.761,101.6336,0,0,0,0,0,21.71953,20.63355,0,0,96.05649,232.3074,0,21.71953,-21.71953,305.9792,72.85206,0.2045504,111.7969,0,81,232.3074
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,29.87493,29.87493,81,0,22.761,29.87493,0,0,0,0,0,0,0,51.12507,48.56882,120.1893,210.5879,48.56882,0,48.56882,352.0557,83.82262,0.2046054,32.86242,0,81,210.5879
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,61.70675,61.70675,0,0,0,61.70675,0,0,0,0,0,64.95448,61.70675,0,0,71.62048,254.2998,0,64.95448,-64.95448,283.5876,67.52074,0.2046054,67.87743,0,0,254.2998
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,23.41713,23.41713,0,0,0,23.41713,0,0,0,0,0,24.64961,23.41713,0,0,143.7921,189.3453,0,24.64961,-24.64961,257.6047,61.33433,0.2046054,25.75884,0,0,189.3453
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,68.34703,68.34703,81,0,22.761,68.34703,0,0,0,0,0,0,0,12.65297,12.02032,171.1806,164.6957,12.02032,0,12.02032,269.0082,64.04944,0.204619,75.18173,0,81,164.6957
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,75.18838,75.18838,81,0,22.761,75.18838,0,0,0,0,0,0,0,5.811626,5.521045,159.1602,175.514,5.521045,0,5.521045,274.2459,65.29651,0.2046252,82.70721,0,81,175.514
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,1.041632,67.73672,67.73672,81,0,22.761,67.73672,1.537765,0,0,0,1.041632,0,0,13.26328,12.60012,153.6392,180.4829,13.64175,0,13.64175,287.1876,68.37786,0.2046403,74.51039,0.8333053,81,181.5246
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,14.49181,0,0,72.31579,0,20.56389,0,0,0,0,0,14.49181,0,0,72.31579,68.7,139.9975,192.7605,83.19181,0,83.19181,366.1103,87.16894,0.2046107,0,11.59345,81,207.2523
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,42.96315,85.32998,85.32998,81,0,22.761,85.32998,50.34942,0,0,0,42.96315,4.55787,4.329977,0,0,56.80564,267.6331,38.40528,0,38.40528,402.5447,95.84379,0.2046404,93.86298,34.37052,81,310.5963
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,36.14721,79.41272,79.41272,62.55322,0,18.09396,79.41272,45.51816,0,0,0,36.14721,17.74684,16.8595,0,0,18.40036,302.1979,18.40036,0,18.40036,420.0009,100,0.2046546,87.35399,28.91777,81,338.3451
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,58.59865,209.182,149.7,81,0,22.761,149.7,39.14405,0,59.48201,80.40021,58.59865,72.31579,68.7,0,0,0,318.7582,0,13.71714,-13.71714,405.5417,96.55736,0.2046546,230.1002,46.87892,81,377.3569
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,91.04982,0,0,0,0,0,0,0,75.80855,0,0,91.04982,0,0,0,0,15.24127,305.0411,15.24127,0,15.24127,420.0009,100,0.204616,0,72.83985,0,396.0909
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,104.8328,63.51229,63.51229,20.25,0,7.39125,63.51229,165.0591,59.29356,0,0,104.8328,45.53925,43.26229,0,0,0,318.7582,0,0,0,420.0009,100,0.204616,69.86352,83.86626,81,423.591
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,82.04688,0,0,0,0,0,0,0,82.04688,0,0,82.04688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.204616,0,65.6375,0,400.8051
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,82.68818,102.0544,102.0544,33.35442,0,10.70667,102.0544,81.02361,10.37239,0,0,82.68818,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.204616,112.2599,66.15054,81,401.4464
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,63.21474,28.92246,28.92246,0,0,0,28.92246,218.5663,32.77005,0,0,63.21474,30.44469,28.92246,0,0,0,318.7582,0,0,0,420.0009,100,0.204616,31.8147,50.5718,0,381.973
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,38.70086,109.8092,109.8092,73.04336,0,20.74797,109.8092,35.24374,7.105427E-15,0,0,38.70086,38.70086,36.76581,0,0,0,318.7582,0,0,0,420.0009,100,0.204616,120.7901,30.96069,81,357.4591
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,11.61284,104.6205,104.6205,81,0,22.761,104.6205,11.09997,0,0,0,11.61284,24.86369,23.6205,0,0,0,318.7582,0,13.25085,-13.25085,406.0332,96.67439,0.204616,115.0826,9.290273,81,330.3711
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.649622,88.8671,88.8671,81,0,22.761,88.8671,1.85628,0,0,0,1.649622,8.281165,7.867107,0,0,14.72316,305.5074,0,6.631543,-6.631543,399.043,95.01004,0.204616,97.75381,1.319698,81,307.157
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,16.06254,16.06254,0,0,0,16.06254,0,0,0,0,0,16.90794,16.06254,0,0,22.09155,298.8758,0,16.90794,-16.90794,381.2204,90.76659,0.204616,17.66879,0,0,298.8758
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,31.83108,31.83108,0,0,0,31.83108,0,0,3.552714E-15,0,0,33.5064,31.83108,0,0,40.87814,281.9679,0,33.5064,-33.5064,345.9016,82.35735,0.204616,35.01418,0,0,281.9679
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,47.2135,47.2135,0,0,0,47.2135,0,0,0,0,0,49.69842,47.2135,0,0,78.10747,248.4615,0,49.69842,-49.69842,293.5149,69.88435,0.204616,51.93485,0,0,248.4615
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,74.59568,74.59568,81,0,22.761,74.59568,0,0,0,0,0,0,0,6.404319,6.084103,133.3279,198.7631,6.084103,0,6.084103,299.2867,71.25861,0.2046229,82.05525,0,81,198.7631
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,45.39543,45.39543,81,0,22.761,45.39543,0,7.105427E-15,0,0,0,0,0,35.60457,33.82434,127.2438,204.2388,33.82434,0,33.82434,331.3753,78.89873,0.204661,49.93497,0,81,204.2388
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,98.24551,98.24551,81,0,22.761,98.24551,0,0,0,0,0,18.15317,17.24552,0,0,93.41949,234.6807,0,18.15317,-18.15317,312.2402,74.34276,0.204661,108.0701,0,81,234.6807
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,12.19346,12.19346,81,0,22.761,12.19346,0,0,0,0,0,0,0,68.80653,65.36621,113.5897,216.5275,65.36621,0,65.36621,374.252,89.10745,0.2047067,13.41281,0,81,216.5275
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,65.35877,65.35877,81,0,22.761,65.35877,0,0,0,0,0,0,0,15.64123,14.85917,48.22347,275.3571,14.85917,0,14.85917,388.3487,92.46378,0.2047234,71.89465,0,81,275.3571
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,26.08742,26.08742,0,0,0,26.08742,0,0,3.552714E-15,0,0,27.46044,26.08742,0,0,33.36431,288.7303,0,27.46044,-27.46044,359.4028,85.57193,0.2047234,28.69616,0,0,288.7303
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,22.84563,22.84563,0,0,0,22.84563,0,0,0,0,0,24.04803,22.84563,0,0,63.87591,261.2699,0,24.04803,-24.04803,334.054,79.53651,0.2047234,25.13019,0,0,261.2699
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,90.59594,237.2219,0,0,0,334.054,79.53651,0.2047234,0,0,0,237.2219
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.412613,25.41293,25.41293,0,0,0,25.41293,5.558638,0,0,0,1.412613,26.75045,25.41293,0,0,90.59594,237.2219,0,25.33784,-25.33784,307.3456,73.17737,0.2047234,27.95422,1.13009,0,238.6345
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,14.21113,20.37621,20.37621,0,0,0,20.37621,69.74372,0,0,0,14.21113,21.44864,20.37621,0,0,118.7491,211.884,0,7.237516,-7.237516,299.7166,71.36094,0.2047234,22.41383,11.3689,0,226.0952
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,19.52635,102.2874,102.2874,81,0,22.761,102.2874,19.08969,3.552714E-15,0,0,19.52635,22.40782,21.28743,0,0,126.7908,204.6465,0,2.881469,-2.881469,296.6792,70.63776,0.2047234,112.5162,15.62108,81,224.1729
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,42.54008,135.8399,135.8399,81,0,22.761,135.8399,31.31634,0,2.842171E-14,0,42.54008,57.72621,54.8399,0,0,129.9924,201.7651,0,15.18613,-15.18613,280.6716,66.82645,0.2047234,149.4239,34.03206,81,244.3051
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,29.82428,102.2781,102.2781,81,0,22.761,102.2781,29.15998,0,0,0,29.82428,22.39804,21.27814,0,0,146.8659,186.5789,7.426241,0,7.426241,287.7168,68.50386,0.2047291,112.506,23.85942,81,216.4032
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,20.53529,114.9934,114.9934,81,0,22.761,114.9934,17.8578,0,0,0,20.53529,35.78254,33.99342,0,0,139.4397,193.2625,0,15.24725,-15.24725,271.6448,64.67719,0.2047291,126.4928,16.42823,81,213.7978
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,22.42924,0,0,72.31579,0,20.56389,0,0,0,0,0,22.42924,0,0,72.31579,68.7,156.381,178.0153,91.12923,0,91.12923,358.0975,85.26115,0.2046795,0,17.94339,81,200.4445
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,47.89434,0,0,0,0,0,0,0,0,0,0,47.89434,0,0,0,0,65.2518,260.0316,47.89434,0,47.89434,403.5341,96.07936,0.2045588,0,38.31548,0,307.926
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,43.65094,30.03279,30.03279,0,0,0,30.03279,145.3442,0,0,0,43.65094,31.61347,30.03279,0,0,17.35746,303.1365,12.03747,0,12.03747,414.9539,98.79834,0.2045285,33.03608,34.92075,0,346.7874
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,30.56235,22.56423,22.56423,0,0,0,22.56423,135.446,1.490537,0,0,30.56235,23.75182,22.56423,0,0,5.319987,313.9702,5.319987,0,5.319987,420.0009,100,0.2045151,24.82066,24.44988,0,344.5326
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,22.78591,8.830085,8.830085,0,0,0,8.830085,258.0486,13.49108,0,0,22.78591,9.294827,8.830085,0,0,0,318.7582,0,0,0,420.0009,100,0.2045151,9.713094,18.22873,0,341.5441
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,10.49918,136.7254,136.7254,81,0,22.761,136.7254,7.679023,0,0,0.6979519,10.49918,58.65833,55.72541,0,0,0,318.7582,0,48.15915,-48.15915,369.2366,87.91331,0.2045151,150.3979,8.399341,81,329.2574
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.748591,35.39161,35.39161,0,0,0,35.39161,7.766223,0,7.105427E-15,0,2.748591,37.25432,35.39161,0,0,53.51017,270.5991,0,34.50573,-34.50573,332.8644,79.25327,0.2045151,38.93077,2.198873,0,273.3477
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,90.83049,90.83049,81,0,22.761,90.83049,0,0,0,0,0,10.34789,9.830493,0,0,91.84987,236.0933,0,10.34789,-10.34789,321.9568,76.65622,0.2045151,99.91354,0,81,236.0933
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,72.52177,72.52177,81,0,22.761,72.52177,0,0,0,0,0,0,0,8.478228,8.054317,103.3475,225.7455,8.054317,0,8.054317,329.5978,78.4755,0.2045242,79.77395,0,81,225.7455
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,47.94937,47.94937,81,0,22.761,47.94937,0,0,0,0,0,0,0,33.05063,31.3981,95.29321,232.9943,31.3981,0,31.3981,359.3846,85.5676,0.2045595,52.7443,0,81,232.9943
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,10.35466,10.35466,0,0,0,10.35466,0,0,1.776357E-15,0,0,10.89964,10.35466,0,0,63.89511,261.2526,0,10.89964,-10.89964,347.8954,82.83207,0.2045595,11.39013,0,0,261.2526
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,66.20497,66.20497,81,0,22.761,66.20497,0,0,0,0,0,0,0,14.79503,14.05528,76.00582,250.353,14.05528,0,14.05528,361.2294,86.00683,0.2045753,72.82547,0,81,250.353
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.95054,263.0027,0,0,0,361.2294,86.00683,0.2045753,0,0,0,263.0027
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.95054,263.0027,0,0,0,361.2294,86.00683,0.2045753,0,0,0,263.0027
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,61.65095,61.65095,0,0,0,61.65095,0,0,7.105427E-15,0,0,64.89574,61.65095,0,0,61.95054,263.0027,0,64.89574,-64.89574,292.8233,69.71969,0.2045753,67.81604,0,0,263.0027
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,15.70213,15.70213,0,0,0,15.70213,0,0,1.776357E-15,0,0,16.52855,15.70213,0,0,134.0569,198.107,0,16.52855,-16.52855,275.4007,65.57146,0.2045753,17.27234,0,0,198.107
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,152.422,181.5784,0,0,0,275.4007,65.57146,0.2045753,0,0,0,181.5784
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,29.27641,29.27641,0,0,0,29.27641,0,0,0,0,0,30.81728,29.27641,0,0,152.422,181.5784,0,30.81728,-30.81728,242.9164,57.83712,0.2045753,32.20406,0,0,181.5784
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.562003,25.70359,25.70359,0,0,0,25.70359,6.076985,0,3.552714E-15,0,1.562003,27.05641,25.70359,0,0,186.6634,150.7612,0,25.4944,-25.4944,216.0429,51.43869,0.2045753,28.27394,1.249603,0,152.3232
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,8.421459,39.9921,39.9921,0,0,0,39.9921,21.0578,0,7.105427E-15,0,8.421459,42.09695,39.9921,0,0,214.9905,125.2668,0,33.6755,-33.6755,180.5459,42.98702,0.2045753,43.99132,6.737167,0,133.6882
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,22.5148,21.25394,21.25394,0,0,0,21.25394,105.9323,0,0,0,22.5148,22.37257,21.25394,0,0,252.4077,91.59127,0.1422282,0,0.1422282,180.6808,43.01915,0.2045749,23.37934,18.01184,0,114.1061
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,35.61671,91.33086,91.33086,81,0,22.761,91.33086,38.99745,0,0,0,35.61671,10.87459,10.33086,0,0,252.2655,91.71928,24.74212,0,24.74212,204.1532,48.60781,0.2045939,100.4639,28.49337,81,127.336
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,48.09182,51.98114,51.98114,81,0,22.761,51.98114,92.51781,0,0,0,48.09182,0,0,29.01886,27.56791,227.5234,113.9872,75.65973,0,75.65973,275.9303,65.69757,0.2046136,57.17926,38.47345,81,162.079
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,23.06843,16.60737,16.60737,81,0,22.761,16.60737,138.9047,0,0,0,23.06843,0,0,64.39262,61.173,151.8636,182.0809,84.24142,0,84.24142,355.8488,84.72573,0.2046116,18.26811,18.45474,81,205.1494
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,14.39984,0,0,0,0,0,0,0,0,0,0,14.39984,0,0,0,0,67.62222,257.8982,14.39984,0,14.39984,369.5096,87.97831,0.2045754,0,11.51987,0,272.2981
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,31.18186,86.39918,86.39918,81,0,22.761,86.39918,36.09045,0,0,0,31.18186,5.683344,5.399177,0,0,53.22239,270.8581,25.49851,0,25.49851,393.6997,93.73783,0.204595,95.03909,24.94548,81,302.0399
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,15.08448,8.966006,8.966006,0,0,0,8.966006,168.2408,0,0,0,15.08448,9.437901,8.966006,0,0,27.72387,293.8067,5.646578,0,5.646578,399.0565,95.01326,0.2045808,9.862607,12.06758,0,308.8912
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,19.81478,0,0,0,0,0,0,0,0,0,0,19.81478,0,0,0,0,22.07729,298.8887,19.81478,0,19.81478,417.8544,99.48895,0.2045311,0,15.85182,0,318.7034
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,19.25268,0.315915,0.315915,0,0,0,0.315915,6094.26,16.65763,0,0,19.25268,0.3325421,0.315915,0,0,2.262516,316.722,2.262516,0,2.262516,420.0009,100,0.2045254,0.3475065,15.40215,0,335.9746
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,5.198744,98.91725,98.91725,81,0,22.761,98.91725,5.25565,0,0,0,5.198744,18.86027,17.91725,0,0,0,318.7582,0,13.66152,-13.66152,405.6003,96.57131,0.2045254,108.809,4.158995,81,323.957
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.628603,164.7035,149.7,81,0,22.761,149.7,1.755914,0,15.00348,31.47382,2.628603,72.31579,68.7,0,0,15.17947,305.0967,0,69.68719,-69.68719,332.1436,79.08165,0.2045254,181.1738,2.102883,81,307.7253
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,57.9073,57.9073,81,0,22.761,57.9073,0,-3.552714E-15,0,0,0,0,0,23.0927,21.93806,92.60967,235.4095,21.93806,0,21.93806,352.9559,84.03694,0.20455,63.69803,0,81,235.4095
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,117.5584,117.5584,81,0,22.761,117.5584,0,0,1.421085E-14,0,0,38.48257,36.55844,0,0,70.67162,255.1538,0,38.48257,-38.48257,312.3917,74.37882,0.20455,129.3143,0,81,255.1538
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,184.6257,149.7,81,0,22.761,149.7,0,0,34.92569,53.38826,0,72.31579,68.7,0,0,113.43,216.6712,0,72.31579,-72.31579,236.1641,56.22944,0.20455,203.0883,0,81,216.6712
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,70.68253,70.68253,81,0,22.761,70.68253,0,0,0,0,0,0,0,10.31747,9.801594,193.7809,144.3554,9.801594,0,9.801594,245.4627,58.44339,0.204561,77.75079,0,81,144.3554
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,20.21564,20.21564,81,0,22.761,20.21564,0,0,0,0,0,0,0,60.78436,57.74514,183.9793,153.1768,57.74514,0,57.74514,300.2446,71.48666,0.2046255,22.23721,0,81,153.1768
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,94.83404,94.83404,81,0,22.761,94.83404,0,0,0,0,0,14.56214,13.83404,0,0,126.2342,205.1475,0,14.56214,-14.56214,284.8947,67.83195,0.2046255,104.3174,0,81,205.1475
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,12.40806,12.40806,81,0,22.761,12.40806,0,0,0,0,0,0,0,68.59194,65.16235,142.4143,190.5853,65.16235,0,65.16235,346.7132,82.55059,0.2046713,13.64887,0,81,190.5853
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,40.74593,40.74593,0,0,0,40.74593,0,0,7.105427E-15,0,0,42.89045,40.74593,0,0,77.25199,249.2314,0,42.89045,-42.89045,301.5027,71.7862,0.2046713,44.82053,0,0,249.2314
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,9.662511,9.662511,0,0,0,9.662511,0,0,0,0,0,10.17106,9.662511,0,0,124.9081,206.341,0,10.17106,-10.17106,290.7814,69.23354,0.2046713,10.62876,0,0,206.341
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,17.42984,17.42984,0,0,0,17.42984,0,0,0,0,0,18.3472,17.42984,0,0,136.2092,196.1699,0,18.3472,-18.3472,271.4418,64.62886,0.2046713,19.17282,0,0,196.1699
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,94.32439,94.32439,81,0,22.761,94.32439,0,0,0,0,0,14.02568,13.32439,0,0,156.595,177.8227,0,14.02568,-14.02568,256.6574,61.10878,0.2046713,103.7568,0,81,177.8227
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.574652,36.01556,36.01556,81,0,22.761,36.01556,4.372143,0,0,0,1.574652,0,0,44.98444,42.73522,172.1791,163.797,44.30987,0,44.30987,298.6935,71.11735,0.2047202,39.61711,1.259721,81,165.3717
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,19.42321,122.72,122.72,81,0,22.761,122.72,15.82726,0,0,0,19.42321,43.91574,41.71996,0,0,127.8692,203.6759,0,24.49254,-24.49254,272.876,64.97036,0.2047202,134.992,15.53856,81,223.0991
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,43.87157,87.64522,87.64522,81,0,22.761,87.64522,50.05585,0,0,0,43.87157,6.99497,6.645221,0,0,155.0831,179.1834,36.87659,0,36.87659,307.8603,73.29991,0.2047484,96.40974,35.09725,81,223.055
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,67.99487,0,0,52.8544,0,15.64016,0,0,0,0,0,67.99487,0,0,52.8544,50.21168,118.2066,212.3723,118.2066,0,118.2066,420.0009,100,0.2045647,0,54.3959,81,280.3672
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,81.22184,146.6719,146.6719,77.97189,0,21.99489,146.6719,55.37656,8.906052,0,11.63907,81.22184,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2045647,161.3391,64.97747,81,399.9801
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,90.95267,52.29337,52.29337,0,0,0,52.29337,173.9277,35.90701,0,0,90.95267,55.04565,52.29337,0,0,0,318.7582,0,0,0,420.0009,100,0.2045647,57.52271,72.76213,0,409.7109
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,118.8962,168.8227,149.7,81,0,22.761,149.7,79.423,46.58044,19.12266,36.00492,118.8962,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2045647,185.7049,95.11699,81,437.6544
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,123.1073,39.95152,39.95152,0,0,0,39.95152,308.1418,81.05307,0,0,123.1073,42.05423,39.95152,0,0,0,318.7582,0,0,0,420.0009,100,0.2045647,43.94667,98.48584,0,441.8655
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,111.1293,38.12963,38.12963,0,0,0,38.12963,291.4513,70.99285,0,0,111.1293,40.13645,38.12963,0,0,0,318.7582,0,0,0,420.0009,100,0.2045647,41.94259,88.90344,0,429.8875
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,86.69256,24.96191,24.96191,0,0,0,24.96191,347.2993,60.41686,0,0,86.69256,26.2757,24.96191,0,0,0,318.7582,0,0,0,420.0009,100,0.2045647,27.4581,69.35404,0,405.4508
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,47.0145,15.67267,15.67267,0,0,0,15.67267,299.9775,30.51694,0,0,47.0145,16.49755,15.67267,0,0,0,318.7582,0,0,0,420.0009,100,0.2045647,17.23994,37.6116,0,365.7727
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,24.28586,0,0,0,0,0,0,0,24.28586,0,0,24.28586,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2045647,0,19.42869,0,343.0441
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,2.399649,70.50657,70.50657,68.22691,0,19.52941,70.50657,3.40344,5.77316E-15,0,0,2.399649,2.399649,2.279667,0,0,0,318.7582,0,0,0,420.0009,100,0.2045647,77.55723,1.919719,81,321.1579
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2045647,0,0,0,318.7582
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2045647,0,0,0,318.7582
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,131.9092,131.9092,81,0,22.761,131.9092,0,0,0,0,0,53.58865,50.90922,0,0,0,318.7582,0,53.58865,-53.58865,363.5134,86.55064,0.2045647,145.1001,0,81,318.7582
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,77.22108,77.22108,81,0,22.761,77.22108,0,0,0,0,0,0,0,3.778922,3.589976,59.54295,265.1696,3.589976,0,3.589976,366.9192,87.36153,0.2045687,84.94318,0,81,265.1696
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,16.75479,16.75479,0,0,0,16.75479,0,0,3.552714E-15,0,0,17.63662,16.75479,0,0,55.95297,268.4005,0,17.63662,-17.63662,348.3286,82.9352,0.2045687,18.43027,0,0,268.4005
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,26.50389,26.50389,0,0,0,26.50389,0,0,0,0,0,27.89884,26.50389,0,0,75.54922,250.7639,0,27.89884,-27.89884,318.9206,75.93333,0.2045687,29.15429,0,0,250.7639
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,58.37582,58.37582,0,0,0,58.37582,0,0,7.105427E-15,0,0,61.44823,58.37582,0,0,106.5479,222.8651,0,61.44823,-61.44823,254.1485,60.51142,0.2045687,64.2134,0,0,222.8651
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,174.8237,161.4169,0,0,0,254.1485,60.51142,0.2045687,0,0,0,161.4169
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,174.8237,161.4169,0,0,0,254.1485,60.51142,0.2045687,0,0,0,161.4169
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,113.29,113.29,81,0,22.761,113.29,0,0,0,0,0,33.9895,32.29002,0,0,174.8237,161.4169,0,33.9895,-33.9895,218.3204,51.98095,0.2045687,124.619,0,81,161.4169
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,54.86799,54.86799,81,0,22.761,54.86799,0,0,0,0,0,0,0,26.13201,24.82541,212.5898,127.4274,24.82541,0,24.82541,241.8719,57.58842,0.2045964,60.35479,0,81,127.4274
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.149551,30.78989,30.78989,81,0,22.761,30.78989,3.733535,0,0,0,1.149551,0,0,50.21011,47.69961,187.7644,149.7702,48.84916,0,48.84916,288.2142,68.6223,0.2046504,33.86888,0.9196408,81,150.9198
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,18.38566,0,0,72.31579,0,20.56389,0,0,0,0,0,18.38566,0,0,72.31579,68.7,138.9153,193.7345,87.08566,0,87.08566,370.831,88.29291,0.2046116,0,14.70853,81,212.1201
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,43.47381,95.78127,95.78127,81,0,22.761,95.78127,45.38863,0,0,0,43.47381,15.55923,14.78126,0,0,51.82961,272.1116,27.91458,0,27.91458,397.313,94.59816,0.2046328,105.3594,34.77905,81,315.5854
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,71.66177,43.96631,43.96631,0,0,0,43.96631,162.9925,1.466417,0,0,71.66177,46.28033,43.96631,0,0,23.91503,297.2347,23.91503,0,23.91503,420.0009,100,0.2045732,48.36294,57.32942,0,368.8965
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,79.63667,87.51698,87.51698,20.25,0,7.39125,87.51698,90.99568,8.829324,0,0,79.63667,70.80735,67.26698,0,0,0,318.7582,0,0,0,420.0009,100,0.2045732,96.26868,63.70934,81,398.3949
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,77.79201,40.23171,40.23171,0,0,0,40.23171,193.3599,35.44284,0,0,77.79201,42.34916,40.23171,0,0,0,318.7582,0,0,0,420.0009,100,0.2045732,44.25488,62.2336,0,396.5502
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,84.93963,102.304,102.304,33.60404,0,10.76982,102.304,83.02666,12.62384,0,0,84.93963,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2045732,112.5344,67.95171,81,403.6978
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,84.29503,0,0,0,0,0,0,0,84.29503,0,0,84.29503,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2045732,0,67.43602,0,403.0533
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,86.08368,58.81428,58.81428,0,0,0,58.81428,146.3653,24.17391,0,0,86.08368,61.90977,58.81428,0,0,0,318.7582,0,0,0,420.0009,100,0.2045732,64.69571,68.86694,0,404.8419
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,82.78208,26.60762,26.60762,0,0,0,26.60762,311.1217,54.77406,0,0,82.78208,28.00802,26.60762,0,0,0,318.7582,0,0,0,420.0009,100,0.2045732,29.26838,66.22566,0,401.5403
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,57.51883,82.28174,82.28174,27.63885,0,9.26063,82.28174,69.90473,0,0,0,57.51883,57.51883,54.64289,0,0,0,318.7582,0,0,0,420.0009,100,0.2045732,90.50991,46.01506,81,376.2771
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,23.33633,82.70235,82.70235,60.53284,0,17.58281,82.70235,28.21725,0,0,0,23.33633,23.33633,22.16951,0,0,0,318.7582,0,0,0,420.0009,100,0.2045732,90.97259,18.66906,81,342.0945
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.424626,21.66605,21.66605,0,0,0,21.66605,11.1909,0,0,0,2.424626,22.80636,21.66605,0,0,0,318.7582,0,20.38174,-20.38174,398.5166,94.88471,0.2045732,23.83265,1.939701,0,321.1829
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,93.01781,93.01781,81,0,22.761,93.01781,0,0,0,0,0,12.65032,12.01781,0,0,22.64638,298.3765,0,12.65032,-12.65032,385.182,91.70982,0.2045732,102.3196,0,81,298.3765
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,24.81768,24.81768,0,0,0,24.81768,0,0,3.552714E-15,0,0,26.12387,24.81768,0,0,36.70229,285.7262,0,26.12387,-26.12387,357.645,85.1534,0.2045732,27.29944,0,0,285.7262
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.72881,259.6023,0,0,0,357.645,85.1534,0.2045732,0,0,0,259.6023
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,6.106807,6.106807,0,0,0,6.106807,0,0,8.881784E-16,0,0,6.428218,6.106807,0,0,65.72881,259.6023,0,6.428218,-6.428218,350.8691,83.54009,0.2045732,6.717487,0,0,259.6023
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,1.127556,1.127556,0,0,0,1.127556,0,0,0,0,0,1.186901,1.127556,0,0,72.87128,253.1741,0,1.186901,-1.186901,349.618,83.24221,0.2045732,1.240312,0,0,253.1741
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,82.90431,82.90431,81,0,22.761,82.90431,0,0,0,0,0,2.004541,1.904314,0,0,74.19006,251.9872,0,2.004541,-2.004541,347.505,82.73912,0.2045732,91.19475,0,81,251.9872
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,38.13045,38.13045,0,0,0,38.13045,0,0,7.105427E-15,0,0,40.13732,38.13045,0,0,76.41732,249.9826,0,40.13732,-40.13732,305.1966,72.6657,0.2045732,41.9435,0,0,249.9826
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,17.72731,17.72731,0,0,0,17.72731,0,0,0,0,0,18.66032,17.72731,0,0,121.0143,209.8453,0,18.66032,-18.66032,285.5269,67.98244,0.2045732,19.50004,0,0,209.8453
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,38.99298,38.99298,0,0,0,38.99298,0,0,7.105427E-15,0,0,41.04525,38.99298,0,0,141.748,191.185,0,41.04525,-41.04525,242.2614,57.68116,0.2045732,42.89228,0,0,191.185
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,36.55899,36.55899,0,0,0,36.55899,0,0,7.105427E-15,0,0,38.48315,36.55899,0,0,187.3539,150.1397,0,38.48315,-38.48315,201.6966,48.02289,0.2045732,40.21489,0,0,150.1397
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,75.02856,75.02856,81,0,22.761,75.02856,0,0,0,0,0,0,0,5.971434,5.672863,230.1129,111.6566,5.672863,0,5.672863,207.0783,49.30426,0.2045795,82.53143,0,81,111.6566
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.527439,87.95355,87.95355,81,0,22.761,87.95355,1.736642,0,0,0,1.527439,7.319525,6.953549,0,0,224.4401,116.7622,0,5.792087,-5.792087,200.9729,47.8506,0.2045795,96.7489,1.221951,81,118.2896
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,18.79696,0,0,72.31579,0,20.56389,0,0,0,0,0,18.79696,0,0,72.31579,68.7,230.8757,110.9701,87.49696,0,87.49696,283.9798,67.61411,0.2045398,0,15.03757,81,129.767
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,49.70287,37.33687,37.33687,81,0,22.761,37.33687,133.1201,0,0,0,49.70287,0,0,43.66313,41.47997,143.3788,189.7173,91.18284,0,91.18284,370.4835,88.21017,0.2045207,41.07056,39.76229,81,239.4202
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,84.01198,177.8952,149.7,81,0,22.761,149.7,56.12023,0,28.19517,45.98469,84.01198,72.31579,68.7,0,0,52.19591,271.7819,11.69619,0,11.69619,381.5794,90.85207,0.2044916,195.6847,67.20959,81,355.7939
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,98.68022,93.90702,93.90702,38.63555,0,12.04279,93.90702,105.0829,0,0,0,98.68022,58.1805,55.27148,0,0,40.49972,282.3085,40.49972,0,40.49972,420.0009,100,0.2044369,103.2977,78.94418,81,380.9887
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,116.3549,120.7554,120.7554,52.05536,0,15.43801,120.7554,96.35593,44.03917,0,0,116.3549,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2044369,132.8309,93.08396,81,435.1132
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,102.1353,0,0,0,0,0,0,0,102.1353,0,0,102.1353,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2044369,0,81.70825,0,420.8935
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,80.13115,56.01726,56.01726,0,0,0,56.01726,143.0472,21.16561,0,0,80.13115,58.96554,56.01726,0,0,0,318.7582,0,0,0,420.0009,100,0.2044369,61.61899,64.10492,0,398.8894
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,80.26616,57.90779,57.90779,0,0,0,57.90779,138.6103,19.31059,0,0,80.26616,60.95557,57.90779,0,0,0,318.7582,0,0,0,420.0009,100,0.2044369,63.69857,64.21293,0,399.0244
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,46.81372,20.29186,20.29186,0,0,0,20.29186,230.7019,25.45387,0,0,46.81372,21.35986,20.29186,0,0,0,318.7582,0,0,0,420.0009,100,0.2044369,22.32105,37.45098,0,365.572
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,40.92668,40.54744,40.54744,0,0,0,40.54744,100.9353,0,0,0,40.92668,42.68151,40.54744,0,0,0,318.7582,0,1.754832,-1.754832,418.1511,99.55959,0.2044369,44.60218,32.74134,0,359.6849
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,16.5239,0.01598387,0.01598387,0,0,0,0.01598387,103378.5,14.55726,0,0,16.5239,0.01682513,0.01598387,0,0,1.949813,317.0034,1.949813,0,1.949813,420.0009,100,0.204432,0.01758226,13.21912,0,333.5273
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,2.262327,55.73294,55.73294,0,0,0,55.73294,4.059227,0,7.105427E-15,0,2.262327,58.66626,55.73294,0,0,0,318.7582,0,56.40393,-56.40393,360.5459,85.84409,0.204432,61.30624,1.809861,0,321.0205
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,66.96626,66.96626,81,0,22.761,66.96626,0,0,0,0,0,0,0,14.03375,13.33206,62.67103,262.3543,13.33206,0,13.33206,373.1938,88.85548,0.2044468,73.66288,0,81,262.3543
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,54.02872,54.02872,0,0,0,54.02872,0,0,0,0,0,56.87233,54.02872,0,0,49.33897,274.3531,0,56.87233,-56.87233,313.2451,74.58202,0.2044468,59.43159,0,0,274.3531
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,15.81243,15.81243,0,0,0,15.81243,0,0,0,0,0,16.64467,15.81243,0,0,112.5305,217.4808,0,16.64467,-16.64467,295.7001,70.40463,0.2044468,17.39368,0,0,217.4808
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,131.0245,200.8362,0,0,0,295.7001,70.40463,0.2044468,0,0,0,200.8362
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,32.76963,32.76963,0,0,0,32.76963,0,0,7.105427E-15,0,0,34.49434,32.76963,0,0,131.0245,200.8362,0,34.49434,-34.49434,259.3398,61.74746,0.2044468,36.04659,0,0,200.8362
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,2.985172,2.985172,0,0,0,2.985172,0,0,0,0,0,3.142286,2.985172,0,0,169.3516,166.3418,0,3.142286,-3.142286,256.0276,60.95882,0.2044468,3.283689,0,0,166.3418
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,109.236,109.236,81,0,22.761,109.236,0,0,0,0,0,29.72212,28.23602,0,0,172.843,163.1995,0,29.72212,-29.72212,224.6977,53.49934,0.2044468,120.1596,0,81,163.1995
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,62.34727,62.34727,81,0,22.761,62.34727,0,0,0,0,0,0,0,18.65273,17.7201,205.8676,133.4774,17.7201,0,17.7201,241.5085,57.5019,0.2044665,68.58199,0,81,133.4774
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,49.86864,49.86864,81,0,22.761,49.86864,0,0,0,0,0,0,0,31.13136,29.5748,188.1475,149.4255,29.5748,0,29.5748,269.5656,64.18215,0.2044993,54.8555,0,81,149.4255
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,27.71024,27.71024,81,0,22.761,27.71024,0,-7.105427E-15,0,0,0,0,0,53.28976,50.62527,158.5727,176.0428,50.62527,0,50.62527,317.5929,75.61721,0.2045555,30.48126,0,81,176.0428
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,7.75628,7.75628,80.07207,0,22.52623,7.75628,0,0,0,0,0,0,0,72.31579,68.7,107.9474,221.6055,68.7,0,68.7,382.7675,91.13493,0.204589,8.531909,0,81,221.6055
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.430623,18.03935,18.03935,0,0,0,18.03935,7.930566,0,3.552714E-15,0,1.430623,18.98879,18.03935,0,0,39.24742,283.4355,0,17.55817,-17.55817,364.2595,86.72829,0.204589,19.84329,1.144498,0,284.8662
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,22.13537,132.6694,132.6694,81,0,22.761,132.6694,16.68461,0,0,0,22.13537,54.38885,51.66941,0,0,58.7565,265.8774,0,32.25348,-32.25348,330.2614,78.63351,0.204589,145.9363,17.7083,81,288.0128
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,43.57542,93.35737,93.35737,81,0,22.761,93.35737,46.67593,0,0,0,43.57542,13.00775,12.35737,0,0,94.5937,233.6239,30.56767,0,30.56767,359.2604,85.53802,0.2046121,102.6931,34.86034,81,277.1993
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,78.40181,0,0,0,0,0,0,0,14.37578,0,0,78.40181,0,0,0,0,64.02603,261.1348,64.02603,0,64.02603,420.0009,100,0.2044535,0,62.72145,0,339.5366
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,86.18644,52.58284,52.58284,0,0,0,52.58284,163.906,30.83608,0,0,86.18644,55.35036,52.58284,0,0,0,318.7582,0,0,0,420.0009,100,0.2044535,57.84112,68.94915,0,404.9447
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,114.4602,124.9819,124.9819,56.28194,0,16.50733,124.9819,91.58141,42.14443,0,0,114.4602,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2044535,137.4801,91.56818,81,433.2184
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,125.5725,12.33969,12.33969,0,0,0,12.33969,1017.63,112.5833,0,0,125.5725,12.98915,12.33969,0,0,0,318.7582,0,0,0,420.0009,100,0.2044535,13.57366,100.458,0,444.3307
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,112.5142,27.90454,27.90454,0,0,0,27.90454,403.2109,83.14095,0,0,112.5142,29.37321,27.90454,0,0,0,318.7582,0,0,0,420.0009,100,0.2044535,30.695,90.01133,0,431.2724
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,101.6905,111.7602,111.7602,43.06019,0,13.16223,111.7602,90.98988,29.37467,0,0,101.6905,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2044535,122.9362,81.35236,81,420.4487
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,54.48108,97.14381,97.14381,45.38679,0,13.75086,97.14381,56.08291,0,0,0,54.48108,54.48108,51.75702,0,0,0,318.7582,0,0,0,420.0009,100,0.2044535,106.8582,43.58486,81,373.2393
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,45.73734,61.71204,61.71204,0,0,0,61.71204,74.11413,0,7.105427E-15,0,45.73734,64.96004,61.71204,0,0,0,318.7582,0,19.2227,-19.2227,399.7383,95.17561,0.2044535,67.88325,36.58987,0,364.4956
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,21.94577,97.85754,97.85754,81,0,22.761,97.85754,22.42624,0,0,0,21.94577,17.74477,16.85753,0,0,21.35856,299.5355,4.200994,0,4.200994,403.7238,96.12451,0.2044567,107.6433,17.55661,81,321.4813
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,2.073233,12.25314,12.25314,0,0,0,12.25314,16.92001,0,0,0,2.073233,12.89805,12.25314,0,0,17.15757,303.3164,0,10.82481,-10.82481,392.3134,93.40776,0.2044567,13.47846,1.658586,0,305.3896
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.18441,0.18441,0,0,0,0.18441,0,0,2.775558E-17,0,0,0.1941158,0.18441,0,0,29.18513,292.4916,0,0.1941158,-0.1941158,392.1088,93.35905,0.2044567,0.202851,0,0,292.4916
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,93.16512,93.16512,81,0,22.761,93.16512,0,0,0,0,0,12.80538,12.16511,0,0,29.40082,292.2975,0,12.80538,-12.80538,378.6107,90.14523,0.2044567,102.4816,0,81,292.2975
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,48.16843,48.16843,0,0,0,48.16843,0,0,0,0,0,50.70361,48.16843,0,0,43.62902,279.4921,0,50.70361,-50.70361,325.1644,77.41994,0.2044567,52.98527,0,0,279.4921
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,39.94555,39.94555,0,0,0,39.94555,0,0,7.105427E-15,0,0,42.04794,39.94555,0,0,99.96636,228.7885,0,42.04794,-42.04794,280.842,66.86701,0.2044567,43.9401,0,0,228.7885
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,77.74028,77.74028,81,0,22.761,77.74028,0,0,0,0,0,0,0,3.259717,3.096731,146.6863,186.7406,3.096731,0,3.096731,283.7798,67.56649,0.2044601,85.51431,0,81,186.7406
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,45.70501,45.70501,81,0,22.761,45.70501,0,0,0,0,0,0,0,35.29499,33.53024,143.5896,189.5276,33.53024,0,33.53024,315.5894,75.14018,0.2044972,50.27552,0,81,189.5276
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,75.27338,75.27338,81,0,22.761,75.27338,0,-8.881784E-16,0,0,0,0,0,5.726622,5.44029,110.0593,219.7048,5.44029,0,5.44029,320.7505,76.36901,0.2045032,82.80071,0,81,219.7048
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,78.56587,78.56587,81,0,22.761,78.56587,0,0,0,0,0,0,0,2.434129,2.312422,104.619,224.6011,2.312422,0,2.312422,322.9442,76.89133,0.2045058,86.42245,0,81,224.6011
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,77.85558,77.85558,81,0,22.761,77.85558,0,0,0,0,0,0,0,3.144418,2.987197,102.3066,226.6823,2.987197,0,2.987197,325.7782,77.56607,0.2045091,85.64114,0,81,226.6823
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,46.55531,46.55531,81,0,22.761,46.55531,0,0,0,0,0,0,0,34.44469,32.72246,99.31942,229.3707,32.72246,0,32.72246,356.8214,84.95731,0.2045453,51.21083,0,81,229.3707
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,29.6842,29.6842,0,0,0,29.6842,0,0,3.552714E-15,0,0,31.24653,29.6842,0,0,66.59696,258.821,0,31.24653,-31.24653,323.8847,77.11525,0.2045453,32.65262,0,0,258.821
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.400495,74.87613,74.87613,81,0,22.761,74.87613,1.870415,0,0,0,1.400495,0,0,6.123873,5.817679,101.3153,227.5744,7.218174,0,7.218174,330.7325,78.74566,0.2045528,82.36374,1.120396,81,228.9749
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,22.06706,13.07886,13.07886,81,0,22.761,13.07886,168.7232,0,0,0,22.06706,0,0,67.92114,64.52509,94.09715,234.0708,86.59215,0,86.59215,412.881,98.30479,0.2045451,14.38674,17.65365,81,256.1378
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,38.56406,97.3768,97.3768,67.8707,0,19.43929,97.3768,39.60292,8.881784E-16,0,0,38.56406,31.05905,29.5061,0,0,7.505007,312.0037,7.505007,0,7.505007,420.0009,100,0.2045507,107.1145,30.85125,81,350.5678
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,62.76864,117.1549,117.1549,57.52469,0,16.82174,117.1549,53.57748,0,0,0,62.76864,62.76864,59.63021,0,0,0,318.7582,0,0,0,420.0009,100,0.2045507,128.8704,50.21491,81,381.5269
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,81.13425,108.9311,108.9311,40.23114,0,12.44648,108.9311,74.48215,8.818465,0,0,81.13425,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2045507,119.8242,64.9074,81,399.8925
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,106.7537,217.3962,149.7,81,0,22.761,149.7,71.31176,34.43792,67.69621,89.43583,106.7537,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2045507,239.1358,85.40296,81,425.5119
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,102.8264,113.5287,113.5287,44.82873,0,13.60967,113.5287,90.57298,30.51057,0,0,102.8264,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2045507,124.8816,82.26109,81,421.5846
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,75.59161,56.89407,56.89407,0,0,0,56.89407,132.8638,15.70311,0,0,75.59161,59.8885,56.89407,0,0,0,318.7582,0,0,0,420.0009,100,0.2045507,62.58348,60.47328,0,394.3498
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,85.94978,62.54356,62.54356,20.25,0,7.39125,62.54356,137.4239,41.43025,0,0,85.94978,44.51953,42.29356,0,0,0,318.7582,0,0,0,420.0009,100,0.2045507,68.79791,68.75983,81,404.708
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,85.27471,18.23803,18.23803,0,0,0,18.23803,467.5652,66.07677,0,0,85.27471,19.19793,18.23803,0,0,0,318.7582,0,0,0,420.0009,100,0.2045507,20.06184,68.21976,0,404.0329
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,55.56695,12.96315,12.96315,0,0,0,12.96315,428.6532,41.92153,0,0,55.56695,13.64542,12.96315,0,0,0,318.7582,0,0,0,420.0009,100,0.2045507,14.25946,44.45356,0,374.3252
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,21.84654,109.3223,109.3223,81,0,22.761,109.3223,19.98361,0,1.421085E-14,0,21.84654,29.81292,28.32228,0,0,0,318.7582,0,7.966382,-7.966382,411.6035,98.00065,0.2045507,120.2545,17.47723,81,340.6048
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,2.074321,101.6408,101.6408,81,0,22.761,101.6408,2.040835,3.552714E-15,0,0,2.074321,21.72718,20.64082,0,0,8.851535,310.7918,0,19.65286,-19.65286,390.8876,93.06829,0.2045507,111.8049,1.659457,81,312.8662
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,141.0576,141.0576,81,0,22.761,141.0576,0,0,0,5.463329,0,63.2185,60.05757,0,0,30.68805,291.139,0,63.2185,-63.2185,324.2495,77.2021,0.2045507,155.1633,0,81,291.139
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,110.2476,110.2476,81,0,22.761,110.2476,0,0,0,0,0,30.78697,29.24762,0,0,100.9308,227.9205,0,30.78697,-30.78697,291.7971,69.47537,0.2045507,121.2724,0,81,227.9205
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,171.0773,149.7,81,0,22.761,149.7,0,0,21.37733,38.48507,0,72.31579,68.7,0,0,135.1386,197.1335,0,72.31579,-72.31579,215.5696,51.32599,0.2045507,188.1851,0,81,197.1335
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,76.22346,76.22346,81,0,22.761,76.22346,0,0,0,0,0,0,0,4.776533,4.537706,215.4894,124.8177,4.537706,0,4.537706,219.8745,52.35096,0.2045557,83.84582,0,81,124.8177
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,114.7571,114.7571,81,0,22.761,114.7571,0,0,1.421085E-14,0,0,35.53382,33.75713,0,0,210.9517,128.9017,0,35.53382,-35.53382,182.4185,43.43289,0.2045557,126.2328,0,81,128.9017
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,250.4338,93.36784,68.7,0,68.7,247.593,58.95061,0.2045628,0,0,81,93.36784
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,67.24889,67.24889,81,0,22.761,67.24889,0,0,0,0,0,0,0,13.75111,13.06356,181.7338,155.1978,13.06356,0,13.06356,259.9862,61.90136,0.2045772,73.97377,0,81,155.1978
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,60.55133,60.55133,81,0,22.761,60.55133,0,0,0,0,0,0,0,20.44867,19.42624,168.6702,166.955,19.42624,0,19.42624,278.4156,66.28929,0.2045986,66.60646,0,81,166.955
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,20.69706,20.69706,81,0,22.761,20.69706,0,0,0,0,0,0,0,60.30294,57.28779,149.244,184.4387,57.28779,0,57.28779,332.7635,79.22926,0.2046617,22.76677,0,81,184.4387
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,125.749,125.749,81,0,22.761,125.749,0,0,0,0,0,47.10424,44.74902,0,0,91.95617,235.9977,0,47.10424,-47.10424,283.1113,67.40733,0.2046617,138.3239,0,81,235.9977
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,62.59174,62.59174,81,0,22.761,62.59174,0,0,0,0,0,0,0,18.40825,17.48784,144.2942,188.8934,17.48784,0,17.48784,299.7018,71.35741,0.2046809,68.85092,0,81,188.8934
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.8623309,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8623309,0,0,72.31579,68.7,126.8064,204.6325,69.56233,0,69.56233,365.6944,87.06992,0.2046857,0,0.6898648,81,205.4948
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,25.0332,161.8806,149.7,81,0,22.761,149.7,16.72224,0,12.18065,28.36871,25.0332,72.31579,68.7,0,0,57.24404,267.2386,0,47.28259,-47.28259,315.8542,75.20322,0.2046857,178.0687,20.02656,81,292.2718
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,52.17318,4.204844,4.204844,64.84386,0,18.6735,4.204844,1240.787,0,0,0,52.17318,0,0,60.63902,57.60707,109.7803,219.956,109.7803,0,109.7803,420.0009,100,0.2045662,4.625329,41.73854,81,272.1292
