Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,79.49506,147.1936,147.1936,78.49364,0,22.12689,147.1936,54.00713,7.179277,0,12.21301,79.49506,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2045662,161.913,63.59605,81,398.2533
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,98.17541,0,0,0,0,0,0,0,98.17541,0,0,98.17541,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2045662,0,78.54033,0,416.9336
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,119.0558,42.94954,42.94954,0,0,0,42.94954,277.1992,73.84575,0,0,119.0558,45.21004,42.94954,0,0,0,318.7582,0,0,0,420.0009,100,0.2045662,47.24449,95.24464,0,437.814
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,104.8911,0,0,0,0,0,0,0,104.8911,0,0,104.8911,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2045662,0,83.9129,0,423.6494
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,99.91786,124.6872,124.6872,55.98716,0,16.43275,124.6872,80.13485,27.60208,0,0,99.91786,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2045662,137.1559,79.9343,81,418.6761
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,69.68063,24.97123,24.97123,0,0,0,24.97123,279.0436,43.39511,0,0,69.68063,26.28551,24.97123,0,0,0,318.7582,0,0,0,420.0009,100,0.2045662,27.46836,55.7445,0,388.4388
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,56.37596,54.17725,54.17725,0,0,0,54.17725,104.0584,0,7.105427E-15,0,56.37596,57.02868,54.17725,0,0,0,318.7582,0,0.6527275,-0.6527275,419.3128,99.83618,0.2045662,59.59497,45.10077,0,375.1342
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,40.6035,50.72585,50.72585,0,0,0,50.72585,80.04498,0,7.105427E-15,0,40.6035,53.39563,50.72585,0,0,0.7252527,318.1055,0,12.79214,-12.79214,405.8287,96.62569,0.2045662,55.79844,32.4828,0,358.709
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,20.95933,0,0,0,0,0,0,0,6.020593,0,0,20.95933,0,0,0,0,14.93874,305.3134,14.93874,0,14.93874,420.0009,100,0.2045294,0,16.76747,0,326.2727
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.957581,0,0,0,0,0,0,0,1.957581,0,0,1.957581,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2045294,0,1.566065,0,320.7158
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,91.80666,91.80666,81,0,22.761,91.80666,0,0,0,0,0,11.37543,10.80666,0,0,0,318.7582,0,11.37543,-11.37543,408.0101,97.14507,0.2045294,100.9873,0,81,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,131.2386,131.2386,81,0,22.761,131.2386,0,0,0,0,0,52.88269,50.23856,0,0,12.63937,307.3828,0,52.88269,-52.88269,352.2668,83.87289,0.2045294,144.3624,0,81,307.3828
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,167.2328,149.7,81,0,22.761,149.7,0,0,17.53282,34.2561,0,72.31579,68.7,0,0,71.39792,254.5001,0,72.31579,-72.31579,276.0393,65.72351,0.2045294,183.9561,0,81,254.5001
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,78.66119,78.66119,81,0,22.761,78.66119,0,0,0,0,0,0,0,2.338805,2.221864,151.7488,182.1843,2.221864,0,2.221864,278.1471,66.22538,0.2045319,86.52731,0,81,182.1843
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,38.95963,38.95963,81,0,22.761,38.95963,0,0,0,0,0,0,0,42.04037,39.93835,149.5269,184.184,39.93835,0,39.93835,316.036,75.24651,0.2045757,42.85559,0,81,184.184
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,5.959326,5.959326,78.27512,0,22.0716,5.959326,0,0,0,0,0,0,0,72.31579,68.7,109.5886,220.1285,68.7,0,68.7,381.2105,90.76423,0.2046029,6.555259,0,81,220.1285
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,60.50844,60.50844,0,0,0,60.50844,0,0,0,0,0,63.6931,60.50844,0,0,40.88858,281.9585,0,63.6931,-63.6931,314.0721,74.77892,0.2046029,66.55929,0,0,281.9585
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,87.84502,87.84502,81,0,22.761,87.84502,0,0,0,0,0,7.205282,6.845018,0,0,111.6587,218.2654,0,7.205282,-7.205282,306.4771,72.97059,0.2046029,96.62952,0,81,218.2654
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,25.83717,25.83717,81,0,22.761,25.83717,0,0,0,0,0,0,0,55.16283,52.40469,119.6646,211.0601,52.40469,0,52.40469,356.1925,84.80757,0.2046603,28.42089,0,81,211.0601
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,107.3534,107.3534,81,0,22.761,107.3534,0,0,0,0,0,27.74041,26.35339,0,0,67.25987,258.2243,0,27.74041,-27.74041,326.9516,77.84545,0.2046603,118.0887,0,81,258.2243
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,69.61868,69.61868,81,0,22.761,69.61868,0,0,0,0,0,0,0,11.38133,10.81226,98.08255,230.4839,10.81226,0,10.81226,337.209,80.28769,0.2046721,76.58054,0,81,230.4839
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.337707,141.0784,141.0784,81,0,22.761,141.0784,0.9482009,0,0,5.486238,1.337707,63.24042,60.0784,0,0,87.27029,240.215,0,61.90271,-61.90271,271.9578,64.75172,0.2046721,155.1862,1.070165,81,241.5527
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,19.36283,155.4756,149.7,81,0,22.761,149.7,12.93442,0,5.775596,21.32316,19.36283,72.31579,68.7,0,0,156.0511,178.3123,0,52.95296,-52.95296,216.1405,51.46191,0.2046721,171.0232,15.49026,81,197.6751
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,51.85352,132.0198,132.0198,81,0,22.761,132.0198,39.27708,0,2.842171E-14,0,51.85352,53.70504,51.01979,0,0,214.8877,125.3593,0,1.851515,-1.851515,214.1888,50.99723,0.2046721,145.2218,41.48282,81,177.2128
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,78.24491,67.27639,67.27639,81,0,22.761,67.27639,116.3037,0,0,0,78.24491,0,0,13.72361,13.03743,216.9449,123.5078,91.28235,0,91.28235,300.7868,71.61577,0.2046529,74.00403,62.59593,81,201.7527
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,99.64019,136.488,136.488,81,0,22.761,136.488,73.00289,0,0,0.436812,99.64019,58.40843,55.48801,0,0,125.6626,205.6619,41.23176,0,41.23176,339.9027,80.92905,0.2045963,150.1368,79.71215,81,305.3021
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,119.9532,95.14687,95.14687,61.40062,0,17.80236,95.14687,126.0716,0,0,0,119.9532,35.52237,33.74625,0,0,84.43084,242.7705,84.43084,0,84.43084,420.0009,100,0.2045071,104.6616,95.96257,81,362.7237
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,126.3306,58.7515,58.7515,0,0,0,58.7515,215.0253,64.4869,0,0,126.3306,61.84369,58.7515,0,0,0,318.7582,0,0,0,420.0009,100,0.2045071,64.62665,101.0645,0,445.0888
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,107.4768,127.924,127.924,59.22404,0,17.25168,127.924,84.01609,35.16099,0,0,107.4768,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2045071,140.7164,85.98142,81,426.235
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,76.01334,82.48465,82.48465,20.25,0,7.39125,82.48465,92.15453,10.50318,0,0,76.01334,65.51015,62.23465,0,0,0,318.7582,0,0,0,420.0009,100,0.2045071,90.73311,60.81067,81,394.7716
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,48.88922,17.91581,17.91581,0,0,0,17.91581,272.883,30.03046,0,0,48.88922,18.85875,17.91581,0,0,0,318.7582,0,0,0,420.0009,100,0.2045071,19.7074,39.11137,0,367.6474
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,36.40302,146.398,146.398,81,0,22.761,146.398,24.8658,0,0,11.33778,36.40302,68.83998,65.39798,0,0,0,318.7582,0,32.43696,-32.43696,385.8093,91.85917,0.2045071,161.0378,29.12242,81,355.1613
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,17.02311,135.5272,135.5272,81,0,22.761,135.5272,12.56066,0,0,0,17.02311,57.39706,54.52721,0,0,36.04107,286.3213,0,40.37395,-40.37395,343.2514,81.72636,0.2045071,149.0799,13.61849,81,303.3444
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,1.811309,43.36679,43.36679,0,0,0,43.36679,4.176718,0,7.105427E-15,0,1.811309,45.64926,43.36679,0,0,80.90101,245.9473,0,43.83795,-43.83795,297.0421,70.72418,0.2045071,47.70347,1.449047,0,247.7586
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,97.64906,97.64906,81,0,22.761,97.64906,0,0,0,0,0,17.52533,16.64906,0,0,129.6098,202.1094,0,17.52533,-17.52533,278.5688,66.32578,0.2045071,107.414,0,81,202.1094
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,12.7617,12.7617,81,0,22.761,12.7617,0,0,0,0,0,0,0,68.2383,64.82638,149.0824,184.584,64.82638,0,64.82638,340.0685,80.96854,0.2045528,14.03788,0,81,184.584
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,3.645031,3.645031,0,0,0,3.645031,0,0,4.440892E-16,0,0,3.836875,3.645031,0,0,84.25605,242.9278,0,3.836875,-3.836875,336.0241,80.00558,0.2045528,4.009535,0,0,242.9278
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,65.24957,65.24957,81,0,22.761,65.24957,0,0,0,0,0,0,0,15.75043,14.96291,88.51924,239.0909,14.96291,0,14.96291,350.2192,83.38535,0.2045692,71.77453,0,81,239.0909
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,115.6737,115.6737,81,0,22.761,115.6737,0,0,0,0,0,36.49867,34.67373,0,0,73.55634,252.5575,0,36.49867,-36.49867,311.7462,74.22514,0.2045692,127.2411,0,81,252.5575
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,53.97293,53.97293,81,0,22.761,53.97293,0,0,0,0,0,0,0,27.02707,25.67572,114.1104,216.0589,25.67572,0,25.67572,336.1043,80.02468,0.2045972,59.37022,0,81,216.0589
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,88.43469,239.167,0,0,0,336.1043,80.02468,0.2045972,0,0,0,239.167
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,55.90305,55.90305,0,0,0,55.90305,0,0,7.105427E-15,0,0,58.84531,55.90305,0,0,88.43469,239.167,0,58.84531,-58.84531,274.0759,65.25604,0.2045972,61.49335,0,0,239.167
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,89.36432,89.36432,81,0,22.761,89.36432,0,0,0,0,0,8.804544,8.364317,0,0,153.8184,180.3217,0,8.804544,-8.804544,264.7951,63.04633,0.2045972,98.30075,0,81,180.3217
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,68.10449,68.10449,81,0,22.761,68.10449,0,0,0,0,0,0,0,12.89551,12.25073,163.6012,171.5172,12.25073,0,12.25073,276.4172,65.81348,0.2046106,74.91494,0,81,171.5172
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,151.3505,182.5428,68.7,0,68.7,341.5917,81.3312,0.2046175,0,0,81,182.5428
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.6089193,78.89142,78.89142,81,0,22.761,78.89142,0.7718448,0,0,0,0.6089193,0,0,2.108579,2.00315,82.65047,244.3728,2.61207,0,2.61207,344.0698,81.9212,0.2046201,86.78056,0.4871354,81,244.9817
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.978772,0,0,0,0,0,0,0,0,0,0,7.978772,0,0,0,0,80.0384,246.7237,7.978772,0,7.978772,351.6391,83.72342,0.2046006,0,6.383018,0,254.7024
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,7.218311,29.1836,29.1836,0,0,0,29.1836,24.73414,0,0,0,7.218311,30.71958,29.1836,0,0,72.05962,253.9046,0,23.50127,-23.50127,326.8666,77.82522,0.2046006,32.10196,5.774649,0,261.1229
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,24.41124,72.56459,72.56459,81,0,22.761,72.56459,33.6407,0,0,0,24.41124,0,0,8.43541,8.01364,98.17214,230.4033,32.42488,0,32.42488,357.6275,85.14924,0.2046276,79.82104,19.52899,81,254.8145
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,12.34842,76.92883,76.92883,81,0,22.761,76.92883,16.05175,0,0,0,12.34842,0,0,4.071178,3.867619,65.74727,259.5857,16.21604,0,16.21604,373.0114,88.81206,0.204641,84.6217,9.878736,81,271.9341
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,6.673711,162.7034,149.7,81,0,22.761,149.7,4.458057,0,13.00339,29.27373,6.673711,72.31579,68.7,0,0,49.53123,274.1801,0,65.64207,-65.64207,303.8186,72.33761,0.204641,178.9737,5.338969,81,280.8538
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,8.370008,140.3691,140.3691,81,0,22.761,140.3691,5.962858,0,0,4.705979,8.370008,62.49376,59.36907,0,0,122.4669,208.538,0,54.12375,-54.12375,246.7671,58.75396,0.204641,154.406,6.696007,81,216.9081
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,9.162016,84.02737,84.02737,81,0,22.761,84.02737,10.90361,0,0,0,9.162016,3.186708,3.027373,0,0,182.6044,154.4143,5.975308,0,5.975308,252.4358,60.10364,0.2046454,92.43011,7.329613,81,163.5763
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,9.305056,145.9503,145.9503,81,0,22.761,145.9503,6.375498,0,0,10.84528,9.305056,68.36869,64.95026,0,0,176.6291,159.7921,0,59.06363,-59.06363,190.1773,45.28021,0.2046454,160.5453,7.444045,81,169.0971
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,15.52594,53.74448,53.74448,81,0,22.761,53.74448,28.88844,0,0,0,15.52594,0,0,27.25553,25.89275,242.2553,100.7284,41.41869,0,41.41869,229.4705,54.63572,0.2046852,59.11892,12.42075,81,116.2544
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,4.823378,71.45729,71.45729,81,0,22.761,71.45729,6.750015,0,0,0,4.823378,0,0,9.542709,9.065574,200.8366,138.0052,13.88895,0,13.88895,242.6467,57.77291,0.2046986,78.60302,3.858702,81,142.8286
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.63478,150.1522,149.7,81,0,22.761,149.7,1.76004,0,0.4521642,15.46738,2.63478,72.31579,68.7,0,0,186.9477,150.5053,0,69.68101,-69.68101,169.1965,40.28479,0.2046986,165.1674,2.107824,81,153.1401
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.26335,0,0,72.31579,0,20.56389,0,0,0,0,0,1.26335,0,0,72.31579,68.7,264.371,80.8243,69.96335,0,69.96335,235.5695,56.08787,0.2047024,0,1.01068,81,82.08765
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,68.47902,68.47902,81,0,22.761,68.47902,0,0,0,0,0,0,0,12.52098,11.89493,194.4077,143.7913,11.89493,0,11.89493,246.854,58.77465,0.2047153,75.32692,0,81,143.7913
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,90.15449,90.15449,81,0,22.761,90.15449,0,0,0,0,0,9.636305,9.15449,0,0,182.5127,154.4967,0,9.636305,-9.636305,236.6965,56.35619,0.2047153,99.16994,0,81,154.4967
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,111.5774,111.5774,81,0,22.761,111.5774,0,0,0,0,0,32.18675,30.57741,0,0,193.2197,144.8605,0,32.18675,-32.18675,202.7687,48.27816,0.2047153,122.7352,0,81,144.8605
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,87.31729,87.31729,81,0,22.761,87.31729,0,0,0,0,0,6.64978,6.317291,0,0,228.9828,112.6737,0,6.64978,-6.64978,195.7592,46.60924,0.2047153,96.04902,0,81,112.6737
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,236.3714,106.0239,68.7,0,68.7,260.9337,62.12696,0.2047221,0,0,81,106.0239
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,5.217193,5.217193,77.53298,0,21.88384,5.217193,0,0,0,0,0,0,0,72.31579,68.7,167.6714,167.8539,68.7,0,68.7,326.1083,77.64468,0.2047463,5.738912,0,81,167.8539
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,93.73662,93.73662,81,0,22.761,93.73662,0,0,0,0,0,13.40696,12.73662,0,0,98.97145,229.6839,0,13.40696,-13.40696,311.9761,74.27988,0.2047463,103.1103,0,81,229.6839
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,42.85782,42.85782,81,0,22.761,42.85782,0,0,0,0,0,0,0,38.14218,36.23507,113.8681,216.277,36.23507,0,36.23507,346.3517,82.46452,0.2047856,47.1436,0,81,216.277
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,17.67876,17.67876,0,0,0,17.67876,0,0,0,0,0,18.60922,17.67876,0,0,77.633,248.8885,0,18.60922,-18.60922,326.7359,77.7941,0.2047856,19.44663,0,0,248.8885
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,42.21648,42.21648,0,0,0,42.21648,0,0,7.105427E-15,0,0,44.4384,42.21648,0,0,98.30991,230.2793,0,44.4384,-44.4384,279.8937,66.64122,0.2047856,46.43813,0,0,230.2793
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,127.7531,127.7531,81,0,22.761,127.7531,0,0,1.421085E-14,0,0,49.21379,46.7531,0,0,147.6859,185.8409,0,49.21379,-49.21379,228.0178,54.28984,0.2047856,140.5284,0,81,185.8409
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.8657181,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8657181,0,0,72.31579,68.7,202.3679,136.6271,69.56572,0,69.56572,294.0136,70.00311,0.2047902,0,0.6925744,81,137.4928
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,7.633962,48.44099,48.44099,81,0,22.761,48.44099,15.7593,0,0,0,7.633962,0,0,32.55901,30.93106,132.8022,199.2363,38.56502,0,38.56502,330.5996,78.71404,0.2048294,53.2851,6.10717,81,206.8702
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,20.09203,0,0,72.31579,0,20.56389,0,0,0,0,0,20.09203,0,0,72.31579,68.7,94.23717,233.9448,88.79203,0,88.79203,414.8351,98.77007,0.2047872,0,16.07362,81,254.0368
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,27.76834,35.75466,35.75466,0,0,0,35.75466,77.66357,0,7.105427E-15,0,27.76834,37.63649,35.75466,0,0,5.445137,313.8576,0,9.868141,-9.868141,404.4332,96.29343,0.2047872,39.33013,22.21468,0,341.6259
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,35.51198,38.33211,38.33211,0,0,0,38.33211,92.64291,0,0,0,35.51198,40.34959,38.33211,0,0,16.40974,303.9895,0,4.837606,-4.837606,399.3339,95.07932,0.2047872,42.16532,28.40958,0,339.5014
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,8.733322,45.73396,45.73396,0,0,0,45.73396,19.09593,0,0,0,8.733322,48.14101,45.73396,0,0,21.78485,299.1519,0,39.40768,-39.40768,357.7946,85.18901,0.2047872,50.30735,6.986658,0,307.8852
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,12.41508,46.48032,46.48032,0,0,0,46.48032,26.7104,0,7.105427E-15,0,12.41508,48.92665,46.48032,0,0,65.57117,259.7442,0,36.51157,-36.51157,319.308,76.02556,0.2047872,51.12835,9.932062,0,272.1592
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,22.83801,196.8196,149.7,81,0,22.761,149.7,15.25585,0,47.11965,66.80161,22.83801,72.31579,68.7,0,0,106.1396,223.2326,0,49.47778,-49.47778,267.1538,63.60793,0.2047872,216.5016,18.27041,81,246.0706
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,21.05606,46.63724,46.63724,81,0,22.761,46.63724,45.14858,0,0,0,21.05606,0,0,34.36276,32.64462,161.1149,173.7548,53.70067,0,53.70067,318.0988,75.73765,0.204838,51.30097,16.84484,81,194.8109
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,15.13632,35.32866,35.32866,81,0,22.761,35.32866,42.8443,0,0,0,15.13632,0,0,45.67134,43.38777,107.4142,222.0854,58.52409,0,58.52409,373.6196,88.95687,0.204896,38.86153,12.10905,81,237.2217
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,14.83644,99.66713,99.66713,81,0,22.761,99.66713,14.88599,0,0,0,14.83644,19.64961,18.66713,0,0,48.89013,274.7571,0,4.813169,-4.813169,368.5461,87.74889,0.204896,109.6338,11.86915,81,289.5935
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,8.753811,26.06195,26.06195,0,0,0,26.06195,33.58847,0,7.105427E-15,0,8.753811,27.43363,26.06195,0,0,54.23809,269.9439,0,18.67982,-18.67982,348.8558,83.06074,0.204896,28.66814,7.003048,0,278.6978
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.9678468,61.52541,61.52541,0,0,0,61.52541,1.573085,0,0,0,0.9678468,64.76359,61.52541,0,0,74.99345,251.2641,0,63.79574,-63.79574,281.6092,67.04967,0.204896,67.67795,0.7742774,0,252.232
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,61.1621,61.1621,0,0,0,61.1621,0,0,0,0,0,64.38116,61.1621,0,0,145.8776,187.4684,0,64.38116,-64.38116,213.7455,50.89168,0.204896,67.27831,0,0,187.4684
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,52.95915,52.95915,0,0,0,52.95915,0,0,7.105427E-15,0,0,55.74648,52.95915,0,0,217.4122,123.0872,0,55.74648,-55.74648,154.9836,36.90077,0.204896,58.25507,0,0,123.0872
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,156.5169,144.9737,81,0,22.761,144.9737,0,0,11.54316,27.19485,0,67.34075,63.97371,0,0,279.3528,67.34075,0,67.34075,-67.34075,84.00017,20,0.204896,172.1686,0,81,67.34075
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,23.72902,23.72902,81,0,22.761,23.72902,0,0,0,0,0,0,0,57.27098,54.40743,354.1758,0,54.40743,0,54.40743,135.6156,32.28936,0.2049546,26.10192,0,81,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,56.79256,56.79256,81,0,22.761,56.79256,0,0,0,0,0,0,0,24.20744,22.99706,299.7684,48.96669,22.99706,0,22.99706,157.4325,37.48386,0.2049794,62.47182,0,81,48.96669
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,63.00938,63.00938,81,0,22.761,63.00938,0,0,0,0,0,0,0,17.99062,17.09109,276.7713,69.66404,17.09109,0,17.09109,173.6465,41.34433,0.2049977,69.31032,0,81,69.66404
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,51.77939,51.77939,81,0,22.761,51.77939,0,0,0,0,0,0,0,29.22061,27.75958,259.6802,85.04603,27.75958,0,27.75958,199.9816,47.61457,0.2050276,56.95733,0,81,85.04603
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,117.2111,117.2111,81,0,22.761,117.2111,0,0,1.421085E-14,0,0,38.11691,36.21107,0,0,231.9206,110.0296,0,38.11691,-38.11691,159.8028,38.04822,0.2050276,128.9322,0,81,110.0296
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,11.50564,11.50564,81,0,22.761,11.50564,0,0,0,0,0,0,0,69.49435,66.01964,274.2728,71.91273,66.01964,0,66.01964,222.4346,52.96051,0.2050695,12.65621,0,81,71.91273
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,113.8836,113.8836,81,0,22.761,113.8836,0,0,0,0,0,34.61435,32.88363,0,0,208.2531,131.3304,0,34.61435,-34.61435,185.9478,44.27321,0.2050695,125.272,0,81,131.3304
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,135.2462,135.2462,81,0,22.761,135.2462,0,0,0,0,0,57.10126,54.2462,0,0,246.7135,96.71606,0,57.10126,-57.10126,125.7578,29.94228,0.2050695,148.7708,0,81,96.71606
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.875893,50.00066,50.00066,81,0,22.761,50.00066,3.751736,-3.552714E-15,0,0,1.875893,0,0,30.99934,29.44937,310.1594,39.6148,31.32526,0,31.32526,155.4756,37.01792,0.2051024,55.00073,1.500715,81,41.49069
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,12.14798,42.31252,42.31252,81,0,22.761,42.31252,28.71013,0,0,0,12.14798,0,0,38.68748,36.75311,278.8341,67.80753,48.90109,0,48.90109,201.8672,48.06353,0.2051507,46.54377,9.718385,81,79.95551
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,38.2509,29.98266,29.98266,81,0,22.761,29.98266,127.5767,0,0,0,38.2509,0,0,51.01733,48.46647,229.933,111.8185,86.71738,0,86.71738,284.1346,67.65095,0.2051423,32.98093,30.60072,81,150.0694
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,54.3509,45.90751,45.90751,81,0,22.761,45.90751,118.3922,0,0,0,54.3509,0,0,35.09249,33.33787,143.2156,189.8642,87.68877,0,87.68877,367.3234,87.45779,0.2051316,50.49825,43.48072,81,244.2151
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,65.49471,0,0,0,0,0,0,0,9.967848,0,0,65.49471,0,0,0,0,55.52687,268.7841,55.52687,0,55.52687,420.0009,100,0.2049975,0,52.39577,0,334.2787
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,77.21838,63.90177,63.90177,20.25,0,7.39125,63.90177,120.8392,31.26915,0,0,77.21838,45.94923,43.65177,0,0,0,318.7582,0,0,0,420.0009,100,0.2049975,70.29195,61.77471,81,395.9766
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,95.75337,0,0,0,0,0,0,0,95.75337,0,0,95.75337,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2049975,0,76.6027,0,414.5116
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,87.19609,0,0,0,0,0,0,0,87.19609,0,0,87.19609,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2049975,0,69.75687,0,405.9543
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,79.75079,0,0,0,0,0,0,0,79.75079,0,0,79.75079,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2049975,0,63.80063,0,398.509
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,40.56449,75.469,75.469,36.93273,0,11.61198,75.469,53.74987,0,0,0,40.56449,40.56449,38.53627,0,0,0,318.7582,0,0,0,420.0009,100,0.2049975,83.0159,32.4516,81,359.3227
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,32.23486,62.99667,62.99667,32.37356,0,10.45851,62.99667,51.16914,0,0,0,32.23486,32.23486,30.62311,0,0,0,318.7582,0,0,0,420.0009,100,0.2049975,69.29634,25.78789,81,350.9931
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,24.33849,125.1409,125.1409,81,0,22.761,125.1409,19.44887,0,1.421085E-14,0,24.33849,46.46409,44.14089,0,0,0,318.7582,0,22.1256,-22.1256,396.6784,94.44705,0.2049975,137.655,19.47079,81,343.0967
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.381552,0,0,0,0,0,0,0,0,0,0,1.381552,0,0,0,0,24.58401,296.6326,1.381552,0,1.381552,397.9891,94.75911,0.2049941,0,1.105242,0,298.0142
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,15.05258,15.05258,0,0,0,15.05258,0,0,0,0,0,15.84482,15.05258,0,0,23.20245,297.876,0,15.84482,-15.84482,381.2871,90.78247,0.2049941,16.55784,0,0,297.876
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,81.23085,81.23085,81,0,22.761,81.23085,0,0,0,0,0,0.2429998,0.2308498,0,0,40.80781,282.0312,0,0.2429998,-0.2429998,381.031,90.72149,0.2049941,89.35394,0,81,282.0312
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,148.4862,148.4862,81,0,22.761,148.4862,0,0,2.842171E-14,13.63483,0,71.03812,67.48621,0,0,41.07781,281.7882,0,71.03812,-71.03812,306.1503,72.89277,0.2049941,163.3348,0,81,281.7882
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,67.42197,67.42197,81,0,22.761,67.42197,0,0,0,0,0,0,0,13.57802,12.89912,120.0091,210.7501,12.89912,0,12.89912,318.3874,75.80638,0.2050079,74.16418,0,81,210.7501
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,73.91196,73.91196,81,0,22.761,73.91196,0,0,0,0,0,0,0,7.088042,6.73364,107.1099,222.3593,6.73364,0,6.73364,324.7755,77.32735,0.2050151,81.30315,0,81,222.3593
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,73.3358,73.3358,81,0,22.761,73.3358,0,0,0,0,0,0,0,7.664202,7.280992,100.3763,228.4196,7.280992,0,7.280992,331.6829,78.97195,0.2050229,80.66938,0,81,228.4196
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,78.3809,78.3809,81,0,22.761,78.3809,0,0,0,0,0,0,0,2.619102,2.488147,93.0953,234.9725,2.488147,0,2.488147,334.0433,79.53397,0.2050256,86.21899,0,81,234.9725
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,90.60715,237.2118,68.7,0,68.7,399.2179,95.05169,0.2050321,0,0,81,237.2118
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.90715,299.0418,0,0,0,399.2179,95.05169,0.2050321,0,0,0,299.0418
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,23.13937,23.13937,0,0,0,23.13937,0,0,3.552714E-15,0,0,24.35723,23.13937,0,0,21.90715,299.0418,0,24.35723,-24.35723,373.5431,88.93866,0.2050321,25.4533,0,0,299.0418
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,88.99298,88.99298,81,0,22.761,88.99298,0,0,0,0,0,8.413661,7.992979,0,0,48.97074,274.6846,0,8.413661,-8.413661,364.6743,86.82705,0.2050321,97.89227,0,81,274.6846
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.9026381,28.90859,28.90859,0,0,0,28.90859,3.122387,0,3.552714E-15,0,0.9026381,30.4301,28.90859,0,0,58.31925,266.2709,0,29.52746,-29.52746,333.5497,79.41643,0.2050321,31.79945,0.7221105,0,267.1735
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,19.38145,48.41266,48.41266,0,0,0,48.41266,40.03384,0,7.105427E-15,0,19.38145,50.9607,48.41266,0,0,91.12754,236.7434,0,31.57925,-31.57925,300.2622,71.49086,0.2050321,53.25393,15.50516,0,256.1249
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,32.36314,88.50626,88.50626,81,0,22.761,88.50626,36.56594,0,0,0,32.36314,7.901326,7.506259,0,0,126.2156,205.1642,24.46182,0,24.46182,323.4687,77.01621,0.2050499,97.35689,25.89052,81,237.5273
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,25.57681,0,0,72.31579,0,20.56389,0,0,0,0,0,25.57681,0,0,72.31579,68.7,101.7538,227.1798,94.27681,0,94.27681,412.9076,98.31113,0.2049948,0,20.46145,81,252.7566
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,51.76207,68.4877,68.4877,26.41685,0,8.951464,68.4877,75.57864,0,0,0,51.76207,44.28511,42.07085,0,0,7.476966,312.029,7.476966,0,7.476966,420.0009,100,0.2049971,75.33647,41.40966,81,363.791
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,58.94262,0,0,0,0,0,0,0,58.94262,0,0,58.94262,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2049971,0,47.1541,0,377.7008
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,62.01255,33.88904,33.88904,0,0,0,33.88904,182.987,26.33987,0,0,62.01255,35.67268,33.88904,0,0,0,318.7582,0,0,0,420.0009,100,0.2049971,37.27795,49.61004,0,380.7708
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,51.06411,51.72202,51.72202,0,0,0,51.72202,98.72797,0,0,0,51.06411,54.44424,51.72202,0,0,0,318.7582,0,3.380129,-3.380129,416.4379,99.15167,0.2049971,56.89423,40.85128,0,369.8223
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,21.2492,80.81841,80.81841,64.19958,0,18.5105,80.81841,26.29253,5.329071E-15,0,0,21.2492,17.4935,16.61883,0,0,3.755699,315.3781,3.755699,0,3.755699,420.0009,100,0.2049998,88.90025,16.99936,81,336.6273
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,19.59928,34.37009,34.37009,0,0,0,34.37009,57.02425,0,7.105427E-15,0,19.59928,36.17904,34.37009,0,0,0,318.7582,0,16.57975,-16.57975,402.5242,95.83891,0.2049998,37.80709,15.67943,0,338.3575
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,24.29594,112.1545,112.1545,81,0,22.761,112.1545,21.66291,0,0,0,24.29594,32.79423,31.15452,0,0,18.42195,302.1785,0,8.498291,-8.498291,393.5663,93.70606,0.2049998,123.37,19.43675,81,326.4744
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,5.39439,112.3148,112.3148,81,0,22.761,112.3148,4.802921,0,0,0,5.39439,32.96292,31.31478,0,0,27.86449,293.6802,0,27.56853,-27.56853,364.5065,86.78709,0.2049998,123.5462,4.315512,81,299.0746
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,16.89281,16.89281,0,0,0,16.89281,0,0,3.552714E-15,0,0,17.7819,16.89281,0,0,58.4962,266.1117,0,17.7819,-17.7819,345.7627,82.32429,0.2049998,18.58209,0,0,266.1117
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,47.14126,47.14126,0,0,0,47.14126,0,0,0,0,0,49.62238,47.14126,0,0,78.25386,248.3297,0,49.62238,-49.62238,293.4561,69.87037,0.2049998,51.85539,0,0,248.3297
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,36.25709,36.25709,0,0,0,36.25709,0,0,7.105427E-15,0,0,38.16536,36.25709,0,0,133.3898,198.7074,0,38.16536,-38.16536,253.2263,60.29185,0.2049998,39.8828,0,0,198.7074
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,64.72726,64.72726,81,0,22.761,64.72726,0,0,0,0,0,0,0,16.27274,15.4591,175.7958,160.542,15.4591,0,15.4591,267.8921,63.78371,0.2050163,71.19999,0,81,160.542
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,63.75264,63.75264,81,0,22.761,63.75264,0,0,0,0,0,0,0,17.24736,16.385,160.3367,174.4552,16.385,0,16.385,283.4363,67.48469,0.2050338,70.1279,0,81,174.4552
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,79.67115,79.67115,81,0,22.761,79.67115,0,0,0,0,0,0,0,1.32885,1.262408,143.9517,189.2017,1.262408,0,1.262408,284.6339,67.76984,0.2050352,87.63827,0,81,189.2017
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,61.46333,61.46333,81,0,22.761,61.46333,0,0,0,0,0,0,0,19.53666,18.55983,142.6893,190.3379,18.55983,0,18.55983,302.2413,71.96207,0.205055,67.60966,0,81,190.3379
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,21.1175,21.1175,81,0,22.761,21.1175,0,0,0,0,0,0,0,59.8825,56.88837,124.1295,207.0417,56.88837,0,56.88837,356.2104,84.81182,0.2051156,23.22925,0,81,207.0417
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.24109,258.2412,0,0,0,356.2104,84.81182,0.2051156,0,0,0,258.2412
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,63.21538,63.21538,81,0,22.761,63.21538,0,0,0,0,0,0,0,17.78462,16.89539,67.24109,258.2412,16.89539,0,16.89539,372.2387,88.62809,0.2051336,69.53692,0,81,258.2412
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.3457,273.4471,0,0,0,372.2387,88.62809,0.2051336,0,0,0,273.4471
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,57.71744,57.71744,0,0,0,57.71744,0,0,7.105427E-15,0,0,60.7552,57.71744,0,0,50.3457,273.4471,0,60.7552,-60.7552,308.1971,73.38012,0.2051336,63.48918,0,0,273.4471
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.607928,30.2593,30.2593,0,0,0,30.2593,8.618598,0,3.552714E-15,0,2.607928,31.8519,30.2593,0,0,117.8515,212.6919,0,29.24397,-29.24397,277.3713,66.04065,0.2051336,33.28523,2.086342,0,215.2998
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,27.7991,48.0864,48.0864,0,0,0,48.0864,57.81073,0,7.105427E-15,0,27.7991,50.61726,48.0864,0,0,150.3448,183.4479,0,22.81816,-22.81816,253.3188,60.31388,0.2051336,52.89503,22.23928,0,211.247
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,60.93687,0,0,0,0,0,0,0,0,0,0,60.93687,0,0,0,0,175.6983,160.6298,60.93687,0,60.93687,311.1286,74.07809,0.2049871,0,48.74949,0,221.5666
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,74.80648,70.54984,70.54984,81,0,22.761,70.54984,106.0335,0,0,0,74.80648,0,0,10.45017,9.927659,114.7614,215.4729,84.73415,0,84.73415,391.5145,93.21754,0.2049837,77.60481,59.84519,81,290.2794
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,99.7704,109.5697,109.5697,43.31369,0,13.22636,109.5697,91.0566,7.105427E-15,0,0,99.7704,69.74313,66.25597,0,0,30.02728,291.7337,30.02728,0,30.02728,420.0009,100,0.2049197,120.5266,79.81632,81,391.5041
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,117.0102,101.9875,101.9875,33.28753,0,10.68975,101.9875,114.7299,44.69444,0,0,117.0102,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2049197,112.1863,93.60818,81,435.7685
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,117.6239,59.37363,59.37363,0,0,0,59.37363,198.108,55.12535,0,0,117.6239,62.49856,59.37363,0,0,0,318.7582,0,0,0,420.0009,100,0.2049197,65.311,94.09913,0,436.3821
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,106.6896,0,0,0,0,0,0,0,106.6896,0,0,106.6896,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2049197,0,85.35168,0,425.4478
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,82.5649,77.05392,77.05392,20.25,0,7.39125,77.05392,107.1521,22.7713,0,0,82.5649,59.7936,56.80392,0,0,0,318.7582,0,0,0,420.0009,100,0.2049197,84.75932,66.05192,81,401.3231
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,73.72433,67.22486,67.22486,20.25,0,7.39125,67.22486,109.6682,24.2771,0,0,73.72433,49.44722,46.97486,0,0,0,318.7582,0,0,0,420.0009,100,0.2049197,73.94735,58.97946,81,392.4825
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,45.29437,24.49113,24.49113,0,0,0,24.49113,184.942,19.51424,0,0,45.29437,25.78014,24.49113,0,0,0,318.7582,0,0,0,420.0009,100,0.2049197,26.94024,36.2355,0,364.0526
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,14.9229,8.876815,8.876815,0,0,0,8.876815,168.111,5.578886,0,0,14.9229,9.344015,8.876815,0,0,0,318.7582,0,0,0,420.0009,100,0.2049197,9.764496,11.93832,0,333.6811
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2049197,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,51.96899,51.96899,0,0,0,51.96899,0,0,7.105427E-15,0,0,54.7042,51.96899,0,0,0,318.7582,0,54.7042,-54.7042,362.3376,86.27068,0.2049197,57.16589,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,99.61977,99.61977,81,0,22.761,99.61977,0,0,0,0,0,19.59976,18.61978,0,0,60.78244,264.054,0,19.59976,-19.59976,341.6776,81.35165,0.2049197,109.5818,0,81,264.054
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,133.057,133.057,81,0,22.761,133.057,0,0,0,0,0,54.7968,52.05696,0,0,82.55996,244.4543,0,54.7968,-54.7968,283.9167,67.59908,0.2049197,146.3627,0,81,244.4543
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.02305743,0.02305743,72.33884,0,20.56973,0.02305743,0,0,0,0,0,0,0,72.31579,68.7,143.4453,189.6575,68.7,0,68.7,349.0912,83.11679,0.2049263,0.02536317,0,81,189.6575
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.74529,251.4875,0,0,0,349.0912,83.11679,0.2049263,0,0,0,251.4875
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,27.32501,27.32501,0,0,0,27.32501,0,0,3.552714E-15,0,0,28.76316,27.32501,0,0,74.74529,251.4875,0,28.76316,-28.76316,318.7722,75.89799,0.2049263,30.05751,0,0,251.4875
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,55.73613,55.73613,0,0,0,55.73613,0,0,7.105427E-15,0,0,58.66962,55.73613,0,0,106.7044,222.7243,0,58.66962,-58.66962,256.929,61.17345,0.2049263,61.30975,0,0,222.7243
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,171.8928,164.0547,0,0,0,256.929,61.17345,0.2049263,0,0,0,164.0547
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,41.83784,41.83784,0,0,0,41.83784,0,0,7.105427E-15,0,0,44.03983,41.83784,0,0,171.8928,164.0547,0,44.03983,-44.03983,210.5069,50.1206,0.2049263,46.02162,0,0,164.0547
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,122.1536,122.1536,81,0,22.761,122.1536,0,0,0,0,0,43.31956,41.15358,0,0,220.826,120.0149,0,43.31956,-43.31956,164.8441,39.24852,0.2049263,134.3689,0,81,120.0149
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,40.07054,40.07054,81,0,22.761,40.07054,0,0,0,0,0,0,0,40.92946,38.88298,268.9588,76.6953,38.88298,0,38.88298,201.7318,48.03127,0.2049676,44.07759,0,81,76.6953
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,3.28698,90.51746,90.51746,81,0,22.761,90.51746,3.631322,1.776357E-15,0,0,3.28698,10.01837,9.517453,0,0,230.0758,111.69,0,6.731391,-6.731391,194.6362,46.34187,0.2049676,99.5692,2.629584,81,114.977
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,24.28568,13.72808,13.72808,81,0,22.761,13.72808,176.9052,0,0,0,24.28568,0,0,67.27192,63.90832,237.5551,104.9586,88.19401,0,88.19401,278.3044,66.26283,0.204956,15.10089,19.42855,81,129.2443
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,42.7174,67.18745,67.18745,81,0,22.761,67.18745,63.57942,0,0,0,42.7174,0,0,13.81254,13.12191,149.3611,184.3332,55.83931,0,55.83931,331.2782,78.87561,0.2050008,73.9062,34.17392,81,227.0506
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,58.80696,116.9064,116.9064,81,0,22.761,116.9064,50.30259,0,0,0,58.80696,37.79624,35.90643,0,0,93.52183,234.5886,21.01072,0,21.01072,351.2108,83.62144,0.2050161,128.5971,47.04557,81,293.3955
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,74.18124,60.75365,60.75365,0,0,0,60.75365,122.1017,0,0,0,74.18124,63.95122,60.75365,0,0,72.51111,253.4982,10.23002,0,10.23002,360.9158,85.93217,0.2049916,66.82902,59.34499,0,327.6795
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,79.69095,63.91689,63.91689,47.37753,0,14.25451,63.91689,124.679,0,0,0,79.69095,17.40986,16.53937,0,0,62.28109,262.7052,62.28109,0,62.28109,420.0009,100,0.2049317,70.30858,63.75276,81,342.3962
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,94.19429,23.78365,23.78365,0,0,0,23.78365,396.0464,69.15887,0,0,94.19429,25.03543,23.78365,0,0,0,318.7582,0,0,0,420.0009,100,0.2049317,26.16202,75.35544,0,412.9525
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,89.76936,32.65488,32.65488,0,0,0,32.65488,274.9033,55.3958,0,0,89.76936,34.37357,32.65488,0,0,0,318.7582,0,0,0,420.0009,100,0.2049317,35.92038,71.81549,0,408.5276
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,92.01132,87.39988,87.39988,20.25,0,7.39125,87.39988,105.2763,21.32724,0,0,92.01132,70.68408,67.14988,0,0,0,318.7582,0,0,0,420.0009,100,0.2049317,96.13987,73.60906,81,410.7696
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,74.44745,139.1313,139.1313,70.4313,0,20.08712,139.1313,53.50877,2.131663,0,3.344436,74.44745,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2049317,153.0444,59.55796,81,393.2057
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,41.25462,0,0,0,0,0,0,0,41.25462,0,0,41.25462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2049317,0,33.00369,0,360.0128
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,21.2004,81.37937,81.37937,61.23899,0,17.76146,81.37937,26.05132,3.552714E-15,0,0,21.2004,21.2004,20.14038,0,0,0,318.7582,0,0,0,420.0009,100,0.2049317,89.5173,16.96032,81,339.9586
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,90.4562,90.4562,81,0,22.761,90.4562,0,0,0,0,0,9.953896,9.456202,0,0,0,318.7582,0,9.953896,-9.953896,409.5085,97.50183,0.2049317,99.50182,0,81,318.7582
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,42.04762,42.04762,0,0,0,42.04762,0,0,7.105427E-15,0,0,44.26065,42.04762,0,0,11.05988,308.8043,0,44.26065,-44.26065,362.8537,86.39356,0.2049317,46.25238,0,0,308.8043
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,56.85705,56.85705,0,0,0,56.85705,0,0,7.105427E-15,0,0,59.84953,56.85705,0,0,60.23839,264.5437,0,59.84953,-59.84953,299.7668,71.37289,0.2049317,62.54276,0,0,264.5437
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,126.7379,204.6941,0,0,0,299.7668,71.37289,0.2049317,0,0,0,204.6941
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,26.30429,26.30429,0,0,0,26.30429,0,0,0,0,0,27.68873,26.30429,0,0,126.7379,204.6941,0,27.68873,-27.68873,270.5803,64.42374,0.2049317,28.93472,0,0,204.6941
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,52.01248,52.01248,0,0,0,52.01248,0,0,0,0,0,54.74998,52.01248,0,0,157.5031,177.0054,0,54.74998,-54.74998,212.8687,50.68293,0.2049317,57.21373,0,0,177.0054
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,218.3364,122.2554,0,0,0,212.8687,50.68293,0.2049317,0,0,0,122.2554
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,45.43802,45.43802,0,0,0,45.43802,0,0,7.105427E-15,0,0,47.82949,45.43802,0,0,218.3364,122.2554,0,47.82949,-47.82949,162.452,38.67897,0.2049317,49.98182,0,0,122.2554
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,18.29811,18.29811,0,0,0,18.29811,0,0,3.552714E-15,0,0,19.26117,18.29811,0,0,271.4803,74.42594,0,19.26117,-19.26117,142.149,33.84492,0.2049317,20.12792,0,0,74.42594
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,15.36419,15.36419,0,0,0,15.36419,0,0,3.552714E-15,0,0,16.17283,15.36419,0,0,292.8816,55.16478,0,16.17283,-16.17283,125.1013,29.78596,0.2049317,16.90061,0,0,55.16478
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,47.60423,47.60423,81,0,22.761,47.60423,0,0,0,0,0,0,0,33.39577,31.72598,310.8514,38.99195,31.72598,0,31.72598,155.1992,36.95212,0.2049653,52.36465,0,81,38.99195
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,39.83812,39.83812,81,0,22.761,39.83812,0,7.105427E-15,0,0,0,0,0,41.16188,39.10378,279.1254,67.54533,39.10378,0,39.10378,192.2963,45.78474,0.2050067,43.82193,0,81,67.54533
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.341219,39.59771,39.59771,81,0,22.761,39.59771,5.912512,0,0,0,2.341219,0,0,41.40229,39.33218,240.0217,102.7387,41.6734,0,41.6734,231.8312,55.19778,0.20505,43.55748,1.872975,81,105.08
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,6.407467,88.02238,88.02238,81,0,22.761,88.02238,7.279362,6.217249E-15,0,0,6.407467,7.391972,7.022373,0,0,198.3483,140.2448,0,0.9845048,-0.9845048,230.7934,54.9507,0.20505,96.82461,5.125974,81,146.6523
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,17.74601,31.30485,31.30485,81,0,22.761,31.30485,56.68773,0,0,0,17.74601,0,0,49.69516,47.2104,199.4422,139.2603,64.95641,0,64.95641,292.4164,69.62283,0.2050937,34.43533,14.1968,81,157.0063
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,11.70611,77.89774,77.89774,81,0,22.761,77.89774,15.02754,0,0,0,11.70611,0,0,3.102268,2.947154,134.4857,197.7211,14.65326,0,14.65326,306.3177,72.93266,0.2051053,85.68751,9.364888,81,209.4272
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,26.3412,140.4852,140.4852,81,0,22.761,140.4852,18.75017,7.105427E-15,0,4.833664,26.3412,62.61595,59.48515,0,0,119.8325,210.909,0,36.27474,-36.27474,268.0808,63.82864,0.2051053,154.5337,21.07296,81,237.2502
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,31.63351,90.77734,90.77734,81,0,22.761,90.77734,34.84737,0,0,0,31.63351,10.29194,9.777341,0,0,160.1378,174.6342,21.34158,0,21.34158,288.3272,68.6492,0.2051207,99.85507,25.30681,81,206.2678
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,86.494,30.67864,30.67864,80.36571,0,22.60052,30.67864,281.9356,0,0,0,86.494,0,0,49.68707,47.20272,138.7962,193.8417,133.6967,0,133.6967,415.1631,98.84815,0.2049985,33.7465,69.19521,81,280.3357
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,72.02257,159.0161,149.7,81,0,22.761,149.7,48.11127,0,9.316081,25.21769,72.02257,72.31579,68.7,0,0,5.099463,314.1687,0,0.2932221,-0.2932221,414.854,98.77456,0.2049985,174.9177,57.61805,81,386.1913
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,43.68759,87.39133,87.39133,51.04211,0,15.18165,87.39133,49.99076,0,0,0,43.68759,38.26233,36.34921,0,0,5.425265,313.8755,5.425265,0,5.425265,420.0009,100,0.2050024,96.13046,34.95007,81,357.5631
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,26.64397,37.60342,37.60342,0,0,0,37.60342,70.85518,0,7.105427E-15,0,26.64397,39.58255,37.60342,0,0,0,318.7582,0,12.93858,-12.93858,406.3624,96.75275,0.2050024,41.36376,21.31518,0,345.4022
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,30.83897,118.0979,118.0979,81,0,22.761,118.0979,26.11305,0,0,0,30.83897,39.05041,37.09789,0,0,14.3762,305.8196,0,8.211443,-8.211443,397.7068,94.69189,0.2050024,129.9077,24.67117,81,336.6586
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,19.34588,88.8952,88.8952,81,0,22.761,88.8952,21.76257,0,0,0,19.34588,8.310732,7.895195,0,0,23.50002,297.6082,11.03514,0,11.03514,408.1756,97.18448,0.2050103,97.78471,15.4767,81,316.9541
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,89.9123,89.9123,81,0,22.761,89.9123,0,0,0,0,0,9.38137,8.912301,0,0,12.46488,307.5398,0,9.38137,-9.38137,398.2868,94.82999,0.2050103,98.90353,0,81,307.5398
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,62.2415,62.2415,0,0,0,62.2415,0,0,7.105427E-15,0,0,65.51737,62.2415,0,0,22.88862,298.1585,0,65.51737,-65.51737,329.2254,78.38685,0.2050103,68.46565,0,0,298.1585
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,38.90029,38.90029,0,0,0,38.90029,0,0,7.105427E-15,0,0,40.94767,38.90029,0,0,95.6857,232.6411,0,40.94767,-40.94767,286.0628,68.11005,0.2050103,42.79032,0,0,232.6411
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,19.04353,19.04353,0,0,0,19.04353,0,0,0,0,0,20.04582,19.04353,0,0,141.1831,191.6934,0,20.04582,-20.04582,264.9326,63.07907,0.2050103,20.94788,0,0,191.6934
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,23.42498,23.42498,0,0,0,23.42498,0,0,3.552714E-15,0,0,24.65787,23.42498,0,0,163.4562,171.6476,0,24.65787,-24.65787,238.9409,56.89059,0.2050103,25.76748,0,0,171.6476
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,138.9072,138.9072,81,0,22.761,138.9072,0,0,0,3.097974,0,60.955,57.90725,0,0,190.8539,146.9897,0,60.955,-60.955,174.6887,41.59247,0.2050103,152.798,0,81,146.9897
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,88.63418,88.63418,81,0,22.761,88.63418,0,0,0,0,0,8.035974,7.634175,0,0,258.5817,86.03474,0,8.035974,-8.035974,166.2181,39.57565,0.2050103,97.49759,0,81,86.03474
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,78.78457,78.78457,81,0,22.761,78.78457,0,0,0,0,0,0,0,2.215432,2.104661,267.5105,77.99876,2.104661,0,2.104661,168.2147,40.05105,0.2050126,86.66302,0,81,77.99876
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,35.82177,35.82177,81,0,22.761,35.82177,0,0,0,0,0,0,0,45.17823,42.91932,265.4059,79.89295,42.91932,0,42.91932,208.9316,49.74551,0.2050578,39.40395,0,81,79.89295
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,63.72829,63.72829,81,0,22.761,63.72829,0,0,0,0,0,0,0,17.27171,16.40812,222.4865,118.5203,16.40812,0,16.40812,224.4977,53.45173,0.2050751,70.10112,0,81,118.5203
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,49.00545,49.00545,81,0,22.761,49.00545,0,0,0,0,0,0,0,31.99455,30.39482,206.0784,133.2877,30.39482,0,30.39482,253.3327,60.3172,0.2051071,53.90599,0,81,133.2877
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,27.61557,27.61557,81,0,22.761,27.61557,0,0,0,0,0,0,0,53.38443,50.71521,175.6836,160.643,50.71521,0,50.71521,301.4454,71.77258,0.2051605,30.37713,0,81,160.643
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,4.02144,55.452,55.452,81,0,22.761,55.452,7.25211,3.552714E-15,0,0,4.02144,0,0,25.548,24.2706,124.9684,206.2867,28.29204,0,28.29204,328.2856,78.16309,0.2051889,60.9972,3.217152,81,210.3081
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,26.05725,127.714,127.714,81,0,22.761,127.714,20.40281,7.105427E-15,0,0,26.05725,49.17264,46.71401,0,0,96.67634,231.7495,0,23.11539,-23.11539,303.9199,72.36172,0.2051889,140.4854,20.8458,81,257.8068
