Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,57.00435,30.48896,30.48896,81,0,22.761,30.48896,186.9672,0,0,0,57.00435,0,0,50.51104,47.98549,122.3601,208.6341,104.9898,0,104.9898,403.522,96.07646,0.2051372,33.53786,45.60349,81,265.6385
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,82.7961,9.025266,9.025266,0,0,0,9.025266,917.3813,55.92556,0,0,82.7961,9.50028,9.025266,0,0,17.37027,303.125,17.37027,0,17.37027,420.0009,100,0.205096,9.927793,66.23689,0,385.9211
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,88.72861,66.83546,66.83546,20.25,0,7.39125,66.83546,132.7568,39.69128,0,0,88.72861,49.03733,46.58546,0,0,0,318.7582,0,0,0,420.0009,100,0.205096,73.519,70.98289,81,407.4868
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,109.0421,4.913875,4.913875,0,0,0,4.913875,2219.064,103.8696,0,0,109.0421,5.1725,4.913875,0,0,0,318.7582,0,0,0,420.0009,100,0.205096,5.405263,87.23365,0,427.8003
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,105.7764,9.809004,9.809004,0,0,0,9.809004,1078.36,95.45112,0,0,105.7764,10.32527,9.809004,0,0,0,318.7582,0,0,0,420.0009,100,0.205096,10.7899,84.62111,0,424.5346
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,103.6296,41.85667,41.85667,0,0,0,41.85667,247.582,59.56991,0,0,103.6296,44.05965,41.85667,0,0,0,318.7582,0,0,0,420.0009,100,0.205096,46.04234,82.90365,0,422.3878
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,87.8012,60.21664,60.21664,0,0,0,60.21664,145.8089,24.41527,0,0,87.8012,63.38593,60.21664,0,0,0,318.7582,0,0,0,420.0009,100,0.205096,66.2383,70.24096,0,406.5594
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,77.01254,0,0,0,0,0,0,0,77.01254,0,0,77.01254,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.205096,0,61.61003,0,395.7708
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,53.89008,76.3785,76.3785,25.18292,0,8.639279,76.3785,70.55661,0,0,0,53.89008,53.89008,51.19558,0,0,0,318.7582,0,0,0,420.0009,100,0.205096,84.01635,43.11206,81,372.6483
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,22.07409,0,0,0,0,0,0,0,22.07409,0,0,22.07409,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.205096,0,17.65927,0,340.8323
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.205096,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,2.336126,2.336126,0,0,0,2.336126,0,0,4.440892E-16,0,0,2.45908,2.336126,0,0,0,318.7582,0,2.45908,-2.45908,417.4088,99.38284,0.205096,2.569738,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,109.4944,109.4944,81,0,22.761,109.4944,0,0,0,0,0,29.99413,28.49442,0,0,2.732311,316.2991,0,29.99413,-29.99413,385.7921,91.85509,0.205096,120.4439,0,81,316.2991
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,36.05912,286.305,0,0,0,385.7921,91.85509,0.205096,0,0,0,286.305
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,33.11212,33.11212,0,0,0,33.11212,0,0,0,0,0,34.85487,33.11212,0,0,36.05912,286.305,0,34.85487,-34.85487,349.0519,83.10743,0.205096,36.42334,0,0,286.305
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,56.30169,56.30169,0,0,0,56.30169,0,0,7.105427E-15,0,0,59.26493,56.30169,0,0,74.78675,251.4501,0,59.26493,-59.26493,286.5812,68.23347,0.205096,61.93186,0,0,251.4501
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,140.6367,192.1852,0,0,0,286.5812,68.23347,0.205096,0,0,0,192.1852
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,82.22044,82.22044,81,0,22.761,82.22044,0,0,0,0,0,1.284675,1.220442,0,0,140.6367,192.1852,0,1.284675,-1.284675,285.227,67.91106,0.205096,90.44248,0,81,192.1852
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,142.0641,190.9005,68.7,0,68.7,350.4016,83.42877,0.2051023,0,0,81,190.9005
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,52.65334,52.65334,0,0,0,52.65334,0,0,7.105427E-15,0,0,55.42456,52.65334,0,0,73.3641,252.7305,0,55.42456,-55.42456,291.9789,69.51865,0.2051023,57.91867,0,0,252.7305
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,92.54933,92.54933,81,0,22.761,92.54933,0,0,0,0,0,12.15719,11.54933,0,0,134.9469,197.306,0,12.15719,-12.15719,279.1641,66.46751,0.2051023,101.8043,0,81,197.306
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,58.19814,58.19814,81,0,22.761,58.19814,0,-3.552714E-15,0,0,0,0,0,22.80186,21.66176,148.4549,185.1488,21.66176,0,21.66176,299.7143,71.3604,0.205125,64.01796,0,81,185.1488
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,3.165624,32.39091,32.39091,81,0,22.761,32.39091,9.773187,0,0,0,3.165624,0,0,48.60909,46.17863,126.7932,204.6444,49.34426,0,49.34426,346.5264,82.50611,0.2051757,35.63,2.532499,81,207.81
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,19.52073,185.0567,149.7,81,0,22.761,149.7,13.0399,0,35.3567,53.86237,19.52073,72.31579,68.7,0,0,77.44891,249.0542,0,52.79506,-52.79506,290.8755,69.25593,0.2051757,203.5624,15.61658,81,268.575
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,44.3935,102.4674,102.4674,81,0,22.761,102.4674,43.3245,0,0,0,44.3935,22.5973,21.46744,0,0,136.1101,196.2592,21.7962,0,21.7962,311.5532,74.17918,0.2051913,112.7142,35.5148,81,240.6526
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,79.16683,24.58963,24.58963,57.97932,0,16.93677,24.58963,321.9521,0,0,0,79.16683,0,0,33.38969,31.72021,114.3139,215.8757,110.887,0,110.887,416.7498,99.22596,0.2050512,27.04859,63.33347,81,295.0426
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,102.5106,99.81352,99.81352,31.11353,0,10.13972,99.81352,102.7021,26.76793,0,0,102.5106,72.31579,68.7,0,0,3.426837,315.6741,3.426837,0,3.426837,420.0009,100,0.2050431,109.7949,82.00845,81,418.1846
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,90.70834,53.91574,53.91574,0,0,0,53.91574,168.2409,33.95493,0,0,90.70834,56.75341,53.91574,0,0,0,318.7582,0,0,0,420.0009,100,0.2050431,59.30732,72.56667,0,409.4666
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,88.50772,32.52109,32.52109,0,0,0,32.52109,272.1548,54.275,0,0,88.50772,34.23273,32.52109,0,0,0,318.7582,0,0,0,420.0009,100,0.2050431,35.7732,70.80618,0,407.266
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,105.5348,93.34884,93.34884,24.64884,0,8.504157,93.34884,113.0542,33.21899,0,0,105.5348,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2050431,102.6837,84.42783,81,424.293
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,104.8201,169.5318,149.7,81,0,22.761,149.7,70.02014,32.50436,19.83184,36.78502,104.8201,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2050431,186.485,83.85612,81,423.5784
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,79.90105,99.39822,99.39822,30.69823,0,10.03465,99.39822,80.38479,7.585263,0,0,79.90105,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2050431,109.3381,63.92084,81,398.6593
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,47.52985,104.5558,104.5558,59.40247,0,17.29683,104.5558,45.45882,0,0,0,47.52985,47.52985,45.15336,0,0,0,318.7582,0,0,0,420.0009,100,0.2050431,115.0114,38.02388,81,366.2881
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,26.42217,27.81864,27.81864,0,0,0,27.81864,94.98009,0,0,0,26.42217,29.28278,27.81864,0,0,0,318.7582,0,2.860609,-2.860609,416.9855,99.28206,0.2050431,30.60051,21.13774,0,345.1804
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,122.9545,122.9545,81,0,22.761,122.9545,0,0,0,0,0,44.16268,41.95454,0,0,3.178455,315.8976,0,44.16268,-44.16268,370.4339,88.19838,0.2050431,135.25,0,81,315.8976
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,35.41042,35.41042,0,0,0,35.41042,0,0,7.105427E-15,0,0,37.27412,35.41042,0,0,52.2481,271.7349,0,37.27412,-37.27412,331.1436,78.84355,0.2050431,38.95146,0,0,271.7349
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,15.62559,15.62559,0,0,0,15.62559,0,0,0,0,0,16.44799,15.62559,0,0,93.66379,234.4608,0,16.44799,-16.44799,313.8058,74.71553,0.2050431,17.18815,0,0,234.4608
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,40.63114,40.63114,0,0,0,40.63114,0,0,7.105427E-15,0,0,42.76962,40.63114,0,0,111.9393,218.0128,0,42.76962,-42.76962,268.7227,63.98147,0.2050431,44.69425,0,0,218.0128
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,95.59371,95.59371,81,0,22.761,95.59371,0,0,0,0,0,15.3618,14.59371,0,0,159.4611,175.2432,0,15.3618,-15.3618,252.53,60.12606,0.2050431,105.1531,0,81,175.2432
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,77.43369,77.43369,81,0,22.761,77.43369,0,0,0,0,0,0,0,3.56631,3.387994,176.5298,159.8814,3.387994,0,3.387994,255.7441,60.89133,0.2050467,85.17706,0,81,159.8814
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,24.74801,24.74801,81,0,22.761,24.74801,0,0,0,0,0,0,0,56.25198,53.43938,173.1418,162.9306,53.43938,0,53.43938,306.4411,72.96203,0.2051026,27.22282,0,81,162.9306
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,45.34245,45.34245,81,0,22.761,45.34245,0,0,0,0,0,0,0,35.65755,33.87467,119.7024,211.026,33.87467,0,33.87467,338.5775,80.61353,0.205138,49.8767,0,81,211.026
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,43.1515,43.1515,0,0,0,43.1515,0,0,0,0,0,45.42263,43.1515,0,0,85.82776,241.5132,0,45.42263,-45.42263,290.6978,69.21363,0.205138,47.46665,0,0,241.5132
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,20.08568,20.08568,0,0,0,20.08568,0,0,0,0,0,21.14282,20.08568,0,0,136.2973,196.0906,0,21.14282,-21.14282,268.4113,63.90733,0.205138,22.09425,0,0,196.0906
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,84.45322,84.45322,81,0,22.761,84.45322,0,0,0,0,0,3.634965,3.453217,0,0,159.7894,174.9478,0,3.634965,-3.634965,264.5797,62.99505,0.205138,92.89854,0,81,174.9478
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,37.71164,37.71164,81,0,22.761,37.71164,0,0,0,0,0,0,0,43.28836,41.12394,163.8282,171.3128,41.12394,0,41.12394,303.5933,72.28398,0.205181,41.48281,0,81,171.3128
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,3.334373,62.15216,62.15216,81,0,22.761,62.15216,5.364856,0,0,0,3.334373,0,0,18.84785,17.90545,122.7043,208.3244,21.23983,0,21.23983,323.7432,77.08156,0.2052021,68.36737,2.667499,81,211.6587
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,15.49849,116.4804,116.4804,81,0,22.761,116.4804,13.30567,7.105427E-15,0,0,15.49849,37.34774,35.48035,0,0,101.4645,227.4402,0,21.84926,-21.84926,300.7121,71.59797,0.2052021,128.1284,12.39879,81,242.9387
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,47.86538,24.89379,24.89379,81,0,22.761,24.89379,192.2784,0,0,0,47.86538,0,0,56.10621,53.3009,125.7414,205.591,101.1663,0,101.1663,396.6868,94.44906,0.2051598,27.38317,38.2923,81,253.4563
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,47.90796,40.16347,40.16347,0,0,0,40.16347,119.2824,0,0,0,47.90796,42.27734,40.16347,0,0,24.57513,296.6406,5.630618,0,5.630618,402.0285,95.72088,0.2051465,44.17982,38.32636,0,344.5486
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,83.65891,69.34573,69.34573,20.25,0,7.39125,69.34573,120.6403,13.03467,0,0,83.65891,51.67972,49.09574,0,0,18.94451,301.7082,18.94451,0,18.94451,420.0009,100,0.2051018,76.28031,66.92712,81,385.3671
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,90.16394,113.4274,113.4274,44.7274,0,13.58403,113.4274,79.49044,17.84815,0,0,90.16394,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2051018,124.7701,72.13116,81,408.9222
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,105.1414,100.5784,100.5784,31.87838,0,10.33323,100.5784,104.5367,32.82558,0,0,105.1414,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2051018,110.6362,84.11309,81,423.8996
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,83.69998,40.41037,40.41037,0,0,0,40.41037,207.125,41.16275,0,0,83.69998,42.53724,40.41037,0,0,0,318.7582,0,0,0,420.0009,100,0.2051018,44.45141,66.95998,0,402.4582
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,52.90529,36.06362,36.06362,0,0,0,36.06362,146.6999,14.94358,0,0,52.90529,37.9617,36.06362,0,0,0,318.7582,0,0,0,420.0009,100,0.2051018,39.66998,42.32423,0,371.6635
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,42.07778,64.23461,64.23461,24.26072,0,8.405963,64.23461,65.50639,0,0,0,42.07778,42.07778,39.97389,0,0,0,318.7582,0,0,0,420.0009,100,0.2051018,70.65807,33.66222,81,360.836
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,11.60407,118.4129,118.4129,81,0,22.761,118.4129,9.799669,0,0,0,11.60407,39.38199,37.41289,0,0,0,318.7582,0,27.77792,-27.77792,390.7203,93.02847,0.2051018,130.2542,9.283257,81,330.3623
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,5.212944,85.14043,85.14043,81,0,22.761,85.14043,6.122759,0,0,0,5.212944,4.358356,4.140438,0,0,30.86436,290.9803,0.854588,0,0.854588,391.5311,93.2215,0.2051024,93.65448,4.170355,81,296.1932
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,19.22213,19.22213,0,0,0,19.22213,0,0,0,0,0,20.23382,19.22213,0,0,30.00977,291.7494,0,20.23382,-20.23382,370.2028,88.14334,0.2051024,21.14434,0,0,291.7494
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,115.961,115.961,81,0,22.761,115.961,0,0,1.421085E-14,0,0,36.80105,34.961,0,0,52.49179,271.5156,0,36.80105,-36.80105,331.411,78.90723,0.2051024,127.5571,0,81,271.5156
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,143.3247,143.3247,81,0,22.761,143.3247,0,0,0,7.957217,0,65.60499,62.32474,0,0,93.38184,234.7146,0,65.60499,-65.60499,262.2573,62.44209,0.2051024,157.6572,0,81,234.7146
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,201.3834,149.7,81,0,22.761,149.7,0,0,51.68343,71.82178,0,72.31579,68.7,0,0,166.2763,169.1096,0,72.31579,-72.31579,186.0298,44.29271,0.2051024,221.5218,0,81,169.1096
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,108.4842,108.4842,81,0,22.761,108.4842,0,0,0,0,0,28.93077,27.48423,0,0,246.6272,96.79379,0,28.93077,-28.93077,155.5341,37.03185,0.2051024,119.3326,0,81,96.79379
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,84.89782,84.89782,81,0,22.761,84.89782,0,0,0,0,0,4.102967,3.897818,0,0,278.7725,67.86302,0,4.102967,-4.102967,151.2092,36.00211,0.2051024,93.3876,0,81,67.86302
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,77.14716,77.14716,81,0,22.761,77.14716,0,0,0,0,0,0,0,3.852833,3.660192,283.3313,63.76005,3.660192,0,3.660192,154.6815,36.82886,0.2051062,84.86189,0,81,63.76005
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,43.93396,43.93396,81,0,22.761,43.93396,0,0,0,0,0,0,0,37.06604,35.21273,279.6711,67.05422,35.21273,0,35.21273,188.0873,44.78259,0.205143,48.32736,0,81,67.05422
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,74.68272,74.68272,81,0,22.761,74.68272,0,0,0,0,0,0,0,6.317287,6.001423,244.4584,98.74569,6.001423,0,6.001423,193.7807,46.13817,0.2051492,82.15099,0,81,98.74569
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,21.07752,21.07752,81,0,22.761,21.07752,0,0,0,0,0,0,0,59.92248,56.92636,238.457,104.147,56.92636,0,56.92636,247.7858,58.9965,0.2052085,23.18527,0,81,104.147
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,7.499133,7.499133,79.81492,0,22.46118,7.499133,0,0,0,0,0,0,0,72.31579,68.7,181.5306,155.3807,68.7,0,68.7,312.9603,74.51422,0.2052389,8.249045,0,81,155.3807
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,81.87377,81.87377,81,0,22.761,81.87377,0,0,0,0,0,0.9197565,0.8737686,0,0,112.8306,217.2107,0,0.9197565,-0.9197565,311.9908,74.28339,0.2052389,90.06114,0,81,217.2107
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,3.074563,0,0,72.31579,0,20.56389,0,0,0,0,0,3.074563,0,0,72.31579,68.7,113.8525,216.2909,71.77457,0,71.77457,380.0822,90.49557,0.2052378,0,2.459651,81,219.3655
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,15.73734,0,0,0,0,0,0,0,0,0,0,15.73734,0,0,0,0,42.07798,280.888,15.73734,0,15.73734,395.0119,94.05027,0.2052008,0,12.58987,0,296.6254
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,35.59441,0,0,0,0,0,0,0,9.253759,0,0,35.59441,0,0,0,0,26.34065,295.0516,26.34065,0,26.34065,420.0009,100,0.2051389,0,28.47552,0,330.6461
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,61.00782,29.22262,29.22262,0,0,0,29.22262,208.7691,30.24716,0,0,61.00782,30.76065,29.22262,0,0,0,318.7582,0,0,0,420.0009,100,0.2051389,32.14488,48.80625,0,379.7661
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,77.91019,18.52337,18.52337,0,0,0,18.52337,420.6047,58.4119,0,0,77.91019,19.49829,18.52337,0,0,0,318.7582,0,0,0,420.0009,100,0.2051389,20.37571,62.32815,0,396.6684
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,103.7158,125.1655,125.1655,56.46552,0,16.55378,125.1655,82.8629,31.39999,0,0,103.7158,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2051389,137.6821,82.97263,81,422.474
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,81.52634,129.7784,129.7784,61.07839,0,17.72083,129.7784,62.81966,9.21055,0,0,81.52634,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2051389,142.7562,65.22107,81,400.2846
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,34.8276,167.318,149.7,81,0,22.761,149.7,23.26493,0,17.61797,34.34976,34.8276,72.31579,68.7,0,0,0,318.7582,0,37.48819,-37.48819,380.4848,90.59144,0.2051389,184.0498,27.86208,81,353.5858
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,56.5604,65.20633,65.20633,51.04482,0,15.18234,65.20633,86.74066,0,0,0,56.5604,14.90686,14.16152,0,0,41.65355,281.2701,41.65355,0,41.65355,420.0009,100,0.2051402,71.72697,45.24832,81,337.8304
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,61.78457,32.67362,32.67362,0,0,0,32.67362,189.0962,27.39129,0,0,61.78457,34.39328,32.67362,0,0,0,318.7582,0,0,0,420.0009,100,0.2051402,35.94098,49.42765,0,380.5428
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,55.85004,51.61916,51.61916,0,0,0,51.61916,108.1963,1.514075,0,0,55.85004,54.33596,51.61916,0,0,0,318.7582,0,0,0,420.0009,100,0.2051402,56.78108,44.68003,0,374.6083
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,22.07307,82.74269,82.74269,61.77327,0,17.89664,82.74269,26.67677,0,0,0,22.07307,22.07307,20.96942,0,0,0,318.7582,0,0,0,420.0009,100,0.2051402,91.01696,17.65846,81,340.8313
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,19.70781,19.70781,0,0,0,19.70781,0,0,3.552714E-15,0,0,20.74506,19.70781,0,0,0,318.7582,0,20.74506,-20.74506,398.1336,94.79353,0.2051402,21.67859,0,0,318.7582
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,68.74169,68.74169,81,0,22.761,68.74169,0,0,0,0,0,0,0,12.25831,11.64539,23.05007,298.0132,11.64539,0,11.64539,409.1814,97.42395,0.2051523,75.61586,0,81,298.0132
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,7.460057,7.460057,0,0,0,7.460057,0,0,8.881784E-16,0,0,7.852691,7.460057,0,0,11.40467,308.494,0,7.852691,-7.852691,400.904,95.45313,0.2051523,8.206062,0,0,308.494
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.12988,300.6413,0,0,0,400.904,95.45313,0.2051523,0,0,0,300.6413
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,20.80992,20.80992,0,0,0,20.80992,0,0,3.552714E-15,0,0,21.90518,20.80992,0,0,20.12988,300.6413,0,21.90518,-21.90518,377.8139,89.95551,0.2051523,22.89091,0,0,300.6413
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,51.43386,51.43386,0,0,0,51.43386,0,0,7.105427E-15,0,0,54.1409,51.43386,0,0,44.46897,278.7361,0,54.1409,-54.1409,320.7444,76.36755,0.2051523,56.57724,0,0,278.7361
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,104.6255,224.5952,0,0,0,320.7444,76.36755,0.2051523,0,0,0,224.5952
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,99.49924,99.49924,81,0,22.761,99.49924,0,0,0,0,0,19.47288,18.49924,0,0,104.6255,224.5952,0,19.47288,-19.47288,300.2181,71.48036,0.2051523,109.4492,0,81,224.5952
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,75.7508,75.7508,81,0,22.761,75.7508,0,0,0,0,0,0,0,5.2492,4.98674,126.2621,205.1224,4.98674,0,4.98674,304.949,72.60675,0.2051574,83.32588,0,81,205.1224
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,132.5114,132.5114,81,0,22.761,132.5114,0,0,0,0,0,54.22252,51.51139,0,0,121.2753,209.6104,0,54.22252,-54.22252,247.7934,58.99831,0.2051574,145.7625,0,81,209.6104
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,49.75435,49.75435,81,0,22.761,49.75435,0,0,0,0,0,0,0,31.24565,29.68337,181.5226,155.3879,29.68337,0,29.68337,275.9535,65.70309,0.2051883,54.72978,0,81,155.3879
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,95.4339,95.4339,81,0,22.761,95.4339,0,0,0,0,0,15.19357,14.4339,0,0,151.8392,182.103,0,15.19357,-15.19357,259.9381,61.8899,0.2051883,104.9773,0,81,182.103
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.88289,91.9464,91.9464,81,0,22.761,91.9464,4.222992,0,0,0,3.88289,11.52253,10.94641,0,0,168.7209,166.9094,0,7.639644,-7.639644,251.8852,59.97255,0.2051883,101.141,3.106312,81,170.7923
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,25.20177,0,0,72.31579,0,20.56389,0,0,0,0,0,25.20177,0,0,72.31579,68.7,177.2094,159.2697,93.90177,0,93.90177,340.9682,81.18275,0.2051353,0,20.16142,81,184.4715
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,49.39991,105.8208,105.8208,81,0,22.761,105.8208,46.68259,0,0,0,49.39991,26.1272,24.82084,0,0,83.30767,243.7813,23.27271,0,23.27271,363.0467,86.43951,0.2051518,116.4029,39.51992,81,293.1812
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,50.70618,84.21973,84.21973,81,0,22.761,84.21973,60.207,0,0,0,50.70618,3.389196,3.219737,0,0,60.03496,264.7268,47.31698,0,47.31698,407.9355,97.1273,0.2051852,92.64171,40.56494,81,315.433
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,82.61021,0,0,0,0,0,0,0,69.89223,0,0,82.61021,0,0,0,0,12.71798,307.312,12.71798,0,12.71798,420.0009,100,0.2051554,0,66.08817,0,389.9222
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,68.69221,75.09076,75.09076,20.25,0,7.39125,75.09076,91.47892,10.9651,0,0,68.69221,57.72712,54.84076,0,0,0,318.7582,0,0,0,420.0009,100,0.2051554,82.59984,54.95377,81,387.4504
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,109.5005,38.13398,38.13398,0,0,0,38.13398,287.1467,69.35944,0,0,109.5005,40.14104,38.13398,0,0,0,318.7582,0,0,0,420.0009,100,0.2051554,41.94738,87.60038,0,428.2587
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,108.2253,0,0,0,0,0,0,0,108.2253,0,0,108.2253,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2051554,0,86.58028,0,426.9836
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,100.533,0,0,0,0,0,0,0,100.533,0,0,100.533,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2051554,0,80.42641,0,419.2912
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,70.6322,77.16113,77.16113,20.25,0,7.39125,77.16113,91.53858,10.72575,0,0,70.6322,59.90645,56.91113,0,0,0,318.7582,0,0,0,420.0009,100,0.2051554,84.87724,56.50576,81,389.3904
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,34.13172,71.85437,71.85437,39.42924,0,12.2436,71.85437,47.50124,0,0,0,34.13172,34.13172,32.42513,0,0,0,318.7582,0,0,0,420.0009,100,0.2051554,79.0398,27.30537,81,352.89
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,16.58428,0,0,0,0,0,0,0,16.58428,0,0,16.58428,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2051554,0,13.26742,0,335.3425
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2051554,0,0,0,318.7582
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2051554,0,0,0,318.7582
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,114.6423,114.6423,81,0,22.761,114.6423,0,0,0,0,0,35.41296,33.64231,0,0,0,318.7582,0,35.41296,-35.41296,382.6723,91.11227,0.2051554,126.1065,0,81,318.7582
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,24.21064,24.21064,0,0,0,24.21064,0,0,0,0,0,25.48489,24.21064,0,0,39.34773,283.3453,0,25.48489,-25.48489,355.8089,84.71623,0.2051554,26.63171,0,0,283.3453
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,33.94512,33.94512,0,0,0,33.94512,0,0,7.105427E-15,0,0,35.7317,33.94512,0,0,67.66427,257.8604,0,35.7317,-35.7317,318.1443,75.7485,0.2051554,37.33963,0,0,257.8604
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,14.26649,14.26649,0,0,0,14.26649,0,0,1.776357E-15,0,0,15.01736,14.26649,0,0,107.3662,222.1287,0,15.01736,-15.01736,302.3147,71.97954,0.2051554,15.69314,0,0,222.1287
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,124.0521,207.1113,0,0,0,302.3147,71.97954,0.2051554,0,0,0,207.1113
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,82.22513,82.22513,81,0,22.761,82.22513,0,0,0,0,0,1.289605,1.225125,0,0,124.0521,207.1113,0,1.289605,-1.289605,300.9553,71.65588,0.2051554,90.44764,0,81,207.1113
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,31.67294,31.67294,81,0,22.761,31.67294,0,0,0,0,0,0,0,49.32706,46.86071,125.485,205.8217,46.86071,0,46.86071,345.4113,82.24062,0.205204,34.84023,0,81,205.8217
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,24.61557,24.61557,0,0,0,24.61557,0,0,3.552714E-15,0,0,25.91113,24.61557,0,0,78.62431,247.9964,0,25.91113,-25.91113,318.0985,75.73759,0.205204,27.07713,0,0,247.9964
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,44.10598,44.10598,0,0,0,44.10598,0,0,0,0,0,46.42735,44.10598,0,0,107.4145,222.0852,0,46.42735,-46.42735,269.1598,64.08554,0.205204,48.51658,0,0,222.0852
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,66.39239,66.39239,81,0,22.761,66.39239,0,0,0,0,0,0,0,14.60761,13.87723,159.0004,175.6579,13.87723,0,13.87723,282.3249,67.22009,0.2052183,73.03163,0,81,175.6579
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.3004423,70.72925,70.72925,81,0,22.761,70.72925,0.4247781,0,0,0,0.3004423,0,0,10.27075,9.757216,145.1232,188.1474,10.05766,0,10.05766,291.8665,69.49187,0.2052287,77.80217,0.2403539,81,188.4478
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.539788,143.1323,143.1323,81,0,22.761,143.1323,1.774434,0,0,7.745493,2.539788,65.40239,62.13227,0,0,135.0655,197.1993,0,62.8626,-62.8626,225.6035,53.715,0.2052287,157.4455,2.03183,81,199.7391
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5696621,128.5915,128.5915,81,0,22.761,128.5915,0.4430013,0,0,0,0.5696621,50.09634,47.59152,0,0,204.9128,134.3367,0,49.52668,-49.52668,173.3978,41.2851,0.2052287,141.4507,0.4557297,81,134.9063
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.672442,110.1104,110.1104,81,0,22.761,110.1104,4.243415,0,0,0,4.672442,30.64254,29.11042,0,0,259.9425,84.80999,0,25.9701,-25.9701,146.0229,34.76728,0.2052287,121.1215,3.737954,81,89.48244
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,17.64563,0,0,72.31579,0,20.56389,0,0,0,0,0,17.64563,0,0,72.31579,68.7,288.7982,58.83989,86.34563,0,86.34563,227.9375,54.27073,0.2051935,0,14.1165,81,76.48552
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,12.78163,45.57115,45.57115,81,0,22.761,45.57115,28.04764,0,0,0,12.78163,0,0,35.42885,33.65741,202.4525,136.5509,46.43904,0,46.43904,271.9935,64.76022,0.2052373,50.12826,10.2253,81,149.3326
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,20.09273,71.7966,71.7966,81,0,22.761,71.7966,27.98563,0,0,0,20.09273,0,0,9.2034,8.74323,156.0135,178.3461,28.83596,0,28.83596,299.3496,71.27358,0.2052605,78.97626,16.07419,81,198.4388
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,10.69159,50.73,50.73,81,0,22.761,50.73,21.07547,0,0,0,10.69159,0,0,30.27,28.7565,127.1775,204.2985,39.44809,0,39.44809,336.7734,80.18398,0.2052977,55.803,8.553269,81,214.9901
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,4.54757,4.688786,4.688786,0,0,0,4.688786,96.98822,0,0,0,4.54757,4.935565,4.688786,0,0,87.72943,239.8017,0,0.3879942,-0.3879942,336.3644,80.0866,0.2052977,5.157665,3.638056,0,244.3493
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,17.45528,72.61019,72.61019,81,0,22.761,72.61019,24.03971,0,0,0,17.45528,0,0,8.38981,7.970319,88.16054,239.4137,25.4256,0,25.4256,360.4853,85.82965,0.2053182,79.87121,13.96422,81,256.869
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,9.403215,71.10535,71.10535,81,0,22.761,71.10535,13.22434,0,0,0,9.403215,0,0,9.894655,9.399922,62.73494,262.2968,18.80314,0,18.80314,378.3235,90.07684,0.2053345,78.21588,7.522572,81,271.7
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,5.924233,0,0,0,0,0,0,0,0,0,0,5.924233,0,0,0,0,43.9318,279.2196,5.924233,0,5.924233,383.9437,91.41499,0.2053206,0,4.739387,0,285.1438
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,125.933,125.933,81,0,22.761,125.933,0,0,0,0,0,47.29789,44.93299,0,0,38.00757,284.5514,0,47.29789,-47.29789,334.0873,79.54445,0.2053206,138.5263,0,81,284.5514
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,179.7237,149.7,81,0,22.761,149.7,0,0,30.02368,47.99605,0,72.31579,68.7,0,0,90.56078,237.2535,0,72.31579,-72.31579,257.8598,61.39507,0.2053206,197.696,0,81,237.2535
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,65.02845,65.02845,81,0,22.761,65.02845,0,0,0,0,0,0,0,15.97155,15.17297,170.9117,164.9377,15.17297,0,15.17297,272.2542,64.82229,0.2053363,71.5313,0,81,164.9377
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,155.7387,178.5934,68.7,0,68.7,337.4287,80.34,0.2053423,0,0,81,178.5934
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,62.62468,62.62468,81,0,22.761,62.62468,0,0,0,0,0,0,0,18.37532,17.45655,87.03868,240.4234,17.45655,0,17.45655,353.9894,84.28303,0.2053602,68.88715,0,81,240.4234
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,74.75332,74.75332,81,0,22.761,74.75332,0,0,0,0,0,0,0,6.246682,5.934348,69.58213,256.1343,5.934348,0,5.934348,359.6193,85.62346,0.2053663,82.22865,0,81,256.1343
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,11.72661,11.72661,0,0,0,11.72661,0,0,1.776357E-15,0,0,12.34379,11.72661,0,0,63.64779,261.4752,0,12.34379,-12.34379,346.6078,82.52549,0.2053663,12.89927,0,0,261.4752
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,12.47956,12.47956,0,0,0,12.47956,0,0,1.776357E-15,0,0,13.13638,12.47956,0,0,77.36311,249.1314,0,13.13638,-13.13638,332.7608,79.2286,0.2053663,13.72752,0,0,249.1314
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,91.95909,235.995,0,0,0,332.7608,79.2286,0.2053663,0,0,0,235.995
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,91.95909,235.995,0,0,0,332.7608,79.2286,0.2053663,0,0,0,235.995
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,28.88771,28.88771,0,0,0,28.88771,0,0,3.552714E-15,0,0,30.40812,28.88771,0,0,91.95909,235.995,0,30.40812,-30.40812,300.7078,71.59695,0.2053663,31.77648,0,0,235.995
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,19.09372,19.09372,0,0,0,19.09372,0,0,3.552714E-15,0,0,20.09865,19.09372,0,0,125.7459,205.5869,0,20.09865,-20.09865,279.522,66.55272,0.2053663,21.00309,0,0,205.5869
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.24922,114.0759,114.0759,81,0,22.761,114.0759,1.095078,0,0,0,1.24922,34.81675,33.07591,0,0,148.0777,185.4883,0,33.56753,-33.56753,244.1387,58.12815,0.2053663,125.4835,0.9993758,81,186.7375
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,12.43594,87.11176,87.11176,81,0,22.761,87.11176,14.27584,0,0,0,12.43594,6.43343,6.111759,0,0,185.375,151.9207,6.002505,0,6.002505,249.8332,59.48397,0.2053706,95.82294,9.948749,81,164.3567
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,31.048,0,0,72.31579,0,20.56389,0,0,0,0,0,31.048,0,0,72.31579,68.7,179.3725,157.323,99.748,0,99.748,344.4624,82.0147,0.2053042,0,24.8384,81,188.371
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,38.13453,69.77493,69.77493,81,0,22.761,69.77493,54.65363,0,0,0,38.13453,0,0,11.22508,10.66382,79.62447,247.0962,48.79835,0,48.79835,390.7566,93.0371,0.2053418,76.75242,30.50762,81,285.2307
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,63.90385,63.26388,63.26388,31.84004,0,10.32353,63.26388,101.0116,0,0,0,63.90385,33.07773,31.42385,0,0,30.82612,291.0147,30.82612,0,30.82612,420.0009,100,0.205307,69.59027,51.12308,81,354.9186
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,37.4757,106.6264,106.6264,71.02444,0,20.23718,106.6264,35.14676,0,0,0,37.4757,37.4757,35.60192,0,0,0,318.7582,0,0,0,420.0009,100,0.205307,117.289,29.98056,81,356.2339
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,72.60974,151.5971,149.7,81,0,22.761,149.7,48.5035,0.2939505,1.897088,17.0568,72.60974,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.205307,166.7568,58.08779,81,391.368
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,63.11628,125.4608,125.4608,65.50033,0,18.83958,125.4608,50.30757,0,1.421085E-14,0,63.11628,63.11628,59.96046,0,0,0,318.7582,0,0,0,420.0009,100,0.205307,138.0069,50.49302,81,381.8745
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,45.28567,11.14391,11.14391,0,0,0,11.14391,406.3716,33.55524,0,0,45.28567,11.73043,11.14391,0,0,0,318.7582,0,0,0,420.0009,100,0.205307,12.2583,36.22854,0,364.0439
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,23.41844,52.90107,52.90107,0,0,0,52.90107,44.26837,0,0,0,23.41844,55.68533,52.90107,0,0,0,318.7582,0,32.2669,-32.2669,385.9886,91.90185,0.205307,58.19117,18.73475,0,342.1767
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,21.30334,70.81152,70.81152,81,0,22.761,70.81152,30.08457,0,0,0,21.30334,0,0,10.18848,9.679057,35.8521,286.4913,30.9824,0,30.9824,415.381,98.90005,0.2053319,77.89267,17.04267,81,307.7947
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,10.49337,51.40781,51.40781,0,0,0,51.40781,20.41202,0,7.105427E-15,0,10.49337,54.11349,51.40781,0,0,4.869705,314.3755,0,43.62012,-43.62012,369.4014,87.95254,0.2053319,56.5486,8.394697,0,324.8689
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,78.88503,78.88503,81,0,22.761,78.88503,0,0,0,0,0,0,0,2.114969,2.00922,53.3365,270.7554,2.00922,0,2.00922,371.3075,88.40637,0.2053339,86.77354,0,81,270.7554
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,126.5268,126.5268,81,0,22.761,126.5268,0,0,0,0,0,47.92294,45.52679,0,0,51.32728,272.5637,0,47.92294,-47.92294,320.7923,76.37897,0.2053339,139.1795,0,81,272.5637
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,84.96577,84.96577,81,0,22.761,84.96577,0,0,0,0,0,4.174488,3.965763,0,0,104.575,224.6407,0,4.174488,-4.174488,316.392,75.33128,0.2053339,93.46234,0,81,224.6407
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,61.23504,61.23504,81,0,22.761,61.23504,0,0,0,0,0,0,0,19.76496,18.77671,109.2133,220.4662,18.77671,0,18.77671,334.2051,79.57249,0.2053532,67.35854,0,81,220.4662
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,132.9732,132.9732,81,0,22.761,132.9732,0,0,0,0,0,54.7086,51.97316,0,0,90.4366,237.3653,0,54.7086,-54.7086,276.5372,65.84206,0.2053532,146.2705,0,81,237.3653
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,53.13496,53.13496,81,0,22.761,53.13496,0,0,0,0,0,0,0,27.86504,26.47179,151.2239,182.6567,26.47179,0,26.47179,301.6506,71.82142,0.2053804,58.44845,0,81,182.6567
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,55.43668,55.43668,81,0,22.761,55.43668,0,0,0,0,0,0,0,25.56332,24.28516,124.7521,206.4813,24.28516,0,24.28516,324.6895,77.30687,0.2054053,60.98034,0,81,206.4813
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,8.844665,8.844665,81,0,22.761,8.844665,0,0,0,0,0,0,0,72.15533,68.54757,100.467,228.338,68.54757,0,68.54757,389.7194,92.79015,0.2054392,9.729132,0,81,228.338
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,30.72913,30.72913,0,0,0,30.72913,0,0,0,0,0,32.34646,30.72913,0,0,31.91941,290.0308,0,32.34646,-32.34646,355.6233,84.67204,0.2054392,33.80205,0,0,290.0308
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,28.28284,28.28284,0,0,0,28.28284,0,0,3.552714E-15,0,0,29.77141,28.28284,0,0,67.85992,257.6843,0,29.77141,-29.77141,324.2415,77.2002,0.2054392,31.11112,0,0,257.6843
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,60.85684,60.85684,0,0,0,60.85684,0,0,1.421085E-14,0,0,64.05984,60.85684,0,0,100.9393,227.9129,0,64.05984,-64.05984,256.7165,61.12284,0.2054392,66.94253,0,0,227.9129
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,80.22166,80.22166,81,0,22.761,80.22166,0,0,0,0,0,0,0,0.7783373,0.7394204,172.1169,163.8531,0.7394204,0,0.7394204,257.4179,61.28986,0.2054399,88.24383,0,81,163.8531
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.2212779,26.58286,26.58286,81,0,22.761,26.58286,0.8324082,0,0,0,0.2212779,0,0,54.41714,51.69628,171.3774,164.5185,51.91756,0,51.91756,306.6713,73.01682,0.205493,29.24115,0.1770223,81,164.7398
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.29334,5.434707,5.434707,77.7505,0,21.93888,5.434707,42.19805,0,0,0,2.29334,0,0,72.31579,68.7,119.4599,211.2443,70.99334,0,70.99334,374.0215,89.05255,0.2055108,5.978177,1.834672,81,213.5377
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.822773,0,0,0,0,0,0,0,0,0,0,4.822773,0,0,0,0,48.46653,275.1383,4.822773,0,4.822773,378.5967,90.1419,0.2054996,0,3.858219,0,279.9611
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,10.35675,117.4386,117.4386,81,0,22.761,117.4386,8.818868,7.105427E-15,0,0,10.35675,38.35638,36.43856,0,0,43.64375,279.4789,0,27.99963,-27.99963,349.0825,83.11472,0.2054996,129.1824,8.285401,81,289.8356
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,8.149026,59.30905,59.30905,0,0,0,59.30905,13.73994,0,7.105427E-15,0,8.149026,62.43058,59.30905,0,0,74.75446,251.4792,0,54.28155,-54.28155,291.8647,69.49147,0.2054996,65.23995,6.51922,0,259.6282
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,13.24484,0,0,0,0,0,0,0,0,0,0,13.24484,0,0,0,0,135.0673,197.1977,13.24484,0,13.24484,304.4299,72.48317,0.2054688,0,10.59587,0,210.4425
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,6.519373,100.7206,100.7206,81,0,22.761,100.7206,6.472729,3.552714E-15,0,0,6.519373,20.75855,19.72062,0,0,121.8225,209.118,0,14.23917,-14.23917,289.4205,68.90951,0.2054688,110.7927,5.215498,81,215.6374
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,12.55755,91.07036,91.07036,81,0,22.761,91.07036,13.78884,0,0,0,12.55755,10.60038,10.07036,0,0,137.6438,194.8788,1.957166,0,1.957166,291.2773,69.35159,0.2054702,100.1774,10.04604,81,207.4364
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,24.19565,31.75228,31.75228,81,0,22.761,31.75228,76.20129,0,0,0,24.19565,0,0,49.24772,46.78534,135.6866,196.6403,70.98098,0,70.98098,358.6157,85.38452,0.2054984,34.92751,19.35652,81,220.8359
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,13.62853,0,0,0,0,0,0,0,0,0,0,13.62853,0,0,0,0,64.70561,260.5232,13.62853,0,13.62853,371.5449,88.46288,0.2054667,0,10.90282,0,274.1517
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,8.626897,0,0,0,0,0,0,0,0,0,0,8.626897,0,0,0,0,51.07708,272.7888,8.626897,0,8.626897,379.7291,90.4115,0.2054467,0,6.901517,0,281.4157
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.782966,103.9177,103.9177,81,0,22.761,103.9177,3.640349,0,1.421085E-14,0,3.782966,24.12386,22.91767,0,0,42.45019,280.5531,0,20.3409,-20.3409,358.2879,85.30647,0.2054467,114.3094,3.026372,81,284.336
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,145.1558,145.1558,81,0,22.761,145.1558,0,0,2.842171E-14,9.971413,0,67.53246,64.15583,0,0,65.05119,260.2122,0,67.53246,-67.53246,287.1024,68.35758,0.2054467,159.6714,0,81,260.2122
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,20.37412,20.37412,81,0,22.761,20.37412,0,0,0,0,0,0,0,60.62588,57.59459,140.0872,192.6797,57.59459,0,57.59459,341.7414,81.36684,0.2055055,22.41153,0,81,192.6797
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,1.233326,1.233326,0,0,0,1.233326,0,0,0,0,0,1.298238,1.233326,0,0,82.49266,244.5148,0,1.298238,-1.298238,340.373,81.04102,0.2055055,1.356659,0,0,244.5148
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,23.24022,23.24022,0,0,0,23.24022,0,0,3.552714E-15,0,0,24.46339,23.24022,0,0,83.93514,243.2166,0,24.46339,-24.46339,314.5863,74.90135,0.2055055,25.56424,0,0,243.2166
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,90.20113,90.20113,81,0,22.761,90.20113,0,0,0,0,0,9.685393,9.201123,0,0,111.1167,218.7532,0,9.685393,-9.685393,304.377,72.47057,0.2055055,99.22124,0,81,218.7532
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,121.8782,209.0678,68.7,0,68.7,369.5515,87.98829,0.2055113,0,0,81,209.0678
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,36.58131,36.58131,0,0,0,36.58131,0,0,0,0,0,38.50664,36.58131,0,0,53.17823,270.8978,0,38.50664,-38.50664,328.962,78.32412,0.2055113,40.23944,0,0,270.8978
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,95.96339,232.3912,0,0,0,328.962,78.32412,0.2055113,0,0,0,232.3912
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,120.1001,120.1001,81,0,22.761,120.1001,0,0,0,0,0,41.15798,39.10008,0,0,95.96339,232.3912,0,41.15798,-41.15798,285.5776,67.99454,0.2055113,132.1101,0,81,232.3912
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,17.72867,17.72867,81,0,22.761,17.72867,0,0,0,0,0,0,0,63.27132,60.10776,141.6945,191.2332,60.10776,0,60.10776,342.6009,81.57147,0.2055646,19.50154,0,81,191.2332
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,77.04514,77.04514,81,0,22.761,77.04514,0,0,0,0,0,0,0,3.954868,3.757125,81.58672,245.3302,3.757125,0,3.757125,346.1652,82.42012,0.2055684,84.74964,0,81,245.3302
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,74.45285,74.45285,81,0,22.761,74.45285,0,0,0,0,0,0,0,6.547148,6.21979,77.8296,248.7116,6.21979,0,6.21979,352.0658,83.82503,0.2055747,81.89814,0,81,248.7116
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.670783,88.05181,88.05181,81,0,22.761,88.05181,5.304585,7.993606E-15,0,0,4.670783,7.422956,7.051809,0,0,71.60981,254.3094,0,2.752173,-2.752173,349.1648,83.1343,0.2055747,96.85699,3.736627,81,258.9802
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,28.63396,129.2723,129.2723,81,0,22.761,129.2723,22.15012,0,0,0,28.63396,50.81292,48.27227,0,0,74.66778,251.5572,0,22.17896,-22.17896,325.7861,77.56796,0.2055747,142.1995,22.90717,81,280.1912
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,53.99347,90.88866,90.88866,81,0,22.761,90.88866,59.40617,0,0,0,53.99347,10.40912,9.888659,0,0,99.31106,229.3783,43.58436,0,43.58436,367.1339,87.41264,0.2056049,99.97752,43.19478,81,283.3717
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,64.70425,127.7128,127.7128,81,0,22.761,127.7128,50.66385,0,0,0,64.70425,49.17142,46.71284,0,0,55.7267,268.6042,15.53283,0,15.53283,381.8696,90.92115,0.2056156,140.4841,51.7634,81,333.3084
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,73.37929,102.5202,102.5202,70.99409,0,20.2295,102.5202,71.57542,0,0,0,73.37929,33.18542,31.52615,0,0,40.19387,282.5837,40.19387,0,40.19387,420.0009,100,0.2056402,112.7723,58.70343,81,355.963
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,91.49416,136.2214,136.2214,67.52136,0,19.3509,136.2214,67.16579,19.17837,0,0.1434987,91.49416,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2056402,149.8435,73.19533,81,410.2524
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,98.13352,113.8662,113.8662,45.16618,0,13.69504,113.8662,86.1832,25.81773,0,0,98.13352,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2056402,125.2528,78.50682,81,416.8918
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,104.3476,35.3926,35.3926,0,0,0,35.3926,294.8289,67.09225,0,0,104.3476,37.25537,35.3926,0,0,0,318.7582,0,0,0,420.0009,100,0.2056402,38.93187,83.4781,0,423.1058
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,90.69784,112.7426,112.7426,44.04259,0,13.41078,112.7426,80.44682,18.38205,0,0,90.69784,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2056402,124.0169,72.55827,81,409.4561
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,68.89766,30.34174,30.34174,0,0,0,30.34174,227.0722,36.95899,0,0,68.89766,31.93867,30.34174,0,0,0,318.7582,0,0,0,420.0009,100,0.2056402,33.37591,55.11813,0,387.6559
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,40.59342,87.83906,87.83906,49.27531,0,14.73465,87.83906,46.2134,0,0,0,40.59342,40.59342,38.56375,0,0,0,318.7582,0,0,0,420.0009,100,0.2056402,96.62296,32.47473,81,359.3517
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,19.0141,125.4353,125.4353,81,0,22.761,125.4353,15.15849,0,0,0,19.0141,46.77402,44.43533,0,0,0,318.7582,0,27.75993,-27.75993,390.7393,93.03298,0.2056402,137.9789,15.21128,81,337.7723
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,210.9585,149.7,81,0,22.761,149.7,0,0,61.25848,82.35433,0,72.31579,68.7,0,0,30.84436,290.9983,0,72.31579,-72.31579,314.5118,74.88361,0.2056402,232.0543,0,81,290.9983
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,51.22849,51.22849,81,0,22.761,51.22849,0,0,0,0,0,0,0,29.77151,28.28293,111.1952,218.6825,28.28293,0,28.28293,341.3433,81.27206,0.2056689,56.35135,0,81,218.6825
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,12.91355,12.91355,0,0,0,12.91355,0,0,1.776357E-15,0,0,13.59321,12.91355,0,0,82.91232,244.1371,0,13.59321,-13.59321,327.0148,77.86051,0.2056689,14.2049,0,0,244.1371
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,98.01588,230.5439,0,0,0,327.0148,77.86051,0.2056689,0,0,0,230.5439
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,14.16749,14.16749,0,0,0,14.16749,0,0,1.776357E-15,0,0,14.91315,14.16749,0,0,98.01588,230.5439,0,14.91315,-14.91315,311.295,74.11771,0.2056689,15.58424,0,0,230.5439
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,95.7024,95.7024,81,0,22.761,95.7024,0,0,0,0,0,15.47621,14.7024,0,0,114.586,215.6308,0,15.47621,-15.47621,294.9816,70.23358,0.2056689,105.2726,0,81,215.6308
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,2.993793,2.993793,75.30959,0,21.32133,2.993793,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,131.7818,200.1546,68.7,0,68.7,360.1562,85.7513,0.2056841,3.293173,0,81,200.1546
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,46.14551,46.14551,0,0,0,46.14551,0,0,7.105427E-15,0,0,48.57421,46.14551,0,0,63.08182,261.9846,0,48.57421,-48.57421,308.9544,73.56043,0.2056841,50.76006,0,0,261.9846
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,43.81348,43.81348,0,0,0,43.81348,0,0,7.105427E-15,0,0,46.11945,43.81348,0,0,117.0532,213.4104,0,46.11945,-46.11945,260.3403,61.98566,0.2056841,48.19483,0,0,213.4104
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,29.6715,29.6715,0,0,0,29.6715,0,0,0,0,0,31.23316,29.6715,0,0,168.297,167.2909,0,31.23316,-31.23316,227.4176,54.14695,0.2056841,32.63866,0,0,167.2909
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,13.6861,13.6861,0,0,0,13.6861,0,0,1.776357E-15,0,0,14.40642,13.6861,0,0,203.0005,136.0578,0,14.40642,-14.40642,212.2319,50.53131,0.2056841,15.0547,0,0,136.0578
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,18.21269,18.21269,0,0,0,18.21269,0,0,0,0,0,19.17126,18.21269,0,0,219.0077,121.6513,0,19.17126,-19.17126,192.0237,45.71983,0.2056841,20.03396,0,0,121.6513
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.782488,17.23405,17.23405,0,0,0,17.23405,16.14529,0,0,0,2.782488,18.14111,17.23405,0,0,240.3091,102.4801,0,15.35862,-15.35862,175.8342,41.86522,0.2056841,18.95746,2.22599,0,105.2626
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,27.3223,102.0606,102.0606,81,0,22.761,102.0606,26.77066,0,0,0,27.3223,22.16909,21.06063,0,0,257.3742,87.12146,5.153215,0,5.153215,180.723,43.02921,0.2056877,112.2667,21.85784,81,114.4438
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,53.49192,57.19957,57.19957,81,0,22.761,57.19957,93.51804,0,0,0,53.49192,0,0,23.80043,22.6104,252.221,91.75935,76.10233,0,76.10233,252.92,60.21893,0.2057036,62.91953,42.79353,81,145.2513
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,79.66604,49.98584,49.98584,81,0,22.761,49.98584,159.3772,0,0,0,79.66604,0,0,31.01416,29.46345,176.1187,160.2514,109.1295,0,109.1295,356.4493,84.86872,0.2056434,54.98443,63.73283,81,239.9175
