Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,74.99777,20.16709,20.16709,0,0,0,20.16709,371.882,0,0,0,74.99777,21.22851,20.16709,0,0,66.98916,258.468,53.76926,0,53.76926,407.4594,97.01393,0.2055195,22.1838,59.99822,0,333.4658
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,88.92297,68.60226,68.60226,20.25,0,7.39125,68.60226,129.621,24.80595,0,0,88.92297,50.89712,48.35226,0,0,13.2199,306.8603,13.2199,0,13.2199,420.0009,100,0.205489,75.46249,71.13837,81,395.7833
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,116.3333,23.70145,23.70145,0,0,0,23.70145,490.8278,91.38441,0,0,116.3333,24.94889,23.70145,0,0,0,318.7582,0,0,0,420.0009,100,0.205489,26.07159,93.06664,0,435.0915
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,80.2207,107.0827,107.0827,38.38275,0,11.97884,107.0827,74.91467,7.904905,0,0,80.2207,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.205489,117.791,64.17655,81,398.9789
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,91.19913,164.5369,149.7,81,0,22.761,149.7,60.92126,18.88334,14.83695,31.29064,91.19913,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.205489,180.9906,72.9593,81,409.9574
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,67.91999,48.19821,48.19821,0,0,0,48.19821,140.9181,17.18503,0,0,67.91999,50.73496,48.19821,0,0,0,318.7582,0,0,0,420.0009,100,0.205489,53.01803,54.33599,0,386.6782
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,44.08016,54.56146,54.56146,0,0,0,54.56146,80.78992,0,0,0,44.08016,57.43312,54.56146,0,0,0,318.7582,0,13.35296,-13.35296,405.9256,96.64876,0.205489,60.01761,35.26413,0,362.8384
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,16.1793,53.59976,53.59976,0,0,0,53.59976,30.18539,0,7.105427E-15,0,16.1793,56.4208,53.59976,0,0,14.83662,305.4053,0,40.2415,-40.2415,363.5073,86.54919,0.205489,58.95974,12.94344,0,321.5846
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.5494,265.1638,0,0,0,363.5073,86.54919,0.205489,0,0,0,265.1638
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,29.04234,29.04234,0,0,0,29.04234,0,0,3.552714E-15,0,0,30.57088,29.04234,0,0,59.5494,265.1638,0,30.57088,-30.57088,331.2828,78.87669,0.205489,31.94657,0,0,265.1638
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,157.7155,149.7,81,0,22.761,149.7,0,0,8.015449,23.78699,0,72.31579,68.7,0,0,93.51704,234.5929,0,72.31579,-72.31579,255.0553,60.72732,0.205489,173.487,0,81,234.5929
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,68.70881,68.70881,81,0,22.761,68.70881,0,0,0,0,0,0,0,12.29119,11.67663,173.8679,162.2771,11.67663,0,11.67663,266.1327,63.3648,0.2055009,75.57969,0,81,162.2771
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,162.1913,172.7861,68.7,0,68.7,331.3072,78.88251,0.2055067,0,0,81,172.7861
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,93.49129,234.6161,68.7,0,68.7,396.4818,94.40023,0.2055125,0,0,81,234.6161
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,95.22349,95.22349,81,0,22.761,95.22349,0,0,0,0,0,14.97209,14.22349,0,0,24.79129,296.4461,0,14.97209,-14.97209,380.6998,90.64262,0.2055125,104.7458,0,81,296.4461
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,27.52372,27.52372,0,0,0,27.52372,0,0,0,0,0,28.97234,27.52372,0,0,41.42695,281.474,0,28.97234,-28.97234,350.1602,83.37132,0.2055125,30.27609,0,0,281.474
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,34.20545,34.20545,0,0,0,34.20545,0,0,0,0,0,36.00574,34.20545,0,0,73.61843,252.5016,0,36.00574,-36.00574,312.2069,74.33482,0.2055125,37.626,0,0,252.5016
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,78.90657,78.90657,81,0,22.761,78.90657,0,0,0,0,0,0,0,2.093432,1.98876,113.6248,216.4959,1.98876,0,1.98876,314.0936,74.78403,0.2055145,86.79723,0,81,216.4959
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,8.513492,8.513492,80.82928,0,22.71781,8.513492,0,0,0,0,0,0,0,72.31579,68.7,111.636,218.2858,68.7,0,68.7,379.2681,90.30176,0.205547,9.364841,0,81,218.2858
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,60.82664,60.82664,0,0,0,60.82664,0,0,7.105427E-15,0,0,64.02805,60.82664,0,0,42.93605,280.1158,0,64.02805,-64.02805,311.7766,74.23238,0.205547,66.90931,0,0,280.1158
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.612823,128.0215,128.0215,81,0,22.761,128.0215,4.384283,0,0,0,5.612823,49.49628,47.02146,0,0,114.0783,216.0877,0,43.88345,-43.88345,265.5194,63.21878,0.205547,140.8236,4.490258,81,221.7006
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,27.89268,102.1611,102.1611,81,0,22.761,102.1611,27.30264,0,0,0,27.89268,22.27486,21.16111,0,0,162.8377,172.2043,5.617824,0,5.617824,270.849,64.48772,0.2055509,112.3772,22.31414,81,200.097
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,56.67342,54.75492,54.75492,81,0,22.761,54.75492,103.5038,0,0,0,56.67342,0,0,26.24508,24.93283,157.2199,177.2603,81.60625,0,81.60625,348.2674,82.92065,0.2055543,60.23042,45.33874,81,233.9337
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,68.49122,96.58896,96.58896,81,0,22.761,96.58896,70.90998,0,0,0,68.49122,16.40943,15.58896,0,0,75.61365,250.7059,52.08178,0,52.08178,397.6765,94.68471,0.20559,106.2479,54.79297,81,319.1972
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,69.71226,0,0,0,0,0,0,0,46.18039,0,0,69.71226,0,0,0,0,23.53186,297.5796,23.53186,0,23.53186,420.0009,100,0.205536,0,55.76981,0,367.2918
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,59.96366,0,0,0,0,0,0,0,59.96366,0,0,59.96366,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.205536,0,47.97093,0,378.7219
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,77.89887,30.65411,30.65411,0,0,0,30.65411,254.1221,45.63139,0,0,77.89887,32.26748,30.65411,0,0,0,318.7582,0,0,0,420.0009,100,0.205536,33.71952,62.3191,0,396.6571
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,80.28364,177.6633,149.7,81,0,22.761,149.7,53.62969,7.967852,27.96326,45.72958,80.28364,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.205536,195.4296,64.22691,81,399.0419
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,78.11749,56.59948,56.59948,0,0,0,56.59948,138.018,18.53909,0,0,78.11749,59.57841,56.59948,0,0,0,318.7582,0,0,0,420.0009,100,0.205536,62.25943,62.49399,0,396.8757
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,59.57165,11.39132,11.39132,0,0,0,11.39132,522.9566,47.58079,0,0,59.57165,11.99086,11.39132,0,0,0,318.7582,0,0,0,420.0009,100,0.205536,12.53045,47.65732,0,378.3299
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,39.05592,95.87035,95.87035,58.76724,0,17.13611,95.87035,40.73826,0,0,0,39.05592,39.05592,37.10312,0,0,0,318.7582,0,0,0,420.0009,100,0.205536,105.4574,31.24473,81,357.8141
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,12.71794,68.17269,68.17269,56.09065,0,16.45893,68.17269,18.65548,0,0,0,12.71794,12.71794,12.08205,0,0,0,318.7582,0,0,0,420.0009,100,0.205536,74.98997,10.17436,81,331.4762
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,38.98094,38.98094,0,0,0,38.98094,0,0,7.105427E-15,0,0,41.03257,38.98094,0,0,0,318.7582,0,41.03257,-41.03257,376.7487,89.7019,0.205536,42.87904,0,0,318.7582
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,76.38253,76.38253,81,0,22.761,76.38253,0,0,0,0,0,0,0,4.617468,4.386595,45.59175,277.7256,4.386595,0,4.386595,380.9102,90.69273,0.2055404,84.02078,0,81,277.7256
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41.20515,281.6736,0,0,0,380.9102,90.69273,0.2055404,0,0,0,281.6736
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41.20515,281.6736,0,0,0,380.9102,90.69273,0.2055404,0,0,0,281.6736
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41.20515,281.6736,0,0,0,380.9102,90.69273,0.2055404,0,0,0,281.6736
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,71.04354,71.04354,81,0,22.761,71.04354,0,0,0,0,0,0,0,9.956458,9.458635,41.20515,281.6736,9.458635,0,9.458635,389.8835,92.82921,0.20555,78.1479,0,81,281.6736
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,53.86259,53.86259,0,0,0,53.86259,0,0,0,0,0,56.69746,53.86259,0,0,31.74652,290.1864,0,56.69746,-56.69746,330.1191,78.59962,0.20555,59.24885,0,0,290.1864
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,45.84713,45.84713,0,0,0,45.84713,0,0,7.105427E-15,0,0,48.26013,45.84713,0,0,94.7437,233.4889,0,48.26013,-48.26013,279.2484,66.48759,0.20555,50.43184,0,0,233.4889
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,148.3661,185.2288,0,0,0,279.2484,66.48759,0.20555,0,0,0,185.2288
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,70.82695,70.82695,81,0,22.761,70.82695,0,0,0,0,0,0,0,10.17305,9.664399,148.3661,185.2288,9.664399,0,9.664399,288.4169,68.67055,0.2055597,77.90965,0,81,185.2288
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,123.9361,123.9361,81,0,22.761,123.9361,0,0,0,0,0,45.19589,42.93609,0,0,138.7017,193.9267,0,45.19589,-45.19589,240.7762,57.32756,0.2055597,136.3297,0,81,193.9267
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,188.9193,148.7308,68.7,0,68.7,305.9508,72.84528,0.2055655,0,0,81,148.7308
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.551806,8.11031,8.11031,80.4261,0,22.6158,8.11031,43.79372,0,0,0,3.551806,0,0,72.31579,68.7,120.2193,210.5608,72.25181,0,72.25181,374.4949,89.16527,0.2055884,8.92134,2.841445,81,214.1126
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,23.74008,34.62275,34.62275,0,0,0,34.62275,68.56789,0,0,0,23.74008,36.445,34.62275,0,0,47.96751,275.5875,0,12.70491,-12.70491,361.1027,85.97666,0.2055884,38.08502,18.99207,0,299.3275
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,48.4406,0,0,0,0,0,0,0,0,0,0,48.4406,0,0,0,0,62.08408,262.8825,48.4406,0,48.4406,407.0575,96.91826,0.2054776,0,38.75248,0,311.3232
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,70.03926,80.46357,80.46357,26.88758,0,9.070558,80.46357,87.04469,1.776357E-15,0,0,70.03926,56.39578,53.57599,0,0,13.64348,306.4791,13.64348,0,13.64348,420.0009,100,0.2054671,88.50993,56.03141,81,376.5183
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,81.0801,0,0,0,0,0,0,0,81.0801,0,0,81.0801,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2054671,0,64.86408,0,399.8383
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,115.1074,17.14914,17.14914,0,0,0,17.14914,671.2139,97.0557,0,0,115.1074,18.05173,17.14914,0,0,0,318.7582,0,0,0,420.0009,100,0.2054671,18.86406,92.08595,0,433.8657
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,121.4948,0,0,0,0,0,0,0,121.4948,0,0,121.4948,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2054671,0,97.19585,0,440.253
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,118.6761,126.4514,126.4514,57.75141,0,16.87911,126.4514,93.85111,46.36026,0,0,118.6761,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2054671,139.0965,94.94084,81,437.4343
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,100.0618,0,0,0,0,0,0,0,100.0618,0,0,100.0618,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2054671,0,80.04942,0,418.82
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,81.12644,70.05122,70.05122,20.25,0,7.39125,70.05122,115.8102,28.7041,0,0,81.12644,52.42234,49.80122,0,0,0,318.7582,0,0,0,420.0009,100,0.2054671,77.05634,64.90115,81,399.8847
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,48.97379,74.83142,74.83142,28.30632,0,9.4295,74.83142,65.44549,0,0,0,48.97379,48.97379,46.5251,0,0,0,318.7582,0,0,0,420.0009,100,0.2054671,82.31456,39.17903,81,367.732
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,18.55652,10.7225,10.7225,0,0,0,10.7225,173.0614,7.269671,0,0,18.55652,11.28685,10.7225,0,0,0,318.7582,0,0,0,420.0009,100,0.2054671,11.79475,14.84521,0,337.3148
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,95.55711,95.55711,81,0,22.761,95.55711,0,0,0,0,0,15.32327,14.55711,0,0,0,318.7582,0,15.32327,-15.32327,403.8487,96.15426,0.2054671,105.1128,0,81,318.7582
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,29.62402,29.62402,0,0,0,29.62402,0,0,3.552714E-15,0,0,31.18317,29.62402,0,0,17.02586,303.435,0,31.18317,-31.18317,370.9787,88.32809,0.2054671,32.58642,0,0,303.435
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,20.04431,20.04431,0,0,0,20.04431,0,0,3.552714E-15,0,0,21.09927,20.04431,0,0,51.67383,272.2518,0,21.09927,-21.09927,348.7382,83.03273,0.2054671,22.04874,0,0,272.2518
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.11746,251.1525,0,0,0,348.7382,83.03273,0.2054671,0,0,0,251.1525
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,72.55439,72.55439,81,0,22.761,72.55439,0,0,0,0,0,0,0,8.445609,8.023329,75.11746,251.1525,8.023329,0,8.023329,356.3498,84.84501,0.2054752,79.80983,0,81,251.1525
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,32.6362,32.6362,0,0,0,32.6362,0,0,7.105427E-15,0,0,34.3539,32.6362,0,0,67.09414,258.3735,0,34.3539,-34.3539,320.1376,76.22308,0.2054752,35.89982,0,0,258.3735
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,26.37646,26.37646,0,0,0,26.37646,0,0,3.552714E-15,0,0,27.76469,26.37646,0,0,105.2651,224.0196,0,27.76469,-27.76469,290.871,69.25487,0.2054752,29.0141,0,0,224.0196
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,136.1148,196.2549,0,0,0,290.871,69.25487,0.2054752,0,0,0,196.2549
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,133.107,133.107,81,0,22.761,133.107,0,0,0,0,0,54.84946,52.10699,0,0,136.1148,196.2549,0,54.84946,-54.84946,233.0546,55.48908,0.2054752,146.4177,0,81,196.2549
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,52.3337,52.3337,81,0,22.761,52.3337,0,0,0,0,0,0,0,28.6663,27.23298,197.0586,141.4055,27.23298,0,27.23298,258.8901,61.64037,0.2055026,57.56707,0,81,141.4055
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,61.42753,61.42753,81,0,22.761,61.42753,0,0,0,0,0,0,0,19.57247,18.59385,169.8257,165.9151,18.59385,0,18.59385,276.5298,65.84029,0.2055213,67.57028,0,81,165.9151
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,56.46984,56.46984,81,0,22.761,56.46984,0,0,0,0,0,0,0,24.53016,23.30365,151.2318,182.6496,23.30365,0,23.30365,298.6375,71.10403,0.2055447,62.11683,0,81,182.6496
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.263909,81.07089,81.07089,81,0,22.761,81.07089,1.559017,0,0,0,1.263909,0.07462367,0.07089249,0,0,127.9282,203.6229,1.189285,0,1.189285,299.7658,71.37267,0.2055456,89.17798,1.011127,81,204.8868
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,20.73186,91.55932,91.55932,81,0,22.761,91.55932,22.6431,0,0,0,20.73186,11.11507,10.55932,0,0,126.7389,204.6932,9.616794,0,9.616794,308.8891,73.54487,0.2055521,100.7152,16.58549,81,225.4251
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,45.62053,0,0,72.31579,0,20.56389,0,0,0,0,0,45.62053,0,0,72.31579,68.7,117.1221,213.3484,114.3205,0,114.3205,417.343,99.3672,0.2054537,0,36.49642,81,258.9689
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,81.34233,0,0,0,0,0,0,0,78.54078,0,0,81.34233,0,0,0,0,2.801553,316.2368,2.801553,0,2.801553,420.0009,100,0.2054473,0,65.07387,0,397.5792
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,79.47099,60.68036,60.68036,0,0,0,60.68036,130.9666,15.59692,0,0,79.47099,63.87406,60.68036,0,0,0,318.7582,0,0,0,420.0009,100,0.2054473,66.7484,63.57679,0,398.2292
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,110.416,84.25173,84.25173,20.25,0,7.39125,84.25173,131.0549,43.04578,0,0,110.416,67.37025,64.00173,0,0,0,318.7582,0,0,0,420.0009,100,0.2054473,92.6769,88.33282,81,429.1743
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,113.5366,98.37226,98.37226,29.67226,0,9.775082,98.37226,115.4152,41.22077,0,0,113.5366,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2054473,108.2095,90.82925,81,432.2948
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,93.4507,56.41781,56.41781,0,0,0,56.41781,165.6404,34.06353,0,0,93.4507,59.38717,56.41781,0,0,0,318.7582,0,0,0,420.0009,100,0.2054473,62.05959,74.76056,0,412.2089
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,66.73246,0,0,0,0,0,0,0,66.73246,0,0,66.73246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2054473,0,53.38597,0,385.4907
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,51.42163,123.4929,123.4929,74.64239,0,21.15252,123.4929,41.63933,0,0,0,51.42163,51.42163,48.85055,0,0,0,318.7582,0,0,0,420.0009,100,0.2054473,135.8422,41.13731,81,370.1799
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,20.96716,0,0,0,0,0,0,0,20.96716,0,0,20.96716,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2054473,0,16.77372,0,339.7254
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,14.75904,61.2705,61.2705,0,0,0,61.2705,24.08833,0,7.105427E-15,0,14.75904,64.49526,61.2705,0,0,0,318.7582,0,49.73623,-49.73623,367.5742,87.5175,0.2054473,67.39755,11.80723,0,333.5173
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,146.7969,146.7969,81,0,22.761,146.7969,0,0,0,11.77658,0,69.25989,65.79689,0,0,55.26247,269.022,0,69.25989,-69.25989,294.5679,70.13508,0.2054473,161.4766,0,81,269.022
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,121.5222,121.5222,81,0,22.761,121.5222,0,0,0,0,0,42.65494,40.52219,0,0,132.2179,199.7621,0,42.65494,-42.65494,249.6057,59.42981,0.2054473,133.6744,0,81,199.7621
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,137.509,137.509,81,0,22.761,137.509,0,0,0,1.559961,0,59.48322,56.50906,0,0,179.6123,157.1072,0,59.48322,-59.48322,186.9049,44.50107,0.2054473,151.26,0,81,157.1072
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,114.5633,114.5633,81,0,22.761,114.5633,0,0,1.421085E-14,0,0,35.32983,33.56334,0,0,245.7047,97.62396,0,35.32983,-35.32983,149.6639,35.6342,0.2054473,126.0197,0,81,97.62396
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,37.2475,37.2475,81,0,22.761,37.2475,0,0,0,0,0,0,0,43.7525,41.56488,284.9601,62.29413,41.56488,0,41.56488,189.0959,45.02273,0.2054891,40.97224,0,81,62.29413
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,21.75426,21.75426,81,0,22.761,21.75426,0,0,0,0,0,0,0,59.24574,56.28346,243.3952,99.70252,56.28346,0,56.28346,242.491,57.73584,0.2055455,23.92968,0,81,99.70252
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,49.40693,49.40693,81,0,22.761,49.40693,0,0,0,0,0,0,0,31.59307,30.01342,187.1118,150.3576,30.01342,0,30.01342,270.9643,64.51517,0.2055756,54.34763,0,81,150.3576
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,27.63615,27.63615,81,0,22.761,27.63615,0,0,0,0,0,0,0,53.36385,50.69566,157.0984,177.3697,50.69566,0,50.69566,319.0584,75.96613,0.2056263,30.39977,0,81,177.3697
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,58.58369,58.58369,81,0,22.761,58.58369,0,0,0,0,0,0,0,22.41631,21.29549,106.4027,222.9958,21.29549,0,21.29549,339.261,80.77628,0.2056476,64.44205,0,81,222.9958
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,45.03638,45.03638,0,0,0,45.03638,0,0,7.105427E-15,0,0,47.40672,45.03638,0,0,85.1072,242.1617,0,47.40672,-47.40672,289.29,68.87843,0.2056476,49.54002,0,0,242.1617
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,60.25147,60.25147,0,0,0,60.25147,0,0,7.105427E-15,0,0,63.4226,60.25147,0,0,137.7813,194.755,0,63.4226,-63.4226,222.4367,52.96101,0.2056476,66.27662,0,0,194.755
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,21.87919,21.87919,0,0,0,21.87919,0,0,3.552714E-15,0,0,23.03073,21.87919,0,0,208.2509,131.3324,0,23.03073,-23.03073,198.1602,47.1809,0.2056476,24.06711,0,0,131.3324
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.810103,60.36268,60.36268,0,0,0,60.36268,2.998713,0,7.105427E-15,0,1.810103,63.53966,60.36268,0,0,233.8406,108.3017,0,61.72956,-61.72956,133.0915,31.68839,0.2056476,66.39895,1.448083,0,110.1118
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,11.90353,74.97751,74.97751,81,0,22.761,74.97751,15.87613,0,0,0,11.90353,0,0,6.022489,5.721364,302.429,46.57214,17.62489,0,17.62489,149.812,35.66944,0.2056615,82.47527,9.522821,81,58.47567
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,35.61027,69.8259,69.8259,81,0,22.761,69.8259,50.99866,0,0,0,35.61027,0,0,11.17411,10.6154,284.8041,62.43454,46.22567,0,46.22567,193.6655,46.11074,0.2056963,76.80849,28.48822,81,98.04482
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,82.18851,55.07638,55.07638,81,0,22.761,55.07638,149.2264,0,0,0,82.18851,0,0,25.92362,24.62744,238.5784,104.0377,106.8159,0,106.8159,295,70.23795,0.2056421,60.58401,65.7508,81,186.2262
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,75.7246,76.67066,76.67066,81,0,22.761,76.67066,98.76608,0,0,0,75.7246,0,0,4.329341,4.112875,131.7625,200.172,79.83747,0,79.83747,370.7405,88.27136,0.2056494,84.33772,60.57968,81,275.8966
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,86.49228,67.81787,67.81787,34.97895,0,11.11767,67.81787,127.5361,0,0,0,86.49228,34.56728,32.83892,0,0,51.925,272.0257,51.925,0,51.925,420.0009,100,0.2055772,74.59966,69.19382,81,358.518
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,91.88948,60.41286,60.41286,0,0,0,60.41286,152.1025,28.297,0,0,91.88948,63.59248,60.41286,0,0,0,318.7582,0,0,0,420.0009,100,0.2055772,66.45414,73.51158,0,410.6477
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,108.1345,36.78334,36.78334,0,0,0,36.78334,293.9768,69.41516,0,0,108.1345,38.7193,36.78334,0,0,0,318.7582,0,0,0,420.0009,100,0.2055772,40.46167,86.50757,0,426.8927
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,51.77692,69.72201,69.72201,20.53394,0,7.463086,69.72201,74.26194,0,0,0,51.77692,51.77692,49.18807,0,0,0,318.7582,0,0,0,420.0009,100,0.2055772,76.69421,41.42154,81,370.5352
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,52.56133,27.5756,27.5756,0,0,0,27.5756,190.6081,23.53438,0,0,52.56133,29.02695,27.5756,0,0,0,318.7582,0,0,0,420.0009,100,0.2055772,30.33316,42.04906,0,371.3195
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,21.84326,38.12691,38.12691,0,0,0,38.12691,57.29091,0,7.105427E-15,0,21.84326,40.13359,38.12691,0,0,0,318.7582,0,18.29034,-18.29034,400.7211,95.4096,0.2055772,41.93961,17.47461,0,340.6015
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,10.46078,0,0,0,0,0,0,0,0,0,0,10.46078,0,0,0,0,20.3226,300.4679,10.46078,0,10.46078,410.6451,97.77245,0.2055535,0,8.368628,0,310.9287
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,16.95243,16.95243,0,0,0,16.95243,0,0,0,0,0,17.84467,16.95243,0,0,9.861814,309.8826,0,17.84467,-17.84467,391.8352,93.2939,0.2055535,18.64767,0,0,309.8826
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,63.92114,63.92114,81,0,22.761,63.92114,0,0,0,0,0,0,0,17.07886,16.22492,29.68922,292.0379,16.22492,0,16.22492,407.2275,96.95873,0.2055697,70.31326,0,81,292.0379
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.4643,306.6404,0,0,0,407.2275,96.95873,0.2055697,0,0,0,306.6404
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,99.14194,99.14194,81,0,22.761,99.14194,0,0,0,0,0,19.09679,18.14195,0,0,13.4643,306.6404,0,19.09679,-19.09679,387.0977,92.16593,0.2055697,109.0561,0,81,306.6404
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,34.68295,287.5436,0,0,0,387.0977,92.16593,0.2055697,0,0,0,287.5436
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,42.5952,42.5952,0,0,0,42.5952,0,0,0,0,0,44.83706,42.5952,0,0,34.68295,287.5436,0,44.83706,-44.83706,339.8353,80.913,0.2055697,46.85472,0,0,287.5436
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,22.20187,22.20187,0,0,0,22.20187,0,0,3.552714E-15,0,0,23.37039,22.20187,0,0,84.50191,242.7065,0,23.37039,-23.37039,315.2007,75.04765,0.2055697,24.42205,0,0,242.7065
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,47.49257,47.49257,0,0,0,47.49257,0,0,7.105427E-15,0,0,49.99218,47.49257,0,0,110.469,219.3361,0,49.99218,-49.99218,262.5044,62.50091,0.2055697,52.24183,0,0,219.3361
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,96.19798,96.19798,81,0,22.761,96.19798,0,0,0,0,0,15.99787,15.19798,0,0,166.0159,169.3439,0,15.99787,-15.99787,245.6411,58.48586,0.2055697,105.8178,0,81,169.3439
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,50.18627,50.18627,81,0,22.761,50.18627,0,0,0,0,0,0,0,30.81373,29.27304,183.7913,153.3461,29.27304,0,29.27304,273.412,65.09795,0.2055989,55.2049,0,81,153.3461
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,1.276514,1.276514,73.5923,0,20.88685,1.276514,0,0,0,0,0,0,0,72.31579,68.7,154.5182,179.6918,68.7,0,68.7,338.5865,80.61568,0.2056085,1.404165,0,81,179.6918
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,119.0345,119.0345,81,0,22.761,119.0345,0,0,0,0,0,40.03633,38.03452,0,0,85.81824,241.5218,0,40.03633,-40.03633,296.3845,70.5676,0.2056085,130.938,0,81,241.5218
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.720808,0,0,72.31579,0,20.56389,0,0,0,0,0,2.720808,0,0,72.31579,68.7,130.3031,201.4855,71.42081,0,71.42081,364.1402,86.69988,0.2056079,0,2.176647,81,204.2063
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,17.37804,78.40424,78.40424,81,0,22.761,78.40424,22.16467,0,0,0,17.37804,0,0,2.595766,2.465978,58.88225,265.7642,19.84402,0,19.84402,382.9659,91.18218,0.2056222,86.24466,13.90243,81,283.1422
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,28.87415,0,0,0,0,0,0,0,0,0,0,28.87415,0,0,0,0,39.03823,283.6238,28.87415,0,28.87415,410.3583,97.70417,0.2055568,0,23.09932,0,312.498
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,66.19623,147.0026,147.0026,81,0,22.761,147.0026,45.03065,0,0,12.00286,66.19623,69.47642,66.00259,0,0,10.16408,309.6106,0,3.280189,-3.280189,406.9007,96.88093,0.2055568,161.7029,52.95698,81,375.8068
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,77.24921,38.11526,38.11526,0,0,0,38.11526,202.6726,23.31915,0,0,77.24921,40.12133,38.11526,0,0,13.80873,306.3304,13.80873,0,13.80873,420.0009,100,0.2055255,41.92679,61.79937,0,383.5796
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,34.1653,131.8881,131.8881,81,0,22.761,131.8881,25.90477,0,0,0,34.1653,53.56638,50.88806,0,0,0,318.7582,0,19.40108,-19.40108,399.5503,95.13084,0.2055255,145.0769,27.33224,81,352.9235
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,67.91737,192.3553,149.7,81,0,22.761,149.7,45.36898,0,42.65528,61.89082,67.91737,72.31579,68.7,0,0,21.55675,299.3571,0,4.398425,-4.398425,394.914,94.02695,0.2055255,211.5908,54.33389,81,367.2745
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,75.51067,94.29107,94.29107,47.67764,0,14.33044,94.29107,80.08252,7.105427E-15,0,0,75.51067,49.06678,46.61344,0,0,26.44389,294.9587,26.44389,0,26.44389,420.0009,100,0.205534,103.7202,60.40854,81,370.4694
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,46.78287,112.7318,112.7318,68.28811,0,19.54489,112.7318,41.49926,7.105427E-15,0,0,46.78287,46.78287,44.44373,0,0,0,318.7582,0,0,0,420.0009,100,0.205534,124.005,37.4263,81,365.5411
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,37.86541,65.17652,65.17652,29.20438,0,9.656709,65.17652,58.0967,0,0,0,37.86541,37.86541,35.97214,0,0,0,318.7582,0,0,0,420.0009,100,0.205534,71.69418,30.29233,81,356.6236
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,37.74822,98.03909,98.03909,62.17828,0,17.99911,98.03909,38.50323,0,0,0,37.74822,37.74822,35.86081,0,0,0,318.7582,0,0,0,420.0009,100,0.205534,107.843,30.19858,81,356.5064
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,19.64289,0,0,0,0,0,0,0,19.64289,0,0,19.64289,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.205534,0,15.71431,0,338.4011
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,83.99854,83.99854,81,0,22.761,83.99854,0,0,0,0,0,3.156362,2.998544,0,0,0,318.7582,0,3.156362,-3.156362,416.6737,99.20783,0.205534,92.3984,0,81,318.7582
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,76.58247,76.58247,80.27412,0,22.57735,76.58247,0,3.552714E-15,0,0,0,0,0,3.691651,3.507069,3.507069,315.6019,3.507069,0,3.507069,420.0009,100,0.2055375,84.24071,0,81,315.6019
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,73.1231,73.1231,73.1231,0,20.76814,73.1231,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2055375,80.43541,0,81,318.7582
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,123.0604,123.0604,81,0,22.761,123.0604,0,0,1.421085E-14,0,0,44.27414,42.06044,0,0,0,318.7582,0,44.27414,-44.27414,373.3318,88.88834,0.2055375,135.3665,0,81,318.7582
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,33.85284,33.85284,0,0,0,33.85284,0,0,7.105427E-15,0,0,35.63457,33.85284,0,0,49.19349,274.4841,0,35.63457,-35.63457,335.7697,79.945,0.2055375,37.23812,0,0,274.4841
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,32.16677,32.16677,0,0,0,32.16677,0,0,0,0,0,33.85976,32.16677,0,0,88.78745,238.8495,0,33.85976,-33.85976,300.0783,71.44708,0.2055375,35.38345,0,0,238.8495
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,146.6779,146.6779,81,0,22.761,146.6779,0,0,0,11.64564,0,69.13458,65.67786,0,0,126.4094,204.9897,0,69.13458,-69.13458,227.2041,54.0961,0.2055375,161.3456,0,81,204.9897
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,203.2256,135.8552,68.7,0,68.7,292.3786,69.61382,0.2055432,0,0,81,135.8552
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,134.5256,197.6852,68.7,0,68.7,357.5532,85.13154,0.2055489,0,0,81,197.6852
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,9.358678,9.358678,0,0,0,9.358678,0,0,0,0,0,9.85124,9.358678,0,0,65.82562,259.5152,0,9.85124,-9.85124,347.1691,82.65913,0.2055489,10.29455,0,0,259.5152
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,85.10089,85.10089,81,0,22.761,85.10089,0,0,0,0,0,4.316725,4.100889,0,0,76.77144,249.6639,0,4.316725,-4.316725,342.6188,81.57574,0.2055489,93.61098,0,81,249.6639
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.5678,245.3472,0,0,0,342.6188,81.57574,0.2055489,0,0,0,245.3472
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,6.486854,0,0,0,0,0,0,0,0,0,0,6.486854,0,0,0,0,81.5678,245.3472,6.486854,0,6.486854,348.7728,83.04098,0.2055342,0,5.189483,0,251.8341
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,28.54176,0,0,0,0,0,0,0,0,0,0,28.54176,0,0,0,0,75.08095,251.1854,28.54176,0,28.54176,375.8499,89.48789,0.2054697,0,22.83341,0,279.7271
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,45.4434,81.82052,81.82052,81,0,22.761,81.82052,55.54035,0,0,0,45.4434,0.8637031,0.820518,0,0,46.53919,276.873,44.5797,0,44.5797,418.1419,99.5574,0.2054999,90.00257,36.35472,81,322.3163
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,76.99603,95.17064,95.17064,26.47064,0,8.965071,95.17064,80.90314,2.720748,0,0,76.99603,72.31579,68.7,0,0,1.95949,316.9947,1.95949,0,1.95949,420.0009,100,0.2054955,104.6877,61.59682,81,393.9907
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,59.44156,132.725,132.725,76.25547,0,21.56063,132.725,44.78552,0,0,0,59.44156,59.44156,56.46948,0,0,0,318.7582,0,0,0,420.0009,100,0.2054955,145.9975,47.55325,81,378.1998
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,72.66852,129.5379,129.5379,60.8379,0,17.65999,129.5379,56.09827,0.3527277,0,0,72.66852,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2054955,142.4917,58.13482,81,391.4268
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,96.83275,78.89474,78.89474,20.25,0,7.39125,78.89474,122.7366,35.10144,0,0,96.83275,61.73131,58.64474,0,0,0,318.7582,0,0,0,420.0009,100,0.2054955,86.78422,77.46619,81,415.591
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,90.77916,87.00417,87.00417,20.25,0,7.39125,87.00417,104.3389,20.51161,0,0,90.77916,70.26755,66.75417,0,0,0,318.7582,0,0,0,420.0009,100,0.2054955,95.70459,72.62332,81,409.5374
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,99.63712,38.34917,38.34917,0,0,0,38.34917,259.8156,59.26958,0,0,99.63712,40.36755,38.34917,0,0,0,318.7582,0,0,0,420.0009,100,0.2054955,42.18409,79.7097,0,418.3954
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,78.99822,0,0,0,0,0,0,0,78.99822,0,0,78.99822,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2054955,0,63.19858,0,397.7564
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,50.83663,110.9579,110.9579,62.66308,0,18.12176,110.9579,45.81615,0,0,0,50.83663,50.83663,48.2948,0,0,0,318.7582,0,0,0,420.0009,100,0.2054955,122.0537,40.6693,81,369.5948
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,20.69761,60.85244,60.85244,0,0,0,60.85244,34.01279,0,7.105427E-15,0,20.69761,64.0552,60.85244,0,0,0,318.7582,0,43.35759,-43.35759,374.2979,89.11838,0.2054955,66.93768,16.55809,0,339.4558
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.17509,275.4006,0,0,0,374.2979,89.11838,0.2054955,0,0,0,275.4006
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,21.21479,21.21479,0,0,0,21.21479,0,0,3.552714E-15,0,0,22.33135,21.21479,0,0,48.17509,275.4006,0,22.33135,-22.33135,350.7586,83.51379,0.2054955,23.33627,0,0,275.4006
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,27.93317,27.93317,0,0,0,27.93317,0,0,3.552714E-15,0,0,29.40333,27.93317,0,0,72.98771,253.0693,0,29.40333,-29.40333,319.7648,76.13432,0.2054955,30.72648,0,0,253.0693
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,104.5487,104.5487,81,0,22.761,104.5487,0,0,0,0,0,24.78807,23.54867,0,0,105.6581,223.666,0,24.78807,-24.78807,293.6359,69.91316,0.2054955,115.0035,0,81,223.666
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,95.93903,95.93903,81,0,22.761,95.93903,0,0,0,0,0,15.72529,14.93903,0,0,133.2004,198.8779,0,15.72529,-15.72529,277.0599,65.96652,0.2054955,105.5329,0,81,198.8779
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,48.81065,48.81065,81,0,22.761,48.81065,0,0,0,0,0,0,0,32.18935,30.57988,150.6729,183.1526,30.57988,0,30.57988,306.0706,72.87379,0.2055258,53.69172,0,81,183.1526
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,63.20567,63.20567,81,0,22.761,63.20567,0,0,0,0,0,0,0,17.79432,16.90461,120.0931,210.6745,16.90461,0,16.90461,322.1077,76.69215,0.2055426,69.52625,0,81,210.6745
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,47.01782,47.01782,81,0,22.761,47.01782,0,0,0,0,0,0,0,33.98218,32.28307,103.1884,225.8886,32.28307,0,32.28307,352.7341,83.98414,0.2055746,51.7196,0,81,225.8886
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,12.40358,12.40358,0,0,0,12.40358,0,0,1.776357E-15,0,0,13.0564,12.40358,0,0,70.90537,254.9434,0,13.0564,-13.0564,338.9714,80.70732,0.2055746,13.64394,0,0,254.9434
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,33.41241,33.41241,0,0,0,33.41241,0,0,7.105427E-15,0,0,35.17096,33.41241,0,0,85.41248,241.887,0,35.17096,-35.17096,301.898,71.88033,0.2055746,36.75365,0,0,241.887
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,35.54203,35.54203,0,0,0,35.54203,0,0,7.105427E-15,0,0,37.41266,35.54203,0,0,124.4913,206.716,0,37.41266,-37.41266,262.4616,62.49073,0.2055746,39.09623,0,0,206.716
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,33.93587,33.93587,0,0,0,33.93587,0,0,7.105427E-15,0,0,35.72196,33.93587,0,0,166.0609,169.3034,0,35.72196,-35.72196,224.8073,53.52545,0.2055746,37.32945,0,0,169.3034
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.851994,22.92404,22.92404,0,0,0,22.92404,8.078828,0,3.552714E-15,0,1.851994,24.13057,22.92404,0,0,205.752,133.5814,0,22.27858,-22.27858,201.3237,47.93411,0.2055746,25.21645,1.481595,0,135.4334
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,16.52196,15.40059,15.40059,0,0,0,15.40059,107.2814,0,0,0,16.52196,16.21115,15.40059,0,0,230.506,111.3028,0.3108155,0,0.3108155,201.6185,48.00431,0.2055739,16.94065,13.21757,0,127.8248
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,44.54879,117.0206,117.0206,81,0,22.761,117.0206,38.06919,0,0,0,44.54879,37.91639,36.02057,0,0,230.1952,111.5826,6.6324,0,6.6324,207.9106,49.50242,0.2055784,128.7226,35.63903,81,156.1314
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,72.90099,75.73915,75.73915,81,0,22.761,75.73915,96.25272,0,0,0,72.90099,0,0,5.260849,4.997806,223.5628,117.5517,77.8988,0,77.8988,281.8119,67.09793,0.20559,83.31306,58.32079,81,190.4527
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,88.1101,96.28968,96.28968,81,0,22.761,96.28968,91.50523,0,0,0,88.1101,16.0944,15.28968,0,0,145.664,187.6606,72.0157,0,72.0157,350.132,83.36459,0.2055923,105.9186,70.48808,81,275.7708
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,105.0993,35.15685,35.15685,0,0,0,35.15685,298.9439,0,0,0,105.0993,37.0072,35.15685,0,0,73.64828,252.4748,68.09205,0,68.09205,414.7297,98.74498,0.2054391,38.67253,84.0794,0,357.574
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,101.0784,35.68934,35.68934,0,0,0,35.68934,283.2173,57.95443,0,0,101.0784,37.56773,35.68934,0,0,5.556226,313.7576,5.556226,0,5.556226,420.0009,100,0.2054266,39.25827,80.86271,0,414.836
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,81.61381,0,0,0,0,0,0,0,81.61381,0,0,81.61381,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2054266,0,65.29105,0,400.372
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,81.19386,12.37595,12.37595,0,0,0,12.37595,656.0618,68.16655,0,0,81.19386,13.02731,12.37595,0,0,0,318.7582,0,0,0,420.0009,100,0.2054266,13.61354,64.95509,0,399.9521
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,54.35352,86.48203,86.48203,34.84618,0,11.08408,86.48203,62.8495,0,0,0,54.35352,54.35352,51.63585,0,0,0,318.7582,0,0,0,420.0009,100,0.2054266,95.13023,43.48282,81,373.1118
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,22.14066,40.25695,40.25695,0,0,0,40.25695,54.99835,0,0,0,22.14066,42.37573,40.25695,0,0,0,318.7582,0,20.23507,-20.23507,398.6712,94.92152,0.2054266,44.28264,17.71252,0,340.8989
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,15.35646,44.35818,44.35818,0,0,0,44.35818,34.61924,0,0,0,15.35646,46.69282,44.35818,0,0,22.48342,298.5232,0,31.33635,-31.33635,365.6398,87.05692,0.2054266,48.79399,12.28517,0,313.8796
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,24.68216,24.68216,0,0,0,24.68216,0,0,3.552714E-15,0,0,25.98122,24.68216,0,0,57.30159,267.1868,0,25.98122,-25.98122,338.2532,80.53631,0.2054266,27.15037,0,0,267.1868
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,13.4447,13.4447,0,0,0,13.4447,0,0,1.776357E-15,0,0,14.15231,13.4447,0,0,86.16961,241.2056,0,14.15231,-14.15231,323.3353,76.98444,0.2054266,14.78917,0,0,241.2056
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,101.8944,227.0533,0,0,0,323.3353,76.98444,0.2054266,0,0,0,227.0533
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,20.75278,20.75278,0,0,0,20.75278,0,0,0,0,0,21.84503,20.75278,0,0,101.8944,227.0533,0,21.84503,-21.84503,300.3087,71.50191,0.2054266,22.82805,0,0,227.0533
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,41.76436,41.76436,0,0,0,41.76436,0,0,7.105427E-15,0,0,43.96249,41.76436,0,0,126.1667,205.2082,0,43.96249,-43.96249,253.9681,60.46848,0.2054266,45.9408,0,0,205.2082
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,23.79027,23.79027,0,0,0,23.79027,0,0,0,0,0,25.04239,23.79027,0,0,175.0139,161.2457,0,25.04239,-25.04239,227.5711,54.18349,0.2054266,26.16929,0,0,161.2457
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,70.60234,70.60234,81,0,22.761,70.60234,0,0,0,0,0,0,0,10.39766,9.877773,202.8387,136.2034,9.877773,0,9.877773,236.942,56.41465,0.2054364,77.66257,0,81,136.2034
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,25.59662,25.59662,81,0,22.761,25.59662,0,0,0,0,0,0,0,55.40338,52.63321,192.961,145.0934,52.63321,0,52.63321,286.8742,68.30325,0.2054884,28.15628,0,81,145.0934
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,40.80816,40.80816,81,0,22.761,40.80816,0,0,0,0,0,0,0,40.19184,38.18225,140.3278,192.4632,38.18225,0,38.18225,323.0971,76.92773,0.2055262,44.88898,0,81,192.4632
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,10.43053,10.43053,81,0,22.761,10.43053,0,0,0,0,0,0,0,70.56947,67.04099,102.1455,226.8273,67.04099,0,67.04099,386.6978,92.07072,0.2055622,11.47359,0,81,226.8273
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,95.35339,95.35339,81,0,22.761,95.35339,0,0,0,0,0,15.10883,14.35338,0,0,35.10451,287.1642,0,15.10883,-15.10883,370.7717,88.27879,0.2055622,104.8887,0,81,287.1642
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,40.40597,40.40597,0,0,0,40.40597,0,0,0,0,0,42.5326,40.40597,0,0,51.8921,272.0553,0,42.5326,-42.5326,325.9384,77.60423,0.2055622,44.44656,0,0,272.0553
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.820412,30.72773,30.72773,0,0,0,30.72773,9.17872,0,0,0,2.820412,32.34498,30.72773,0,0,99.15054,229.5227,0,29.52456,-29.52456,294.8168,70.19433,0.2055622,33.8005,2.25633,0,232.3432
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,22.67361,48.08092,48.08092,0,0,0,48.08092,47.1572,0,0,0,22.67361,50.61149,48.08092,0,0,131.9556,199.9982,0,27.93788,-27.93788,265.3676,63.18265,0.2055622,52.88901,18.13889,0,222.6718
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,52.33505,93.63815,93.63815,81,0,22.761,93.63815,55.89074,0,0,0,52.33505,13.30331,12.63814,0,0,162.9977,172.0603,39.03174,0,39.03174,302.3964,71.999,0.2055884,103.002,41.86804,81,224.3954
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,72.63604,91.5656,91.5656,81,0,22.761,91.5656,79.32677,0,0,0,72.63604,11.12169,10.5656,0,0,123.966,207.1889,61.51435,0,61.51435,360.7541,85.89365,0.2056288,100.7222,58.10883,81,279.8249
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,79.64214,78.23396,78.23396,61.90295,0,17.92945,78.23396,101.7999,0,0,0,79.64214,17.19053,16.33101,0,0,62.4516,262.5518,62.4516,0,62.4516,420.0009,100,0.2056164,86.05736,63.71371,81,342.1939
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,81.94241,176.7849,149.7,81,0,22.761,149.7,54.73775,9.626625,27.08494,44.76344,81.94241,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2056164,194.4634,65.55393,81,400.7007
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,75.84475,68.9967,68.9967,20.25,0,7.39125,68.9967,109.9252,24.53244,0,0,75.84475,51.31231,48.7467,0,0,0,318.7582,0,0,0,420.0009,100,0.2056164,75.89637,60.6758,81,394.603
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,63.47473,0,0,0,0,0,0,0,63.47473,0,0,63.47473,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2056164,0,50.77979,0,382.233
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,54.58638,0,0,0,0,0,0,0,54.58638,0,0,54.58638,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2056164,0,43.66911,0,373.3446
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,49.83792,0,0,0,0,0,0,0,49.83792,0,0,49.83792,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2056164,0,39.87033,0,368.5961
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,32.65684,134.6231,134.6231,81,0,22.761,134.6231,24.25797,0,0,0,32.65684,56.44537,53.6231,0,0,0,318.7582,0,23.78853,-23.78853,394.9255,94.0297,0.2056164,148.0854,26.12547,81,351.4151
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,18.10007,89.7974,89.7974,81,0,22.761,89.7974,20.15656,0,0,0,18.10007,9.260419,8.797398,0,0,26.43171,294.9697,8.839652,0,8.839652,403.3116,96.02637,0.2056223,98.77714,14.48006,81,313.0698
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.59205,302.9254,0,0,0,403.3116,96.02637,0.2056223,0,0,0,302.9254
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,23.17521,23.17521,0,0,0,23.17521,0,0,3.552714E-15,0,0,24.39495,23.17521,0,0,17.59205,302.9254,0,24.39495,-24.39495,377.597,89.90387,0.2056223,25.49273,0,0,302.9254
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,98.34294,98.34294,81,0,22.761,98.34294,0,0,0,0,0,18.25573,17.34295,0,0,44.69756,278.5304,0,18.25573,-18.25573,358.3538,85.32216,0.2056223,108.1772,0,81,278.5304
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,64.541,64.541,81,0,22.761,64.541,0,0,0,0,0,0,0,16.459,15.63605,64.9817,260.2747,15.63605,0,15.63605,373.1874,88.85397,0.2056377,70.9951,0,81,260.2747
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,17.26895,17.26895,0,0,0,17.26895,0,0,0,0,0,18.17784,17.26895,0,0,49.34565,274.3471,0,18.17784,-18.17784,354.0263,84.29181,0.2056377,18.99584,0,0,274.3471
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,2.884574,2.884574,0,0,0,2.884574,0,0,4.440892E-16,0,0,3.036393,2.884574,0,0,69.54325,256.1693,0,3.036393,-3.036393,350.8257,83.52975,0.2056377,3.173031,0,0,256.1693
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,25.78288,25.78288,0,0,0,25.78288,0,0,3.552714E-15,0,0,27.13987,25.78288,0,0,72.91702,253.1329,0,27.13987,-27.13987,322.2177,76.71835,0.2056377,28.36116,0,0,253.1329
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,53.14798,53.14798,0,0,0,53.14798,0,0,7.105427E-15,0,0,55.94524,53.14798,0,0,103.0724,225.993,0,55.94524,-55.94524,263.2463,62.67756,0.2056377,58.46278,0,0,225.993
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,61.67862,61.67862,0,0,0,61.67862,0,0,7.105427E-15,0,0,64.92487,61.67862,0,0,165.2338,170.0478,0,64.92487,-64.92487,194.8095,46.38311,0.2056377,67.84648,0,0,170.0478
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,102.3539,102.3539,81,0,22.761,102.3539,0,0,0,0,0,22.47783,21.35394,0,0,237.3725,105.1229,0,22.47783,-22.47783,171.1158,40.74176,0.2056377,112.5893,0,81,105.1229
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,38.5591,38.5591,81,0,22.761,38.5591,0,7.105427E-15,0,0,0,0,0,42.4409,40.31886,262.3479,82.6451,40.31886,0,40.31886,209.3656,49.84885,0.2056774,42.415,0,81,82.6451
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,121.4796,121.4796,81,0,22.761,121.4796,0,0,1.421085E-14,0,0,42.61013,40.47963,0,0,222.0291,118.9321,0,42.61013,-42.61013,164.4506,39.15482,0.2056774,133.6276,0,81,118.9321
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.733196,37.38226,37.38226,81,0,22.761,37.38226,7.311479,0,0,0,2.733196,0,0,43.61774,41.43685,269.3737,76.32195,44.17004,0,44.17004,206.3539,49.13179,0.2057199,41.12049,2.186557,81,79.05514
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,27.26286,26.56871,26.56871,81,0,22.761,26.56871,102.6127,0,0,0,27.26286,0,0,54.43129,51.70972,225.2036,116.075,78.97259,0,78.97259,281.2739,66.96985,0.205729,29.22558,21.81029,81,143.3378
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,48.02908,75.31379,75.31379,81,0,22.761,75.31379,63.77197,-8.881784E-16,0,0,48.02908,0,0,5.686212,5.401902,146.231,187.1503,53.43098,0,53.43098,331.963,79.03865,0.2057663,82.84517,38.42327,81,235.1794
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,48.14847,0,0,47.00164,0,14.15942,0,0,0,0,0,48.14847,0,0,47.00164,44.65156,92.80003,235.2382,92.80003,0,92.80003,420.0009,100,0.2056406,0,38.51878,81,283.3867
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,46.75745,0,0,0,0,0,0,0,46.75745,0,0,46.75745,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2056406,0,37.40596,0,365.5157
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,73.19617,65.53099,65.53099,20.25,0,7.39125,65.53099,111.697,25.53198,0,0,73.19617,47.6642,45.28099,0,0,0,318.7582,0,0,0,420.0009,100,0.2056406,72.08409,58.55694,81,391.9544
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,115.938,61.24697,61.24697,0,0,0,61.24697,189.2959,51.46751,0,0,115.938,64.47049,61.24697,0,0,0,318.7582,0,0,0,420.0009,100,0.2056406,67.37167,92.7504,0,434.6962
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,102.9945,70.64055,70.64055,20.25,0,7.39125,70.64055,145.8008,49.95177,0,0,102.9945,53.04269,50.39055,0,0,0,318.7582,0,0,0,420.0009,100,0.2056406,77.70461,82.39556,81,421.7527
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,101.5569,70.78519,70.78519,20.25,0,7.39125,70.78519,143.4719,48.36193,0,0,101.5569,53.19494,50.53519,0,0,0,318.7582,0,0,0,420.0009,100,0.2056406,77.86372,81.2455,81,420.3151
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,77.45435,0,0,0,0,0,0,0,77.45435,0,0,77.45435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2056406,0,61.96348,0,396.2126
