Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,36.80285,98.69552,98.69552,63.73281,0,18.3924,98.69552,37.28928,0,0,0,36.80285,36.80285,34.9627,0,0,0,318.7582,0,0,0,420.0009,100,0.2056406,108.5651,29.44228,81,355.5611
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,15.60608,7.606622,7.606622,0,0,0,7.606622,205.1644,7.59911,0,0,15.60608,8.00697,7.606622,0,0,0,318.7582,0,0,0,420.0009,100,0.2056406,8.367284,12.48486,0,334.3643
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,176.5315,149.7,81,0,22.761,149.7,0,0,26.83153,44.48468,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.2056406,194.1847,0,81,318.7582
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,88.87343,88.87343,81,0,22.761,88.87343,0,0,0,0,0,8.287823,7.873432,0,0,80.35088,246.4424,0,8.287823,-8.287823,335.0372,79.7706,0.2056406,97.76077,0,81,246.4424
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,166.1497,149.7,81,0,22.761,149.7,0,0,16.44975,33.06473,0,72.31579,68.7,0,0,89.55957,238.1546,0,72.31579,-72.31579,258.8096,61.62122,0.2056406,182.7647,0,81,238.1546
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,26.19196,26.19196,81,0,22.761,26.19196,0,0,0,0,0,0,0,54.80804,52.06763,169.9104,165.8388,52.06763,0,52.06763,308.2053,73.38207,0.2056916,28.81116,0,81,165.8388
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,117.8428,212.6997,68.7,0,68.7,373.3799,88.8998,0.2056971,0,0,81,212.6997
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,93.7394,93.7394,81,0,22.761,93.7394,0,0,0,0,0,13.40989,12.73939,0,0,49.14281,274.5297,0,13.40989,-13.40989,359.2446,85.53426,0.2056971,103.1133,0,81,274.5297
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,22.4782,22.4782,0,0,0,22.4782,0,0,3.552714E-15,0,0,23.66126,22.4782,0,0,64.04269,261.1198,0,23.66126,-23.66126,334.3035,79.5959,0.2056971,24.72602,0,0,261.1198
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,39.36423,39.36423,0,0,0,39.36423,0,0,7.105427E-15,0,0,41.43604,39.36423,0,0,90.33298,237.4585,0,41.43604,-41.43604,290.626,69.19654,0.2056971,43.30066,0,0,237.4585
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,4.459223,4.459223,0,0,0,4.459223,0,0,0,0,0,4.693919,4.459223,0,0,136.373,196.0225,0,4.693919,-4.693919,285.6782,68.01849,0.2056971,4.905145,0,0,196.0225
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,53.40559,53.40559,0,0,0,53.40559,0,0,0,0,0,56.21641,53.40559,0,0,141.5885,191.3286,0,56.21641,-56.21641,226.4209,53.90963,0.2056971,58.74615,0,0,191.3286
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,46.14106,46.14106,0,0,0,46.14106,0,0,7.105427E-15,0,0,48.56953,46.14106,0,0,204.0512,135.1122,0,48.56953,-48.56953,175.2241,41.71995,0.2056971,50.75516,0,0,135.1122
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,32.08182,32.08182,0,0,0,32.08182,0,0,7.105427E-15,0,0,33.77033,32.08182,0,0,258.0173,86.54265,0,33.77033,-33.77033,139.6271,33.24448,0.2056971,35.29,0,0,86.54265
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.13779,71.33781,71.33781,81,0,22.761,71.33781,1.594932,0,0,0,1.13779,0,0,9.662195,9.179085,295.5399,52.77232,10.31687,0,10.31687,149.4145,35.57481,0.2057068,78.47159,0.9102318,81,53.91011
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,9.496987,0.6699811,0.6699811,72.98577,0,20.7334,0.6699811,1417.501,0,0,0,9.496987,0,0,72.31579,68.7,285.223,62.0575,78.19699,0,78.19699,223.5987,53.23768,0.2056931,0.7369792,7.59759,81,71.55449
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,7.129298,150.3978,149.7,81,0,22.761,149.7,4.76239,0,0.6978012,15.73758,7.129298,72.31579,68.7,0,0,207.026,132.4348,0,65.18649,-65.18649,154.8861,36.87757,0.2056931,165.4376,5.703438,81,139.5641
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,25.2448,13.30938,13.30938,81,0,22.761,13.30938,189.6767,0,0,0,25.2448,0,0,67.69062,64.30609,279.4555,67.2483,89.55089,0,89.55089,239.8415,57.10501,0.2056786,14.64032,20.19584,81,92.4931
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,16.77671,0,0,72.31579,0,20.56389,0,0,0,0,0,16.77671,0,0,72.31579,68.7,189.9046,147.8441,85.47672,0,85.47672,320.9319,76.41219,0.2056468,0,13.42137,81,164.6208
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,28.94001,80.69935,80.69935,81,0,22.761,80.69935,35.86151,0,0,0,28.94001,0,0,0.3006553,0.2856225,104.4279,224.7731,29.22563,0,29.22563,348.6577,83.01358,0.2056662,88.76928,23.152,81,253.7132
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,12.77452,0,0,0,0,0,0,0,0,0,0,12.77452,0,0,0,0,75.20225,251.0762,12.77452,0,12.77452,360.7767,85.89904,0.2056378,0,10.21961,0,263.8507
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,24.23182,17.33472,17.33472,0,0,0,17.33472,139.7877,0,0,0,24.23182,18.24708,17.33472,0,0,62.42773,262.5733,5.98474,0,5.98474,366.4543,87.25085,0.2056245,19.06819,19.38545,0,286.8051
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,23.50245,0,0,0,0,0,0,0,0,0,0,23.50245,0,0,0,0,56.44299,267.9595,23.50245,0,23.50245,388.7507,92.55951,0.2055723,0,18.80196,0,291.462
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,15.83317,9.546952,9.546952,0,0,0,9.546952,165.8453,0,0,0,15.83317,10.04942,9.546952,0,0,32.94054,289.1118,5.78375,0,5.78375,394.2376,93.86592,0.2055594,10.50165,12.66654,0,304.9449
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,18.84482,107.4233,107.4233,81,0,22.761,107.4233,17.54259,0,0,0,18.84482,27.81398,26.42328,0,0,27.15679,294.3171,0,8.969157,-8.969157,384.7833,91.61489,0.2055594,118.1656,15.07586,81,313.1619
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,11.19353,78.14452,78.14452,81,0,22.761,78.14452,14.32414,0,0,0,11.19353,0,0,2.855481,2.712707,37.12252,285.348,13.90623,0,13.90623,397.976,94.75599,0.2055695,85.95897,8.954822,81,296.5415
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.21629,297.8636,0,0,0,397.976,94.75599,0.2055695,0,0,0,297.8636
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,32.86051,32.86051,0,0,0,32.86051,0,0,7.105427E-15,0,0,34.59001,32.86051,0,0,23.21629,297.8636,0,34.59001,-34.59001,361.5149,86.0748,0.2055695,36.14656,0,0,297.8636
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,164.696,149.7,81,0,22.761,149.7,0,0,14.996,31.4656,0,72.31579,68.7,0,0,61.64963,263.2736,0,72.31579,-72.31579,285.2873,67.92542,0.2055695,181.1656,0,81,263.2736
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,103.5088,103.5088,81,0,22.761,103.5088,0,0,0,0,0,23.69351,22.50883,0,0,142.0005,190.9578,0,23.69351,-23.69351,260.3122,61.97897,0.2055695,113.8597,0,81,190.9578
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,44.98766,44.98766,81,0,22.761,44.98766,0,0,0,0,0,0,0,36.01234,34.21172,168.3266,167.2643,34.21172,0,34.21172,292.7683,69.70659,0.2056029,49.48642,0,81,167.2643
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,57.39727,57.39727,81,0,22.761,57.39727,0,0,0,0,0,0,0,23.60273,22.4226,134.1149,198.0548,22.4226,0,22.4226,314.0402,74.77133,0.2056248,63.13699,0,81,198.0548
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,119.9894,119.9894,81,0,22.761,119.9894,0,0,0,0,0,41.04144,38.98937,0,0,111.6923,218.2352,0,41.04144,-41.04144,270.7787,64.471,0.2056248,131.9883,0,81,218.2352
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,67.05534,67.05534,81,0,22.761,67.05534,0,0,0,0,0,0,0,13.94466,13.24743,157.2939,177.1937,13.24743,0,13.24743,283.3463,67.46328,0.2056377,73.76088,0,81,177.1937
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,81.36058,81.36058,81,0,22.761,81.36058,0,0,0,0,0,0.379556,0.3605782,0,0,144.0465,189.1164,0,0.379556,-0.379556,282.9463,67.36802,0.2056377,89.49664,0,81,189.1164
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,94.35721,94.35721,81,0,22.761,94.35721,0,0,0,0,0,14.06022,13.35721,0,0,144.4682,188.7368,0,14.06022,-14.06022,268.1255,63.83928,0.2056377,103.7929,0,81,188.7368
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,75.11933,75.11933,81,0,22.761,75.11933,0,0,0,0,0,0,0,5.880667,5.586634,160.0907,174.6766,5.586634,0,5.586634,273.4254,65.10117,0.2056431,82.63126,0,81,174.6766
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,90.52225,90.52225,81,0,22.761,90.52225,0,0,0,0,0,10.02342,9.522246,0,0,154.504,179.7046,0,10.02342,-10.02342,262.8598,62.58555,0.2056431,99.57447,0,81,179.7046
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.544503,56.16787,56.16787,81,0,22.761,56.16787,2.749799,0,0,0,1.544503,0,0,24.83213,23.59052,165.6412,169.6812,25.13503,0,25.13503,286.705,68.26296,0.2056672,61.78466,1.235603,81,171.2257
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,12.19153,69.48853,69.48853,81,0,22.761,69.48853,17.54466,0,0,0,12.19153,0,0,11.51148,10.9359,140.5061,192.3027,23.12743,0,23.12743,308.6456,73.4869,0.2056859,76.43737,9.753221,81,204.4942
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,19.76877,0.5529867,0.5529867,72.86877,0,20.7038,0.5529867,3574.908,0,0,0,19.76877,0,0,72.31579,68.7,117.3787,213.1174,88.46877,0,88.46877,392.5745,93.46992,0.2056492,0.6082854,15.81501,81,232.8861
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,44.05188,79.50811,79.50811,65.12328,0,18.74419,79.50811,55.40553,0,0,0,44.05188,15.14193,14.38483,0,0,28.90995,292.7393,28.90995,0,28.90995,420.0009,100,0.2056683,87.45892,35.24151,81,336.7911
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,58.42206,104.5013,104.5013,49.00037,0,14.66509,104.5013,55.90557,0,0,0,58.42206,58.42206,55.50096,0,0,0,318.7582,0,0,0,420.0009,100,0.2056683,114.9515,46.73765,81,377.1803
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,63.72417,0,0,0,0,0,0,0,63.72417,0,0,63.72417,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2056683,0,50.97934,0,382.4824
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,100.3338,0,0,0,0,0,0,0,100.3338,0,0,100.3338,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2056683,0,80.26704,0,419.092
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,77.08418,138.7748,138.7748,70.07477,0,19.99692,138.7748,55.54625,4.76839,0,2.952241,77.08418,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2056683,152.6522,61.66734,81,395.8424
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,33.80673,47.49198,47.49198,0,0,0,47.49198,71.18407,0,0,0,33.80673,49.99156,47.49198,0,0,0,318.7582,0,16.18483,-16.18483,402.9405,95.93803,0.2056683,52.24118,27.04538,0,352.5649
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,40.17488,0,0,0,0,0,0,0,22.19174,0,0,40.17488,0,0,0,0,17.98315,302.5734,17.98315,0,17.98315,420.0009,100,0.2056284,0,32.13991,0,342.7483
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,26.45293,0,0,0,0,0,0,0,26.45293,0,0,26.45293,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2056284,0,21.16234,0,345.2112
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,19.26028,41.24836,41.24836,0,0,0,41.24836,46.69345,0,7.105427E-15,0,19.26028,43.41933,41.24836,0,0,0,318.7582,0,24.15904,-24.15904,394.535,93.93671,0.2056284,45.3732,15.40823,0,338.0185
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,47.52773,47.52773,0,0,0,47.52773,0,0,7.105427E-15,0,0,50.02919,47.52773,0,0,26.84338,294.5992,0,50.02919,-50.02919,341.7996,81.38069,0.2056284,52.2805,0,0,294.5992
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,142.9377,142.9377,81,0,22.761,142.9377,0,0,0,7.531521,0,65.19763,61.93775,0,0,82.43137,244.57,0,65.19763,-65.19763,273.0753,65.01778,0.2056284,157.2315,0,81,244.57
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,27.49731,27.49731,81,0,22.761,27.49731,0,0,0,0,0,0,0,53.50269,50.82755,154.8732,179.3724,50.82755,0,50.82755,321.2945,76.49854,0.2056779,30.24704,0,81,179.3724
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,104.0456,225.1172,68.7,0,68.7,386.4691,92.01626,0.2056833,0,0,81,225.1172
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,79.50359,79.50359,81,0,22.761,79.50359,0,0,0,0,0,0,0,1.496404,1.421583,35.34562,286.9472,1.421583,0,1.421583,387.8177,92.33736,0.2056847,87.45396,0,81,286.9472
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,41.08164,41.08164,0,0,0,41.08164,0,0,7.105427E-15,0,0,43.24383,41.08164,0,0,33.92403,288.2266,0,43.24383,-43.24383,342.2347,81.48428,0.2056847,45.1898,0,0,288.2266
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,36.30311,36.30311,0,0,0,36.30311,0,0,7.105427E-15,0,0,38.2138,36.30311,0,0,81.97274,244.9828,0,38.2138,-38.2138,301.9538,71.89362,0.2056847,39.93343,0,0,244.9828
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,59.13263,59.13263,0,0,0,59.13263,0,0,7.105427E-15,0,0,62.24487,59.13263,0,0,124.4325,206.769,0,62.24487,-62.24487,236.3419,56.27177,0.2056847,65.04589,0,0,206.769
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,48.1331,48.1331,0,0,0,48.1331,0,0,7.105427E-15,0,0,50.66642,48.1331,0,0,193.5935,144.5241,0,50.66642,-50.66642,182.9348,43.55583,0.2056847,52.94641,0,0,144.5241
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,26.65603,26.65603,0,0,0,26.65603,0,0,3.552714E-15,0,0,28.05898,26.65603,0,0,249.8895,93.85767,0,28.05898,-28.05898,153.3581,36.51376,0.2056847,29.32163,0,0,93.85767
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,281.0662,65.79869,0,0,0,153.3581,36.51376,0.2056847,0,0,0,65.79869
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,58.89932,58.89932,81,0,22.761,58.89932,0,0,0,0,0,0,0,22.10068,20.99565,281.0662,65.79869,20.99565,0,20.99565,173.2763,41.25618,0.2057051,64.78925,0,81,65.79869
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,7.32265,12.73033,12.73033,81,0,22.761,12.73033,57.52131,0,0,0,7.32265,0,0,68.26968,64.85619,260.0705,84.69477,72.17884,0,72.17884,241.7512,57.55968,0.2057291,14.00336,5.85812,81,92.01742
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,32.31189,54.58342,54.58342,81,0,22.761,54.58342,59.19727,0,0,0,32.31189,0,0,26.41658,25.09575,187.8917,149.6557,57.40765,0,57.40765,296.2128,70.52673,0.2057747,60.04176,25.84951,81,181.9676
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,59.25277,68.77139,68.77139,81,0,22.761,68.77139,86.15905,0,0,0,59.25277,0,0,12.22862,11.61719,130.484,201.3226,70.86996,0,70.86996,363.446,86.53458,0.2058015,75.64852,47.40222,81,260.5754
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,90.33101,93.77039,93.77039,64.58928,0,18.60909,93.77039,96.33213,7.105427E-15,0,0,90.33101,30.71695,29.1811,0,0,59.61406,265.1056,59.61406,0,59.61406,420.0009,100,0.205789,103.1474,72.26481,81,355.4366
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,92.59407,0,0,0,0,0,0,0,92.59407,0,0,92.59407,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.205789,0,74.07526,0,411.3523
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,113.4146,152.9223,149.7,81,0,22.761,149.7,75.76125,41.0988,3.222328,18.51456,113.4146,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.205789,168.2146,90.73167,81,432.1728
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,117.6668,27.65051,27.65051,0,0,0,27.65051,425.5504,88.56102,0,0,117.6668,29.10579,27.65051,0,0,0,318.7582,0,0,0,420.0009,100,0.205789,30.41555,94.13345,0,436.425
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,109.7161,96.50715,96.50715,27.80715,0,9.303208,96.50715,113.6871,37.40034,0,0,109.7161,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.205789,106.1579,87.7729,81,428.4744
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,82.89095,125.3471,125.3471,56.64706,0,16.5997,125.3471,66.12915,10.57515,0,0,82.89095,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.205789,137.8818,66.31275,81,401.6492
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,70.41489,61.45602,61.45602,0,0,0,61.45602,114.5777,5.724347,0,0,70.41489,64.69055,61.45602,0,0,0,318.7582,0,0,0,420.0009,100,0.205789,67.60162,56.33192,0,389.1731
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,48.96436,58.21257,58.21257,0,0,0,58.21257,84.11302,0,0,0,48.96436,61.27639,58.21257,0,0,0,318.7582,0,12.31204,-12.31204,407.0228,96.91,0.205789,64.03384,39.17149,0,367.7226
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,17.8948,201.7476,149.7,81,0,22.761,149.7,11.95378,0,52.04758,72.22234,17.8948,72.31579,68.7,0,0,13.68004,306.4462,0,54.42099,-54.42099,349.6581,83.25175,0.205789,221.9223,14.31584,81,324.341
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,77.87057,77.87057,81,0,22.761,77.87057,0,4.440892E-16,0,0,0,0,0,3.129427,2.972956,74.1478,252.0252,2.972956,0,2.972956,352.4785,83.92327,0.2057919,85.65763,0,81,252.0252
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,38.97181,38.97181,0,0,0,38.97181,0,0,7.105427E-15,0,0,41.02296,38.97181,0,0,71.17485,254.7009,0,41.02296,-41.02296,309.2365,73.62758,0.2057919,42.86899,0,0,254.7009
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,173.2844,149.7,81,0,22.761,149.7,0,0,23.58441,40.91285,0,72.31579,68.7,0,0,116.7559,213.6779,0,72.31579,-72.31579,233.0089,55.4782,0.2057919,190.6129,0,81,213.6779
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,197.1068,141.3621,68.7,0,68.7,298.1835,70.99592,0.2057973,0,0,81,141.3621
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,29.36394,29.36394,81,0,22.761,29.36394,0,0,0,0,0,0,0,51.63605,49.05425,128.4068,203.1921,49.05425,0,49.05425,344.7204,82.07613,0.2058447,32.30034,0,81,203.1921
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,74.98252,74.98252,81,0,22.761,74.98252,0,0,0,0,0,0,0,6.017482,5.716608,79.35254,247.3409,5.716608,0,5.716608,350.1437,83.36737,0.2058502,82.48077,0,81,247.3409
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,47.16031,47.16031,0,0,0,47.16031,0,0,7.105427E-15,0,0,49.64243,47.16031,0,0,73.63593,252.4859,0,49.64243,-49.64243,297.8159,70.90842,0.2058502,51.87634,0,0,252.4859
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,24.33574,24.33574,0,0,0,24.33574,0,0,3.552714E-15,0,0,25.61657,24.33574,0,0,128.7942,202.8435,0,25.61657,-25.61657,270.8137,64.47932,0.2058502,26.76932,0,0,202.8435
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,59.4768,59.4768,0,0,0,59.4768,0,0,7.105427E-15,0,0,62.60715,59.4768,0,0,157.257,177.2269,0,62.60715,-62.60715,204.82,48.76656,0.2058502,65.42448,0,0,177.2269
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,77.91844,77.91844,81,0,22.761,77.91844,0,0,0,0,0,0,0,3.081558,2.92748,226.8206,114.6197,2.92748,0,2.92748,207.5972,49.42781,0.205853,85.71029,0,81,114.6197
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,50.91612,50.91612,81,0,22.761,50.91612,0,0,0,0,0,0,0,30.08388,28.57969,223.8931,117.2545,28.57969,0,28.57969,234.7103,55.88329,0.2058806,56.00773,0,81,117.2545
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,65.07511,65.07511,81,0,22.761,65.07511,0,0,0,0,0,0,0,15.92489,15.12864,195.3134,142.9762,15.12864,0,15.12864,249.0626,59.3005,0.2058952,71.58263,0,81,142.9762
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.616798,62.61607,62.61607,81,0,22.761,62.61607,8.970219,0,0,0,5.616798,0,0,18.38393,17.46474,180.1847,156.592,23.08153,0,23.08153,270.9597,64.51408,0.2059157,68.87768,4.493439,81,162.2088
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,23.44769,0,0,72.31579,0,20.56389,0,0,0,0,0,23.44769,0,0,72.31579,68.7,157.1032,177.3653,92.14769,0,92.14769,358.3786,85.32807,0.2058693,0,18.75815,81,200.813
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,29.63402,16.81554,16.81554,0,0,0,16.81554,176.23,0,0,0,29.63402,17.70057,16.81554,0,0,64.95551,260.2982,11.93345,0,11.93345,369.6997,88.02356,0.205843,18.49709,23.70722,0,289.9323
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,36.61211,0,0,0,0,0,0,0,0,0,0,36.61211,0,0,0,0,53.02206,271.0384,36.61211,0,36.61211,404.433,96.29338,0.2057624,0,29.28969,0,307.6505
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,53.63767,77.147,77.147,41.78067,0,12.83851,77.147,69.52657,0,0,0,53.63767,37.22772,35.36634,0,0,16.40995,303.9893,16.40995,0,16.40995,420.0009,100,0.2057731,84.8617,42.91014,81,357.627
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,36.9175,103.387,103.387,68.31538,0,19.55179,103.387,35.70807,0,0,0,36.9175,36.9175,35.07162,0,0,0,318.7582,0,0,0,420.0009,100,0.2057731,113.7257,29.534,81,355.6757
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,37.13963,0,0,0,0,0,0,0,37.13963,0,0,37.13963,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2057731,0,29.71171,0,355.8979
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,38.87751,47.43675,47.43675,0,0,0,47.43675,81.95652,0,0,0,38.87751,49.93342,47.43675,0,0,0,318.7582,0,11.05591,-11.05591,408.3469,97.22526,0.2057731,52.18042,31.10201,0,357.6357
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,50.34971,78.97813,78.97813,42.81603,0,13.10046,78.97813,63.75146,7.105427E-15,0,0,50.34971,38.06536,36.1621,0,0,12.28434,307.7023,12.28434,0,12.28434,420.0009,100,0.2057812,86.87595,40.27977,81,358.052
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,46.44556,28.91408,28.91408,0,0,0,28.91408,160.633,16.00969,0,0,46.44556,30.43587,28.91408,0,0,0,318.7582,0,0,0,420.0009,100,0.2057812,31.80549,37.15645,0,365.2038
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,18.38472,0,0,0,0,0,0,0,18.38472,0,0,18.38472,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2057812,0,14.70778,0,337.1429
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,5.413418,0,0,0,0,0,0,0,5.413418,0,0,5.413418,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2057812,0,4.330734,0,324.1716
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,109.2824,109.2824,81,0,22.761,109.2824,0,0,0,0,0,29.77093,28.28238,0,0,0,318.7582,0,29.77093,-29.77093,388.6195,92.52827,0.2057812,120.2106,0,81,318.7582
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,116.7367,116.7367,81,0,22.761,116.7367,0,0,1.421085E-14,0,0,37.6176,35.73672,0,0,33.07881,288.9873,0,37.6176,-37.6176,348.9671,83.08723,0.2057812,128.4104,0,81,288.9873
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.87614,251.3697,0,0,0,348.9671,83.08723,0.2057812,0,0,0,251.3697
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.87614,251.3697,0,0,0,348.9671,83.08723,0.2057812,0,0,0,251.3697
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,90.59012,90.59012,81,0,22.761,90.59012,0,0,0,0,0,10.09486,9.590119,0,0,74.87614,251.3697,0,10.09486,-10.09486,338.3262,80.55369,0.2057812,99.64913,0,81,251.3697
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,85.352,85.352,81,0,22.761,85.352,0,0,0,0,0,4.581052,4.351999,0,0,86.09266,241.2748,0,4.581052,-4.581052,333.4973,79.40396,0.2057812,93.8872,0,81,241.2748
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,25.80111,25.80111,81,0,22.761,25.80111,0,0,0,0,0,0,0,55.19889,52.43895,91.18272,236.6938,52.43895,0,52.43895,383.2453,91.2487,0.2058317,28.38122,0,81,236.6938
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,15.68121,15.68121,0,0,0,15.68121,0,0,1.776357E-15,0,0,16.50653,15.68121,0,0,38.74377,283.8888,0,16.50653,-16.50653,365.8459,87.10598,0.2058317,17.24933,0,0,283.8888
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,103.3212,103.3212,81,0,22.761,103.3212,0,0,0,0,0,23.49601,22.32121,0,0,57.08437,267.3823,0,23.49601,-23.49601,341.0789,81.2091,0.2058317,113.6533,0,81,267.3823
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.5928814,0.5928814,0,0,0,0.5928814,0,0,1.110223E-16,0,0,0.6240857,0.5928814,0,0,83.19105,243.8863,0,0.6240857,-0.6240857,340.4211,81.05247,0.2058317,0.6521695,0,0,243.8863
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,12.30428,12.30428,0,0,0,12.30428,0,0,1.776357E-15,0,0,12.95187,12.30428,0,0,83.88448,243.2622,0,12.95187,-12.95187,326.7686,77.80189,0.2058317,13.5347,0,0,243.2622
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,39.57937,39.57937,0,0,0,39.57937,0,0,0,0,0,41.66249,39.57937,0,0,98.27544,230.3103,0,41.66249,-41.66249,282.8524,67.34569,0.2058317,43.5373,0,0,230.3103
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.601047,62.39503,62.39503,0,0,0,62.39503,4.168677,0,0,0,2.601047,65.67898,62.39503,0,0,144.5671,188.6478,0,63.07793,-63.07793,216.3625,51.51477,0.2058317,68.63454,2.080838,0,191.2489
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,13.33283,25.32334,25.32334,0,0,0,25.32334,52.65037,0,0,0,13.33283,26.65615,25.32334,0,0,214.6537,125.5699,0,13.32332,-13.32332,202.3185,48.17096,0.2058317,27.85568,10.66627,0,138.9027
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,26.01144,83.93044,83.93044,81,0,22.761,83.93044,30.99166,0,0,0,26.01144,3.08468,2.930446,0,0,229.4574,112.2466,22.92676,0,22.92676,224.0687,53.34958,0.2058467,92.32349,20.80915,81,138.258
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,46.37336,25.58338,25.58338,81,0,22.761,25.58338,181.2636,0,0,0,46.37336,0,0,55.41662,52.64579,206.5306,132.8807,99.01915,0,99.01915,318.0065,75.71568,0.2058114,28.14172,37.09869,81,179.254
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,53.64557,100.8753,100.8753,81,0,22.761,100.8753,53.1801,0,0,0,53.64557,20.92134,19.87527,0,0,107.5115,221.9979,32.72423,0,32.72423,349.0514,83.10732,0.2058328,110.9628,42.91646,81,275.6435
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,68.439,94.63977,94.63977,81,0,22.761,94.63977,72.31526,0,0,0,68.439,14.35765,13.63977,0,0,74.78724,251.4497,54.08134,0,54.08134,400.3575,95.32302,0.2058681,104.1038,54.7512,81,319.8887
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,51.60287,0,0,0,0,0,0,0,30.89697,0,0,51.60287,0,0,0,0,20.7059,300.1229,20.7059,0,20.7059,420.0009,100,0.2058226,0,41.2823,0,351.7258
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,66.90112,113.0535,113.0535,49.49742,0,14.79085,113.0535,59.17652,0,0,0,66.90112,66.90112,63.55606,0,0,0,318.7582,0,0,0,420.0009,100,0.2058226,124.3588,53.52089,81,385.6593
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,57.55754,93.03961,93.03961,38.35995,0,11.97307,93.03961,61.86348,0,0,0,57.55754,57.55754,54.67966,0,0,0,318.7582,0,0,0,420.0009,100,0.2058226,102.3436,46.04603,81,376.3158
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,66.54037,84.81003,84.81003,21.59668,0,7.731959,84.81003,78.45814,0,0,0,66.54037,66.54037,63.21335,0,0,0,318.7582,0,0,0,420.0009,100,0.2058226,93.29103,53.2323,81,385.2986
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,50.15282,0,0,0,0,0,0,0,50.15282,0,0,50.15282,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2058226,0,40.12226,0,368.911
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,11.15289,0,0,0,0,0,0,0,11.15289,0,0,11.15289,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2058226,0,8.922309,0,329.9111
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2058226,0,0,0,318.7582
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,56.0802,56.0802,0,0,0,56.0802,0,0,0,0,0,59.03179,56.0802,0,0,0,318.7582,0,59.03179,-59.03179,357.7759,85.18456,0.2058226,61.68822,0,0,318.7582
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,40.54223,40.54223,0,0,0,40.54223,0,0,0,0,0,42.67603,40.54223,0,0,65.59088,259.7264,0,42.67603,-42.67603,312.7914,74.47399,0.2058226,44.59645,0,0,259.7264
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,56.46912,56.46912,0,0,0,56.46912,0,0,7.105427E-15,0,0,59.44118,56.46912,0,0,113.0087,217.0504,0,59.44118,-59.44118,250.1349,59.55581,0.2058226,62.11604,0,0,217.0504
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,64.73619,64.73619,81,0,22.761,64.73619,0,0,0,0,0,0,0,16.26381,15.45062,179.0544,157.6092,15.45062,0,15.45062,264.7926,63.04574,0.2058375,71.20981,0,81,157.6092
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,59.10078,59.10078,81,0,22.761,59.10078,0,0,0,0,0,0,0,21.89922,20.80426,163.6038,171.5148,20.80426,0,20.80426,284.5293,67.74493,0.2058574,65.01086,0,81,171.5148
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,104.5872,104.5872,81,0,22.761,104.5872,0,0,0,0,0,24.82867,23.58724,0,0,142.7996,190.2386,0,24.82867,-24.82867,258.3575,61.51358,0.2058574,115.046,0,81,190.2386
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,8.009583,8.009583,80.32537,0,22.59032,8.009583,0,0,0,0,0,0,0,72.31579,68.7,170.387,165.4099,68.7,0,68.7,323.5321,77.0313,0.2058867,8.810541,0,81,165.4099
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,53.21654,53.21654,81,0,22.761,53.21654,0,0,0,0,0,0,0,27.78346,26.39429,101.687,227.2399,26.39429,0,26.39429,348.5719,82.99315,0.205912,58.53819,0,81,227.2399
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,118.678,118.678,81,0,22.761,118.678,0,0,0,0,0,39.66108,37.67802,0,0,75.29269,250.9948,0,39.66108,-39.66108,306.7655,73.03925,0.205912,130.5458,0,81,250.9948
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,46.06545,46.06545,81,0,22.761,46.06545,0,0,0,0,0,0,0,34.93455,33.18782,119.3605,211.3337,33.18782,0,33.18782,338.2502,80.53561,0.2059437,50.67199,0,81,211.3337
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,37.61316,37.61316,0,0,0,37.61316,0,0,7.105427E-15,0,0,39.5928,37.61316,0,0,86.17273,241.2028,0,39.5928,-39.5928,296.5157,70.59885,0.2059437,41.37447,0,0,241.2028
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.818934,49.76581,49.76581,0,0,0,49.76581,13.70205,0,7.105427E-15,0,6.818934,52.38506,49.76581,0,0,130.1647,201.61,0,45.56613,-45.56613,248.4848,59.16293,0.2059437,54.74239,5.455148,0,208.4289
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,29.70981,53.80362,53.80362,0,0,0,53.80362,55.21898,0,7.105427E-15,0,29.70981,56.63539,53.80362,0,0,180.7938,156.0438,0,26.92558,-26.92558,220.1028,52.40532,0.2059437,59.18399,23.76785,0,185.7537
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,57.02785,86.76426,86.76426,81,0,22.761,86.76426,65.72735,0,0,0,57.02785,6.067643,5.764261,0,0,210.7111,129.1183,50.96021,0,50.96021,268.4479,63.91603,0.2059769,95.44069,45.62228,81,186.1461
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,83.90392,93.84039,93.84039,81,0,22.761,93.84039,89.41132,0,0,0,83.90392,13.51619,12.84038,0,0,159.7509,174.9825,70.38773,0,70.38773,335.2235,79.81496,0.2059897,103.2244,67.12314,81,258.8864
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,95.31676,98.33794,98.33794,81,0,22.761,98.33794,96.92776,0,0,0,95.31676,18.25046,17.33793,0,0,89.36314,238.3314,77.0663,0,77.0663,408.3351,97.22243,0.2059744,108.1717,76.2534,81,333.6482
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,114.4163,38.19171,38.19171,0,0,0,38.19171,299.5842,61.91768,0,0,114.4163,40.2018,38.19171,0,0,12.29683,307.6911,12.29683,0,12.29683,420.0009,100,0.2059475,42.01088,91.53304,0,422.1074
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,113.7096,65.70324,65.70324,20.25,0,7.39125,65.70324,173.0654,65.86404,0,0,113.7096,47.84552,45.45324,0,0,0,318.7582,0,0,0,420.0009,100,0.2059475,72.27357,90.96764,81,432.4678
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,89.40261,0,0,0,0,0,0,0,89.40261,0,0,89.40261,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2059475,0,71.52209,0,408.1608
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,71.49253,119.3605,119.3605,51.44263,0,15.28298,119.3605,59.89629,0,0,0,71.49253,71.49253,67.91791,0,0,0,318.7582,0,0,0,420.0009,100,0.2059475,131.2966,57.19403,81,390.2508
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,68.84419,19.24214,19.24214,0,0,0,19.24214,357.7782,48.58931,0,0,68.84419,20.25489,19.24214,0,0,0,318.7582,0,0,0,420.0009,100,0.2059475,21.16636,55.07535,0,387.6024
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,46.56738,62.27831,62.27831,0,0,0,62.27831,74.77302,0,7.105427E-15,0,46.56738,65.55612,62.27831,0,0,0,318.7582,0,18.98874,-18.98874,399.985,95.23432,0.2059475,68.50615,37.2539,0,365.3256
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,19.54927,125.213,125.213,81,0,22.761,125.213,15.61282,0,1.421085E-14,0,19.54927,46.53995,44.21295,0,0,21.0986,299.7695,0,26.99068,-26.99068,371.5343,88.46037,0.2059475,137.7343,15.63942,81,319.3188
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,112.257,112.257,81,0,22.761,112.257,0,0,0,0,0,32.9021,31.25699,0,0,51.08825,272.7788,0,32.9021,-32.9021,336.8524,80.2028,0.2059475,123.4827,0,81,272.7788
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,137.0522,137.0522,81,0,22.761,137.0522,0,0,0,1.057428,0,59.00232,56.05221,0,0,87.64613,239.8767,0,59.00232,-59.00232,274.6585,65.39475,0.2059475,150.7574,0,81,239.8767
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,45.29684,45.29684,81,0,22.761,45.29684,0,0,0,0,0,0,0,35.70316,33.918,153.2043,180.8744,33.918,0,33.918,306.8359,73.05603,0.2059799,49.82653,0,81,180.8744
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,119.2863,211.4006,68.7,0,68.7,372.0105,88.57375,0.2059851,0,0,81,211.4006
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.58627,273.2306,0,0,0,372.0105,88.57375,0.2059851,0,0,0,273.2306
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,47.94844,47.94844,0,0,0,47.94844,0,0,7.105427E-15,0,0,50.47205,47.94844,0,0,50.58627,273.2306,0,50.47205,-50.47205,318.8083,75.90658,0.2059851,52.74329,0,0,273.2306
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,37.89849,37.89849,0,0,0,37.89849,0,0,7.105427E-15,0,0,39.89315,37.89849,0,0,106.6663,222.7585,0,39.89315,-39.89315,276.7572,65.89444,0.2059851,41.68834,0,0,222.7585
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,44.26367,44.26367,0,0,0,44.26367,0,0,7.105427E-15,0,0,46.59334,44.26367,0,0,150.9921,182.8654,0,46.59334,-46.59334,227.6435,54.20073,0.2059851,48.69004,0,0,182.8654
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,33.94773,33.94773,0,0,0,33.94773,0,0,0,0,0,35.73445,33.94773,0,0,202.7624,136.272,0,35.73445,-35.73445,189.9761,45.23232,0.2059851,37.3425,0,0,136.272
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,38.74242,38.74242,0,0,0,38.74242,0,0,0,0,0,40.78149,38.74242,0,0,242.4674,100.5376,0,40.78149,-40.78149,146.9886,34.99722,0.2059851,42.61666,0,0,100.5376
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,94.51268,94.51268,81,0,22.761,94.51268,0,0,0,0,0,14.22388,13.51268,0,0,287.7801,59.75611,0,14.22388,-14.22388,131.9953,31.4274,0.2059851,103.964,0,81,59.75611
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,40.05329,40.05329,81,0,22.761,40.05329,0,0,0,0,0,0,0,40.94671,38.89938,303.5844,45.53223,38.89938,0,38.89938,168.8985,40.21386,0.2060221,44.05862,0,81,45.53223
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,2.124625,61.32876,61.32876,81,0,22.761,61.32876,3.464322,0,0,0,2.124625,0,0,19.67124,18.68768,264.6851,80.54166,20.8123,0,20.8123,188.6428,44.91487,0.2060413,67.46163,1.6997,81,82.66629
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,9.346415,85.9729,85.9729,81,0,22.761,85.9729,10.87135,0,0,0,9.346415,5.234632,4.9729,0,0,243.8728,99.27274,4.111783,0,4.111783,192.5436,45.84362,0.206044,94.57019,7.477131,81,108.6192
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,7.105748,71.48059,71.48059,81,0,22.761,71.48059,9.940806,0,0,0,7.105748,0,0,9.519405,9.043435,239.761,102.9733,16.14918,0,16.14918,207.8641,49.49134,0.2060572,78.62865,5.684598,81,110.0791
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,30.09478,111.9251,111.9251,81,0,22.761,111.9251,26.88833,1.421085E-14,0,0,30.09478,32.55269,30.92505,0,0,223.6118,117.5076,0,2.457911,-2.457911,205.2732,48.87447,0.2060572,123.1176,24.07582,81,147.6024
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,21.1691,32.10282,32.10282,81,0,22.761,32.10282,65.94156,0,0,0,21.1691,0,0,48.89718,46.45232,226.3428,115.0497,67.62142,0,67.62142,269.4245,64.14857,0.2060905,35.3131,16.93528,81,136.2188
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,16.06211,0,0,72.31579,0,20.56389,0,0,0,0,0,16.06211,0,0,72.31579,68.7,158.7214,175.909,84.76212,0,84.76212,349.8369,83.29433,0.2060605,0,12.84969,81,191.9711
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,59.48121,115.5353,115.5353,81,0,22.761,115.5353,51.48314,0,0,0,59.48121,36.35296,34.53531,0,0,73.95927,252.1949,23.12825,0,23.12825,371.7783,88.51846,0.2060754,127.0888,47.58496,81,311.6761
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,80.70084,24.93747,24.93747,0,0,0,24.93747,323.6127,3.619836,0,0,80.70084,26.24997,24.93747,0,0,50.83102,273.0103,50.83102,0,50.83102,420.0009,100,0.2059647,27.43122,64.56067,0,353.7112
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,50.55503,110.6861,110.6861,62.65884,0,18.12069,110.6861,45.67423,7.105427E-15,0,0,50.55503,50.55503,48.02728,0,0,0,318.7582,0,0,0,420.0009,100,0.2059647,121.7547,40.44402,81,369.3133
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,51.57727,217.3086,149.7,81,0,22.761,149.7,34.45375,0,67.60861,89.33947,51.57727,72.31579,68.7,0,0,0,318.7582,0,20.73852,-20.73852,398.1405,94.79517,0.2059647,239.0395,41.26182,81,370.3355
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,36.61677,94.61326,94.61326,81,0,22.761,94.61326,38.70152,0,0,0,36.61677,14.32974,13.61326,0,0,23.0428,298.0197,22.28703,0,22.28703,419.2838,99.82929,0.2059791,104.0746,29.29342,81,334.6365
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,16.80687,124.159,124.159,81,0,22.761,124.159,13.53657,0,0,0,16.80687,45.43053,43.159,0,0,0.7557717,318.078,0,28.62366,-28.62366,389.1118,92.64549,0.2059791,136.5749,13.44549,81,334.8849
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.55984,289.4544,0,0,0,389.1118,92.64549,0.2059791,0,0,0,289.4544
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,49.12061,49.12061,0,0,0,49.12061,0,0,0,0,0,51.7059,49.12061,0,0,32.55984,289.4544,0,51.7059,-51.7059,334.6091,79.66866,0.2059791,54.03267,0,0,289.4544
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,112.9786,112.9786,81,0,22.761,112.9786,0,0,0,0,0,33.66172,31.97863,0,0,90.01084,237.7485,0,33.66172,-33.66172,299.1265,71.22045,0.2059791,124.2765,0,81,237.7485
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,6.177083,6.177083,78.49287,0,22.1267,6.177083,0,0,0,0,0,0,0,72.31579,68.7,127.4128,204.0867,68.7,0,68.7,364.301,86.73817,0.2060025,6.794791,0,81,204.0867
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,66.71474,66.71474,81,0,22.761,66.71474,0,0,0,0,0,0,0,14.28527,13.571,58.71275,265.9167,13.571,0,13.571,377.1756,89.80354,0.2060154,73.38621,0,81,265.9167
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,18.96413,18.96413,0,0,0,18.96413,0,0,3.552714E-15,0,0,19.96224,18.96413,0,0,45.14175,278.1306,0,19.96224,-19.96224,356.1336,84.79353,0.2060154,20.86054,0,0,278.1306
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.32201,258.1684,0,0,0,356.1336,84.79353,0.2060154,0,0,0,258.1684
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,74.96519,74.96519,81,0,22.761,74.96519,0,0,0,0,0,0,0,6.034808,5.733067,67.32201,258.1684,5.733067,0,5.733067,361.5724,86.0885,0.2060209,82.46171,0,81,258.1684
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,22.48788,22.48788,0,0,0,22.48788,0,0,3.552714E-15,0,0,23.67145,22.48788,0,0,61.58895,263.3282,0,23.67145,-23.67145,336.6205,80.14758,0.2060209,24.73666,0,0,263.3282
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,10.53516,10.53516,0,0,0,10.53516,0,0,1.776357E-15,0,0,11.08964,10.53516,0,0,87.89056,239.6567,0,11.08964,-11.08964,324.931,77.36437,0.2060209,11.58868,0,0,239.6567
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,112.369,112.369,81,0,22.761,112.369,0,0,0,0,0,33.02002,31.36902,0,0,100.2124,228.5671,0,33.02002,-33.02002,290.1249,69.07721,0.2060209,123.6059,0,81,228.5671
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,29.84582,29.84582,81,0,22.761,29.84582,0,0,0,0,0,0,0,51.15418,48.59647,136.9013,195.5471,48.59647,0,48.59647,336.2275,80.05402,0.206067,32.8304,0,81,195.5471
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,7.721393,27.48149,27.48149,0,0,0,27.48149,28.09671,0,0,0,7.721393,28.92788,27.48149,0,0,88.30482,239.2839,0,21.20649,-21.20649,313.8739,74.73174,0.206067,30.22964,6.177114,0,247.0053
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,19.94435,64.22572,64.22572,81,0,22.761,64.22572,31.05352,0,0,0,19.94435,0,0,16.77429,15.93557,111.8676,218.0774,35.87992,0,35.87992,347.9126,82.83617,0.2060949,70.64828,15.95548,81,238.0217
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,21.45255,102.437,102.437,81,0,22.761,102.437,20.94219,0,0,0,21.45255,22.56526,21.437,0,0,75.98767,250.3693,0,1.112709,-1.112709,346.7397,82.55691,0.2060949,112.6807,17.16204,81,271.8219
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,45.14977,90.29444,90.29444,81,0,22.761,90.29444,50.00282,0,0,0,45.14977,9.783619,9.294438,0,0,77.22401,249.2566,35.36615,0,35.36615,380.291,90.54529,0.2061176,99.32388,36.11981,81,294.4064
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,69.11375,33.33169,33.33169,0,0,0,33.33169,207.3515,0,0,0,69.11375,35.08599,33.33169,0,0,41.85787,281.0862,34.02776,0,34.02776,412.5725,98.23136,0.2060437,36.66486,55.291,0,350.1999
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,93.84087,59.69591,59.69591,0,0,0,59.69591,157.1982,23.17296,0,0,93.84087,62.8378,59.69591,0,0,7.830103,311.7111,7.830103,0,7.830103,420.0009,100,0.2060267,65.6655,75.07269,0,405.552
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,93.29812,11.09457,11.09457,0,0,0,11.09457,840.9349,81.61963,0,0,93.29812,11.6785,11.09457,0,0,0,318.7582,0,0,0,420.0009,100,0.2060267,12.20403,74.6385,0,412.0563
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,71.42187,30.0658,30.0658,0,0,0,30.0658,237.5518,39.77365,0,0,71.42187,31.64821,30.0658,0,0,0,318.7582,0,0,0,420.0009,100,0.2060267,33.07238,57.13749,0,390.1801
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,77.73974,14.39215,14.39215,0,0,0,14.39215,540.1536,62.5901,0,0,77.73974,15.14964,14.39215,0,0,0,318.7582,0,0,0,420.0009,100,0.2060267,15.83137,62.19179,0,396.498
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,50.3164,36.63997,36.63997,0,0,0,36.63997,137.3265,11.74801,0,0,50.3164,38.56839,36.63997,0,0,0,318.7582,0,0,0,420.0009,100,0.2060267,40.30397,40.25312,0,369.0746
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,39.42086,13.29327,13.29327,0,0,0,13.29327,296.5475,25.42794,0,0,39.42086,13.99291,13.29327,0,0,0,318.7582,0,0,0,420.0009,100,0.2060267,14.62259,31.53669,0,358.1791
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,13.23997,46.58324,46.58324,0,0,0,46.58324,28.42218,0,7.105427E-15,0,13.23997,49.03499,46.58324,0,0,0,318.7582,0,35.79502,-35.79502,382.2696,91.01639,0.2060267,51.24157,10.59198,0,331.9982
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,39.77224,282.9632,0,0,0,382.2696,91.01639,0.2060267,0,0,0,282.9632
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,77.26515,77.26515,81,0,22.761,77.26515,0,0,0,0,0,0,0,3.734848,3.548106,39.77224,282.9632,3.548106,0,3.548106,385.6356,91.81782,0.2060301,84.99167,0,81,282.9632
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,36.22414,286.1565,0,0,0,385.6356,91.81782,0.2060301,0,0,0,286.1565
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,192.4951,149.7,81,0,22.761,149.7,0,0,42.79514,62.04465,0,72.31579,68.7,0,0,36.22414,286.1565,0,72.31579,-72.31579,309.4081,73.66844,0.2060301,211.7446,0,81,286.1565
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,12.81996,12.81996,81,0,22.761,12.81996,0,0,0,0,0,0,0,68.18004,64.77103,116.575,213.8407,64.77103,0,64.77103,370.8553,88.2987,0.2060694,14.10196,0,81,213.8407
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,75.48128,75.48128,81,0,22.761,75.48128,0,0,0,0,0,0,0,5.518719,5.242783,51.80397,272.1346,5.242783,0,5.242783,375.829,89.48292,0.2060743,83.02941,0,81,272.1346
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,94.18786,94.18786,81,0,22.761,94.18786,0,0,0,0,0,13.88196,13.18786,0,0,46.56119,276.8531,0,13.88196,-13.88196,361.1961,85.99891,0.2060743,103.6066,0,81,276.8531
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,49.16729,49.16729,0,0,0,49.16729,0,0,7.105427E-15,0,0,51.75504,49.16729,0,0,61.98559,262.9712,0,51.75504,-51.75504,306.6415,73.00974,0.2060743,54.08401,0,0,262.9712
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,125.08,125.08,81,0,22.761,125.08,0,0,1.421085E-14,0,0,46.40005,44.08005,0,0,119.4912,211.2162,0,46.40005,-46.40005,257.7316,61.36454,0.2060743,137.5881,0,81,211.2162
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,64.92986,64.92986,81,0,22.761,64.92986,0,0,0,0,0,0,0,16.07015,15.26664,171.0468,164.8161,15.26664,0,15.26664,272.2148,64.81292,0.2060888,71.42284,0,81,164.8161
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,112.784,112.784,81,0,22.761,112.784,0,0,0,0,0,33.45683,31.78399,0,0,155.7802,178.5561,0,33.45683,-33.45683,236.9482,56.41613,0.2060888,124.0624,0,81,178.5561
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,2.647087,2.647087,74.96288,0,21.23361,2.647087,0,0,0,0,0,0,0,72.31579,68.7,192.9544,145.0992,68.7,0,68.7,302.1227,71.93385,0.2061016,2.911796,0,81,145.0992
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,5.556959,61.98743,61.98743,81,0,22.761,61.98743,8.964654,0,0,0,5.556959,0,0,19.01257,18.06194,124.2544,206.9292,23.6189,0,23.6189,324.5296,77.2688,0.2061223,68.18618,4.445567,81,212.4862
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,32.95744,0,0,71.2401,0,20.29174,0,0,0,0,0,32.95744,0,0,71.2401,67.67809,100.6355,228.1862,100.6355,0,100.6355,420.0009,100,0.2060549,0,26.36595,81,261.1437
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,58.50953,96.20959,96.20959,40.62554,0,12.54626,96.20959,60.81466,0,0,0,58.50953,58.50953,55.58405,0,0,0,318.7582,0,0,0,420.0009,100,0.2060549,105.8306,46.80762,81,377.2678
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,79.90291,94.31039,94.31039,25.61039,0,8.74743,94.31039,84.72334,7.587121,0,0,79.90291,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2060549,103.7414,63.92233,81,398.6611
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,88.60921,155.4973,149.7,81,0,22.761,149.7,59.19119,16.29343,5.797263,21.34699,88.60921,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2060549,171.047,70.88737,81,407.3674
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,103.4734,141.1406,141.1406,72.44064,0,20.59548,141.1406,73.31226,31.1576,0,5.55471,103.4734,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2060549,155.2547,82.77871,81,422.2316
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,92.09669,0,0,0,0,0,0,0,92.09669,0,0,92.09669,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2060549,0,73.67735,0,410.8549
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,80.37981,28.1658,28.1658,0,0,0,28.1658,285.3809,50.7316,0,0,80.37981,29.6482,28.1658,0,0,0,318.7582,0,0,0,420.0009,100,0.2060549,30.98237,64.30385,0,399.138
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,70.56574,144.1792,144.1792,77.1418,0,21.78488,144.1792,48.94306,0,0,8.897178,70.56574,70.56574,67.03745,0,0,0,318.7582,0,0,0,420.0009,100,0.2060549,158.5972,56.45259,81,389.324
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,58.79799,1.963,1.963,0,0,0,1.963,2995.312,56.73168,0,0,58.79799,2.066316,1.963,0,0,0,318.7582,0,0,0,420.0009,100,0.2060549,2.1593,47.03839,0,377.5562
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,29.78929,0,0,0,0,0,0,0,29.78929,0,0,29.78929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2060549,0,23.83143,0,348.5475
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,10.46494,118.9024,118.9024,81,0,22.761,118.9024,8.801285,0,1.421085E-14,0,10.46494,39.8973,37.90244,0,0,0,318.7582,0,29.43236,-29.43236,388.9764,92.61324,0.2060549,130.7927,8.371954,81,329.2232
