Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,98.30599,98.30599,81,0,22.761,98.30599,0,0,0,0,0,18.21684,17.30599,0,0,32.70263,289.3259,0,18.21684,-18.21684,369.7742,88.04129,0.2060549,108.1366,0,81,289.3259
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,94.33109,94.33109,81,0,22.761,94.33109,0,0,0,0,0,14.03273,13.33109,0,0,52.94355,271.109,0,14.03273,-14.03273,354.9824,84.51945,0.2060549,103.7642,0,81,271.109
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,34.51188,34.51188,0,0,0,34.51188,0,0,0,0,0,36.32829,34.51188,0,0,68.53548,257.0763,0,36.32829,-36.32829,316.689,75.40199,0.2060549,37.96307,0,0,257.0763
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,52.73107,52.73107,0,0,0,52.73107,0,0,7.105427E-15,0,0,55.50639,52.73107,0,0,108.9002,220.748,0,55.50639,-55.50639,258.1801,61.47134,0.2060549,58.00418,0,0,220.748
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,170.574,165.2416,0,0,0,258.1801,61.47134,0.2060549,0,0,0,165.2416
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,170.574,165.2416,0,0,0,258.1801,61.47134,0.2060549,0,0,0,165.2416
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,57.51041,57.51041,0,0,0,57.51041,0,0,0,0,0,60.53728,57.51041,0,0,170.574,165.2416,0,60.53728,-60.53728,194.3682,46.27806,0.2060549,63.26146,0,0,165.2416
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,41.2845,41.2845,0,0,0,41.2845,0,0,7.105427E-15,0,0,43.45737,41.2845,0,0,237.8377,104.7043,0,43.45737,-43.45737,148.5601,35.37139,0.2060549,45.41295,0,0,104.7043
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,31.57145,31.57145,0,0,0,31.57145,0,0,3.552714E-15,0,0,33.2331,31.57145,0,0,286.1236,61.24696,0,33.2331,-33.2331,113.5294,27.03075,0.2060549,34.7286,0,0,61.24696
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,24.07498,24.07498,0,0,0,24.07498,0,0,3.552714E-15,0,0,25.34209,24.07498,0,0,323.0493,28.01386,0,25.34209,-25.34209,86.81647,20.67055,0.2060549,26.48248,0,0,28.01386
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,23.04535,23.04535,81,0,22.761,23.04535,0,0,0,0,0,0,0,57.95465,55.05692,351.2072,2.671772,55.05692,0,55.05692,139.048,33.10661,0.2061069,25.34988,0,81,2.671772
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,11.87962,11.87962,81,0,22.761,11.87962,0,0,0,0,0,0,0,69.12038,65.66437,296.1502,52.223,65.66437,0,65.66437,201.3427,47.93865,0.206144,13.06758,0,81,52.223
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,5.052122,20.68393,20.68393,81,0,22.761,20.68393,24.42535,0,0,0,5.052122,0,0,60.31607,57.30027,230.4859,111.3209,62.35239,0,62.35239,260.4954,62.02259,0.2061884,22.75232,4.041698,81,116.3731
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,27.88687,113.2641,113.2641,81,0,22.761,113.2641,24.6211,7.105427E-15,0,0,27.88687,33.96221,32.2641,0,0,168.1335,167.4381,0,6.075341,-6.075341,254.0914,60.49784,0.2061884,124.5905,22.3095,81,195.325
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,56.04922,0,0,72.31579,0,20.56389,0,0,0,0,0,56.04922,0,0,72.31579,68.7,174.8839,161.3627,124.7492,0,124.7492,372.4389,88.67576,0.2060722,0,44.83938,81,217.412
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,85.15367,31.26436,31.26436,0,0,0,31.26436,272.3666,2.109168,0,0,85.15367,32.90985,31.26436,0,0,50.13465,273.6371,50.13465,0,50.13465,420.0009,100,0.2059641,34.3908,68.12294,0,358.7907
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,99.40947,120.087,120.087,51.38699,0,15.26891,120.087,82.78122,27.09368,0,0,99.40947,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2059641,132.0957,79.52758,81,418.1677
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,101.8951,96.04893,96.04893,27.34894,0,9.187281,96.04893,106.0867,29.57936,0,0,101.8951,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2059641,105.6538,81.51612,81,420.6534
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,103.3414,26.92843,26.92843,0,0,0,26.92843,383.7633,74.9957,0,0,103.3414,28.34571,26.92843,0,0,0,318.7582,0,0,0,420.0009,100,0.2059641,29.62127,82.67313,0,422.0996
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,95.64308,201.8285,149.7,81,0,22.761,149.7,63.88983,23.32729,52.12846,72.31131,95.64308,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2059641,222.0113,76.51447,81,414.4013
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,86.74346,84.77288,84.77288,20.25,0,7.39125,84.77288,102.3245,18.82464,0,0,86.74346,67.91882,64.52288,0,0,0,318.7582,0,0,0,420.0009,100,0.2059641,93.25017,69.39477,81,405.5017
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,75.1965,73.4967,73.4967,20.25,0,7.39125,73.4967,102.3128,19.14734,0,0,75.1965,56.04916,53.2467,0,0,0,318.7582,0,0,0,420.0009,100,0.2059641,80.84637,60.1572,81,393.9547
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,50.86342,133.8521,133.8521,81,0,22.761,133.8521,37.99971,0,0,0,50.86342,55.63379,52.8521,0,0,0,318.7582,0,4.770375,-4.770375,414.9724,98.80276,0.2059641,147.2373,40.69073,81,369.6216
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,23.12185,0,0,0,0,0,0,0,17.82143,0,0,23.12185,0,0,0,0,5.300416,313.9879,5.300416,0,5.300416,420.0009,100,0.2059526,0,18.49748,0,337.1097
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2059526,0,0,0,318.7582
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,28.89332,28.89332,0,0,0,28.89332,0,0,3.552714E-15,0,0,30.41403,28.89332,0,0,0,318.7582,0,30.41403,-30.41403,387.9417,92.36687,0.2059526,31.78266,0,0,318.7582
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,30.63073,30.63073,0,0,0,30.63073,0,0,7.105427E-15,0,0,32.24287,30.63073,0,0,33.79336,288.3442,0,32.24287,-32.24287,353.9547,84.27475,0.2059526,33.6938,0,0,288.3442
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,48.91822,48.91822,0,0,0,48.91822,0,0,0,0,0,51.49287,48.91822,0,0,69.61877,256.1013,0,51.49287,-51.49287,299.6764,71.35139,0.2059526,53.81005,0,0,256.1013
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,26.18533,26.18533,0,0,0,26.18533,0,0,3.552714E-15,0,0,27.5635,26.18533,0,0,126.8331,204.6085,0,27.5635,-27.5635,270.6219,64.43367,0.2059526,28.80386,0,0,204.6085
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,157.4592,177.045,0,0,0,270.6219,64.43367,0.2059526,0,0,0,177.045
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,2.027559,2.027559,0,0,0,2.027559,0,0,0,0,0,2.134273,2.027559,0,0,157.4592,177.045,0,2.134273,-2.134273,268.3722,63.89802,0.2059526,2.230315,0,0,177.045
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,46.01756,46.01756,0,0,0,46.01756,0,0,7.105427E-15,0,0,48.43953,46.01756,0,0,159.8306,174.9107,0,48.43953,-48.43953,217.3125,51.74096,0.2059526,50.61931,0,0,174.9107
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,32.88251,32.88251,0,0,0,32.88251,0,0,0,0,0,34.61317,32.88251,0,0,213.6523,126.4712,0,34.61317,-34.61317,180.827,43.05396,0.2059526,36.17076,0,0,126.4712
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,87.78109,87.78109,81,0,22.761,87.78109,0,0,0,0,0,7.137987,6.781087,0,0,252.1114,91.85799,0,7.137987,-7.137987,173.3029,41.26251,0.2059526,96.5592,0,81,91.85799
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,3.254666,3.254666,75.57046,0,21.38733,3.254666,0,0,0,0,0,0,0,72.31579,68.7,260.0425,84.71999,68.7,0,68.7,238.4774,56.78023,0.2059673,3.580132,0,81,84.71999
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,1.54467,1.54467,73.86046,0,20.9547,1.54467,0,0,0,0,0,0,0,72.31579,68.7,191.3425,146.55,68.7,0,68.7,303.652,72.29794,0.2059769,1.699137,0,81,146.55
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.784734,73.83582,73.83582,81,0,22.761,73.83582,7.834591,0,0,0,5.784734,0,0,7.164183,6.805974,122.6425,208.38,12.59071,0,12.59071,315.5966,75.14189,0.205987,81.2194,4.627788,81,214.1647
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,28.27704,79.68436,79.68436,81,0,22.761,79.68436,35.48631,0,0,0,28.27704,0,0,1.315637,1.249855,110.0518,219.7116,29.5269,0,29.5269,343.6082,81.81133,0.2060062,87.6528,22.62163,81,247.9887
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,46.18267,0,0,0,0,0,0,0,0,0,0,46.18267,0,0,0,0,80.52487,246.2858,46.18267,0,46.18267,387.421,92.2429,0.2059069,0,36.94614,0,292.4685
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,65.03223,66.99847,66.99847,37.84295,0,11.84227,66.99847,97.06524,7.105427E-15,0,0,65.03223,30.69003,29.15553,0,0,34.3422,287.8503,34.3422,0,34.3422,420.0009,100,0.2058847,73.69832,52.02578,81,352.8825
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,82.03616,80.91886,80.91886,20.25,0,7.39125,80.91886,101.3808,18.17419,0,0,82.03616,63.86196,60.66887,0,0,0,318.7582,0,0,0,420.0009,100,0.2058847,89.01075,65.62892,81,400.7944
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,95.66824,36.76284,36.76284,0,0,0,36.76284,260.2308,56.97052,0,0,95.66824,38.69773,36.76284,0,0,0,318.7582,0,0,0,420.0009,100,0.2058847,40.43913,76.5346,0,414.4265
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,72.10563,59.14259,59.14259,0,0,0,59.14259,121.9183,9.850273,0,0,72.10563,62.25536,59.14259,0,0,0,318.7582,0,0,0,420.0009,100,0.2058847,65.05685,57.68451,0,390.8639
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,63.99792,0.1911758,0.1911758,0,0,0,0.1911758,33475.95,63.79668,0,0,63.99792,0.2012377,0.1911758,0,0,0,318.7582,0,0,0,420.0009,100,0.2058847,0.2102934,51.19834,0,382.7561
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,69.94727,127.9263,127.9263,61.4764,0,17.82153,127.9263,54.67778,0,0,0,69.94727,69.94727,66.44991,0,0,0,318.7582,0,0,0,420.0009,100,0.2058847,140.7189,55.95782,81,388.7055
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,57.35168,30.69253,30.69253,0,0,0,30.69253,186.8587,25.04375,0,0,57.35168,32.30793,30.69253,0,0,0,318.7582,0,0,0,420.0009,100,0.2058847,33.76178,45.88134,0,376.1099
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,31.87911,83.26506,83.26506,52.9799,0,15.67192,83.26506,38.2863,0,0,0,31.87911,31.87911,30.28516,0,0,0,318.7582,0,0,0,420.0009,100,0.2058847,91.59157,25.50329,81,350.6373
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,11.89813,62.52579,62.52579,51.22256,0,15.22731,62.52579,19.02916,1.776357E-15,0,0,11.89813,11.89813,11.30323,0,0,0,318.7582,0,0,0,420.0009,100,0.2058847,68.77837,9.518507,81,330.6564
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2058847,0,0,0,318.7582
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,36.56676,36.56676,0,0,0,36.56676,0,0,7.105427E-15,0,0,38.49133,36.56676,0,0,0,318.7582,0,38.49133,-38.49133,379.4274,90.33968,0.2058847,40.22344,0,0,318.7582
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,98.28346,98.28346,81,0,22.761,98.28346,0,0,0,0,0,18.19312,17.28346,0,0,42.76815,280.2669,0,18.19312,-18.19312,360.2502,85.77368,0.2058847,108.1118,0,81,280.2669
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,46.30099,46.30099,0,0,0,46.30099,0,0,0,0,0,48.73789,46.30099,0,0,62.98272,262.0738,0,48.73789,-48.73789,308.8759,73.54174,0.2058847,50.9311,0,0,262.0738
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,79.24631,79.24631,81,0,22.761,79.24631,0,0,0,0,0,0,0,1.753695,1.66601,117.1359,213.3359,1.66601,0,1.66601,310.4565,73.91805,0.2058862,87.17094,0,81,213.3359
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,90.54412,90.54412,81,0,22.761,90.54412,0,0,0,0,0,10.04645,9.544124,0,0,115.4699,214.8353,0,10.04645,-10.04645,299.8666,71.39666,0.2058862,99.59853,0,81,214.8353
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,18.86123,18.86123,81,0,22.761,18.86123,0,0,0,0,0,0,0,62.13877,59.03183,126.6326,204.7888,59.03183,0,59.03183,355.8691,84.73056,0.2059376,20.74736,0,81,204.7888
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,65.31313,65.31313,81,0,22.761,65.31313,0,0,0,0,0,0,0,15.68687,14.90253,67.60081,257.9175,14.90253,0,14.90253,370.0069,88.09669,0.2059516,71.84444,0,81,257.9175
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,122.5307,122.5307,81,0,22.761,122.5307,0,0,0,0,0,43.71655,41.53072,0,0,52.69828,271.3298,0,43.71655,-43.71655,323.9256,77.12498,0.2059516,134.7838,0,81,271.3298
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,66.95293,66.95293,81,0,22.761,66.95293,0,0,0,0,0,0,0,14.04708,13.34472,101.2722,227.6132,13.34472,0,13.34472,336.5855,80.13924,0.2059641,73.64822,0,81,227.6132
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,99.79984,99.79984,81,0,22.761,99.79984,0,0,0,0,0,19.7893,18.79983,0,0,87.9275,239.6235,0,19.7893,-19.7893,315.7257,75.17265,0.2059641,109.7798,0,81,239.6235
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,55.9995,55.9995,81,0,22.761,55.9995,0,0,0,0,0,0,0,25.0005,23.75047,109.9156,219.8342,23.75047,0,23.75047,338.2574,80.53732,0.2059864,61.59945,0,81,219.8342
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,7.129519,17.7048,17.7048,0,0,0,17.7048,40.26885,0,3.552714E-15,0,7.129519,18.63663,17.7048,0,0,86.16514,241.2096,0,11.50711,-11.50711,326.1278,77.64933,0.2059864,19.47528,5.703615,0,248.3391
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,20.90389,0,0,0,0,0,0,0,0,0,0,20.90389,0,0,0,0,98.95081,229.7025,20.90389,0,20.90389,345.959,82.37103,0.2059415,0,16.72311,0,250.6064
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,37.7915,153.8347,149.7,81,0,22.761,149.7,25.24483,0,4.134667,19.51813,37.7915,72.31579,68.7,0,0,78.04692,248.516,0,34.52428,-34.52428,309.5672,73.70634,0.2059415,169.2181,30.2332,81,286.3075
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,67.77143,137.8165,137.8165,81,0,22.761,137.8165,49.17511,0,0,1.898172,67.77143,59.80686,56.81652,0,0,116.4072,213.9917,7.964568,0,7.964568,317.1231,75.50535,0.2059466,151.5982,54.21714,81,281.7632
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,94.276,118.0386,118.0386,81,0,22.761,118.0386,79.86881,0,0,0,94.276,38.98797,37.03857,0,0,108.4427,221.1598,55.28804,0,55.28804,369.5739,87.99361,0.2059207,129.8424,75.42081,81,315.4358
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,99.19164,80.117,80.117,36.38185,0,11.47261,80.117,123.8085,0,0,0,99.19164,46.037,43.73515,0,0,53.15464,270.9191,53.15464,0,53.15464,420.0009,100,0.2058539,88.1287,79.35331,81,370.1107
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,69.77177,11.64327,11.64327,0,0,0,11.64327,599.2457,57.51571,0,0,69.77177,12.25607,11.64327,0,0,0,318.7582,0,0,0,420.0009,100,0.2058539,12.80759,55.81742,0,388.53
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,100.9624,13.57797,13.57797,0,0,0,13.57797,743.5748,86.66976,0,0,100.9624,14.2926,13.57797,0,0,0,318.7582,0,0,0,420.0009,100,0.2058539,14.93577,80.76989,0,419.7206
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,87.68311,0,0,0,0,0,0,0,87.68311,0,0,87.68311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2058539,0,70.14648,0,406.4413
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,76.77005,122.7518,122.7518,54.05183,0,15.94311,122.7518,62.54086,4.454259,0,0,76.77005,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2058539,135.027,61.41604,81,395.5283
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,47.49894,169.8991,149.7,81,0,22.761,149.7,31.72942,0,20.19907,37.18898,47.49894,72.31579,68.7,0,0,0,318.7582,0,24.81684,-24.81684,393.8416,93.77162,0.2058539,186.889,37.99916,81,366.2572
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,17.2463,0,0,0,0,0,0,0,0,0,0,17.2463,0,0,0,0,27.57427,293.9414,17.2463,0,17.2463,410.2029,97.66715,0.205817,0,13.79704,0,311.1877
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,105.4292,105.4292,81,0,22.761,105.4292,0,0,0,0,0,25.715,24.42924,0,0,10.32797,309.463,0,25.715,-25.715,383.0969,91.21336,0.205817,115.9722,0,81,309.463
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,8.902586,8.902586,0,0,0,8.902586,0,0,0,0,0,9.371142,8.902586,0,0,38.90019,283.748,0,9.371142,-9.371142,373.2188,88.86145,0.205817,9.792844,0,0,283.748
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,59.30387,59.30387,0,0,0,59.30387,0,0,7.105427E-15,0,0,62.42513,59.30387,0,0,49.31257,274.3769,0,62.42513,-62.42513,307.417,73.19437,0.205817,65.23425,0,0,274.3769
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,65.60439,65.60439,81,0,22.761,65.60439,0,0,0,0,0,0,0,15.39561,14.62583,118.6738,211.9518,14.62583,0,14.62583,321.2922,76.498,0.2058307,72.16483,0,81,211.9518
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,9.401577,9.401577,81,0,22.761,9.401577,0,0,0,0,0,0,0,71.59842,68.0185,104.048,225.115,68.0185,0,68.0185,385.8203,91.86179,0.2058627,10.34173,0,81,225.115
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,42.6517,42.6517,0,0,0,42.6517,0,0,7.105427E-15,0,0,44.89653,42.6517,0,0,36.02949,286.3317,0,44.89653,-44.89653,338.4952,80.59393,0.2058627,46.91687,0,0,286.3317
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,32.46466,32.46466,0,0,0,32.46466,0,0,7.105427E-15,0,0,34.17333,32.46466,0,0,85.91451,241.4352,0,34.17333,-34.17333,302.4733,72.01731,0.2058627,35.71113,0,0,241.4352
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,123.8849,207.2618,0,0,0,302.4733,72.01731,0.2058627,0,0,0,207.2618
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,48.88057,48.88057,0,0,0,48.88057,0,0,7.105427E-15,0,0,51.45322,48.88057,0,0,123.8849,207.2618,0,51.45322,-51.45322,248.2369,59.1039,0.2058627,53.76862,0,0,207.2618
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,2.083371,2.083371,0,0,0,2.083371,0,0,4.440892E-16,0,0,2.193022,2.083371,0,0,181.0551,155.8086,0,2.193022,-2.193022,245.9252,58.5535,0.2058627,2.291708,0,0,155.8086
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,61.25807,61.25807,0,0,0,61.25807,0,0,7.105427E-15,0,0,64.48219,61.25807,0,0,183.4918,153.6156,0,64.48219,-64.48219,177.955,42.37016,0.2058627,67.38388,0,0,153.6156
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,255.1387,89.1334,0,0,0,177.955,42.37016,0.2058627,0,0,0,89.1334
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,5.153305,60.80574,60.80574,0,0,0,60.80574,8.475031,0,0,0,5.153305,64.00603,60.80574,0,0,255.1387,89.1334,0,58.85273,-58.85273,115.9188,27.59966,0.2058627,66.88631,4.122644,0,94.28671
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,23.8626,59.94817,59.94817,81,0,22.761,59.94817,39.80539,0,0,0,23.8626,0,0,21.05183,19.99924,320.5306,30.28067,43.86184,0,43.86184,157.5298,37.50702,0.2058966,65.94299,19.09008,81,54.14327
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,52.13338,91.53343,91.53343,81,0,22.761,91.53343,56.95556,0,0,0,52.13338,11.08782,10.53343,0,0,276.6688,69.75632,41.04556,0,41.04556,196.469,46.77824,0.2059227,100.6868,41.7067,81,121.8897
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,85.96809,0,0,72.31579,0,20.56389,0,0,0,0,0,85.96809,0,0,72.31579,68.7,235.6232,106.6973,154.6681,0,154.6681,343.2,81.71413,0.2057441,0,68.77447,81,192.6654
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,94.18018,0,0,0,0,0,0,0,13.22504,0,0,94.18018,0,0,0,0,80.95513,245.8986,80.95513,0,80.95513,420.0009,100,0.2055714,0,75.34414,0,340.0788
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,114.1839,0,0,0,0,0,0,0,114.1839,0,0,114.1839,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2055714,0,91.34714,0,432.9421
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,104.2261,111.0034,111.0034,42.30345,0,12.97077,111.0034,93.8945,31.91034,0,0,104.2261,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2055714,122.1038,83.38091,81,422.9843
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,103.5265,119.3599,119.3599,50.65988,0,15.08495,119.3599,86.73476,31.21071,0,0,103.5265,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2055714,131.2959,82.8212,81,422.2847
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,71.99823,80.31861,80.31861,20.25,0,7.39125,80.31861,89.64078,8.768107,0,0,71.99823,63.23012,60.06861,0,0,0,318.7582,0,0,0,420.0009,100,0.2055714,88.35048,57.59858,81,390.7564
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,54.51268,78.3297,78.3297,26.54266,0,8.983292,78.3297,69.59388,0,0,0,54.51268,54.51268,51.78705,0,0,0,318.7582,0,0,0,420.0009,100,0.2055714,86.16267,43.61015,81,373.2709
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,29.36963,0,0,0,0,0,0,0,29.36963,0,0,29.36963,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2055714,0,23.49571,0,348.1279
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,15.55604,42.86053,42.86053,0,0,0,42.86053,36.29455,0,0,0,15.55604,45.11634,42.86053,0,0,0,318.7582,0,29.56031,-29.56031,388.8416,92.58113,0.2055714,47.14658,12.44483,0,334.3143
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,84.58433,84.58433,81,0,22.761,84.58433,0,0,0,0,0,3.772978,3.584329,0,0,32.84479,289.1979,0,3.772978,-3.772978,384.8645,91.63422,0.2055714,93.04276,0,81,289.1979
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,9.658935,9.658935,0,0,0,9.658935,0,0,0,0,0,10.1673,9.658935,0,0,37.03698,285.4249,0,10.1673,-10.1673,374.1472,89.08249,0.2055714,10.62483,0,0,285.4249
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.33398,275.2576,0,0,0,374.1472,89.08249,0.2055714,0,0,0,275.2576
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,45.60373,45.60373,0,0,0,45.60373,0,0,0,0,0,48.00393,45.60373,0,0,48.33398,275.2576,0,48.00393,-48.00393,323.5466,77.03475,0.2055714,50.1641,0,0,275.2576
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,82.92073,82.92073,81,0,22.761,82.92073,0,0,0,0,0,2.021825,1.920734,0,0,101.6717,227.2537,0,2.021825,-2.021825,321.4154,76.52733,0.2055714,91.21281,0,81,227.2537
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,103.9182,225.2319,68.7,0,68.7,386.59,92.04504,0.2055767,0,0,81,225.2319
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,113.3711,113.3711,81,0,22.761,113.3711,0,0,0,0,0,34.07486,32.37111,0,0,35.21815,287.0619,0,34.07486,-34.07486,350.6719,83.49315,0.2055767,124.7082,0,81,287.0619
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,39.04067,39.04067,0,0,0,39.04067,0,0,0,0,0,41.09544,39.04067,0,0,73.0791,252.987,0,41.09544,-41.09544,307.3535,73.17926,0.2055767,42.94474,0,0,252.987
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,60.94764,60.94764,0,0,0,60.94764,0,0,7.105427E-15,0,0,64.15541,60.94764,0,0,118.7407,211.8916,0,64.15541,-64.15541,239.7278,57.07793,0.2055767,67.0424,0,0,211.8916
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,45.27568,45.27568,0,0,0,45.27568,0,0,0,0,0,47.65862,45.27568,0,0,190.0245,147.7362,0,47.65862,-47.65862,189.4912,45.11686,0.2055767,49.80325,0,0,147.7362
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,242.9785,100.0776,0,0,0,189.4912,45.11686,0.2055767,0,0,0,100.0776
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,78.23871,78.23871,81,0,22.761,78.23871,0,0,0,0,0,0,0,2.761291,2.623227,242.9785,100.0776,2.623227,0,2.623227,191.9798,45.70938,0.2055791,86.06258,0,81,100.0776
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,7.618889,70.5339,70.5339,81,0,22.761,70.5339,10.80174,0,0,0,7.618889,0,0,10.46611,9.942801,240.3553,102.4385,17.56169,0,17.56169,208.6403,49.67616,0.2055933,77.58728,6.095111,81,110.0574
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,26.96287,38.23377,38.23377,81,0,22.761,38.23377,70.52108,0,0,0,26.96287,0,0,42.76623,40.62792,222.7936,118.244,67.59079,0,67.59079,272.7625,64.94333,0.2056262,42.05715,21.5703,81,145.2069
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,62.05809,61.20285,61.20285,81,0,22.761,61.20285,101.3974,0,0,0,62.05809,0,0,19.79716,18.8073,155.2028,179.0757,80.86538,0,80.86538,349.4782,83.20892,0.2056309,67.32313,49.64647,81,241.1338
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,87.56732,72.98384,72.98384,60.41544,0,17.5531,72.98384,119.9818,0,0,0,87.56732,13.2299,12.56841,0,0,74.33742,251.8546,74.33742,0,74.33742,420.0009,100,0.2055896,80.28223,70.05386,81,339.4219
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,84.95695,30.55946,30.55946,0,0,0,30.55946,278.0054,52.7891,0,0,84.95695,32.16785,30.55946,0,0,0,318.7582,0,0,0,420.0009,100,0.2055896,33.61541,67.96556,0,403.7152
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,74.49958,36.2896,36.2896,0,0,0,36.2896,205.2918,36.3,0,0,74.49958,38.19958,36.2896,0,0,0,318.7582,0,0,0,420.0009,100,0.2055896,39.91856,59.59967,0,393.2578
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,72.76818,125.2763,125.2763,56.57632,0,16.58181,125.2763,58.08614,0.4523916,0,0,72.76818,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2055896,137.804,58.21455,81,391.5264
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,83.96432,55.75585,55.75585,0,0,0,55.75585,150.5928,25.27395,0,0,83.96432,58.69037,55.75585,0,0,0,318.7582,0,0,0,420.0009,100,0.2055896,61.33144,67.17146,0,402.7226
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,83.34444,115.0766,115.0766,46.37663,0,14.00129,115.0766,72.42516,11.02865,0,0,83.34444,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2055896,126.5843,66.67555,81,402.1027
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,67.58013,115.4917,115.4917,51.29058,0,15.24452,115.4917,58.51514,0,0,0,67.58013,67.58013,64.20113,0,0,0,318.7582,0,0,0,420.0009,100,0.2055896,127.0409,54.06411,81,386.3383
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,37.73368,52.73802,52.73802,0,0,0,52.73802,71.54929,0,0,0,37.73368,55.51371,52.73802,0,0,0,318.7582,0,17.78003,-17.78003,401.259,95.53767,0.2055896,58.01182,30.18694,0,356.4919
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,13.21298,0,0,0,0,0,0,0,0,0,0,13.21298,0,0,0,0,19.75558,300.9782,13.21298,0,13.21298,413.794,98.52218,0.2055615,0,10.57038,0,314.1912
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,47.8071,47.8071,0,0,0,47.8071,0,0,7.105427E-15,0,0,50.32326,47.8071,0,0,6.542608,312.8699,0,50.32326,-50.32326,360.7486,85.89235,0.2055615,52.58781,0,0,312.8699
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,106.4504,106.4504,81,0,22.761,106.4504,0,0,0,0,0,26.78988,25.45039,0,0,62.45734,262.5466,0,26.78988,-26.78988,332.5096,79.16879,0.2055615,117.0954,0,81,262.5466
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,31.79157,31.79157,81,0,22.761,31.79157,0,7.105427E-15,0,0,0,0,0,49.20844,46.74801,92.22388,235.7567,46.74801,0,46.74801,376.8586,89.72807,0.2056051,34.97072,0,81,235.7567
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,25.96705,25.96705,0,0,0,25.96705,0,0,3.552714E-15,0,0,27.33374,25.96705,0,0,45.47586,277.83,0,27.33374,-27.33374,348.0464,82.86801,0.2056051,28.56376,0,0,277.83
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.84669,250.4962,0,0,0,348.0464,82.86801,0.2056051,0,0,0,250.4962
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.84669,250.4962,0,0,0,348.0464,82.86801,0.2056051,0,0,0,250.4962
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.84669,250.4962,0,0,0,348.0464,82.86801,0.2056051,0,0,0,250.4962
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.84669,250.4962,0,0,0,348.0464,82.86801,0.2056051,0,0,0,250.4962
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,11.02615,11.02615,0,0,0,11.02615,0,0,1.776357E-15,0,0,11.60648,11.02615,0,0,75.84669,250.4962,0,11.60648,-11.60648,335.812,79.95509,0.2056051,12.12877,0,0,250.4962
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,8.676226,8.676226,0,0,0,8.676226,0,0,0,0,0,9.132869,8.676226,0,0,88.74277,238.8897,0,9.132869,-9.132869,326.1852,77.66298,0.2056051,9.543848,0,0,238.8897
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,59.5907,59.5907,0,0,0,59.5907,0,0,7.105427E-15,0,0,62.72705,59.5907,0,0,98.8904,229.7569,0,62.72705,-62.72705,260.065,61.92012,0.2056051,65.54977,0,0,229.7569
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,18.05266,18.05266,0,0,0,18.05266,0,0,0,0,0,19.0028,18.05266,0,0,168.5871,167.0298,0,19.0028,-19.0028,240.0343,57.15092,0.2056051,19.85793,0,0,167.0298
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.871095,0,0,0,0,0,0,0,0,0,0,3.871095,0,0,0,0,189.7014,148.027,3.871095,0,3.871095,243.7068,58.02531,0.2055969,0,3.096876,0,151.8981
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,21.55213,0,0,0,0,0,0,0,0,0,0,21.55213,0,0,0,0,185.8303,151.511,21.55213,0,21.55213,264.1529,62.89342,0.2055512,0,17.2417,0,173.0631
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,42.43186,57.39161,57.39161,0,0,0,57.39161,73.9339,0,7.105427E-15,0,42.43186,60.41222,57.39161,0,0,164.2781,170.9079,0,17.98037,-17.98037,245.2,58.38083,0.2055512,63.13077,33.94548,0,213.3398
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,83.63251,60.80458,60.80458,0,0,0,60.80458,137.5431,0,0,0,83.63251,64.00482,60.80458,0,0,184.2563,152.9275,19.62769,0,19.62769,263.8204,62.81426,0.2055095,66.88504,66.90601,0,236.56
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,103.2297,0,0,0,0,0,0,0,0,0,0,103.2297,0,0,0,0,164.6286,170.5925,103.2297,0,103.2297,361.7527,86.13142,0.2052907,0,82.58375,0,273.8221
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,76.20437,92.3634,92.3634,78.29825,0,22.07746,92.3634,82.50494,0,0,0,76.20437,14.80542,14.06515,0,0,61.39895,263.4992,61.39895,0,61.39895,420.0009,100,0.2053191,101.5997,60.96349,81,339.7036
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,76.64891,83.74847,83.74847,20.25,0,7.39125,83.74847,91.52277,9.808421,0,0,76.64891,66.84049,63.49847,0,0,0,318.7582,0,0,0,420.0009,100,0.2053191,92.12331,61.31913,81,395.4071
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,86.83234,34.04597,34.04597,0,0,0,34.04597,255.0444,50.99447,0,0,86.83234,35.83786,34.04597,0,0,0,318.7582,0,0,0,420.0009,100,0.2053191,37.45057,69.46587,0,405.5905
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,65.94321,37.32825,37.32825,0,0,0,37.32825,176.6577,26.65032,0,0,65.94321,39.29289,37.32825,0,0,0,318.7582,0,0,0,420.0009,100,0.2053191,41.06107,52.75457,0,384.7014
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,65.39933,16.71831,16.71831,0,0,0,16.71831,391.1838,47.80111,0,0,65.39933,17.59822,16.71831,0,0,0,318.7582,0,0,0,420.0009,100,0.2053191,18.39014,52.31947,0,384.1576
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,43.26078,0,0,0,0,0,0,0,43.26078,0,0,43.26078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2053191,0,34.60862,0,362.019
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,15.99817,88.51935,88.51935,73.32109,0,20.81824,88.51935,18.07308,0,0,0,15.99817,15.99817,15.19826,0,0,0,318.7582,0,0,0,420.0009,100,0.2053191,97.37128,12.79854,81,334.7564
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,38.11123,38.11123,0,0,0,38.11123,0,0,0,0,0,40.11709,38.11123,0,0,0,318.7582,0,40.11709,-40.11709,377.7137,89.93166,0.2053191,41.92236,0,0,318.7582
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,90.88799,90.88799,81,0,22.761,90.88799,0,0,0,0,0,10.4084,9.887984,0,0,44.57454,278.6411,0,10.4084,-10.4084,366.7423,87.31942,0.2053191,99.97678,0,81,278.6411
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,65.98565,65.98565,81,0,22.761,65.98565,0,0,0,0,0,0,0,15.01435,14.26363,56.13943,268.2327,14.26363,0,14.26363,380.274,90.54124,0.2053324,72.58421,0,81,268.2327
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,19.34737,19.34737,0,0,0,19.34737,0,0,0,0,0,20.36565,19.34737,0,0,41.8758,281.07,0,20.36565,-20.36565,358.8067,85.42999,0.2053324,21.28211,0,0,281.07
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,7.027528,7.027528,0,0,0,7.027528,0,0,0,0,0,7.397398,7.027528,0,0,64.5043,260.7043,0,7.397398,-7.397398,351.0092,83.57344,0.2053324,7.730281,0,0,260.7043
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,23.47319,23.47319,0,0,0,23.47319,0,0,3.552714E-15,0,0,24.70863,23.47319,0,0,72.72363,253.307,0,24.70863,-24.70863,324.964,77.37222,0.2053324,25.82051,0,0,253.307
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,55.03312,55.03312,0,0,0,55.03312,0,0,7.105427E-15,0,0,57.9296,55.03312,0,0,100.1777,228.5983,0,57.9296,-57.9296,263.9008,62.8334,0.2053324,60.53643,0,0,228.5983
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,32.90324,32.90324,0,0,0,32.90324,0,0,0,0,0,34.63499,32.90324,0,0,164.5439,170.6687,0,34.63499,-34.63499,227.3923,54.14092,0.2053324,36.19357,0,0,170.6687
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,7.831627,7.831627,0,0,0,7.831627,0,0,0,0,0,8.243818,7.831627,0,0,203.0272,136.0337,0,8.243818,-8.243818,218.7026,52.07194,0.2053324,8.61479,0,0,136.0337
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,212.187,127.7899,0,0,0,218.7026,52.07194,0.2053324,0,0,0,127.7899
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,72.91359,72.91359,81,0,22.761,72.91359,0,0,0,0,0,0,0,8.086413,7.682093,212.187,127.7899,7.682093,0,7.682093,225.9904,53.80714,0.2053396,80.20495,0,81,127.7899
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,60.61089,60.61089,81,0,22.761,60.61089,0,0,0,0,0,0,0,20.3891,19.36965,204.5049,134.7038,19.36965,0,19.36965,244.3661,58.18229,0.2053577,66.67198,0,81,134.7038
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,9.01215,0,0,72.31579,0,20.56389,0,0,0,0,0,9.01215,0,0,72.31579,68.7,185.1353,152.1365,77.71215,0,77.71215,318.0903,75.73564,0.2053441,0,7.20972,81,161.1487
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,34.36378,75.05699,75.05699,81,0,22.761,75.05699,45.78359,0,0,0,34.36378,0,0,5.943011,5.64586,107.4231,222.0774,40.00965,0,40.00965,356.0468,84.77288,0.2053711,82.56269,27.49103,81,256.4412
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,61.75967,93.77413,93.77413,81,0,22.761,93.77413,65.86002,0,0,0,61.75967,13.44645,12.77413,0,0,67.41346,258.0861,48.31321,0,48.31321,401.8808,95.6857,0.2054018,103.1515,49.40773,81,319.8458
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,78.02571,69.62311,69.62311,20.25,0,7.39125,69.62311,112.0687,6.953774,0,0,78.02571,51.97169,49.3731,0,0,19.10025,301.568,19.10025,0,19.10025,420.0009,100,0.2053615,76.58542,62.42057,81,379.5937
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,99.55486,13.67747,13.67747,0,0,0,13.67747,727.8751,85.15753,0,0,99.55486,14.39733,13.67747,0,0,0,318.7582,0,0,0,420.0009,100,0.2053615,15.04521,79.64389,0,418.3131
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,114.9208,149.885,149.7,81,0,22.761,149.7,76.76743,42.60506,0.1850363,15.17354,114.9208,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2053615,164.8735,91.93668,81,433.6791
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,113.5381,49.19924,49.19924,0,0,0,49.19924,230.772,61.74939,0,0,113.5381,51.78867,49.19924,0,0,0,318.7582,0,0,0,420.0009,100,0.2053615,54.11917,90.83045,0,432.2963
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,104.6931,47.86285,47.86285,0,0,0,47.86285,218.7356,54.31116,0,0,104.6931,50.38195,47.86285,0,0,0,318.7582,0,0,0,420.0009,100,0.2053615,52.64914,83.75449,0,423.4513
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,82.18005,79.01464,79.01464,20.25,0,7.39125,79.01464,104.0061,20.32254,0,0,82.18005,61.85751,58.76464,0,0,0,318.7582,0,0,0,420.0009,100,0.2053615,86.9161,65.74404,81,400.9383
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,70.57121,60.82075,60.82075,0,0,0,60.82075,116.0315,6.549358,0,0,70.57121,64.02184,60.82075,0,0,0,318.7582,0,0,0,420.0009,100,0.2053615,66.90282,56.45696,0,389.3294
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,46.1248,101.4655,101.4655,57.64697,0,16.85268,101.4655,45.4586,0,0,0,46.1248,46.1248,43.81856,0,0,0,318.7582,0,0,0,420.0009,100,0.2053615,111.6121,36.89984,81,364.883
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,20.00836,9.62128,9.62128,0,0,0,9.62128,207.9594,9.880696,0,0,20.00836,10.12766,9.62128,0,0,0,318.7582,0,0,0,420.0009,100,0.2053615,10.58341,16.00669,0,338.7666
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,138.4186,138.4186,81,0,22.761,138.4186,0,0,0,2.560483,0,60.44065,57.41862,0,0,0,318.7582,0,60.44065,-60.44065,356.2908,84.83097,0.2053615,152.2605,0,81,318.7582
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,71.41019,71.41019,81,0,22.761,71.41019,0,0,0,0,0,0,0,9.589805,9.110314,67.15628,258.3176,9.110314,0,9.110314,364.9336,86.88878,0.2053699,78.55122,0,81,258.3176
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,62.18961,62.18961,0,0,0,62.18961,0,0,0,0,0,65.46275,62.18961,0,0,58.04597,266.5168,0,65.46275,-65.46275,295.9298,70.45934,0.2053699,68.40857,0,0,266.5168
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,65.47005,65.47005,81,0,22.761,65.47005,0,0,0,0,0,0,0,15.52995,14.75345,130.7823,201.0541,14.75345,0,14.75345,309.9261,73.79179,0.2053837,72.01706,0,81,201.0541
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,50.7838,50.7838,81,0,22.761,50.7838,0,0,0,0,0,0,0,30.2162,28.70539,116.0289,214.3322,28.70539,0,28.70539,337.1585,80.27567,0.2054104,55.86217,0,81,214.3322
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,87.32351,240.1671,0,0,0,337.1585,80.27567,0.2054104,0,0,0,240.1671
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,60.64056,60.64056,0,0,0,60.64056,0,0,7.105427E-15,0,0,63.83216,60.64056,0,0,87.32351,240.1671,0,63.83216,-63.83216,269.8735,64.25546,0.2054104,66.70461,0,0,240.1671
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,19.23087,19.23087,0,0,0,19.23087,0,0,3.552714E-15,0,0,20.24302,19.23087,0,0,158.2481,176.3349,0,20.24302,-20.24302,248.5355,59.17499,0.2054104,21.15395,0,0,176.3349
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,90.69102,90.69102,81,0,22.761,90.69102,0,0,0,0,0,10.20107,9.691016,0,0,180.7404,156.0919,0,10.20107,-10.20107,237.7826,56.61479,0.2054104,99.76012,0,81,156.0919
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,47.17556,47.17556,81,0,22.761,47.17556,0,7.105427E-15,0,0,0,0,0,33.82444,32.13322,192.0749,145.8908,32.13322,0,32.13322,268.2668,63.87293,0.2054402,51.89311,0,81,145.8908
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,58.20251,58.20251,81,0,22.761,58.20251,0,0,0,0,0,0,0,22.79749,21.65762,159.9417,174.8107,21.65762,0,21.65762,288.813,68.76488,0.2054604,64.02276,0,81,174.8107
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,68.41803,68.41803,81,0,22.761,68.41803,0,0,0,0,0,0,0,12.58197,11.95287,138.2841,194.3026,11.95287,0,11.95287,300.1526,71.46475,0.2054715,75.25983,0,81,194.3026
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.166707,80.16784,80.16784,81,0,22.761,80.16784,1.455331,0,0,0,1.166707,0,0,0.8321584,0.7905505,126.3312,205.0602,1.957258,0,1.957258,302.0094,71.90685,0.2054729,88.18462,0.9333659,81,206.2269
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,13.8927,0,0,72.31579,0,20.56389,0,0,0,0,0,13.8927,0,0,72.31579,68.7,124.3739,206.8217,82.5927,0,82.5927,380.3637,90.5626,0.205449,0,11.11416,81,220.7144
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,34.51286,125.6957,125.6957,81,0,22.761,125.6957,27.45748,0,0,0,34.51286,47.04806,44.69566,0,0,41.78123,281.1551,0,12.5352,-12.5352,367.1504,87.41659,0.205449,138.2652,27.61028,81,315.668
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,62.12852,105.5101,105.5101,81,0,22.761,105.5101,58.88395,0,0,0,62.12852,25.80011,24.51011,0,0,55.70924,268.6199,36.3284,0,36.3284,401.6146,95.62232,0.2054719,116.0611,49.70281,81,330.7484
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,93.77177,0,0,0,0,0,0,0,74.39094,0,0,93.77177,0,0,0,0,19.38083,301.3155,19.38083,0,19.38083,420.0009,100,0.2054311,0,75.01742,0,395.0872
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,104.6084,3.609352,3.609352,0,0,0,3.609352,2898.259,100.809,0,0,104.6084,3.799318,3.609352,0,0,0,318.7582,0,0,0,420.0009,100,0.2054311,3.970287,83.68668,0,423.3666
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,79.90056,122.7201,122.7201,54.02009,0,15.93508,122.7201,65.10797,7.584771,0,0,79.90056,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2054311,134.9921,63.92045,81,398.6588
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,112.9855,16.71684,16.71684,0,0,0,16.71684,675.8785,95.38887,0,0,112.9855,17.59668,16.71684,0,0,0,318.7582,0,0,0,420.0009,100,0.2054311,18.38853,90.38844,0,431.7438
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,79.58575,16.9042,16.9042,0,0,0,16.9042,470.8045,61.79185,0,0,79.58575,17.7939,16.9042,0,0,0,318.7582,0,0,0,420.0009,100,0.2054311,18.59463,63.6686,0,398.344
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,37.44084,93.07982,93.07982,57.51102,0,16.81829,93.07982,40.22445,0,0,0,37.44084,37.44084,35.5688,0,0,0,318.7582,0,0,0,420.0009,100,0.2054311,102.3878,29.95267,81,356.1991
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,12.55597,101.9418,101.9418,81,0,22.761,101.9418,12.3168,0,0,0,12.55597,22.04397,20.94177,0,0,0,318.7582,0,9.488003,-9.488003,409.9996,97.61876,0.2054311,112.1359,10.04478,81,331.3142
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,8.253275,0,0,0,0,0,0,0,0,0,0,8.253275,0,0,0,0,10.54223,309.2702,8.253275,0,8.253275,417.8293,99.48298,0.2054137,0,6.60262,0,317.5235
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,55.90694,55.90694,0,0,0,55.90694,0,0,0,0,0,58.84941,55.90694,0,0,2.28895,316.6982,0,58.84941,-58.84941,355.7966,84.71331,0.2054137,61.49763,0,0,316.6982
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,2.94506,2.94506,0,0,0,2.94506,0,0,0,0,0,3.100064,2.94506,0,0,67.67719,257.8488,0,3.100064,-3.100064,352.5289,83.93528,0.2054137,3.239567,0,0,257.8488
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,47.18723,47.18723,0,0,0,47.18723,0,0,7.105427E-15,0,0,49.67076,47.18723,0,0,71.1217,254.7487,0,49.67076,-49.67076,300.1713,71.46922,0.2054137,51.90595,0,0,254.7487
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,53.24513,53.24513,0,0,0,53.24513,0,0,7.105427E-15,0,0,56.04751,53.24513,0,0,126.3114,205.0779,0,56.04751,-56.04751,241.092,57.40275,0.2054137,58.56964,0,0,205.0779
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,76.32571,76.32571,81,0,22.761,76.32571,0,0,0,0,0,0,0,4.674287,4.440573,188.5864,149.0304,4.440573,0,4.440573,245.3047,58.40577,0.2054178,83.95828,0,81,149.0304
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,78.48845,78.48845,81,0,22.761,78.48845,0,0,0,0,0,0,0,2.51155,2.385972,184.1459,153.0269,2.385972,0,2.385972,247.5683,58.94471,0.2054201,86.3373,0,81,153.0269
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,49.74971,49.74971,81,0,22.761,49.74971,0,0,0,0,0,0,0,31.25029,29.68777,181.7599,155.1743,29.68777,0,29.68777,275.7325,65.65047,0.2054476,54.72468,0,81,155.1743
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,152.0721,181.8933,68.7,0,68.7,340.9071,81.1682,0.2054529,0,0,81,181.8933
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,1.127064,1.127064,0,0,0,1.127064,0,0,2.220446E-16,0,0,1.186383,1.127064,0,0,83.37212,243.7233,0,1.186383,-1.186383,339.6566,80.87045,0.2054529,1.23977,0,0,243.7233
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,38.51918,38.51918,0,0,0,38.51918,0,0,7.105427E-15,0,0,40.54651,38.51918,0,0,84.69032,242.5369,0,40.54651,-40.54651,296.9168,70.69433,0.2054529,42.3711,0,0,242.5369
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,129.742,201.9904,0,0,0,296.9168,70.69433,0.2054529,0,0,0,201.9904
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,129.742,201.9904,0,0,0,296.9168,70.69433,0.2054529,0,0,0,201.9904
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,10.77908,13.26197,13.26197,0,0,0,13.26197,81.27818,0,0,0,10.77908,13.95996,13.26197,0,0,129.742,201.9904,0,3.18088,-3.18088,293.5638,69.89601,0.2054529,14.58816,8.623266,0,212.7695
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,24.19139,0,0,0,0,0,0,0,0,0,0,24.19139,0,0,0,0,133.2763,198.8095,24.19139,0,24.19139,316.5138,75.36028,0.205402,0,19.35312,0,223.0009
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,41.95164,50.79898,50.79898,0,0,0,50.79898,82.58363,0,0,0,41.95164,53.47261,50.79898,0,0,109.0849,220.5818,0,11.52097,-11.52097,304.3696,72.46881,0.205402,55.87888,33.56131,0,262.5334
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,63.1134,16.68826,16.68826,0,0,0,16.68826,378.1905,0,0,0,63.1134,17.56658,16.68826,0,0,121.886,209.0608,45.54681,0,45.54681,347.5791,82.75677,0.2053063,18.35708,50.49072,0,272.1742
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,77.47584,17.03265,17.03265,0,0,0,17.03265,454.8665,0,0,0,77.47584,17.92911,17.03265,0,0,76.33919,250.053,59.54673,0,59.54673,404.0701,96.20698,0.2051812,18.73592,61.98067,0,327.5288
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,90.468,17.87561,17.87561,0,0,0,17.87561,506.0974,54.85911,0,0,90.468,18.81643,17.87561,0,0,16.79246,303.645,16.79246,0,16.79246,420.0009,100,0.205146,19.66317,72.3744,0,394.113
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,82.00423,58.64011,58.64011,0,0,0,58.64011,139.8433,20.27781,0,0,82.00423,61.72643,58.64011,0,0,0,318.7582,0,0,0,420.0009,100,0.205146,64.50412,65.60339,0,400.7625
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,68.76998,0,0,0,0,0,0,0,68.76998,0,0,68.76998,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.205146,0,55.01599,0,387.5282
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,59.81158,102.1614,102.1614,45.34039,0,13.73912,102.1614,58.54617,0,0,0,59.81158,59.81158,56.821,0,0,0,318.7582,0,0,0,420.0009,100,0.205146,112.3775,47.84927,81,378.5698
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,50.14997,0,0,0,0,0,0,0,50.14997,0,0,50.14997,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.205146,0,40.11997,0,368.9082
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,26.2288,63.55083,63.55083,38.63346,0,12.04227,63.55083,41.27217,0,0,0,26.2288,26.2288,24.91736,0,0,0,318.7582,0,0,0,420.0009,100,0.205146,69.90591,20.98304,81,344.987
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,14.44749,57.46196,57.46196,0,0,0,57.46196,25.1427,0,7.105427E-15,0,14.44749,60.48627,57.46196,0,0,0,318.7582,0,46.03879,-46.03879,371.4717,88.44547,0.205146,63.20816,11.55799,0,333.2057
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,35.14749,35.14749,0,0,0,35.14749,0,0,0,0,0,36.99736,35.14749,0,0,51.15421,272.7195,0,36.99736,-36.99736,332.4731,79.1601,0.205146,38.66224,0,0,272.7195
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,92.26238,235.7221,0,0,0,332.4731,79.1601,0.205146,0,0,0,235.7221
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,92.26238,235.7221,0,0,0,332.4731,79.1601,0.205146,0,0,0,235.7221
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,92.26238,235.7221,0,0,0,332.4731,79.1601,0.205146,0,0,0,235.7221
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,17.91987,17.91987,0,0,0,17.91987,0,0,3.552714E-15,0,0,18.86302,17.91987,0,0,92.26238,235.7221,0,18.86302,-18.86302,312.5897,74.42596,0.205146,19.71185,0,0,235.7221
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,59.19062,59.19062,0,0,0,59.19062,0,0,7.105427E-15,0,0,62.30592,59.19062,0,0,113.2213,216.8591,0,62.30592,-62.30592,246.9135,58.78881,0.205146,65.10968,0,0,216.8591
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,99.13026,99.13026,81,0,22.761,99.13026,0,0,0,0,0,19.08449,18.13027,0,0,182.4501,154.5531,0,19.08449,-19.08449,226.7967,53.9991,0.205146,109.0433,0,81,154.5531
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,15.77231,15.77231,81,0,22.761,15.77231,0,0,0,0,0,0,0,65.22769,61.9663,203.6551,135.4687,61.9663,0,61.9663,285.5831,67.99583,0.2051906,17.34954,0,81,135.4687
