Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,145.1147,145.1147,81,0,22.761,145.1147,0,0,0,9.926156,0,67.48914,64.11469,0,0,141.6888,191.2383,0,67.48914,-67.48914,214.4433,51.05782,0.2051906,159.6262,0,81,191.2383
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,57.07787,57.07787,81,0,22.761,57.07787,0,-3.552714E-15,0,0,0,0,0,23.92213,22.72602,216.6767,123.7492,22.72602,0,22.72602,236.0031,56.19109,0.2052117,62.78566,0,81,123.7492
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,67.28281,67.28281,81,0,22.761,67.28281,0,0,0,0,0,0,0,13.71718,13.03132,193.9507,144.2026,13.03132,0,13.03132,248.3657,59.13456,0.2052238,74.0111,0,81,144.2026
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,70.94484,70.94484,81,0,22.761,70.94484,0,0,0,0,0,0,0,10.05516,9.552401,180.9194,155.9308,9.552401,0,9.552401,257.4279,61.29222,0.2052326,78.03932,0,81,155.9308
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01202429,101.0243,101.0243,81,0,22.761,101.0243,0.01190236,3.552714E-15,0,0,0.01202429,21.07826,20.02435,0,0,171.367,164.528,0,21.06624,-21.06624,235.2221,56.00515,0.2052326,111.1268,0.009619428,81,164.54
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.852954,70.70969,70.70969,81,0,22.761,70.70969,5.448977,0,0,0,3.852954,0,0,10.29031,9.775799,194.7739,143.4617,13.62875,0,13.62875,248.1515,59.08356,0.2052441,77.78065,3.082363,81,147.3147
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.776521,29.18334,29.18334,81,0,22.761,29.18334,26.64712,0,0,0,7.776521,0,0,51.81666,49.22582,181.1451,155.7276,57.00235,0,57.00235,302.2286,71.95905,0.2052945,32.10168,6.221217,81,163.5041
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,30.77488,38.88699,38.88699,81,0,22.761,38.88699,79.13927,0,0,0,30.77488,0,0,42.11301,40.00736,124.1428,207.0297,70.78224,0,70.78224,369.3786,87.94711,0.2053205,42.77569,24.61991,81,237.8046
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,56.63538,66.41508,66.41508,63.304,0,18.28391,66.41508,85.27487,0,0,0,56.63538,3.274819,3.111078,0,0,53.36056,270.7337,53.36056,0,53.36056,420.0009,100,0.2053322,73.05659,45.3083,81,327.3691
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,45.44708,0,0,0,0,0,0,0,45.44708,0,0,45.44708,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2053322,0,36.35766,0,364.2053
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,43.10542,27.56675,27.56675,0,0,0,27.56675,156.3675,14.08779,0,0,43.10542,29.01763,27.56675,0,0,0,318.7582,0,0,0,420.0009,100,0.2053322,30.32342,34.48434,0,361.8636
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,28.61409,76.48792,76.48792,49.30454,0,14.74205,76.48792,37.40994,0,0,0,28.61409,28.61409,27.18338,0,0,0,318.7582,0,0,0,420.0009,100,0.2053322,84.13671,22.89127,81,347.3723
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,43.89204,36.0703,36.0703,0,0,0,36.0703,121.6847,5.9233,0,0,43.89204,37.96874,36.0703,0,0,0,318.7582,0,0,0,420.0009,100,0.2053322,39.67733,35.11363,0,362.6503
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,23.27089,92.89554,92.89554,70.78819,0,20.17741,92.89554,25.0506,3.552714E-15,0,0,23.27089,23.27089,22.10735,0,0,0,318.7582,0,0,0,420.0009,100,0.2053322,102.1851,18.61671,81,342.0291
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,4.05147,5.889622,5.889622,0,0,0,5.889622,68.78999,0,0,0,4.05147,6.199602,5.889622,0,0,0,318.7582,0,2.148131,-2.148131,417.7365,99.46088,0.2053322,6.478584,3.241176,0,322.8097
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.98336,52.31807,52.31807,0,0,0,52.31807,7.613737,0,7.105427E-15,0,3.98336,55.07166,52.31807,0,0,2.386813,316.6101,0,51.08829,-51.08829,363.8847,86.63905,0.2053322,57.54988,3.186688,0,320.5934
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,55.26915,55.26915,0,0,0,55.26915,0,0,7.105427E-15,0,0,58.17805,55.26915,0,0,59.15158,265.5218,0,58.17805,-58.17805,302.5597,72.03787,0.2053322,60.79606,0,0,265.5218
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,32.33099,32.33099,0,0,0,32.33099,0,0,7.105427E-15,0,0,34.03262,32.33099,0,0,123.7939,207.3438,0,34.03262,-34.03262,266.6862,63.49657,0.2053322,35.56408,0,0,207.3438
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,87.4428,87.4428,81,0,22.761,87.4428,0,0,0,0,0,6.781898,6.442803,0,0,161.6079,173.3111,0,6.781898,-6.781898,259.5374,61.79449,0.2053322,96.18708,0,81,173.3111
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,154.0441,149.7,81,0,22.761,149.7,0,0,4.344102,19.74851,0,72.31579,68.7,0,0,169.1433,166.5292,0,72.31579,-72.31579,183.3099,43.64512,0.2053322,169.4485,0,81,166.5292
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,127.9789,127.9789,81,0,22.761,127.9789,0,0,0,0,0,49.45147,46.9789,0,0,249.4942,94.21345,0,49.45147,-49.45147,131.1834,31.23409,0.2053322,140.7768,0,81,94.21345
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,6.335831,6.335831,78.65162,0,22.16686,6.335831,0,0,0,0,0,0,0,72.31579,68.7,304.4403,44.76197,68.7,0,68.7,196.358,46.7518,0.2053558,6.969414,0,81,44.76197
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,142.5481,142.5481,81,0,22.761,142.5481,0,0,0,7.102936,0,64.7875,61.54812,0,0,235.7403,106.592,0,64.7875,-64.7875,128.0659,30.49183,0.2053558,156.8029,0,81,106.592
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,19.54959,19.54959,81,0,22.761,19.54959,0,0,0,0,0,0,0,61.45041,58.37789,307.7264,41.80447,58.37789,0,58.37789,183.4481,43.67803,0.2054076,21.50455,0,81,41.80447
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,143.8217,143.8217,81,0,22.761,143.8217,0,0,0,8.50388,0,66.12811,62.82171,0,0,249.3485,94.34457,0,66.12811,-66.12811,113.7429,27.08159,0.2054076,158.2039,0,81,94.34457
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,15.80356,15.80356,81,0,22.761,15.80356,0,0,0,0,0,0,0,65.19644,61.93662,322.8242,28.21646,61.93662,0,61.93662,172.5012,41.07162,0.2054519,17.38391,0,81,28.21646
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,27.05304,27.05304,81,0,22.761,27.05304,0,0,0,0,0,0,0,53.94696,51.24961,260.8876,83.95942,51.24961,0,51.24961,221.1208,52.64771,0.2054991,29.75834,0,81,83.95942
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,209.638,130.0841,68.7,0,68.7,286.2953,68.16543,0.2055043,0,0,81,130.0841
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.260966,91.59631,91.59631,81,0,22.761,91.59631,1.376656,1.776357E-15,0,0,1.260966,11.154,10.5963,0,0,140.938,191.9141,0,9.893039,-9.893039,275.8672,65.68253,0.2055043,100.7559,1.008772,81,193.175
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,11.53242,121.0853,121.0853,81,0,22.761,121.0853,9.524213,0,0,0,11.53242,42.19503,40.08528,0,0,151.9302,182.021,0,30.66261,-30.66261,243.5459,57.98701,0.2055043,133.1938,9.225936,81,193.5535
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,33.82956,50.62708,50.62708,81,0,22.761,50.62708,66.82106,-3.552714E-15,0,0,33.82956,0,0,30.37292,28.85427,185.9998,151.3584,62.68383,0,62.68383,303.0131,72.14582,0.205547,55.68979,27.06364,81,185.188
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,66.10181,5.993576,5.993576,66.21899,0,19.02141,5.993576,1102.878,0,0,0,66.10181,0,0,60.22542,57.21415,123.316,207.7739,123.316,0,123.316,420.0009,100,0.2054209,6.592934,52.88145,81,273.8757
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,63.23957,102.4979,102.4979,42.42031,0,13.00034,102.4979,61.6984,0,0,0,63.23957,63.23957,60.07759,0,0,0,318.7582,0,0,0,420.0009,100,0.2054209,112.7477,50.59165,81,381.9978
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,76.06611,47.29224,47.29224,0,0,0,47.29224,160.8427,26.2848,0,0,76.06611,49.78131,47.29224,0,0,0,318.7582,0,0,0,420.0009,100,0.2054209,52.02147,60.85288,0,394.8243
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,76.92854,46.90611,46.90611,0,0,0,46.90611,164.0054,27.55368,0,0,76.92854,49.37485,46.90611,0,0,0,318.7582,0,0,0,420.0009,100,0.2054209,51.59672,61.54283,0,395.6868
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,52.35416,102.6885,102.6885,52.9521,0,15.66488,102.6885,50.98345,0,0,0,52.35416,52.35416,49.73645,0,0,0,318.7582,0,0,0,420.0009,100,0.2054209,112.9574,41.88333,81,371.1124
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,33.8138,77.29765,77.29765,45.17454,0,13.69716,77.29765,43.74492,0,0,0,33.8138,33.8138,32.12311,0,0,0,318.7582,0,0,0,420.0009,100,0.2054209,85.02741,27.05104,81,352.572
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,42.54405,70.29559,70.29559,29.87874,0,9.827321,70.29559,60.52165,0,0,0,42.54405,42.54405,40.41685,0,0,0,318.7582,0,0,0,420.0009,100,0.2054209,77.32514,34.03524,81,361.3023
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,14.50935,29.69389,29.69389,0,0,0,29.69389,48.8631,0,3.552714E-15,0,14.50935,31.25672,29.69389,0,0,0,318.7582,0,16.74737,-16.74737,402.3476,95.79684,0.2054209,32.66328,11.60748,0,333.2676
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.974953,14.83532,14.83532,0,0,0,14.83532,26.79384,0,1.776357E-15,0,3.974953,15.61613,14.83532,0,0,18.60819,302.0109,0,11.64118,-11.64118,390.0767,92.87521,0.2054209,16.31886,3.179963,0,305.9858
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.54283,290.3697,0,0,0,390.0767,92.87521,0.2054209,0,0,0,290.3697
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.54283,290.3697,0,0,0,390.0767,92.87521,0.2054209,0,0,0,290.3697
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,33.33689,33.33689,0,0,0,33.33689,0,0,7.105427E-15,0,0,35.09147,33.33689,0,0,31.54283,290.3697,0,35.09147,-35.09147,353.087,84.06817,0.2054209,36.67059,0,0,290.3697
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,104.1442,104.1442,81,0,22.761,104.1442,0,0,0,0,0,24.36229,23.14418,0,0,70.53335,255.2782,0,24.36229,-24.36229,327.4069,77.95387,0.2054209,114.5586,0,81,255.2782
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,85.1038,85.1038,81,0,22.761,85.1038,0,0,0,0,0,4.319784,4.103795,0,0,97.60256,230.9159,0,4.319784,-4.319784,322.8535,76.86972,0.2054209,93.61417,0,81,230.9159
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,102.4023,226.5961,68.7,0,68.7,388.028,92.38744,0.2054262,0,0,81,226.5961
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,78.74796,78.74796,81,0,22.761,78.74796,0,0,0,0,0,0,0,2.252037,2.139435,33.70232,288.4261,2.139435,0,2.139435,390.0576,92.87068,0.2054282,86.62276,0,81,288.4261
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,56.08294,56.08294,0,0,0,56.08294,0,0,7.105427E-15,0,0,59.03467,56.08294,0,0,31.56289,290.3516,0,59.03467,-59.03467,327.8297,78.05452,0.2054282,61.69123,0,0,290.3516
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,34.0214,34.0214,0,0,0,34.0214,0,0,0,0,0,35.812,34.0214,0,0,97.15697,231.317,0,35.812,-35.812,290.0805,69.06664,0.2054282,37.42354,0,0,231.317
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,11.372,11.372,0,0,0,11.372,0,0,1.776357E-15,0,0,11.97052,11.372,0,0,136.9481,195.505,0,11.97052,-11.97052,277.4624,66.06236,0.2054282,12.5092,0,0,195.505
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,35.7902,35.7902,0,0,0,35.7902,0,0,7.105427E-15,0,0,37.67389,35.7902,0,0,150.2487,183.5344,0,37.67389,-37.67389,237.7507,56.60719,0.2054282,39.36922,0,0,183.5344
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,31.71481,31.71481,0,0,0,31.71481,0,0,3.552714E-15,0,0,33.38401,31.71481,0,0,192.1085,145.8605,0,33.38401,-33.38401,202.5609,48.22868,0.2054282,34.88629,0,0,145.8605
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,1.002493,43.20398,43.20398,0,0,0,43.20398,2.320371,0,0,0,1.002493,45.47787,43.20398,0,0,229.2019,112.4765,0,44.47538,-44.47538,155.6797,37.06652,0.2054282,47.52438,0.8019942,0,113.479
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.860897,88.45954,88.45954,81,0,22.761,88.45954,4.364591,0,0,0,3.860897,7.852146,7.459539,0,0,278.619,68.00115,0,3.99125,-3.99125,151.4725,36.06482,0.2054282,97.3055,3.088717,81,71.86205
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,31.52904,0,0,72.31579,0,20.56389,0,0,0,0,0,31.52904,0,0,72.31579,68.7,283.0537,64.0099,100.229,0,100.229,246.5581,58.7042,0.2053679,0,25.22323,81,95.53894
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,27.12042,50.53737,50.53737,81,0,22.761,50.53737,53.66409,0,0,0,27.12042,0,0,30.46263,28.9395,182.8247,154.216,56.05991,0,56.05991,299.7412,71.36682,0.2054113,55.59111,21.69633,81,181.3365
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,30.29595,86.82587,86.82587,81,0,22.761,86.82587,34.89277,0,0,0,30.29595,6.132488,5.825863,0,0,126.7647,204.67,24.16346,0,24.16346,322.6647,76.82478,0.2054264,95.50845,24.23676,81,234.9659
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,12.70706,0,0,72.31579,0,20.56389,0,0,0,0,0,12.70706,0,0,72.31579,68.7,102.6013,226.4171,81.40706,0,81.40706,399.8943,95.21272,0.2054053,0,10.16565,81,239.1241
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,33.91181,53.24442,53.24442,0,0,0,53.24442,63.69082,0,7.105427E-15,0,33.91181,56.04676,53.24442,0,0,21.19422,299.6834,0,22.13495,-22.13495,376.562,89.65742,0.2054053,58.56886,27.12945,0,333.5952
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,38.85964,183.2631,149.7,81,0,22.761,149.7,25.95834,0,33.56306,51.88937,38.85964,72.31579,68.7,0,0,45.78861,277.5485,0,33.45615,-33.45615,341.2961,81.26081,0.2054053,201.5894,31.08771,81,316.4081
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,18.01801,102.739,102.739,81,0,22.761,102.739,17.53766,0,0,0,18.01801,22.88316,21.739,0,0,82.9621,244.0923,0,4.865142,-4.865142,336.1678,80.03979,0.2054053,113.0129,14.41441,81,262.1104
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,11.57991,99.81401,99.81401,81,0,22.761,99.81401,11.60149,7.105427E-15,0,0,11.57991,19.80422,18.81401,0,0,88.36782,239.2272,0,8.224308,-8.224308,327.4986,77.9757,0.2054053,109.7954,9.263928,81,250.8071
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,15.75735,115.7368,115.7368,81,0,22.761,115.7368,13.61481,0,0,0,15.75735,36.56509,34.73684,0,0,97.50594,231.0029,0,20.80774,-20.80774,305.5653,72.75349,0.2054053,127.3105,12.60588,81,246.7602
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,4.315313,79.9066,79.9066,81,0,22.761,79.9066,5.400446,0,0,0,4.315313,0,0,1.093397,1.038727,120.6256,210.1951,5.35404,0,5.35404,310.6446,73.96285,0.205409,87.89726,3.45225,81,214.5105
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,6.338369,6.338369,78.65416,0,22.1675,6.338369,0,0,0,0,0,0,0,72.31579,68.7,115.2716,215.0138,68.7,0,68.7,375.8191,89.48057,0.2054323,6.972206,0,81,215.0138
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,65.77293,65.77293,81,0,22.761,65.77293,0,0,0,0,0,0,0,15.22707,14.46572,46.57161,276.8438,14.46572,0,14.46572,389.5425,92.74803,0.2054455,72.35022,0,81,276.8438
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.10589,289.8629,0,0,0,389.5425,92.74803,0.2054455,0,0,0,289.8629
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,54.08849,54.08849,0,0,0,54.08849,0,0,7.105427E-15,0,0,56.93526,54.08849,0,0,32.10589,289.8629,0,56.93526,-56.93526,329.5275,78.45877,0.2054455,59.49734,0,0,289.8629
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,41.06707,41.06707,0,0,0,41.06707,0,0,7.105427E-15,0,0,43.22849,41.06707,0,0,95.36729,232.9277,0,43.22849,-43.22849,283.9607,67.60954,0.2054455,45.17377,0,0,232.9277
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,47.76362,47.76362,0,0,0,47.76362,0,0,0,0,0,50.27749,47.76362,0,0,143.3989,189.6992,0,50.27749,-50.27749,230.9635,54.9912,0.2054455,52.53998,0,0,189.6992
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,56.72867,56.72867,0,0,0,56.72867,0,0,7.105427E-15,0,0,59.71439,56.72867,0,0,199.2628,139.4217,0,59.71439,-59.71439,168.019,40.00445,0.2054455,62.40154,0,0,139.4217
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,72.63342,72.63342,81,0,22.761,72.63342,0,0,0,0,0,0,0,8.366589,7.948259,265.6122,79.70729,7.948259,0,7.948259,175.5594,41.79978,0.2054527,79.89675,0,81,79.70729
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,22.41818,22.41818,81,0,22.761,22.41818,0,0,0,0,0,0,0,58.58182,55.65273,257.6639,86.86073,55.65273,0,55.65273,228.3562,54.37042,0.2055036,24.66,0,81,86.86073
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,75.15921,75.15921,81,0,22.761,75.15921,0,0,0,0,0,0,0,5.840792,5.548753,202.0112,136.9482,5.548753,0,5.548753,233.6202,55.62376,0.2055086,82.67513,0,81,136.9482
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,104.8269,104.8269,81,0,22.761,104.8269,0,0,0,0,0,25.08099,23.82694,0,0,196.4624,141.9421,0,25.08099,-25.08099,207.1826,49.32908,0.2055086,115.3096,0,81,141.9421
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,224.3302,116.8611,68.7,0,68.7,272.3571,64.84679,0.2055138,0,0,81,116.8611
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,16.38931,13.71091,13.71091,81,0,22.761,13.71091,119.5348,0,0,0,16.38931,0,0,67.28909,63.92464,155.6302,178.6911,80.31395,0,80.31395,348.5496,82.98783,0.2055196,15.082,13.11145,81,195.0804
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,34.09727,164.935,149.7,81,0,22.761,149.7,22.77707,0,15.23496,31.72845,34.09727,72.31579,68.7,0,0,75.31623,250.9736,0,38.21852,-38.21852,308.2637,73.39598,0.2055196,181.4285,27.27781,81,285.0709
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,59.29819,86.83989,86.83989,81,0,22.761,86.83989,68.28451,0,0,0,59.29819,6.147251,5.839888,0,0,117.7812,212.7551,53.15094,0,53.15094,358.6871,85.40153,0.2055526,95.52388,47.43855,81,272.0533
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,95.41143,98.11294,98.11294,68.87087,0,19.69233,98.11294,97.24654,0,0,0,95.41143,30.78112,29.24206,0,0,64.63032,260.5909,64.63032,0,64.63032,420.0009,100,0.2055305,107.9242,76.32915,81,356.0024
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,108.1616,135.7914,135.7914,67.09137,0,19.24212,135.7914,79.65278,35.84581,0,0,108.1616,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2055305,149.3705,86.52928,81,426.9198
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,87.471,0,0,0,0,0,0,0,87.471,0,0,87.471,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2055305,0,69.9768,0,406.2292
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,97.59945,63.44115,63.44115,20.25,0,7.39125,63.44115,153.8425,52.13508,0,0,97.59945,45.46437,43.19115,0,0,0,318.7582,0,0,0,420.0009,100,0.2055305,69.78527,78.07956,81,416.3577
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,90.68672,4.318837,4.318837,0,0,0,4.318837,2099.795,86.14058,0,0,90.68672,4.546144,4.318837,0,0,0,318.7582,0,0,0,420.0009,100,0.2055305,4.750721,72.54938,0,409.4449
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,86.37733,41.93391,41.93391,0,0,0,41.93391,205.9845,42.23638,0,0,86.37733,44.14095,41.93391,0,0,0,318.7582,0,0,0,420.0009,100,0.2055305,46.1273,69.10187,0,405.1356
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,67.71109,0,0,0,0,0,0,0,67.71109,0,0,67.71109,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2055305,0,54.16887,0,386.4693
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,41.28942,14.89324,14.89324,0,0,0,14.89324,277.2359,25.61232,0,0,41.28942,15.6771,14.89324,0,0,0,318.7582,0,0,0,420.0009,100,0.2055305,16.38257,33.03154,0,360.0476
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,20.21778,62.79318,62.79318,43.58628,0,13.29533,62.79318,32.19742,3.552714E-15,0,0,20.21778,20.21778,19.20689,0,0,0,318.7582,0,0,0,420.0009,100,0.2055305,69.07249,16.17423,81,338.976
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,146.4307,146.4307,81,0,22.761,146.4307,0,0,2.842171E-14,11.37378,0,68.87443,65.43071,0,0,0,318.7582,0,68.87443,-68.87443,347.4008,82.71432,0.2055305,161.0738,0,81,318.7582
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,155.6646,149.7,81,0,22.761,149.7,0,0,5.964553,21.53101,0,72.31579,68.7,0,0,76.52715,249.8838,0,72.31579,-72.31579,271.1733,64.56494,0.2055305,171.231,0,81,249.8838
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,74.10092,74.10092,81,0,22.761,74.10092,0,0,0,0,0,0,0,6.899077,6.554123,156.878,177.568,6.554123,0,6.554123,277.3911,66.04536,0.2055364,81.51102,0,81,177.568
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,112.6855,112.6855,81,0,22.761,112.6855,0,0,1.421085E-14,0,0,33.35315,31.68549,0,0,150.3239,183.4667,0,33.35315,-33.35315,242.2338,57.67459,0.2055364,123.954,0,81,183.4667
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,35.15681,35.15681,81,0,22.761,35.15681,0,0,0,0,0,0,0,45.84319,43.55103,187.3829,150.1136,43.55103,0,43.55103,283.5499,67.51174,0.205576,38.6725,0,81,150.1136
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,99.65533,99.65533,81,0,22.761,99.65533,0,0,0,0,0,19.6372,18.65534,0,0,143.8319,189.3095,0,19.6372,-19.6372,262.8505,62.58332,0.205576,109.6209,0,81,189.3095
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,18.66609,18.66609,81,0,22.761,18.66609,0,0,0,0,0,0,0,62.33392,59.21722,165.651,169.6723,59.21722,0,59.21722,319.0289,75.9591,0.2056254,20.53269,0,81,169.6723
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,71.68994,71.68994,81,0,22.761,71.68994,0,0,0,0,0,0,0,9.310061,8.844558,106.4338,222.9678,8.844558,0,8.844558,327.4196,77.95688,0.2056334,78.85893,0,81,222.9678
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,26.30698,26.30698,81,0,22.761,26.30698,0,0,0,0,0,0,0,54.69302,51.95837,97.58926,230.9279,51.95837,0,51.95837,376.7116,89.69305,0.2056805,28.93767,0,81,230.9279
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,123.5932,123.5932,81,0,22.761,123.5932,0,0,0,0,0,44.83499,42.59324,0,0,45.63088,277.6904,0,44.83499,-44.83499,329.4514,78.44064,0.2056805,135.9526,0,81,277.6904
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,67.98096,67.98096,81,0,22.761,67.98096,0,0,0,0,0,0,0,13.01904,12.36809,95.44753,232.8554,12.36809,0,12.36809,341.1848,81.23431,0.2056918,74.77905,0,81,232.8554
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,60.6182,60.6182,0,0,0,60.6182,0,0,7.105427E-15,0,0,63.80863,60.6182,0,0,83.07944,243.9867,0,63.80863,-63.80863,273.9246,65.22,0.2056918,66.68002,0,0,243.9867
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.613426,34.49134,34.49134,0,0,0,34.49134,13.37561,0,7.105427E-15,0,4.613426,36.30667,34.49134,0,0,153.9779,180.1781,0,31.69324,-31.69324,240.517,57.26583,0.2056918,37.94047,3.690741,0,184.7915
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,26.30399,64.34851,64.34851,81,0,22.761,64.34851,40.87739,0,0,0,26.30399,0,0,16.65149,15.81892,189.1926,148.4849,42.12291,0,42.12291,280.4782,66.7804,0.2057223,70.78336,21.04319,81,174.7888
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,56.09412,0,0,72.31579,0,20.56389,0,0,0,0,0,56.09412,0,0,72.31579,68.7,147.0697,186.3955,124.7941,0,124.7941,398.8683,94.96847,0.2056116,0,44.8753,81,242.4896
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,80.73218,18.26315,18.26315,0,0,0,18.26315,442.0497,39.23222,0,0,80.73218,19.22436,18.26315,0,0,22.2756,298.7102,22.2756,0,22.2756,420.0009,100,0.2055656,20.08946,64.58575,0,379.4424
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,107.4005,65.69285,65.69285,20.25,0,7.39125,65.69285,163.4888,59.56591,0,0,107.4005,47.83458,45.44285,0,0,0,318.7582,0,0,0,420.0009,100,0.2055656,72.26213,85.92039,81,426.1587
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,94.12376,8.27218,8.27218,0,0,0,8.27218,1137.835,85.41621,0,0,94.12376,8.707558,8.27218,0,0,0,318.7582,0,0,0,420.0009,100,0.2055656,9.099398,75.29901,0,412.882
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,82.45364,7.302802,7.302802,0,0,0,7.302802,1129.068,74.76647,0,0,82.45364,7.68716,7.302802,0,0,0,318.7582,0,0,0,420.0009,100,0.2055656,8.033082,65.96291,0,401.2119
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,94.29546,70.40031,70.40031,20.25,0,7.39125,70.40031,133.9418,41.50565,0,0,94.29546,52.78981,50.15032,0,0,0,318.7582,0,0,0,420.0009,100,0.2055656,77.44035,75.43636,81,413.0537
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,107.5213,135.7177,135.7177,67.01765,0,19.22346,135.7177,79.22425,35.20549,0,0,107.5213,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2055656,149.2894,86.01703,81,426.2795
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,85.10332,103.9799,103.9799,35.27986,0,11.1938,103.9799,81.84596,12.78753,0,0,85.10332,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2055656,114.3778,68.08266,81,403.8615
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,48.1417,83.8941,83.8941,38.15948,0,11.92235,83.8941,57.3839,0,1.421085E-14,0,48.1417,48.1417,45.73462,0,0,0,318.7582,0,0,0,420.0009,100,0.2055656,92.28351,38.51336,81,366.8999
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,20.83922,85.17488,85.17488,65.37762,0,18.80854,85.17488,24.46639,0,1.421085E-14,0,20.83922,20.83922,19.79726,0,0,0,318.7582,0,0,0,420.0009,100,0.2055656,93.69238,16.67138,81,339.5974
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,30.64308,30.64308,0,0,0,30.64308,0,0,3.552714E-15,0,0,32.25588,30.64308,0,0,0,318.7582,0,32.25588,-32.25588,386.0002,91.90462,0.2055656,33.70739,0,0,318.7582
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,88.01003,88.01003,81,0,22.761,88.01003,0,0,0,0,0,7.378981,7.010032,0,0,35.83986,286.5023,0,7.378981,-7.378981,378.222,90.05268,0.2055656,96.81104,0,81,286.5023
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,84.79751,84.79751,81,0,22.761,84.79751,0,0,0,0,0,3.997374,3.797505,0,0,44.03873,279.1234,0,3.997374,-3.997374,374.0084,89.04945,0.2055656,93.27725,0,81,279.1234
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,153.2072,149.7,81,0,22.761,149.7,0,0,3.507197,18.82792,0,72.31579,68.7,0,0,48.48026,275.126,0,72.31579,-72.31579,297.7809,70.90007,0.2055656,168.5279,0,81,275.126
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,20.44118,20.44118,81,0,22.761,20.44118,0,0,0,0,0,0,0,60.55882,57.53088,128.8311,202.8102,57.53088,0,57.53088,352.3595,83.89494,0.2056177,22.4853,0,81,202.8102
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,24.26206,24.26206,0,0,0,24.26206,0,0,0,0,0,25.53901,24.26206,0,0,71.30026,254.588,0,25.53901,-25.53901,325.439,77.48532,0.2056177,26.68827,0,0,254.588
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,22.3056,22.3056,0,0,0,22.3056,0,0,3.552714E-15,0,0,23.47958,22.3056,0,0,99.67694,229.049,0,23.47958,-23.47958,300.6893,71.59256,0.2056177,24.53616,0,0,229.049
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,124.2514,124.2514,81,0,22.761,124.2514,0,0,1.421085E-14,0,0,45.52779,43.2514,0,0,125.7654,205.5694,0,45.52779,-45.52779,252.6988,60.16627,0.2056177,136.6765,0,81,205.5694
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,28.2644,28.2644,81,0,22.761,28.2644,0,0,0,0,0,0,0,52.7356,50.09882,176.3518,160.0416,50.09882,0,50.09882,300.2267,71.48241,0.2056631,31.09084,0,81,160.0416
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,9.970182,9.970182,81,0,22.761,9.970182,0,0,0,0,0,0,0,71.02982,67.47832,126.253,205.1306,67.47832,0,67.47832,364.2423,86.72419,0.2056951,10.9672,0,81,205.1306
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.77465,265.8611,0,0,0,364.2423,86.72419,0.2056951,0,0,0,265.8611
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,19.21052,19.21052,0,0,0,19.21052,0,0,0,0,0,20.2216,19.21052,0,0,58.77465,265.8611,0,20.2216,-20.2216,342.9269,81.64909,0.2056951,21.13158,0,0,265.8611
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,16.98244,29.85142,29.85142,0,0,0,29.85142,56.88989,0,3.552714E-15,0,16.98244,31.42255,29.85142,0,0,81.2431,245.6394,0,14.44011,-14.44011,327.7057,78.025,0.2056951,32.83657,13.58595,0,262.6219
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,31.38535,0,0,0,0,0,0,0,0,0,0,31.38535,0,0,0,0,97.28766,231.1993,31.38535,0,31.38535,357.4804,85.11421,0.2056305,0,25.10828,0,262.5847
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,66.54543,0,0,0,0,0,0,0,0.6431218,0,0,66.54543,0,0,0,0,65.90231,259.4461,65.90231,0,65.90231,420.0009,100,0.2054949,0,53.23635,0,325.9916
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,91.27248,19.12984,19.12984,0,0,0,19.12984,477.121,71.13581,0,0,91.27248,20.13667,19.12984,0,0,0,318.7582,0,0,0,420.0009,100,0.2054949,21.04282,73.01798,0,410.0307
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,116.3822,26.9515,26.9515,0,0,0,26.9515,431.8209,88.01221,0,0,116.3822,28.37,26.9515,0,0,0,318.7582,0,0,0,420.0009,100,0.2054949,29.64665,93.10577,0,435.1404
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,119.8809,158.7168,149.7,81,0,22.761,149.7,80.08075,47.56509,9.016762,24.88844,119.8809,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2054949,174.5884,95.9047,81,438.6391
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,124.5694,0,0,0,0,0,0,0,124.5694,0,0,124.5694,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2054949,0,99.65551,0,443.3276
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,125.1796,7.108603,7.108603,0,0,0,7.108603,1760.96,117.6969,0,0,125.1796,7.48274,7.108603,0,0,0,318.7582,0,0,0,420.0009,100,0.2054949,7.819463,100.1437,0,443.9379
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,101.1953,148.522,148.522,79.82201,0,22.46297,148.522,68.13488,28.8795,0,13.67421,101.1953,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2054949,163.3742,80.95623,81,419.9535
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,83.30646,8.042369,8.042369,0,0,0,8.042369,1035.845,74.84081,0,0,83.30646,8.465652,8.042369,0,0,0,318.7582,0,0,0,420.0009,100,0.2054949,8.846606,66.64516,0,402.0647
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,55.82642,84.30197,84.30197,31.26687,0,10.17852,84.30197,66.22197,7.105427E-15,0,0,55.82642,55.82642,53.0351,0,0,0,318.7582,0,0,0,420.0009,100,0.2054949,92.73217,44.66114,81,374.5847
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,22.17472,22.84793,22.84793,0,0,0,22.84793,97.05348,0,0,0,22.17472,24.05046,22.84793,0,0,0,318.7582,0,1.875742,-1.875742,418.0236,99.52924,0.2054949,25.13273,17.73977,0,340.933
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.084157,316.8825,0,0,0,418.0236,99.52924,0.2054949,0,0,0,316.8825
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.084157,316.8825,0,0,0,418.0236,99.52924,0.2054949,0,0,0,316.8825
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,57.51115,57.51115,0,0,0,57.51115,0,0,7.105427E-15,0,0,60.53806,57.51115,0,0,2.084157,316.8825,0,60.53806,-60.53806,354.2109,84.33576,0.2054949,63.26227,0,0,316.8825
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,102.4282,102.4282,81,0,22.761,102.4282,0,0,0,0,0,22.55596,21.42817,0,0,69.34866,256.3444,0,22.55596,-22.55596,330.4348,78.6748,0.2054949,112.671,0,81,256.3444
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,19.37363,19.37363,81,0,22.761,19.37363,0,0,0,0,0,0,0,61.62637,58.54506,94.41084,233.7885,58.54506,0,58.54506,385.9756,91.89876,0.2055454,21.31099,0,81,233.7885
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,54.9344,54.9344,0,0,0,54.9344,0,0,7.105427E-15,0,0,57.82568,54.9344,0,0,35.86579,286.479,0,57.82568,-57.82568,325.0219,77.38602,0.2055454,60.42784,0,0,286.479
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100.1165,228.6533,0,0,0,325.0219,77.38602,0.2055454,0,0,0,228.6533
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,56.09786,56.09786,0,0,0,56.09786,0,0,7.105427E-15,0,0,59.05038,56.09786,0,0,100.1165,228.6533,0,59.05038,-59.05038,262.7774,62.56592,0.2055454,61.70765,0,0,228.6533
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,36.73008,36.73008,0,0,0,36.73008,0,0,7.105427E-15,0,0,38.66324,36.73008,0,0,165.7281,169.603,0,38.66324,-38.66324,222.0227,52.86245,0.2055454,40.40309,0,0,169.603
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,164.0827,149.7,81,0,22.761,149.7,0,0,14.38272,30.79099,0,72.31579,68.7,0,0,208.6872,130.9397,0,72.31579,-72.31579,145.7952,34.71307,0.2055454,180.491,0,81,130.9397
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,173.6285,136.6927,81,0,22.761,136.6927,0,0,36.93575,54.2986,0,58.62392,55.69272,0,0,289.0381,58.62392,0,58.62392,-58.62392,84.00017,20,0.2055454,190.9913,0,81,58.62392
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,26.52864,26.52864,81,0,22.761,26.52864,0,0,0,0,0,0,0,54.47137,51.7478,354.1758,0,51.7478,0,51.7478,133.0924,31.68861,0.2055921,29.1815,0,81,0
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,14.73316,65.74882,65.74882,81,0,22.761,65.74882,22.40825,0,0,0,14.73316,0,0,15.25118,14.48862,302.428,46.57302,29.22178,0,29.22178,160.8147,38.28913,0.2056142,72.3237,11.78653,81,61.30618
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,26.54363,84.4636,84.4636,81,0,22.761,84.4636,31.42612,0,0,0,26.54363,3.645895,3.4636,0,0,273.2062,72.87262,22.89774,0,22.89774,182.5374,43.46119,0.2056283,92.90996,21.23491,81,99.41625
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,45.62447,0,0,72.31579,0,20.56389,0,0,0,0,0,45.62447,0,0,72.31579,68.7,250.3085,93.48058,114.3245,0,114.3245,290.9951,69.2844,0.2055398,0,36.49957,81,139.1051
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,79.13124,67.41174,67.41174,81,0,22.761,67.41174,117.3849,0,0,0,79.13124,0,0,13.58826,12.90884,135.984,196.3726,92.04008,0,92.04008,378.312,90.0741,0.2055214,74.15292,63.30499,81,275.5038
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,100.2214,6.911144,6.911144,0,0,0,6.911144,1450.143,49.00262,0,0,100.2214,7.274888,6.911144,0,0,43.94394,279.2087,43.94394,0,43.94394,420.0009,100,0.2054314,7.602258,80.17715,0,379.4301
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,79.91749,3.431653,3.431653,0,0,0,3.431653,2328.833,76.30522,0,0,79.91749,3.612266,3.431653,0,0,0,318.7582,0,0,0,420.0009,100,0.2054314,3.774818,63.93399,0,398.6757
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,121.9122,3.745252,3.745252,0,0,0,3.745252,3255.112,117.9698,0,0,121.9122,3.942371,3.745252,0,0,0,318.7582,0,0,0,420.0009,100,0.2054314,4.119778,97.52972,0,440.6704
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,99.11845,0,0,0,0,0,0,0,99.11845,0,0,99.11845,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2054314,0,79.29476,0,417.8767
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,101.7115,111.6813,111.6813,42.98127,0,13.14226,111.6813,91.07306,29.39576,0,0,101.7115,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2054314,122.8494,81.36924,81,420.4698
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,77.31858,120.5654,120.5654,51.86535,0,15.38993,120.5654,64.13001,5.002789,0,0,77.31858,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2054314,132.6219,61.85486,81,396.0768
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,49.23743,29.10575,29.10575,0,0,0,29.10575,169.1673,18.59979,0,0,49.23743,30.63764,29.10575,0,0,0,318.7582,0,0,0,420.0009,100,0.2054314,32.01633,39.38994,0,367.9957
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,11.08943,114.2943,114.2943,81,0,22.761,114.2943,9.70252,0,0,0,11.08943,35.04665,33.29432,0,0,0,318.7582,0,23.95722,-23.95722,394.7477,93.98737,0.2054314,125.7237,8.871543,81,329.8477
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,76.94497,76.94497,81,0,22.761,76.94497,0,0,0,0,0,0,0,4.055032,3.85228,26.61913,294.801,3.85228,0,3.85228,398.4023,94.85751,0.2054349,84.63947,0,81,294.801
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,99.60899,99.60899,81,0,22.761,99.60899,0,0,0,0,0,19.5884,18.60898,0,0,22.76685,298.2681,0,19.5884,-19.5884,377.7543,89.94132,0.2054349,109.5699,0,81,298.2681
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,71.05038,71.05038,81,0,22.761,71.05038,0,0,0,0,0,0,0,9.949614,9.452133,44.53175,278.6797,9.452133,0,9.452133,386.7214,92.07634,0.2054434,78.15543,0,81,278.6797
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,154.3313,149.7,81,0,22.761,149.7,0,0,4.631251,20.06437,0,72.31579,68.7,0,0,35.07961,287.1866,0,72.31579,-72.31579,310.4939,73.92696,0.2054434,169.7644,0,81,287.1866
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,32.46764,32.46764,81,0,22.761,32.46764,0,0,0,0,0,0,0,48.53236,46.10574,115.4305,214.8708,46.10574,0,46.10574,354.2336,84.34116,0.205485,35.71441,0,81,214.8708
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,3.361944,3.361944,0,0,0,3.361944,0,0,4.440892E-16,0,0,3.538889,3.361944,0,0,69.32475,256.366,0,3.538889,-3.538889,350.5033,83.453,0.205485,3.698139,0,0,256.366
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,78.34487,78.34487,81,0,22.761,78.34487,0,0,0,0,0,0,0,2.655131,2.522375,73.25684,252.8271,2.522375,0,2.522375,352.8962,84.02274,0.2054872,86.17935,0,81,252.8271
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,49.71641,49.71641,0,0,0,49.71641,0,0,7.105427E-15,0,0,52.33307,49.71641,0,0,70.73447,255.0972,0,52.33307,-52.33307,297.7323,70.88851,0.2054872,54.68805,0,0,255.0972
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,54.08063,54.08063,0,0,0,54.08063,0,0,7.105427E-15,0,0,56.92698,54.08063,0,0,128.8823,202.7641,0,56.92698,-56.92698,237.726,56.60132,0.2054872,59.48869,0,0,202.7641
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,63.31488,63.31488,81,0,22.761,63.31488,0,0,0,0,0,0,0,17.68512,16.80086,192.1345,145.8372,16.80086,0,16.80086,253.6647,60.39624,0.2055024,69.64637,0,81,145.8372
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,88.08056,88.08056,81,0,22.761,88.08056,0,0,0,0,0,7.453218,7.080556,0,0,175.3337,160.9579,0,7.453218,-7.453218,245.8083,58.52568,0.2055024,96.88861,0,81,160.9579
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,183.615,153.5047,68.7,0,68.7,310.9829,74.0434,0.2055075,0,0,81,153.5047
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,16.22096,11.37548,11.37548,81,0,22.761,11.37548,142.5959,0,0,0,16.22096,0,0,69.62453,66.1433,114.915,215.3347,82.36427,0,82.36427,389.1205,92.64755,0.205509,12.51302,12.97677,81,231.5557
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,24.90601,54.44073,54.44073,0,0,0,54.44073,45.74886,0,7.105427E-15,0,24.90601,57.30603,54.44073,0,0,32.55075,289.4626,0,32.40002,-32.40002,354.9679,84.51599,0.205509,59.8848,19.92481,0,314.3686
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,24.69891,100.126,100.126,81,0,22.761,100.126,24.66783,0,0,0,24.69891,20.1326,19.12597,0,0,68.55077,257.0625,4.56631,0,4.56631,359.2999,85.54741,0.2055118,110.1386,19.75913,81,281.7614
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,43.22768,18.14112,18.14112,0,0,0,18.14112,238.2856,0,0,0,43.22768,19.09591,18.14112,0,0,63.98446,261.1722,24.13177,0,24.13177,382.1933,90.99821,0.2054625,19.95523,34.58214,0,304.3999
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,72.3502,3.823524,3.823524,0,0,0,3.823524,1892.239,28.47275,0,0,72.3502,4.024762,3.823524,0,0,39.8527,282.8908,39.8527,0,39.8527,420.0009,100,0.2053812,4.205877,57.88017,0,355.241
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,48.16468,55.82201,55.82201,0,0,0,55.82201,86.28262,0,0,0,48.16468,58.76001,55.82201,0,0,0,318.7582,0,10.59532,-10.59532,408.8324,97.34085,0.2053812,61.40421,38.53175,0,366.9229
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,78.61085,40.79248,40.79248,0,0,0,40.79248,192.7092,23.89882,0,0,78.61085,42.93945,40.79248,0,0,11.77258,308.1629,11.77258,0,11.77258,420.0009,100,0.2053572,44.87173,62.88868,0,386.7737
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,77.21724,105.0155,105.0155,36.31548,0,11.45582,105.0155,73.52939,4.90145,0,0,77.21724,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2053572,115.517,61.77379,81,395.9755
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,97.7861,7.303356,7.303356,0,0,0,7.303356,1338.92,90.09836,0,0,97.7861,7.687743,7.303356,0,0,0,318.7582,0,0,0,420.0009,100,0.2053572,8.033691,78.22888,0,416.5443
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,53.26728,75.42593,75.42593,24.82202,0,8.547971,75.42593,70.62197,0,0,0,53.26728,53.26728,50.60392,0,0,0,318.7582,0,0,0,420.0009,100,0.2053572,82.96853,42.61383,81,372.0255
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,32.66052,13.81078,13.81078,0,0,0,13.81078,236.4856,18.12285,0,0,32.66052,14.53767,13.81078,0,0,0,318.7582,0,0,0,420.0009,100,0.2053572,15.19186,26.12842,0,351.4187
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,22.1566,0,0,0,0,0,0,0,22.1566,0,0,22.1566,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2053572,0,17.72528,0,340.9148
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,137.9189,137.9189,81,0,22.761,137.9189,0,0,0,2.010826,0,59.91467,56.91893,0,0,0,318.7582,0,59.91467,-59.91467,356.8452,84.96298,0.2053572,151.7108,0,81,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,127.3111,127.3111,81,0,22.761,127.3111,0,0,1.421085E-14,0,0,48.74849,46.31107,0,0,66.57185,258.8436,0,48.74849,-48.74849,305.4598,72.72839,0.2053572,140.0422,0,81,258.8436
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,109.136,109.136,81,0,22.761,109.136,0,0,0,0,0,29.61683,28.13599,0,0,120.7368,210.0951,0,29.61683,-29.61683,274.2409,65.29533,0.2053572,120.0496,0,81,210.0951
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,13.26865,13.26865,81,0,22.761,13.26865,0,0,0,0,0,0,0,67.73135,64.34479,153.6444,180.4782,64.34479,0,64.34479,335.2838,79.82931,0.2053955,14.59551,0,81,180.4782
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,36.11608,36.11608,81,0,22.761,36.11608,0,0,0,0,0,0,0,44.88392,42.63972,89.29964,238.3885,42.63972,0,42.63972,375.7354,89.46062,0.2054338,39.72769,0,81,238.3885
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.65992,276.7643,0,0,0,375.7354,89.46062,0.2054338,0,0,0,276.7643
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,33.07503,33.07503,0,0,0,33.07503,0,0,0,0,0,34.81582,33.07503,0,0,46.65992,276.7643,0,34.81582,-34.81582,339.0363,80.72276,0.2054338,36.38253,0,0,276.7643
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,58.79681,58.79681,0,0,0,58.79681,0,0,7.105427E-15,0,0,61.89138,58.79681,0,0,85.34417,241.9485,0,61.89138,-61.89138,273.797,65.18964,0.2054338,64.67649,0,0,241.9485
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,154.1124,180.0571,0,0,0,273.797,65.18964,0.2054338,0,0,0,180.0571
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,154.1124,180.0571,0,0,0,273.797,65.18964,0.2054338,0,0,0,180.0571
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,30.66634,30.66634,0,0,0,30.66634,0,0,0,0,0,32.28035,30.66634,0,0,154.1124,180.0571,0,32.28035,-32.28035,239.7705,57.08811,0.2054338,33.73297,0,0,180.0571
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,117.1209,117.1209,81,0,22.761,117.1209,0,0,0,0,0,38.02198,36.12088,0,0,189.9794,147.7767,0,38.02198,-38.02198,199.6918,47.54558,0.2054338,128.833,0,81,147.7767
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,13.73411,72.73051,72.73051,81,0,22.761,72.73051,18.88355,0,0,0,13.73411,0,0,8.269489,7.856015,232.2261,109.7548,21.59012,0,21.59012,220.174,52.42228,0.2054493,80.00356,10.98728,81,123.4889
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,21.28842,63.46677,63.46677,81,0,22.761,63.46677,33.54263,0,0,0,21.28842,0,0,17.53323,16.65657,210.636,129.1859,37.94499,0,37.94499,256.1718,60.99317,0.2054772,69.81345,17.03074,81,150.4743
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,38.13455,85.45886,85.45886,81,0,22.761,85.45886,44.62328,0,0,0,38.13455,4.693542,4.458865,0,0,172.691,163.3364,33.44101,0,33.44101,287.8967,68.54671,0.2054976,94.00475,30.50764,81,201.4709
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,49.95517,72.46413,72.46413,81,0,22.761,72.46413,68.93779,0,0,0,49.95517,0,0,8.535872,8.109079,139.25,193.4333,58.06424,0,58.06424,342.9813,81.66206,0.2055353,79.71054,39.96413,81,243.3884
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,97.09435,172.8156,149.7,81,0,22.761,149.7,64.85928,0,23.11563,40.39719,97.09435,72.31579,68.7,0,0,81.18571,245.6911,24.77855,0,24.77855,366.4883,87.25895,0.2054849,190.0972,77.67548,81,342.7854
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,112.4834,139.896,139.896,81,0,22.761,139.896,80.40498,0,0,4.185615,112.4834,61.9958,58.89602,0,0,56.40715,267.9918,50.48756,0,50.48756,414.385,98.6629,0.2054095,153.8856,89.98669,81,380.4752
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,122.576,135.1456,135.1456,66.44557,0,19.07873,135.1456,90.69927,44.34067,0,0,122.576,72.31579,68.7,0,0,5.919587,313.4306,5.919587,0,5.919587,420.0009,100,0.2053975,148.6601,98.06084,81,436.0067
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,118.514,57.40611,57.40611,0,0,0,57.40611,206.4484,58.08651,0,0,118.514,60.42748,57.40611,0,0,0,318.7582,0,0,0,420.0009,100,0.2053975,63.14672,94.8112,0,437.2722
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,67.53526,12.50488,12.50488,0,0,0,12.50488,540.0711,54.37222,0,0,67.53526,13.16303,12.50488,0,0,0,318.7582,0,0,0,420.0009,100,0.2053975,13.75537,54.02821,0,386.2935
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,62.53597,113.5646,113.5646,54.15545,0,15.96933,113.5646,55.06642,1.421085E-14,0,0,62.53597,62.53597,59.40918,0,0,0,318.7582,0,0,0,420.0009,100,0.2053975,124.9211,50.02878,81,381.2942
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,44.07275,43.30228,43.30228,0,0,0,43.30228,101.7793,0,7.105427E-15,0,44.07275,45.58134,43.30228,0,0,0,318.7582,0,1.508598,-1.508598,418.4106,99.62138,0.2053975,47.6325,35.2582,0,362.831
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,15.29126,92.01651,92.01651,79.08222,0,22.2758,92.01651,16.61796,5.329071E-15,0,0,15.29126,13.61504,12.93429,0,0,1.67622,317.2496,1.67622,0,1.67622,420.0009,100,0.2053985,101.2182,12.23301,81,332.5409
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,138.7595,138.7595,81,0,22.761,138.7595,0,0,0,2.935482,0,60.7995,57.75953,0,0,0,318.7582,0,60.7995,-60.7995,355.9125,84.74091,0.2053985,152.6355,0,81,318.7582
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,30.48617,30.48617,0,0,0,30.48617,0,0,0,0,0,32.09071,30.48617,0,0,67.55501,257.9587,0,32.09071,-32.09071,322.086,76.68698,0.2053985,33.53479,0,0,257.9587
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,93.95362,93.95362,81,0,22.761,93.95362,0,0,0,0,0,13.63539,12.95362,0,0,103.2113,225.868,0,13.63539,-13.63539,307.713,73.26485,0.2053985,103.349,0,81,225.868
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,44.9147,44.9147,81,0,22.761,44.9147,0,-7.105427E-15,0,0,0,0,0,36.0853,34.28103,118.3618,212.2326,34.28103,0,34.28103,340.2348,81.00813,0.2054292,49.40617,0,81,212.2326
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,80.48434,80.48434,81,0,22.761,80.48434,0,0,0,0,0,0,0,0.5156552,0.4898724,84.08074,243.0856,0.4898724,0,0.4898724,340.6996,81.11878,0.2054296,88.53278,0,81,243.0856
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,28.33078,28.33078,0,0,0,28.33078,0,0,3.552714E-15,0,0,29.82187,28.33078,0,0,83.59087,243.5264,0,29.82187,-29.82187,309.2646,73.63427,0.2054296,31.16386,0,0,243.5264
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,55.7063,55.7063,0,0,0,55.7063,0,0,7.105427E-15,0,0,58.63821,55.7063,0,0,116.7263,213.7046,0,58.63821,-58.63821,247.4545,58.91761,0.2054296,61.27693,0,0,213.7046
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,41.12753,41.12753,0,0,0,41.12753,0,0,0,0,0,43.29214,41.12753,0,0,181.8799,155.0664,0,43.29214,-43.29214,201.8205,48.05241,0.2054296,45.24028,0,0,155.0664
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,229.9822,111.7742,0,0,0,201.8205,48.05241,0.2054296,0,0,0,111.7742
