Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,39.13562,39.13562,0,0,0,39.13562,0,0,7.105427E-15,0,0,41.19539,39.13562,0,0,229.9822,111.7742,0,41.19539,-41.19539,158.3968,37.71344,0.2054296,43.04919,0,0,111.7742
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,275.7549,70.57883,0,0,0,158.3968,37.71344,0.2054296,0,0,0,70.57883
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,30.70464,30.70464,0,0,0,30.70464,0,0,3.552714E-15,0,0,32.32067,30.70464,0,0,275.7549,70.57883,0,32.32067,-32.32067,124.3278,29.6018,0.2054296,33.7751,0,0,70.57883
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.233865,36.92925,36.92925,81,0,22.761,36.92925,6.04904,0,0,0,2.233865,0,0,44.07075,41.86721,311.6667,38.25815,44.10107,0,44.10107,166.1658,39.56319,0.2054684,40.62218,1.787092,81,40.49202
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,14.73339,28.84331,28.84331,81,0,22.761,28.84331,51.08078,0,0,0,14.73339,0,0,52.15669,49.54886,267.5657,77.94912,64.28224,0,64.28224,227.1492,54.08305,0.2055067,31.72764,11.78671,81,92.68251
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,28.20253,93.04153,93.04153,81,0,22.761,93.04153,30.31177,0,0,0,28.20253,12.6753,12.04154,0,0,203.2834,135.8031,15.52723,0,15.52723,241.8797,57.59028,0.2055161,102.3457,22.56203,81,164.0057
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,54.79837,55.90123,55.90123,81,0,22.761,55.90123,98.02714,0,0,0,54.79837,0,0,25.09877,23.84383,187.7562,149.7776,78.6422,0,78.6422,316.4862,75.35371,0.2055252,61.49135,43.8387,81,204.576
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,97.3389,55.90397,55.90397,67.09031,0,19.24185,55.90397,174.118,0,0,0,97.3389,0,0,11.18634,10.62702,109.114,220.5556,107.9659,0,107.9659,418.9117,99.74068,0.2054362,61.49437,77.87112,81,317.8945
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,119.7934,25.12101,25.12101,0,0,0,25.12101,476.8655,92.20216,0,0,119.7934,26.44316,25.12101,0,0,1.148071,317.725,1.148071,0,1.148071,420.0009,100,0.2054339,27.63311,95.83472,0,437.5184
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,81.34073,18.10204,18.10204,0,0,0,18.10204,449.3456,62.28595,0,0,81.34073,19.05478,18.10204,0,0,0,318.7582,0,0,0,420.0009,100,0.2054339,19.91224,65.07259,0,400.099
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,60.83931,50.13309,50.13309,0,0,0,50.13309,121.3556,8.067633,0,0,60.83931,52.77168,50.13309,0,0,0,318.7582,0,0,0,420.0009,100,0.2054339,55.1464,48.67145,0,379.5975
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,72.57455,0,0,0,0,0,0,0,72.57455,0,0,72.57455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2054339,0,58.05964,0,391.3328
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,59.80563,98.48916,98.48916,41.67381,0,12.81147,98.48916,60.72306,0,0,0,59.80563,59.80563,56.81535,0,0,0,318.7582,0,0,0,420.0009,100,0.2054339,108.3381,47.84451,81,378.5638
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,34.23627,117.8325,117.8325,81,0,22.761,117.8325,29.05504,0,0,0,34.23627,38.77102,36.83247,0,0,0,318.7582,0,4.534743,-4.534743,415.2208,98.8619,0.2054339,129.6157,27.38902,81,352.9945
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,8.808125,28.05729,28.05729,0,0,0,28.05729,31.39335,0,0,0,8.808125,29.53399,28.05729,0,0,5.038604,314.2235,0,20.72587,-20.72587,393.3738,93.66025,0.2054339,30.86303,7.0465,0,323.0316
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,64.41508,64.41508,81,0,22.761,64.41508,0,0,0,0,0,0,0,16.58492,15.75568,28.06735,293.4976,15.75568,0,15.75568,408.321,97.21909,0.2054479,70.85658,0,81,293.4976
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,77.66837,77.66837,81,0,22.761,77.66837,0,0,0,0,0,0,0,3.331632,3.165051,12.31167,307.6777,3.165051,0,3.165051,411.3236,97.93399,0.2054507,85.4352,0,81,307.6777
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,159.4577,149.7,81,0,22.761,149.7,0,0,9.757723,25.7035,0,72.31579,68.7,0,0,9.146622,310.5263,0,72.31579,-72.31579,335.0961,79.78461,0.2054507,175.4035,0,81,310.5263
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,88.90345,88.90345,81,0,22.761,88.90345,0,0,0,0,0,8.319419,7.903449,0,0,89.4975,238.2105,0,8.319419,-8.319419,326.3266,77.69666,0.2054507,97.79379,0,81,238.2105
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,86.14764,86.14764,81,0,22.761,86.14764,0,0,0,0,0,5.418571,5.147642,0,0,98.74129,229.8911,0,5.418571,-5.418571,320.615,76.33674,0.2054507,94.76241,0,81,229.8911
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,21.89003,21.89003,81,0,22.761,21.89003,0,0,0,0,0,0,0,59.10997,56.15448,104.7619,224.4725,56.15448,0,56.15448,373.8878,89.02071,0.2055008,24.07903,0,81,224.4725
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.60746,275.0115,0,0,0,373.8878,89.02071,0.2055008,0,0,0,275.0115
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.60746,275.0115,0,0,0,373.8878,89.02071,0.2055008,0,0,0,275.0115
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,36.46719,36.46719,0,0,0,36.46719,0,0,0,0,0,38.38651,36.46719,0,0,48.60746,275.0115,0,38.38651,-38.38651,333.4248,79.3867,0.2055008,40.1139,0,0,275.0115
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,35.12051,35.12051,0,0,0,35.12051,0,0,0,0,0,36.96896,35.12051,0,0,91.25913,236.625,0,36.96896,-36.96896,294.4561,70.10846,0.2055008,38.63256,0,0,236.625
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,36.15089,36.15089,0,0,0,36.15089,0,0,7.105427E-15,0,0,38.05357,36.15089,0,0,132.3358,199.656,0,38.05357,-38.05357,254.3441,60.55801,0.2055008,39.76598,0,0,199.656
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,56.9392,56.9392,0,0,0,56.9392,0,0,7.105427E-15,0,0,59.936,56.9392,0,0,174.6175,161.6025,0,59.936,-59.936,191.166,45.51563,0.2055008,62.63312,0,0,161.6025
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,3.059448,0,0,0,0,0,0,0,0,0,0,3.059448,0,0,0,0,241.2131,101.6665,3.059448,0,3.059448,194.0685,46.20669,0.2054946,0,2.447559,0,104.7259
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,13.46563,29.11562,29.11562,0,0,0,29.11562,46.24882,0,0,0,13.46563,30.64802,29.11562,0,0,238.1536,104.42,0,17.18239,-17.18239,175.9567,41.89436,0.2054946,32.02718,10.7725,0,117.8856
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,35.06055,25.5164,25.5164,0,0,0,25.5164,137.404,0,0,0,35.06055,26.85937,25.5164,0,0,257.2451,87.23759,8.201185,0,8.201185,183.737,43.74681,0.205478,28.06804,28.04844,0,122.2981
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,20.75718,63.89048,63.89048,81,0,22.761,63.89048,32.4887,0,0,0,20.75718,0,0,17.10952,16.25404,249.044,94.61866,37.01123,0,37.01123,218.8489,52.10678,0.2055051,70.27953,16.60575,81,115.3758
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,15.61968,21.51489,21.51489,81,0,22.761,21.51489,72.5994,0,0,0,15.61968,0,0,59.48512,56.51086,212.0327,127.9288,72.13054,0,72.13054,287.278,68.39938,0.2055273,23.66638,12.49574,81,143.5484
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,13.93811,162.0998,149.7,81,0,22.761,149.7,9.310693,0,12.39985,28.60983,13.93811,72.31579,68.7,0,0,139.9022,192.8463,0,58.37768,-58.37768,225.7425,53.7481,0.2055273,178.3098,11.15049,81,206.7843
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,25.73424,30.00989,30.00989,81,0,22.761,30.00989,85.75254,0,0,0,25.73424,0,0,50.99011,48.44061,204.7663,134.4686,74.17485,0,74.17485,296.1109,70.50246,0.2055453,33.01088,20.58739,81,160.2028
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,50.03543,72.94012,72.94012,81,0,22.761,72.94012,68.59796,0,0,0,50.03543,0,0,8.059884,7.65689,130.5914,201.2259,57.69232,0,57.69232,350.8427,83.5338,0.2055824,80.23413,40.02834,81,251.2614
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,19.25278,15.77174,15.77174,0,0,0,15.77174,122.0714,0,0,0,19.25278,16.60183,15.77174,0,0,72.89912,253.149,2.650953,0,2.650953,353.3576,84.13258,0.205577,17.34892,15.40223,0,272.4018
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,3.096504,12.19017,12.19017,0,0,0,12.19017,25.40165,0,1.776357E-15,0,3.096504,12.83176,12.19017,0,0,70.24817,255.5349,0,9.735253,-9.735253,343.0957,81.68929,0.205577,13.40919,2.477203,0,258.6314
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.25375,97.04859,97.04859,81,0,22.761,97.04859,1.291879,0,1.421085E-14,0,1.25375,16.89326,16.04859,0,0,81.06512,245.7996,0,15.6395,-15.6395,326.6102,77.76418,0.205577,106.7534,1.003,81,247.0534
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,4.135036,0,0,72.31579,0,20.56389,0,0,0,0,0,4.135036,0,0,72.31579,68.7,98.44234,230.1601,72.83504,0,72.83504,395.7076,94.21591,0.2055737,0,3.308028,81,234.2952
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,257.1103,149.7,81,0,22.761,149.7,0,0,107.4103,133.1213,0,72.31579,68.7,0,0,25.60731,295.7116,0,72.31579,-72.31579,319.4801,76.06654,0.2055737,282.8214,0,81,295.7116
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,9.739784,9.739784,81,0,22.761,9.739784,0,0,0,0,0,0,0,71.26022,67.6972,105.9582,223.3959,67.6972,0,67.6972,383.7033,91.35774,0.2056047,10.71376,0,81,223.3959
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,1.915272,1.915272,0,0,0,1.915272,0,0,2.220446E-16,0,0,2.016076,1.915272,0,0,38.26098,284.3233,0,2.016076,-2.016076,381.5782,90.85176,0.2056047,2.106799,0,0,284.3233
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,45.77425,45.77425,0,0,0,45.77425,0,0,0,0,0,48.18342,45.77425,0,0,40.50107,282.3073,0,48.18342,-48.18342,330.7884,78.75898,0.2056047,50.35168,0,0,282.3073
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,110.3555,110.3555,81,0,22.761,110.3555,0,0,0,0,0,30.90048,29.35546,0,0,94.0382,234.1238,0,30.90048,-30.90048,298.2164,71.00376,0.2056047,121.391,0,81,234.1238
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,145.8913,145.8913,81,0,22.761,145.8913,0,0,0,10.78037,0,68.30657,64.89124,0,0,128.3721,203.2234,0,68.30657,-68.30657,226.215,53.8606,0.2056047,160.4804,0,81,203.2234
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,204.2683,134.9168,68.7,0,68.7,291.3895,69.37831,0.2056097,0,0,81,134.9168
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,61.52419,61.52419,81,0,22.761,61.52419,0,0,0,0,0,0,0,19.47581,18.50202,135.5683,196.7468,18.50202,0,18.50202,308.942,73.55749,0.2056261,67.67661,0,81,196.7468
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,25.94172,25.94172,81,0,22.761,25.94172,0,0,0,0,0,0,0,55.05828,52.30536,117.0662,213.3986,52.30536,0,52.30536,358.5633,85.37204,0.2056724,28.53589,0,81,213.3986
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.6416306,0.6416306,0,0,0,0.6416306,0,0,1.110223E-16,0,0,0.6754007,0.6416306,0,0,64.76088,260.4734,0,0.6754007,-0.6754007,357.8513,85.20253,0.2056724,0.7057937,0,0,260.4734
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,46.31023,46.31023,0,0,0,46.31023,0,0,7.105427E-15,0,0,48.74761,46.31023,0,0,65.51132,259.798,0,48.74761,-48.74761,306.4669,72.96815,0.2056724,50.94125,0,0,259.798
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,28.10641,28.10641,0,0,0,28.10641,0,0,3.552714E-15,0,0,29.5857,28.10641,0,0,119.6753,211.0504,0,29.5857,-29.5857,275.2808,65.54292,0.2056724,30.91706,0,0,211.0504
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.485493,87.60847,87.60847,81,0,22.761,87.60847,6.261373,0,1.421085E-14,0,5.485493,6.956285,6.60847,0,0,152.5483,181.4647,0,1.470792,-1.470792,273.7304,65.17378,0.2056724,96.36932,4.388394,81,186.9502
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,18.03291,73.29527,73.29527,81,0,22.761,73.29527,24.6031,0,0,0,18.03291,0,0,7.704724,7.319488,154.1825,179.9939,25.3524,0,25.3524,297.7818,70.90029,0.2056897,80.6248,14.42633,81,198.0268
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,44.38823,0,0,72.31579,0,20.56389,0,0,0,0,0,44.38823,0,0,72.31579,68.7,128.8301,202.8111,113.0882,0,113.0882,405.0667,96.44427,0.2056053,0,35.51059,81,247.1993
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,46.65051,109.2195,109.2195,79.8563,0,22.47164,109.2195,42.71264,0,0,0,46.65051,30.9086,29.36317,0,0,15.74191,304.5905,15.74191,0,15.74191,420.0009,100,0.2056148,120.1414,37.32041,81,351.241
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,66.15824,23.36559,23.36559,0,0,0,23.36559,283.1439,41.56289,0,0,66.15824,24.59536,23.36559,0,0,0,318.7582,0,0,0,420.0009,100,0.2056148,25.70215,52.92659,0,384.9165
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,77.73882,145.4611,145.4611,76.76105,0,21.68855,145.4611,53.44304,5.423026,0,10.30716,77.73882,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2056148,160.0072,62.19105,81,396.497
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,62.46161,111.1135,111.1135,51.77497,0,15.36707,111.1135,56.21424,7.105427E-15,0,0,62.46161,62.46161,59.33853,0,0,0,318.7582,0,0,0,420.0009,100,0.2056148,122.2249,49.96929,81,381.2198
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,48.64186,32.59872,32.59872,0,0,0,32.59872,149.214,14.32742,0,0,48.64186,34.31444,32.59872,0,0,0,318.7582,0,0,0,420.0009,100,0.2056148,35.85859,38.91349,0,367.4001
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,22.8313,54.90917,54.90917,0,0,0,54.90917,41.58012,0,0,0,22.8313,57.79913,54.90917,0,0,0,318.7582,0,34.96783,-34.96783,383.1415,91.22398,0.2056148,60.40009,18.26504,0,341.5895
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,20.33809,137.2864,137.2864,81,0,22.761,137.2864,14.81435,7.105427E-15,0,1.315074,20.33809,59.24887,56.28643,0,0,38.85314,283.7904,0,38.91079,-38.91079,342.1259,81.4584,0.2056148,151.0151,16.27047,81,304.1285
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,23.37471,39.21158,39.21158,0,0,0,39.21158,59.61175,0,0,0,23.37471,41.27534,39.21158,0,0,82.08735,244.8796,0,17.90064,-17.90064,323.257,76.96581,0.2056148,43.13274,18.69977,0,268.2543
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,10.13126,105.8088,105.8088,81,0,22.761,105.8088,9.575067,0,0,0,10.13126,26.11448,24.80876,0,0,101.9769,226.979,0,15.98322,-15.98322,306.4092,72.95443,0.2056148,116.3896,8.105007,81,237.1102
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,45.96723,45.96723,81,0,22.761,45.96723,0,0,0,0,0,0,0,35.03277,33.28113,119.7361,210.9958,33.28113,0,33.28113,337.9825,80.47186,0.2056442,50.56395,0,81,210.9958
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,102.1502,102.1502,81,0,22.761,102.1502,0,0,0,0,0,22.26338,21.15021,0,0,86.45496,240.9488,0,22.26338,-22.26338,314.5148,74.88433,0.2056442,112.3652,0,81,240.9488
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,111.192,218.6854,68.7,0,68.7,379.6894,90.40205,0.2056492,0,0,81,218.6854
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42.49204,280.5154,0,0,0,379.6894,90.40205,0.2056492,0,0,0,280.5154
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,4.615171,4.615171,0,0,0,4.615171,0,0,8.881784E-16,0,0,4.858075,4.615171,0,0,42.49204,280.5154,0,4.858075,-4.858075,374.5685,89.18279,0.2056492,5.076688,0,0,280.5154
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,55.15779,55.15779,0,0,0,55.15779,0,0,7.105427E-15,0,0,58.06083,55.15779,0,0,47.8899,275.6573,0,58.06083,-58.06083,313.367,74.61104,0.2056492,60.67356,0,0,275.6573
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,32.14008,32.14008,0,0,0,32.14008,0,0,7.105427E-15,0,0,33.83167,32.14008,0,0,112.4019,217.5965,0,33.83167,-33.83167,277.7053,66.12018,0.2056492,35.35409,0,0,217.5965
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,149.9927,183.7648,0,0,0,277.7053,66.12018,0.2056492,0,0,0,183.7648
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,149.9927,183.7648,0,0,0,277.7053,66.12018,0.2056492,0,0,0,183.7648
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,72.7823,72.7823,81,0,22.761,72.7823,0,0,0,0,0,0,0,8.217705,7.80682,149.9927,183.7648,7.80682,0,7.80682,285.1115,67.88355,0.205656,80.06052,0,81,183.7648
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,142.1859,190.791,68.7,0,68.7,350.286,83.40127,0.205661,0,0,81,190.791
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,13.23483,13.23483,0,0,0,13.23483,0,0,1.776357E-15,0,0,13.9314,13.23483,0,0,73.48586,252.621,0,13.9314,-13.9314,335.601,79.90485,0.205661,14.55831,0,0,252.621
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.77685,73.56805,73.56805,81,0,22.761,73.56805,14.64881,0,0,0,10.77685,0,0,7.431943,7.060346,88.96519,238.6896,17.83719,0,17.83719,352.5229,83.93385,0.2056737,80.92487,8.621478,81,249.4664
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,27.49946,62.37928,62.37928,0,0,0,62.37928,44.08429,0,0,0,27.49946,65.6624,62.37928,0,0,71.12799,254.743,0,38.16294,-38.16294,312.2956,74.35596,0.2056737,68.6172,21.99957,0,282.2425
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,57.03125,18.17925,18.17925,0,0,0,18.17925,313.7161,0,0,0,57.03125,19.13605,18.17925,0,0,113.5313,216.5801,37.89519,0,37.89519,348.2462,82.91559,0.2055976,19.99718,45.625,0,273.6113
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,78.10725,95.11367,95.11367,81,0,22.761,95.11367,82.1199,0,0,0,78.10725,14.85649,14.11367,0,0,75.63606,250.6858,63.25076,0,63.25076,408.2511,97.20245,0.2056204,104.625,62.4858,81,328.793
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,103.3973,22.98005,22.98005,0,0,0,22.98005,449.9438,66.82248,0,0,103.3973,24.18953,22.98005,0,0,12.38531,307.6115,12.38531,0,12.38531,420.0009,100,0.2055956,25.27806,82.71786,0,411.0088
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,129.4325,55.81006,55.81006,0,0,0,55.81006,231.9161,70.68509,0,0,129.4325,58.74743,55.81006,0,0,0,318.7582,0,0,0,420.0009,100,0.2055956,61.39106,103.546,0,448.1907
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,133.3965,92.87508,92.87508,24.17507,0,8.384294,92.87508,143.63,61.08068,0,0,133.3965,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2055956,102.1626,106.7172,81,452.1547
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,117.5463,87.16445,87.16445,20.25,0,7.39125,87.16445,134.8558,47.11004,0,0,117.5463,70.43626,66.91445,0,0,0,318.7582,0,0,0,420.0009,100,0.2055956,95.8809,94.03704,81,436.3045
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,104.7813,0,0,0,0,0,0,0,104.7813,0,0,104.7813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2055956,0,83.825,0,423.5395
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,81.37105,66.33183,66.33183,20.25,0,7.39125,66.33183,122.6727,32.86386,0,0,81.37105,48.50718,46.08182,0,0,0,318.7582,0,0,0,420.0009,100,0.2055956,72.965,65.09684,81,400.1293
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,47.0844,114.9409,114.9409,70.21077,0,20.03132,114.9409,40.96399,0,1.421085E-14,0,47.0844,47.0844,44.73018,0,0,0,318.7582,0,0,0,420.0009,100,0.2055956,126.435,37.66752,81,365.8426
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,22.85246,75.03194,75.03194,53.32211,0,15.75849,75.03194,30.45698,0,0,0,22.85246,22.85246,21.70984,0,0,0,318.7582,0,0,0,420.0009,100,0.2055956,82.53514,18.28197,81,341.6107
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,272.3214,149.7,81,0,22.761,149.7,0,0,122.6214,149.8535,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.2055956,299.5535,0,81,318.7582
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,86.53517,86.53517,81,0,22.761,86.53517,0,0,0,0,0,5.826493,5.535169,0,0,80.35088,246.4424,0,5.826493,-5.826493,337.6317,80.38833,0.2055956,95.18868,0,81,246.4424
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,202.0375,149.7,81,0,22.761,149.7,0,0,52.3375,72.54125,0,72.31579,68.7,0,0,86.82476,240.6159,0,72.31579,-72.31579,261.4041,62.23895,0.2055956,222.2413,0,81,240.6159
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,27.23495,27.23495,81,0,22.761,27.23495,0,-7.105427E-15,0,0,0,0,0,53.76505,51.0768,167.1756,168.3002,51.0768,0,51.0768,309.8598,73.776,0.2056406,29.95845,0,81,168.3002
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,65.11532,65.11532,81,0,22.761,65.11532,0,0,0,0,0,0,0,15.88468,15.09045,116.0988,214.2693,15.09045,0,15.09045,324.1759,77.18458,0.2056538,71.62685,0,81,214.2693
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,26.68409,26.68409,81,0,22.761,26.68409,0,0,0,0,0,0,0,54.31591,51.60012,101.0084,227.8507,51.60012,0,51.60012,373.128,88.83983,0.2056992,29.3525,0,81,227.8507
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,90.89308,90.89308,81,0,22.761,90.89308,0,0,0,0,0,10.41377,9.893083,0,0,49.40828,274.2908,0,10.41377,-10.41377,362.151,86.22625,0.2056992,99.98239,0,81,274.2908
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,52.94334,52.94334,0,0,0,52.94334,0,0,7.105427E-15,0,0,55.72983,52.94334,0,0,60.97913,263.877,0,55.72983,-55.72983,303.4066,72.23951,0.2056992,58.23767,0,0,263.877
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,36.86868,36.86868,0,0,0,36.86868,0,0,0,0,0,38.80914,36.86868,0,0,122.9012,208.1472,0,38.80914,-38.80914,262.4981,62.49943,0.2056992,40.55555,0,0,208.1472
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,12.95465,12.95465,0,0,0,12.95465,0,0,1.776357E-15,0,0,13.63648,12.95465,0,0,166.0224,169.338,0,13.63648,-13.63648,248.124,59.07703,0.2056992,14.25012,0,0,169.338
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,84.40927,84.40927,81,0,22.761,84.40927,0,0,0,0,0,3.588711,3.409275,0,0,181.1741,155.7016,0,3.588711,-3.588711,244.3412,58.17636,0.2056992,92.8502,0,81,155.7016
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,20.13718,20.13718,81,0,22.761,20.13718,0,0,0,0,0,0,0,60.86282,57.81968,185.1615,152.1129,57.81968,0,57.81968,299.1938,71.23647,0.2057498,22.1509,0,81,152.1129
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,72.85497,72.85497,81,0,22.761,72.85497,0,0,0,0,0,0,0,8.145038,7.737786,127.3418,204.1506,7.737786,0,7.737786,306.5345,72.98425,0.2057565,80.14046,0,81,204.1506
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,32.91536,0,0,72.31579,0,20.56389,0,0,0,0,0,32.91536,0,0,72.31579,68.7,119.6041,211.1146,101.6154,0,101.6154,402.9353,95.93678,0.2056955,0,26.33229,81,244.0299
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,67.59709,99.67387,99.67387,52.54589,0,15.56211,99.67387,67.81827,0,0,0,67.59709,49.6084,47.12798,0,0,17.98869,302.5684,17.98869,0,17.98869,420.0009,100,0.2057062,109.6413,54.07767,81,370.1655
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,82.89003,109.1308,109.1308,40.43081,0,12.49699,109.1308,75.95475,10.57424,0,0,82.89003,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2057062,120.0439,66.31203,81,401.6483
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,99.48727,94.47765,94.47765,25.77765,0,8.789746,94.47765,105.3024,27.17148,0,0,99.48727,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2057062,103.9254,79.58981,81,418.2455
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,121.9372,17.66604,17.66604,0,0,0,17.66604,690.2349,103.3414,0,0,121.9372,18.59583,17.66604,0,0,0,318.7582,0,0,0,420.0009,100,0.2057062,19.43265,97.54975,0,440.6954
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,103.4717,67.08645,67.08645,20.25,0,7.39125,67.08645,154.2363,54.17016,0,0,103.4717,49.30153,46.83645,0,0,0,318.7582,0,0,0,420.0009,100,0.2057062,73.7951,82.77735,81,422.2299
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,91.82809,0,0,0,0,0,0,0,91.82809,0,0,91.82809,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2057062,0,73.46247,0,410.5863
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,92.17078,36.3522,36.3522,0,0,0,36.3522,253.5494,53.90531,0,0,92.17078,38.26548,36.3522,0,0,0,318.7582,0,0,0,420.0009,100,0.2057062,39.98742,73.73663,0,410.929
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,79.05042,54.22563,54.22563,0,0,0,54.22563,145.7805,21.97081,0,0,79.05042,57.07961,54.22563,0,0,0,318.7582,0,0,0,420.0009,100,0.2057062,59.64819,63.24033,0,397.8087
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,43.38177,80.49348,80.49348,39.2808,0,12.20604,80.49348,53.89476,0,0,0,43.38177,43.38177,41.21268,0,0,0,318.7582,0,0,0,420.0009,100,0.2057062,88.54282,34.70541,81,362.14
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,17.16592,72.75404,72.75404,56.44642,0,16.54894,72.75404,23.59445,0,0,0,17.16592,17.16592,16.30762,0,0,0,318.7582,0,0,0,420.0009,100,0.2057062,80.02945,13.73273,81,335.9241
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,30.39482,30.39482,0,0,0,30.39482,0,0,0,0,0,31.99455,30.39482,0,0,0,318.7582,0,31.99455,-31.99455,386.2756,91.9702,0.2057062,33.4343,0,0,318.7582
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,8.0363,8.0363,0,0,0,8.0363,0,0,1.776357E-15,0,0,8.459263,8.0363,0,0,35.5495,286.7637,0,8.459263,-8.459263,377.3588,89.84715,0.2057062,8.839931,0,0,286.7637
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,92.84369,92.84369,81,0,22.761,92.84369,0,0,0,0,0,12.46704,11.84369,0,0,44.94868,278.3044,0,12.46704,-12.46704,364.2174,86.71825,0.2057062,102.1281,0,81,278.3044
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,105.9745,105.9745,81,0,22.761,105.9745,0,0,0,0,0,26.28891,24.97447,0,0,58.80095,265.8374,0,26.28891,-26.28891,336.5064,80.12041,0.2057062,116.5719,0,81,265.8374
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,58.03109,58.03109,0,0,0,58.03109,0,0,7.105427E-15,0,0,61.08536,58.03109,0,0,88.01085,239.5485,0,61.08536,-61.08536,272.1168,64.78958,0.2057062,63.83421,0,0,239.5485
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,40.62539,40.62539,0,0,0,40.62539,0,0,0,0,0,42.76357,40.62539,0,0,155.8835,178.4631,0,42.76357,-42.76357,227.04,54.05704,0.2057062,44.68793,0,0,178.4631
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,44.87667,44.87667,0,0,0,44.87667,0,0,0,0,0,47.23861,44.87667,0,0,203.3985,135.6995,0,47.23861,-47.23861,177.2462,42.20139,0.2057062,49.36434,0,0,135.6995
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,52.74403,52.74403,0,0,0,52.74403,0,0,0,0,0,55.52003,52.74403,0,0,255.8859,88.46093,0,55.52003,-55.52003,118.7229,28.26731,0.2057062,58.01843,0,0,88.46093
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,23.24594,23.24594,0,0,0,23.24594,0,0,3.552714E-15,0,0,24.46941,23.24594,0,0,317.5748,32.9409,0,24.46941,-24.46941,92.9299,22.12612,0.2057062,25.57054,0,0,32.9409
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,344.763,8.471488,0,0,0,92.9299,22.12612,0.2057062,0,0,0,8.471488
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,344.763,8.471488,0,0,0,92.9299,22.12612,0.2057062,0,0,0,8.471488
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,39.40696,39.40696,81,0,22.761,39.40696,0,0,0,0,0,0,0,41.59304,39.51339,344.763,8.471488,39.51339,0,39.51339,130.4156,31.05127,0.2057409,43.34765,0,81,8.471488
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,29.20104,29.20104,81,0,22.761,29.20104,0,0,0,0,0,0,0,51.79896,49.20901,305.2497,44.03354,49.20901,0,49.20901,177.0994,42.16643,0.2057841,32.12114,0,81,44.03354
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,15.40422,0,0,72.31579,0,20.56389,0,0,0,0,0,15.40422,0,0,72.31579,68.7,256.0406,88.32165,84.10422,0,84.10422,256.8876,61.1636,0.2057581,0,12.32338,81,103.7259
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,33.56308,28.45067,28.45067,81,0,22.761,28.45067,117.9694,0,0,0,33.56308,0,0,52.54934,49.92187,171.9364,164.0154,83.48495,0,83.48495,336.0884,80.02089,0.2057571,31.29573,26.85047,81,197.5785
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,27.19141,136.0397,136.0397,81,0,22.761,136.0397,19.98786,0,0,0,27.19141,57.93649,55.03967,0,0,88.45147,239.1519,0,30.74508,-30.74508,303.6802,72.30468,0.2057571,149.6436,21.75313,81,266.3433
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,32.24932,152.971,149.7,81,0,22.761,149.7,21.54263,0,3.271004,18.5681,32.24932,72.31579,68.7,0,0,122.6127,208.4068,0,40.06647,-40.06647,261.4465,62.24904,0.2057571,168.2681,25.79946,81,240.6561
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,65.89413,1.46841,1.46841,73.7842,0,20.9354,1.46841,4487.449,0,0,0,65.89413,0,0,72.31579,68.7,167.131,168.3404,134.5941,0,134.5941,389.1337,92.6507,0.2056345,1.615251,52.7153,81,234.2345
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,102.7464,191.8081,149.7,81,0,22.761,149.7,68.63486,0,42.10808,61.28889,102.7464,72.31579,68.7,0,0,32.53683,289.4751,30.4306,0,30.4306,418.0027,99.52425,0.2055739,210.9889,82.19711,81,392.2215
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,102.5096,71.62039,71.62039,20.25,0,7.39125,71.62039,143.129,46.32923,0,0,102.5096,54.0741,51.37039,0,0,2.106236,316.8626,2.106236,0,2.106236,420.0009,100,0.2055697,78.78243,82.00765,81,419.3722
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,74.21175,49.44747,49.44747,0,0,0,49.44747,150.082,22.16178,0,0,74.21175,52.04997,49.44747,0,0,0,318.7582,0,0,0,420.0009,100,0.2055697,54.39222,59.3694,0,392.97
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,58.1345,38.68094,38.68094,0,0,0,38.68094,150.2923,17.41772,0,0,58.1345,40.71678,38.68094,0,0,0,318.7582,0,0,0,420.0009,100,0.2055697,42.54904,46.5076,0,376.8927
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,47.8933,110.7654,110.7654,65.26675,0,18.78049,110.7654,43.23851,0,0,0,47.8933,47.8933,45.49863,0,0,0,318.7582,0,0,0,420.0009,100,0.2055697,121.8419,38.31464,81,366.6515
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,12.77728,0,0,0,0,0,0,0,12.77728,0,0,12.77728,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2055697,0,10.22182,0,331.5355
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,22.33016,22.33016,0,0,0,22.33016,0,0,0,0,0,23.50543,22.33016,0,0,0,318.7582,0,23.50543,-23.50543,395.2239,94.10075,0.2055697,24.56318,0,0,318.7582
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,52.03563,52.03563,0,0,0,52.03563,0,0,7.105427E-15,0,0,54.77435,52.03563,0,0,26.11715,295.2528,0,54.77435,-54.77435,337.4867,80.35382,0.2055697,57.23919,0,0,295.2528
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,44.80479,44.80479,0,0,0,44.80479,0,0,0,0,0,47.16294,44.80479,0,0,86.97753,240.4784,0,47.16294,-47.16294,287.7726,68.51715,0.2055697,49.28527,0,0,240.4784
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,95.10766,95.10766,81,0,22.761,95.10766,0,0,0,0,0,14.85017,14.10766,0,0,139.3808,193.3155,0,14.85017,-14.85017,272.1191,64.79015,0.2055697,104.6184,0,81,193.3155
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,44.50087,44.50087,81,0,22.761,44.50087,0,0,0,0,0,0,0,36.49913,34.67417,155.881,178.4653,34.67417,0,34.67417,305.0139,72.62222,0.2056001,48.95096,0,81,178.4653
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,29.50378,29.50378,81,0,22.761,29.50378,0,0,0,0,0,0,0,51.49622,48.92141,121.2068,209.6721,48.92141,0,48.92141,351.4249,83.67242,0.2056428,32.45415,0,81,209.6721
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.9253532,0.9253532,0,0,0,0.9253532,0,0,1.110223E-16,0,0,0.974056,0.9253532,0,0,72.28541,253.7014,0,0.974056,-0.974056,350.3981,83.42796,0.2056428,1.017889,0,0,253.7014
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,55.86044,55.86044,0,0,0,55.86044,0,0,0,0,0,58.80046,55.86044,0,0,73.36769,252.7273,0,58.80046,-58.80046,288.417,68.67058,0.2056428,61.44648,0,0,252.7273
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,31.32598,31.32598,0,0,0,31.32598,0,0,0,0,0,32.97472,31.32598,0,0,138.7015,193.9268,0,32.97472,-32.97472,253.6586,60.39479,0.2056428,34.45858,0,0,193.9268
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,175.3401,160.9521,0,0,0,253.6586,60.39479,0.2056428,0,0,0,160.9521
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,175.3401,160.9521,0,0,0,253.6586,60.39479,0.2056428,0,0,0,160.9521
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,12.2387,12.2387,0,0,0,12.2387,0,0,0,0,0,12.88284,12.2387,0,0,175.3401,160.9521,0,12.88284,-12.88284,240.0789,57.16153,0.2056428,13.46257,0,0,160.9521
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,50.66834,50.66834,0,0,0,50.66834,0,0,7.105427E-15,0,0,53.3351,50.66834,0,0,189.6544,148.0693,0,53.3351,-53.3351,183.8588,43.77581,0.2056428,55.73518,0,0,148.0693
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,33.02632,37.64981,37.64981,0,0,0,37.64981,87.71976,0,0,0,33.02632,39.63138,37.64981,0,0,248.9156,94.73419,0,6.605057,-6.605057,176.8964,42.11811,0.2056428,41.41479,26.42105,0,127.7605
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,62.58133,98.12954,98.12954,81,0,22.761,98.12954,63.7742,0,0,0,62.58133,18.03109,17.12954,0,0,256.2545,88.12913,44.55024,0,44.55024,219.1605,52.18097,0.2056693,107.9425,50.06507,81,150.7105
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,81.6405,0,0,72.31579,0,20.56389,0,0,0,0,0,81.6405,0,0,72.31579,68.7,211.7043,128.2243,150.3405,0,150.3405,361.786,86.13936,0.2055119,0,65.31239,81,209.8648
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,106.6606,0,0,0,0,0,0,0,45.29682,0,0,106.6606,0,0,0,0,61.36382,263.5308,61.36382,0,61.36382,420.0009,100,0.2053901,0,85.32851,0,370.1914
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,126.3687,84.25374,84.25374,20.25,0,7.39125,84.25374,149.9859,58.99638,0,0,126.3687,67.37236,64.00374,0,0,0,318.7582,0,0,0,420.0009,100,0.2053901,92.67912,101.095,81,445.127
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,119.9523,0,0,0,0,0,0,0,119.9523,0,0,119.9523,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2053901,0,95.9618,0,438.7105
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,126.733,73.95918,73.95918,20.25,0,7.39125,73.95918,171.3553,70.19699,0,0,126.733,56.53597,53.70917,0,0,0,318.7582,0,0,0,420.0009,100,0.2053901,81.35509,101.3864,81,445.4912
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,108.7114,112.2614,112.2614,43.56145,0,13.28905,112.2614,96.83767,36.39558,0,0,108.7114,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2053901,123.4876,86.96909,81,427.4696
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,83.6953,0,0,0,0,0,0,0,83.6953,0,0,83.6953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2053901,0,66.95624,0,402.4535
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,52.45492,111.1747,111.1747,61.34251,0,17.78766,111.1747,47.18243,0,0,0,52.45492,52.45492,49.83218,0,0,0,318.7582,0,0,0,420.0009,100,0.2053901,122.2922,41.96394,81,371.2131
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,18.13254,13.97318,13.97318,0,0,0,13.97318,129.7667,3.423927,0,0,18.13254,14.70861,13.97318,0,0,0,318.7582,0,0,0,420.0009,100,0.2053901,15.3705,14.50603,0,336.8908
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,120.8109,120.8109,81,0,22.761,120.8109,0,0,0,0,0,41.90618,39.81087,0,0,0,318.7582,0,41.90618,-41.90618,375.8279,89.48264,0.2053901,132.892,0,81,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,147.233,147.233,81,0,22.761,147.233,0,0,0,12.25625,0,69.71889,66.23296,0,0,46.56242,276.8521,0,69.71889,-69.71889,302.3377,71.98502,0.2053901,161.9563,0,81,276.8521
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,113.2452,113.2452,81,0,22.761,113.2452,0,0,0,0,0,33.94236,32.24524,0,0,124.0279,207.1331,0,33.94236,-33.94236,266.5593,63.46637,0.2053901,124.5698,0,81,207.1331
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,161.7416,173.1908,68.7,0,68.7,331.7338,78.98409,0.2053952,0,0,81,173.1908
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,80.04379,80.04379,81,0,22.761,80.04379,0,0,0,0,0,0,0,0.9562177,0.9084069,93.0416,235.0208,0.9084069,0,0.9084069,332.5956,79.18928,0.205396,88.04816,0,81,235.0208
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,21.2435,21.2435,81,0,22.761,21.2435,0,0,0,0,0,0,0,59.7565,56.76868,92.13319,235.8384,56.76868,0,56.76868,386.4511,92.01199,0.2054455,23.36785,0,81,235.8384
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35.36451,286.9302,0,0,0,386.4511,92.01199,0.2054455,0,0,0,286.9302
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,50.7958,50.7958,0,0,0,50.7958,0,0,7.105427E-15,0,0,53.46927,50.7958,0,0,35.36451,286.9302,0,53.46927,-53.46927,330.0896,78.5926,0.2054455,55.87539,0,0,286.9302
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,24.05281,24.05281,0,0,0,24.05281,0,0,0,0,0,25.31874,24.05281,0,0,94.77481,233.4609,0,25.31874,-25.31874,303.4013,72.23825,0.2054455,26.45809,0,0,233.4609
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,24.77073,24.77073,0,0,0,24.77073,0,0,3.552714E-15,0,0,26.07446,24.77073,0,0,122.9067,208.1422,0,26.07446,-26.07446,275.9164,65.69424,0.2054455,27.24781,0,0,208.1422
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,21.39294,21.39294,0,0,0,21.39294,0,0,3.552714E-15,0,0,22.51889,21.39294,0,0,151.8784,182.0677,0,22.51889,-22.51889,252.1794,60.04259,0.2054455,23.53224,0,0,182.0677
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,176.8994,159.5488,0,0,0,252.1794,60.04259,0.2054455,0,0,0,159.5488
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,82.04115,82.04115,81,0,22.761,82.04115,0,0,0,0,0,1.095952,1.041154,0,0,176.8994,159.5488,0,1.095952,-1.095952,251.0241,59.76753,0.2054455,90.24527,0,81,159.5488
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,32.21319,0,0,72.31579,0,20.56389,0,0,0,0,0,32.21319,0,0,72.31579,68.7,178.1171,158.4529,100.9132,0,100.9132,346.7588,82.56145,0.2053868,0,25.77055,81,190.666
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,64.61313,110.4584,110.4584,81,0,22.761,110.4584,58.49542,0,0,0,64.61313,31.00888,29.45844,0,0,77.20389,249.2747,33.60425,0,33.60425,378.6386,90.15186,0.2054068,121.5043,51.6905,81,313.8878
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,91.62589,82.45743,82.45743,36.83249,0,11.58662,82.45743,111.119,0,0,0,91.62589,48.02625,45.62494,0,0,43.59964,279.5186,43.59964,0,43.59964,420.0009,100,0.2053654,90.70316,73.30071,81,371.1444
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,95.41027,11.72684,11.72684,0,0,0,11.72684,813.606,83.06623,0,0,95.41027,12.34404,11.72684,0,0,0,318.7582,0,0,0,420.0009,100,0.2053654,12.89952,76.32822,0,414.1685
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,128.6734,76.54615,76.54615,20.25,0,7.39125,76.54615,168.0991,69.4143,0,0,128.6734,59.25911,56.29615,0,0,0,318.7582,0,0,0,420.0009,100,0.2053654,84.20077,102.9387,81,447.4316
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,132.8079,67.74925,67.74925,20.25,0,7.39125,67.74925,196.0286,82.80869,0,0,132.8079,49.99921,47.49926,0,0,0,318.7582,0,0,0,420.0009,100,0.2053654,74.52418,106.2463,81,451.5661
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,126.5222,115.1203,115.1203,46.42029,0,14.01233,115.1203,109.9043,54.20637,0,0,126.5222,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2053654,126.6323,101.2177,81,445.2804
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,110.2153,23.28544,23.28544,0,0,0,23.28544,473.3228,85.7043,0,0,110.2153,24.51099,23.28544,0,0,0,318.7582,0,0,0,420.0009,100,0.2053654,25.61399,88.17223,0,428.9735
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,79.77745,62.78562,62.78562,20.25,0,7.39125,62.78562,127.0632,35.00311,0,0,79.77745,44.77434,42.53562,0,0,0,318.7582,0,0,0,420.0009,100,0.2053654,69.06419,63.82196,81,398.5357
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,50.98985,79.04458,79.04458,30.60422,0,10.01087,79.04458,64.50771,0,1.421085E-14,0,50.98985,50.98985,48.44036,0,0,0,318.7582,0,0,0,420.0009,100,0.2053654,86.94904,40.79188,81,369.7481
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,19.58856,19.99247,19.99247,0,0,0,19.99247,97.97968,3.552714E-15,0,0,19.58856,21.04471,19.99247,0,0,0,318.7582,0,1.456146,-1.456146,418.4659,99.63454,0.2053654,21.99172,15.67085,0,338.3468
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.61794,317.3021,0,0,0,418.4659,99.63454,0.2053654,0,0,0,317.3021
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,68.34712,68.34712,70.05022,0,19.99071,68.34712,0,0,0,0,0,0,0,1.703095,1.61794,1.61794,317.3021,1.61794,0,1.61794,420.0009,100,0.2053668,75.18184,0,81,317.3021
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,52.72606,52.72606,0,0,0,52.72606,0,0,7.105427E-15,0,0,55.50112,52.72606,0,0,0,318.7582,0,55.50112,-55.50112,361.4975,86.07066,0.2053668,57.99867,0,0,318.7582
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.66791,263.2571,0,0,0,361.4975,86.07066,0.2053668,0,0,0,263.2571
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,64.64591,64.64591,81,0,22.761,64.64591,0,0,0,0,0,0,0,16.35409,15.53639,61.66791,263.2571,15.53639,0,15.53639,376.2366,89.57997,0.2053804,71.1105,0,81,263.2571
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,12.94803,12.94803,0,0,0,12.94803,0,0,1.776357E-15,0,0,13.62951,12.94803,0,0,46.13152,277.2399,0,13.62951,-13.62951,361.8699,86.15932,0.2053804,14.24284,0,0,277.2399
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,37.0408,37.0408,0,0,0,37.0408,0,0,7.105427E-15,0,0,38.99031,37.0408,0,0,61.27542,263.6104,0,38.99031,-38.99031,320.7705,76.37377,0.2053804,40.74488,0,0,263.6104
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,104.598,224.62,0,0,0,320.7705,76.37377,0.2053804,0,0,0,224.62
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,163.7858,149.7,81,0,22.761,149.7,0,0,14.08579,30.46437,0,72.31579,68.7,0,0,104.598,224.62,0,72.31579,-72.31579,244.5429,58.22439,0.2053804,180.1644,0,81,224.62
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,85.36716,85.36716,81,0,22.761,85.36716,0,0,0,0,0,4.597008,4.367158,0,0,184.9489,152.3042,0,4.597008,-4.597008,239.6973,57.07066,0.2053804,93.90388,0,81,152.3042
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,36.8786,36.8786,81,0,22.761,36.8786,0,0,0,0,0,0,0,44.1214,41.91533,190.0567,147.7072,41.91533,0,41.91533,279.4616,66.53835,0.2054169,40.56646,0,81,147.7072
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,66.30328,66.30328,81,0,22.761,66.30328,0,0,0,0,0,0,0,14.69672,13.96188,148.1413,185.431,13.96188,0,13.96188,292.7071,69.69202,0.205429,72.93361,0,81,185.431
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,2.691114,2.691114,75.0069,0,21.24475,2.691114,0,0,0,0,0,0,0,72.31579,68.7,134.1794,197.9967,68.7,0,68.7,357.8816,85.20973,0.2054414,2.960226,0,81,197.9967
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,34.3175,157.5218,149.7,81,0,22.761,149.7,22.92418,0,7.821827,23.57401,34.3175,72.31579,68.7,0,0,65.47944,259.8267,0,37.99829,-37.99829,317.8279,75.67315,0.2054414,173.274,27.454,81,294.1442
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,66.15212,112.2648,112.2648,81,0,22.761,112.2648,58.92507,0,0,0,66.15212,32.91034,31.26482,0,0,107.6998,221.8284,33.24178,0,33.24178,349.3638,83.18169,0.2054611,123.4913,52.9217,81,287.9806
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,82.5593,33.58673,33.58673,0,0,0,33.58673,245.8093,0,0,0,82.5593,35.35445,33.58673,0,0,74.45798,251.746,47.20485,0,47.20485,394.1462,93.84415,0.2053678,36.9454,66.04743,0,334.3053
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,100.4843,53.53012,53.53012,0,0,0,53.53012,187.7155,16.8837,0,0,100.4843,56.3475,53.53012,0,0,27.25313,294.2304,27.25313,0,27.25313,420.0009,100,0.2053141,58.88313,80.38746,0,394.7147
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,108.5017,7.024333,7.024333,0,0,0,7.024333,1544.654,101.1076,0,0,108.5017,7.394035,7.024333,0,0,0,318.7582,0,0,0,420.0009,100,0.2053141,7.726766,86.80134,0,427.2599
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,113.0842,38.01067,38.01067,0,0,0,38.01067,297.5065,73.073,0,0,113.0842,40.01123,38.01067,0,0,0,318.7582,0,0,0,420.0009,100,0.2053141,41.81174,90.46738,0,431.8425
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,98.75455,0,0,0,0,0,0,0,98.75455,0,0,98.75455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2053141,0,79.00364,0,417.5128
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,93.32088,28.61415,28.61415,0,0,0,28.61415,326.1355,63.20073,0,0,93.32088,30.12015,28.61415,0,0,0,318.7582,0,0,0,420.0009,100,0.2053141,31.47556,74.6567,0,412.0791
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,73.09674,0,0,0,0,0,0,0,73.09674,0,0,73.09674,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2053141,0,58.47739,0,391.855
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,51.59607,65.19993,65.19993,20.25,0,7.39125,65.19993,79.13516,4.280355,0,0,51.59607,47.31571,44.94992,0,0,0,318.7582,0,0,0,420.0009,100,0.2053141,71.71992,41.27685,81,370.3543
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,22.80285,134.4908,134.4908,81,0,22.761,134.4908,16.95495,7.105427E-15,0,0,22.80285,56.30614,53.49083,0,0,0,318.7582,0,33.50329,-33.50329,384.6853,91.59155,0.2053141,147.9399,18.24228,81,341.5611
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,120.5518,120.5518,81,0,22.761,120.5518,0,0,1.421085E-14,0,0,41.6335,39.55182,0,0,37.22588,285.2549,0,41.6335,-41.6335,340.7997,81.14262,0.2053141,132.607,0,81,285.2549
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,80.05745,80.05745,81,0,22.761,80.05745,0,0,0,0,0,0,0,0.942552,0.8954244,83.48532,243.6214,0.8954244,0,0.8954244,341.6492,81.34488,0.2053148,88.06319,0,81,243.6214
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,28.32245,28.32245,0,0,0,28.32245,0,0,3.552714E-15,0,0,29.8131,28.32245,0,0,82.5899,244.4273,0,29.8131,-29.8131,310.2234,73.86257,0.2053148,31.15469,0,0,244.4273
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,68.44205,68.44205,81,0,22.761,68.44205,0,0,0,0,0,0,0,12.55794,11.93005,115.7156,214.6142,11.93005,0,11.93005,321.5413,76.55729,0.2053252,75.28626,0,81,214.6142
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,40.47457,40.47457,81,0,22.761,40.47457,0,0,0,0,0,0,0,40.52543,38.49916,103.7855,225.3513,38.49916,0,38.49916,358.0648,85.25334,0.2053587,44.52203,0,81,225.3513
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.28637,260.0005,0,0,0,358.0648,85.25334,0.2053587,0,0,0,260.0005
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.28637,260.0005,0,0,0,358.0648,85.25334,0.2053587,0,0,0,260.0005
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,37.26685,37.26685,0,0,0,37.26685,0,0,0,0,0,39.22826,37.26685,0,0,65.28637,260.0005,0,39.22826,-39.22826,316.7145,75.40807,0.2053587,40.99353,0,0,260.0005
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,84.97279,84.97279,81,0,22.761,84.97279,0,0,0,0,0,4.181886,3.972792,0,0,108.8733,220.7722,0,4.181886,-4.181886,312.3064,74.35853,0.2053587,93.47007,0,81,220.7722
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,61.06813,61.06813,81,0,22.761,61.06813,0,0,0,0,0,0,0,19.93187,18.93527,113.5199,216.5903,18.93527,0,18.93527,330.27,78.63556,0.2053752,67.17495,0,81,216.5903
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,61.66842,61.66842,81,0,22.761,61.66842,0,0,0,0,0,0,0,19.33158,18.365,94.58459,233.6321,18.365,0,18.365,347.6926,82.78378,0.2053911,67.83527,0,81,233.6321
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,86.09745,86.09745,81,0,22.761,86.09745,0,0,0,0,0,5.365736,5.097449,0,0,76.21959,250.1606,0,5.365736,-5.365736,342.0366,81.43713,0.2053911,94.70719,0,81,250.1606
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.18152,244.7949,0,0,0,342.0366,81.43713,0.2053911,0,0,0,244.7949
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,28.01855,133.3766,133.3766,81,0,22.761,133.3766,21.0071,0,0,0,28.01855,55.13323,52.37656,0,0,82.18152,244.7949,0,27.11468,-27.11468,313.4552,74.63205,0.2053911,146.7142,22.41484,81,272.8134
