Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,46.68573,77.71507,77.71507,81,0,22.761,77.71507,60.07294,0,0,0,46.68573,0,0,3.284934,3.120687,112.3089,217.6802,49.80641,0,49.80641,360.7057,85.88215,0.2054215,85.48657,37.34858,81,264.3659
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,57.40781,33.98815,33.98815,0,0,0,33.98815,168.9054,0,0,0,57.40781,35.777,33.98815,0,0,62.50253,262.506,21.63081,0,21.63081,381.2265,90.76804,0.2053788,37.38696,45.92624,0,319.9138
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,71.97926,0,0,0,0,0,0,0,31.10753,0,0,71.97926,0,0,0,0,40.87172,281.9737,40.87172,0,40.87172,420.0009,100,0.2052983,0,57.5834,0,353.9529
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,107.5657,119.5151,119.5151,50.81506,0,15.12421,119.5151,90.00178,35.24989,0,0,107.5657,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2052983,131.4666,86.05254,81,426.3239
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,109.5134,50.00258,50.00258,0,0,0,50.00258,219.0154,56.87907,0,0,109.5134,52.6343,50.00258,0,0,0,318.7582,0,0,0,420.0009,100,0.2052983,55.00284,87.61069,0,428.2716
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,88.10752,61.177,61.177,0,0,0,61.177,144.0207,23.71068,0,0,88.10752,64.39684,61.177,0,0,0,318.7582,0,0,0,420.0009,100,0.2052983,67.2947,70.48602,0,406.8658
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,75.16402,7.699067,7.699067,0,0,0,7.699067,976.2745,67.05974,0,0,75.16402,8.10428,7.699067,0,0,0,318.7582,0,0,0,420.0009,100,0.2052983,8.468973,60.13122,0,393.9222
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,66.02201,131.7168,131.7168,68.99593,0,19.72397,131.7168,50.1242,0,0,0,66.02201,66.02201,62.72091,0,0,0,318.7582,0,0,0,420.0009,100,0.2052983,144.8885,52.81761,81,384.7802
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,44.61585,0,0,0,0,0,0,0,44.61585,0,0,44.61585,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2052983,0,35.69268,0,363.3741
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,17.93984,58.07739,58.07739,0,0,0,58.07739,30.88953,0,7.105427E-15,0,17.93984,61.1341,58.07739,0,0,0,318.7582,0,43.19426,-43.19426,374.4701,89.15937,0.2052983,63.88513,14.35187,0,336.6981
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,18.74213,18.74213,0,0,0,18.74213,0,0,0,0,0,19.72856,18.74213,0,0,47.99362,275.564,0,19.72856,-19.72856,353.6744,84.20802,0.2052983,20.61635,0,0,275.564
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,50.69507,50.69507,0,0,0,50.69507,0,0,7.105427E-15,0,0,53.36324,50.69507,0,0,69.91425,255.8354,0,53.36324,-53.36324,297.4246,70.81523,0.2052983,55.76458,0,0,255.8354
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,129.2067,202.4722,0,0,0,297.4246,70.81523,0.2052983,0,0,0,202.4722
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,129.2067,202.4722,0,0,0,297.4246,70.81523,0.2052983,0,0,0,202.4722
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,55.21501,55.21501,0,0,0,55.21501,0,0,7.105427E-15,0,0,58.12106,55.21501,0,0,129.2067,202.4722,0,58.12106,-58.12106,236.1596,56.22836,0.2052983,60.73651,0,0,202.4722
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,193.7857,144.3511,0,0,0,236.1596,56.22836,0.2052983,0,0,0,144.3511
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,16.46118,16.46118,0,0,0,16.46118,0,0,3.552714E-15,0,0,17.32756,16.46118,0,0,193.7857,144.3511,0,17.32756,-17.32756,217.8947,51.8796,0.2052983,18.1073,0,0,144.3511
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,86.15587,86.15587,81,0,22.761,86.15587,0,0,0,0,0,5.427231,5.15587,0,0,213.0385,127.0236,0,5.427231,-5.427231,212.174,50.51751,0.2052983,94.77145,0,81,127.0236
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,82.34394,82.34394,81,0,22.761,82.34394,0,0,0,0,0,1.414674,1.34394,0,0,219.0688,121.5963,0,1.414674,-1.414674,210.6827,50.16246,0.2052983,90.57833,0,81,121.5963
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,55.99342,55.99342,81,0,22.761,55.99342,0,0,0,0,0,0,0,25.00657,23.75625,220.6406,120.1816,23.75625,0,23.75625,233.2199,55.52843,0.205319,61.59277,0,81,120.1816
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,57.41375,57.41375,81,0,22.761,57.41375,0,0,0,0,0,0,0,23.58625,22.40694,196.8844,141.5623,22.40694,0,22.40694,254.477,60.58964,0.2053384,63.15513,0,81,141.5623
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,174.4775,161.7285,68.7,0,68.7,319.6515,76.10735,0.2053435,0,0,81,161.7285
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,26.92748,26.92748,81,0,22.761,26.92748,0,0,0,0,0,0,0,54.07252,51.3689,105.7775,223.5585,51.3689,0,51.3689,368.3843,87.71038,0.2053881,29.62023,0,81,223.5585
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,27.76077,148.1611,148.1611,81,0,22.761,148.1611,18.73688,0,0,13.27727,27.76077,70.69595,67.16116,0,0,54.40857,269.7905,0,42.93518,-42.93518,323.1267,76.93477,0.2053881,162.9773,22.20862,81,297.5513
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,46.66779,43.5789,43.5789,81,0,22.761,43.5789,107.088,0,0,0,46.66779,0,0,37.4211,35.55004,102.1143,226.8553,82.21783,0,82.21783,401.1254,95.50585,0.2053899,47.93679,37.33423,81,273.5231
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,82.04195,88.42798,88.42798,29.38979,0,9.703617,88.42798,92.77827,0,0,0,82.04195,62.14546,59.03819,0,0,19.89649,300.8514,19.89649,0,19.89649,420.0009,100,0.2053754,97.27077,65.63356,81,382.8933
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,102.3479,31.37461,31.37461,0,0,0,31.37461,326.2125,69.32199,0,0,102.3479,33.02591,31.37461,0,0,0,318.7582,0,0,0,420.0009,100,0.2053754,34.51207,81.87832,0,421.1061
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,106.9129,42.95221,42.95221,0,0,0,42.95221,248.9113,61.70005,0,0,106.9129,45.21286,42.95221,0,0,0,318.7582,0,0,0,420.0009,100,0.2053754,47.24744,85.53032,0,425.6711
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,102.8519,147.825,147.825,79.12502,0,22.28663,147.825,69.57678,30.5361,0,12.90751,102.8519,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2053754,162.6075,82.28151,81,421.6101
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,80.71826,0,0,0,0,0,0,0,80.71826,0,0,80.71826,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2053754,0,64.57461,0,399.4765
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,77.06911,84.92001,84.92001,20.25,0,7.39125,84.92001,90.75496,8.995424,0,0,77.06911,68.07368,64.67001,0,0,0,318.7582,0,0,0,420.0009,100,0.2053754,93.412,61.65529,81,395.8273
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,65.22405,11.13725,11.13725,0,0,0,11.13725,585.6385,53.50063,0,0,65.22405,11.72343,11.13725,0,0,0,318.7582,0,0,0,420.0009,100,0.2053754,12.25098,52.17924,0,383.9823
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,39.4938,28.01538,28.01538,0,0,0,28.01538,140.9718,10.00393,0,0,39.4938,29.48988,28.01538,0,0,0,318.7582,0,0,0,420.0009,100,0.2053754,30.81692,31.59504,0,358.252
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,13.6067,15.02042,15.02042,0,0,0,15.02042,90.58801,0,0,0,13.6067,15.81097,15.02042,0,0,0,318.7582,0,2.204269,-2.204269,417.6773,99.44678,0.2053754,16.52246,10.88536,0,332.3649
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,77.57008,77.57008,80.14817,0,22.54549,77.57008,0,4.440892E-15,0,0,0,0,0,2.578093,2.449188,2.449188,316.554,2.449188,0,2.449188,420.0009,100,0.2053775,85.32709,0,81,316.554
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,104.5511,104.5511,81,0,22.761,104.5511,0,0,0,0,0,24.79065,23.55112,0,0,0,318.7582,0,24.79065,-24.79065,393.8692,93.77819,0.2053775,115.0062,0,81,318.7582
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,8.543174,8.543174,0,0,0,8.543174,0,0,0,0,0,8.992814,8.543174,0,0,27.54516,293.9676,0,8.992814,-8.992814,384.39,91.52123,0.2053775,9.397491,0,0,293.9676
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,11.08573,11.08573,0,0,0,11.08573,0,0,1.776357E-15,0,0,11.66919,11.08573,0,0,37.53718,284.9748,0,11.66919,-11.66919,372.0895,88.59257,0.2053775,12.19431,0,0,284.9748
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,67.12418,67.12418,81,0,22.761,67.12418,0,0,0,0,0,0,0,13.87582,13.18203,50.50295,273.3056,13.18203,0,13.18203,384.5951,91.57008,0.2053889,73.8366,0,81,273.3056
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,37.32092,285.1694,0,0,0,384.5951,91.57008,0.2053889,0,0,0,285.1694
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,37.32092,285.1694,0,0,0,384.5951,91.57008,0.2053889,0,0,0,285.1694
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,45.16993,45.16993,0,0,0,45.16993,0,0,0,0,0,47.54729,45.16993,0,0,37.32092,285.1694,0,47.54729,-47.54729,334.4759,79.63695,0.2053889,49.68692,0,0,285.1694
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,11.4494,11.4494,0,0,0,11.4494,0,0,1.776357E-15,0,0,12.052,11.4494,0,0,90.15125,237.6221,0,12.052,-12.052,321.7719,76.61221,0.2053889,12.59434,0,0,237.6221
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,29.61635,29.61635,0,0,0,29.61635,0,0,3.552714E-15,0,0,31.17511,29.61635,0,0,103.5424,225.5701,0,31.17511,-31.17511,288.9105,68.78807,0.2053889,32.57799,0,0,225.5701
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,37.98048,37.98048,0,0,0,37.98048,0,0,7.105427E-15,0,0,39.97945,37.98048,0,0,138.1814,194.395,0,39.97945,-39.97945,246.7684,58.75427,0.2053889,41.77853,0,0,194.395
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,182.603,154.4155,0,0,0,246.7684,58.75427,0.2053889,0,0,0,154.4155
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,19.32285,19.32285,0,0,0,19.32285,0,0,3.552714E-15,0,0,20.33985,19.32285,0,0,182.603,154.4155,0,20.33985,-20.33985,225.3284,53.6495,0.2053889,21.25514,0,0,154.4155
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,21.16184,0,0,0,0,0,0,0,0,0,0,21.16184,0,0,0,0,205.2028,134.0757,21.16184,0,21.16184,245.4043,58.42947,0.2053473,0,16.92947,0,155.2375
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,16.60287,16.46344,16.46344,0,0,0,16.46344,100.8469,0,0,0,16.60287,17.32994,16.46344,0,0,184.041,153.1214,0,0.727064,-0.727064,244.6378,58.24699,0.2053473,18.10978,13.2823,0,169.7242
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,42.2281,77.29027,77.29027,81,0,22.761,77.29027,54.63572,0,0,0,42.2281,0,0,3.709731,3.524244,184.8488,152.3943,45.75234,0,45.75234,288.0423,68.58137,0.2053753,85.01929,33.78248,81,194.6224
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,47.98779,108.7176,108.7176,81,0,22.761,108.7176,44.13983,0,0,0,47.98779,29.17647,27.71765,0,0,139.0965,193.5714,18.81132,0,18.81132,305.8883,72.83041,0.2053864,119.5894,38.39023,81,241.5592
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,13.10358,141.5193,141.5193,81,0,22.761,141.5193,9.259215,0,0,5.971219,13.10358,63.70452,60.51929,0,0,120.2852,210.5016,0,50.60094,-50.60094,252.5502,60.13089,0.2053864,155.6712,10.48286,81,223.6051
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,70.71822,170.0847,149.7,81,0,22.761,149.7,47.23996,0,20.38474,37.39322,70.71822,72.31579,68.7,0,0,176.5084,159.9006,0,1.597566,-1.597566,250.8663,59.72994,0.2053864,187.0932,56.57458,81,230.6189
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,39.04668,86.26077,86.26077,81,0,22.761,86.26077,45.26587,0,0,0,39.04668,5.537658,5.260775,0,0,178.2835,158.3031,33.50903,0,33.50903,282.6557,67.29884,0.2054061,94.88686,31.23735,81,197.3498
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,34.58601,85.92895,85.92895,81,0,22.761,85.92895,40.24954,0,0,0,34.58601,5.188366,4.928947,0,0,144.7745,188.4612,29.39764,0,29.39764,310.5448,73.93908,0.2054234,94.52184,27.66881,81,223.0472
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,9.988031,137.0741,137.0741,81,0,22.761,137.0741,7.286592,0,0,1.081528,9.988031,59.02539,56.07412,0,0,115.3768,214.9191,0,49.03735,-49.03735,258.8549,61.63198,0.2054234,150.7815,7.990425,81,224.9071
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,9.899462,0,0,72.31579,0,20.56389,0,0,0,0,0,9.899462,0,0,72.31579,68.7,169.8628,165.8817,78.59946,0,78.59946,333.4208,79.38576,0.205409,0,7.919569,81,175.7812
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,2.146381,24.89654,24.89654,81,0,22.761,24.89654,8.621204,0,0,0,2.146381,0,0,56.10347,53.29829,91.26332,236.6212,55.44467,0,55.44467,386.0203,91.90941,0.2054563,27.38619,1.717105,81,238.7676
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,52.44423,52.44423,0,0,0,52.44423,0,0,0,0,0,55.20446,52.44423,0,0,35.81865,286.5215,0,55.20446,-55.20446,327.8297,78.05453,0.2054563,57.68866,0,0,286.5215
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,41.50117,41.50117,0,0,0,41.50117,0,0,7.105427E-15,0,0,43.68545,41.50117,0,0,97.15693,231.317,0,43.68545,-43.68545,281.7812,67.09062,0.2054563,45.65129,0,0,231.317
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,145.6963,187.6315,0,0,0,281.7812,67.09062,0.2054563,0,0,0,187.6315
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,169.3734,149.7,81,0,22.761,149.7,0,0,19.67342,36.61076,0,72.31579,68.7,0,0,145.6963,187.6315,0,72.31579,-72.31579,205.5536,48.94125,0.2054563,186.3108,0,81,187.6315
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,226.0472,115.3158,68.7,0,68.7,270.7282,64.45896,0.2054613,0,0,81,115.3158
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,41.21121,41.21121,81,0,22.761,41.21121,0,-7.105427E-15,0,0,0,0,0,39.78879,37.79935,157.3472,177.1458,37.79935,0,37.79935,306.5878,72.99695,0.2054938,45.33233,0,81,177.1458
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,119.7644,119.7644,81,0,22.761,119.7644,0,0,0,0,0,40.80461,38.76437,0,0,119.5478,211.1652,0,40.80461,-40.80461,263.576,62.75606,0.2054938,131.7408,0,81,211.1652
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,21.36124,21.36124,81,0,22.761,21.36124,0,0,0,0,0,0,0,59.63876,56.65682,164.8863,170.3606,56.65682,0,56.65682,317.3253,75.5535,0.2055426,23.49736,0,81,170.3606
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,108.2295,221.3517,68.7,0,68.7,382.4999,91.07122,0.2055475,0,0,81,221.3517
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,6.403913,6.403913,0,0,0,6.403913,0,0,8.881784E-16,0,0,6.740961,6.403913,0,0,39.52947,283.1817,0,6.740961,-6.740961,375.3943,89.37942,0.2055475,7.044304,0,0,283.1817
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.01943,276.4407,0,0,0,375.3943,89.37942,0.2055475,0,0,0,276.4407
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,130.005,130.005,81,0,22.761,130.005,0,0,0,0,0,51.58425,49.00504,0,0,47.01943,276.4407,0,51.58425,-51.58425,321.0197,76.43311,0.2055475,143.0055,0,81,276.4407
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,46.24297,46.24297,81,0,22.761,46.24297,0,0,0,0,0,0,0,34.75703,33.01918,104.3353,224.8565,33.01918,0,33.01918,352.3445,83.89137,0.2055759,50.86727,0,81,224.8565
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,15.7171,120.2832,120.2832,81,0,22.761,120.2832,13.06674,0,1.421085E-14,0,15.7171,41.35078,39.28324,0,0,71.31609,254.5737,0,25.63367,-25.63367,325.3242,77.45798,0.2055759,132.3116,12.57368,81,270.2909
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,28.96501,0,0,72.31579,0,20.56389,0,0,0,0,0,28.96501,0,0,72.31579,68.7,99.79794,228.9401,97.66501,0,97.66501,417.9774,99.51822,0.2055242,0,23.17201,81,257.9051
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,51.66873,72.1522,72.1522,25.09319,0,8.616578,72.1522,71.61075,0,0,0,51.66873,49.5358,47.05901,0,0,2.132932,316.8386,2.132932,0,2.132932,420.0009,100,0.2055254,79.36742,41.33498,81,368.5073
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,77.01897,0,0,0,0,0,0,0,77.01897,0,0,77.01897,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2055254,0,61.61517,0,395.7772
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,81.91279,0,0,0,0,0,0,0,81.91279,0,0,81.91279,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2055254,0,65.53023,0,400.671
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,85.30033,0,0,0,0,0,0,0,85.30033,0,0,85.30033,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2055254,0,68.24026,0,404.0586
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,87.528,13.41652,13.41652,0,0,0,13.41652,652.3899,73.40535,0,0,87.528,14.12265,13.41652,0,0,0,318.7582,0,0,0,420.0009,100,0.2055254,14.75817,70.0224,0,406.2862
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,90.57294,117.4381,117.4381,48.73809,0,14.59874,117.4381,77.12399,18.25715,0,0,90.57294,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2055254,129.1819,72.45835,81,409.3312
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,69.88124,52.10984,52.10984,0,0,0,52.10984,134.1037,15.02877,0,0,69.88124,54.85247,52.10984,0,0,0,318.7582,0,0,0,420.0009,100,0.2055254,57.32083,55.90499,0,388.6395
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,31.33189,64.96086,64.96086,35.19556,0,11.17248,64.96086,48.23195,3.552714E-15,0,0,31.33189,31.33189,29.7653,0,0,0,318.7582,0,0,0,420.0009,100,0.2055254,71.45695,25.06551,81,350.0901
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,14.45668,135.3307,135.3307,81,0,22.761,135.3307,10.68249,0,0,0,14.45668,57.19018,54.33067,0,0,0,318.7582,0,42.7335,-42.7335,374.9558,89.27501,0.2055254,148.8637,11.56534,81,333.2149
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,158.3119,149.7,81,0,22.761,149.7,0,0,8.611877,24.44307,0,72.31579,68.7,0,0,47.48167,276.0247,0,72.31579,-72.31579,298.7282,71.12563,0.2055254,174.1431,0,81,276.0247
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,38.25262,38.25262,81,0,22.761,38.25262,0,0,0,0,0,0,0,42.74738,40.61001,127.8325,203.7089,40.61001,0,40.61001,337.2543,80.29848,0.2055603,42.07788,0,81,203.7089
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,46.81163,46.81163,0,0,0,46.81163,0,0,0,0,0,49.2754,46.81163,0,0,87.22253,240.2579,0,49.2754,-49.2754,285.3134,67.93164,0.2055603,51.49279,0,0,240.2579
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,40.15452,40.15452,0,0,0,40.15452,0,0,7.105427E-15,0,0,42.26792,40.15452,0,0,141.973,190.9825,0,42.26792,-42.26792,240.7592,57.32349,0.2055603,44.16998,0,0,190.9825
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,29.92251,29.92251,0,0,0,29.92251,0,0,3.552714E-15,0,0,31.49738,29.92251,0,0,188.9373,148.7146,0,31.49738,-31.49738,207.558,49.41847,0.2055603,32.91476,0,0,148.7146
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,68.17738,68.17738,81,0,22.761,68.17738,0,0,0,0,0,0,0,12.82262,12.18149,223.9344,117.2172,12.18149,0,12.18149,219.1144,52.16999,0.2055708,74.99512,0,81,117.2172
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,116.9407,116.9407,81,0,22.761,116.9407,0,0,0,0,0,37.83231,35.94069,0,0,211.7529,128.1806,0,37.83231,-37.83231,179.2356,42.67506,0.2055708,128.6348,0,81,128.1806
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,56.55481,56.55481,81,0,22.761,56.55481,0,0,0,0,0,0,0,24.44519,23.22293,253.7888,90.34828,23.22293,0,23.22293,201.2668,47.92058,0.2055907,62.21029,0,81,90.34828
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,49.19024,49.19024,81,0,22.761,49.19024,0,0,0,0,0,0,0,31.80976,30.21927,230.5659,111.2489,30.21927,0,30.21927,229.9353,54.7464,0.2056166,54.10927,0,81,111.2489
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,30.13104,30.13104,81,0,22.761,30.13104,0,0,0,0,0,0,0,50.86897,48.32552,200.3466,138.4463,48.32552,0,48.32552,275.7809,65.662,0.205658,33.14414,0,81,138.4463
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,152.0211,181.9392,68.7,0,68.7,340.9555,81.17972,0.2056628,0,0,81,181.9392
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,14.52765,14.52765,0,0,0,14.52765,0,0,1.776357E-15,0,0,15.29227,14.52765,0,0,83.32111,243.7692,0,15.29227,-15.29227,324.836,77.34176,0.2056628,15.98042,0,0,243.7692
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,16.0652,16.0652,0,0,0,16.0652,0,0,0,0,0,16.91073,16.0652,0,0,100.3125,228.477,0,16.91073,-16.91073,307.0106,73.0976,0.2056628,17.67172,0,0,228.477
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,13.66081,0,0,0,0,0,0,0,0,0,0,13.66081,0,0,0,0,119.1022,211.5662,13.66081,0,13.66081,319.9703,76.18326,0.2056362,0,10.92865,0,225.227
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,20.72421,75.82655,75.82655,81,0,22.761,75.82655,27.33108,0,0,0,20.72421,0,0,5.173451,4.914778,105.4414,223.861,25.63899,0,25.63899,344.2936,81.97451,0.2056525,83.4092,16.57937,81,244.5852
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,27.9485,74.37333,74.37333,81,0,22.761,74.37333,37.57866,0,0,0,27.9485,0,0,6.626669,6.295335,79.80242,246.9361,34.24384,0,34.24384,376.7802,89.70939,0.2056741,81.81066,22.3588,81,274.8846
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,13.71212,53.664,53.664,0,0,0,53.664,25.5518,0,7.105427E-15,0,13.71212,56.48841,53.664,0,0,45.55859,277.7555,0,42.7763,-42.7763,331.69,78.97365,0.2056741,59.0304,10.96969,0,291.4676
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,59.78931,0,0,0,0,0,0,0,0,0,0,59.78931,0,0,0,0,93.08781,234.9792,59.78931,0,59.78931,388.4111,92.47865,0.2055576,0,47.83144,0,294.7685
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,39.93167,83.53085,83.53085,77.22934,0,21.80702,83.53085,47.8047,0,0,0,39.93167,6.633168,6.30151,0,0,33.2985,288.7896,33.2985,0,33.2985,420.0009,100,0.205577,91.88393,31.94533,81,328.7213
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,30.62152,113.0513,113.0513,81,0,22.761,113.0513,27.0864,7.105427E-15,0,0,30.62152,33.73816,32.05125,0,0,0,318.7582,0,3.116644,-3.116644,416.7156,99.2178,0.205577,124.3564,24.49722,81,349.3797
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,57.9353,0,0,0,0,0,0,0,54.47235,0,0,57.9353,0,0,0,0,3.462938,315.6416,3.462938,0,3.462938,420.0009,100,0.2055703,0,46.34824,0,373.5769
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,46.10086,150.1953,149.7,81,0,22.761,149.7,30.7955,0,0.4952684,15.5148,46.10086,72.31579,68.7,0,0,0,318.7582,0,26.21493,-26.21493,392.3679,93.42074,0.2055703,165.2148,36.88069,81,364.8591
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,22.68392,123.4402,123.4402,81,0,22.761,123.4402,18.37645,0,0,0,22.68392,44.67386,42.44017,0,0,29.1277,292.5433,0,21.98994,-21.98994,369.1884,87.90183,0.2055703,135.7842,18.14713,81,315.2272
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,5.321761,68.7191,68.7191,81,0,22.761,68.7191,7.744223,0,0,0,5.321761,0,0,12.2809,11.66685,53.56097,270.5533,16.98861,0,16.98861,385.3053,91.73917,0.2055833,75.59102,4.257409,81,275.8751
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,94.00632,94.00632,81,0,22.761,94.00632,0,0,0,0,0,13.69086,13.00632,0,0,36.57235,285.8431,0,13.69086,-13.69086,370.8738,88.30312,0.2055833,103.407,0,81,285.8431
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.78442,272.1523,0,0,0,370.8738,88.30312,0.2055833,0,0,0,272.1523
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,49.5119,49.5119,0,0,0,49.5119,0,0,0,0,0,52.11779,49.5119,0,0,51.78442,272.1523,0,52.11779,-52.11779,315.9369,75.22291,0.2055833,54.46309,0,0,272.1523
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,68.91589,68.91589,81,0,22.761,68.91589,0,0,0,0,0,0,0,12.08412,11.47991,109.6931,220.0345,11.47991,0,11.47991,326.8276,77.81595,0.2055932,75.80747,0,81,220.0345
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,21.91356,21.91356,81,0,22.761,21.91356,0,0,0,0,0,0,0,59.08644,56.13212,98.21317,230.3664,56.13212,0,56.13212,380.0793,90.49488,0.2056411,24.10491,0,81,230.3664
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,74.72314,74.72314,81,0,22.761,74.72314,0,0,0,0,0,0,0,6.276865,5.963021,42.08105,280.8853,5.963021,0,5.963021,385.7363,91.84179,0.2056462,82.19545,0,81,280.8853
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,36.11802,286.252,0,0,0,385.7363,91.84179,0.2056462,0,0,0,286.252
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,43.36789,43.36789,0,0,0,43.36789,0,0,0,0,0,45.65041,43.36789,0,0,36.11802,286.252,0,45.65041,-45.65041,337.6165,80.38473,0.2056462,47.70467,0,0,286.252
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,12.36138,12.36138,0,0,0,12.36138,0,0,1.776357E-15,0,0,13.01198,12.36138,0,0,86.8407,240.6016,0,13.01198,-13.01198,323.9007,77.11906,0.2056462,13.59752,0,0,240.6016
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,54.17023,54.17023,0,0,0,54.17023,0,0,7.105427E-15,0,0,57.02129,54.17023,0,0,101.2985,227.5896,0,57.02129,-57.02129,263.795,62.8082,0.2056462,59.58725,0,0,227.5896
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,52.62865,52.62865,0,0,0,52.62865,0,0,0,0,0,55.39858,52.62865,0,0,164.6554,170.5683,0,55.39858,-55.39858,205.3997,48.9046,0.2056462,57.89151,0,0,170.5683
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,15.17014,15.17014,0,0,0,15.17014,0,0,0,0,0,15.96857,15.17014,0,0,226.2094,115.1697,0,15.96857,-15.96857,188.5674,44.89691,0.2056462,16.68715,0,0,115.1697
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,71.56087,71.56087,81,0,22.761,71.56087,0,0,0,0,0,0,0,9.439126,8.96717,243.9523,99.20118,8.96717,0,8.96717,197.0744,46.92238,0.2056539,78.71696,0,81,99.20118
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,13.26871,1.190239,1.190239,73.50603,0,20.86502,1.190239,1114.794,0,0,0,13.26871,0,0,72.31579,68.7,234.9851,107.2716,81.96871,0,81.96871,274.8367,65.43719,0.2056361,1.309263,10.61497,81,120.5403
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,28.21187,40.31955,40.31955,81,0,22.761,40.31955,69.97071,0,0,0,28.21187,0,0,40.68045,38.64643,153.0164,181.0435,66.8583,0,66.8583,338.2641,80.53891,0.2056675,44.3515,22.5695,81,209.2553
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,24.46222,66.77412,66.77412,81,0,22.761,66.77412,36.63428,0,0,0,24.46222,0,0,14.22588,13.51459,86.15809,241.2159,37.97681,0,37.97681,374.2921,89.11698,0.2056932,73.45153,19.56978,81,265.6782
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,44.20355,4.987422,4.987422,0,0,0,4.987422,886.3006,0,0,0,44.20355,5.249918,4.987422,0,0,48.18128,275.3951,38.95363,0,38.95363,411.2467,97.91569,0.2056176,5.486164,35.36284,0,319.5986
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,67.45408,49.24943,49.24943,0,0,0,49.24943,136.9642,6.384923,0,0,67.45408,51.8415,49.24943,0,0,9.227648,310.4533,9.227648,0,9.227648,420.0009,100,0.2055997,54.17437,53.96326,0,377.9074
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,89.15511,103.0272,103.0272,34.32721,0,10.95278,103.0272,86.53549,16.83932,0,0,89.15511,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2055997,113.3299,71.32409,81,407.9133
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,74.7854,99.3979,99.3979,30.6979,0,10.03457,99.3979,75.23841,2.469609,0,0,74.7854,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2055997,109.3377,59.82832,81,393.5436
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,54.18236,74.60525,74.60525,23.13201,0,8.120399,74.60525,72.6254,0,0,0,54.18236,54.18236,51.47324,0,0,0,318.7582,0,0,0,420.0009,100,0.2055997,82.06577,43.34589,81,372.9406
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,56.77448,43.11786,43.11786,0,0,0,43.11786,131.6728,11.38726,0,0,56.77448,45.38722,43.11786,0,0,0,318.7582,0,0,0,420.0009,100,0.2055997,47.42965,45.41959,0,375.5327
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,18.88377,0,0,0,0,0,0,0,18.88377,0,0,18.88377,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2055997,0,15.10701,0,337.642
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,10.75969,0,0,0,0,0,0,0,10.75969,0,0,10.75969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2055997,0,8.607754,0,329.5179
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,102.2534,102.2534,81,0,22.761,102.2534,0,0,0,0,0,22.37197,21.25337,0,0,0,318.7582,0,22.37197,-22.37197,396.4187,94.38522,0.2055997,112.4787,0,81,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,53.87785,53.87785,0,0,0,53.87785,0,0,7.105427E-15,0,0,56.71353,53.87785,0,0,24.85774,296.3863,0,56.71353,-56.71353,336.6374,80.1516,0.2055997,59.26564,0,0,296.3863
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,87.82205,87.82205,81,0,22.761,87.82205,0,0,0,0,0,7.18111,6.822054,0,0,87.87277,239.6727,0,7.18111,-7.18111,329.0678,78.34933,0.2055997,96.60426,0,81,239.6727
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,53.37997,53.37997,81,0,22.761,53.37997,0,0,0,0,0,0,0,27.62002,26.23902,95.85178,232.4916,26.23902,0,26.23902,353.9604,84.27612,0.205622,58.71797,0,81,232.4916
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,47.55923,47.55923,0,0,0,47.55923,0,0,0,0,0,50.06235,47.55923,0,0,69.61276,256.1068,0,50.06235,-50.06235,301.19,71.71177,0.205622,52.31516,0,0,256.1068
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,18.26107,18.26107,0,0,0,18.26107,0,0,3.552714E-15,0,0,19.22218,18.26107,0,0,125.2376,206.0444,0,19.22218,-19.22218,280.9281,66.8875,0.205622,20.08718,0,0,206.0444
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,118.616,118.616,81,0,22.761,118.616,0,0,0,0,0,39.59583,37.61604,0,0,146.5956,186.8222,0,39.59583,-39.59583,239.1904,56.94998,0.205622,130.4776,0,81,186.8222
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,52.36635,52.36635,81,0,22.761,52.36635,0,0,0,0,0,0,0,28.63365,27.20197,190.5909,147.2264,27.20197,0,27.20197,264.9965,63.09427,0.2056452,57.60298,0,81,147.2264
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,51.72501,51.72501,81,0,22.761,51.72501,0,0,0,0,0,0,0,29.27499,27.81124,163.389,171.7081,27.81124,0,27.81124,291.3805,69.37617,0.2056689,56.89751,0,81,171.7081
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,70.16171,70.16171,81,0,22.761,70.16171,0,0,0,0,0,0,0,10.83829,10.29638,135.5777,196.7383,10.29638,0,10.29638,301.1485,71.70188,0.2056776,77.17788,0,81,196.7383
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,124.6711,124.6711,81,0,22.761,124.6711,0,0,0,0,0,45.9696,43.67112,0,0,125.2813,206.005,0,45.9696,-45.9696,252.6923,60.16471,0.2056776,137.1382,0,81,206.005
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,72.28247,72.28247,81,0,22.761,72.28247,0,0,0,0,0,0,0,8.717528,8.281651,176.3587,160.0354,8.281651,0,8.281651,260.549,62.03534,0.2056847,79.51072,0,81,160.0354
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,168.077,167.4889,68.7,0,68.7,325.7235,77.55306,0.2056894,0,0,81,167.4889
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,32.85016,124.2763,124.2763,81,0,22.761,124.2763,26.43316,0,0,0,32.85016,45.55404,43.27634,0,0,99.37704,229.3189,0,12.70388,-12.70388,312.3324,74.36472,0.2056894,136.704,26.28013,81,262.1691
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,64.08233,153.3394,149.7,81,0,22.761,149.7,42.80717,0,3.639444,18.97339,64.08233,72.31579,68.7,0,0,113.4925,216.615,0,8.233458,-8.233458,303.6536,72.29833,0.2056894,168.6734,51.26587,81,280.6974
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,88.53683,101.0131,101.0131,81,0,22.761,101.0131,87.64887,0,0,0,88.53683,21.0664,20.01308,0,0,122.6407,208.3816,67.47043,0,67.47043,367.6617,87.53832,0.2056876,111.1144,70.82947,81,296.9184
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,96.63755,65.83652,65.83652,26.44265,0,8.95799,65.83652,146.7841,0,0,0,96.63755,41.46724,39.39387,0,0,55.17031,269.1049,55.17031,0,55.17031,420.0009,100,0.2055972,72.42017,77.31004,81,365.7425
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,82.68396,95.67067,95.67067,26.97067,0,9.091579,95.67067,86.42561,10.36817,0,0,82.68396,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2055972,105.2377,66.14716,81,401.4422
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,84.40315,126.4386,126.4386,57.73861,0,16.87587,126.4386,66.75426,12.08737,0,0,84.40315,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2055972,139.0825,67.52252,81,403.1614
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,90.17383,26.76427,26.76427,0,0,0,26.76427,336.9186,62.00091,0,0,90.17383,28.17292,26.76427,0,0,0,318.7582,0,0,0,420.0009,100,0.2055972,29.4407,72.13906,0,408.9321
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,65.20295,99.72415,99.72415,37.78135,0,11.82668,99.72415,65.38331,1.421085E-14,0,0,65.20295,65.20295,61.9428,0,0,0,318.7582,0,0,0,420.0009,100,0.2055972,109.6966,52.16236,81,383.9612
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,61.45149,0,0,0,0,0,0,0,61.45149,0,0,61.45149,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2055972,0,49.16119,0,380.2097
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,35.30909,37.2336,37.2336,0,0,0,37.2336,94.83125,0,0,0,35.30909,39.19327,37.2336,0,0,0,318.7582,0,3.884176,-3.884176,415.9066,99.02517,0.2055972,40.95697,28.24727,0,354.0673
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,20.29325,93.86189,93.86189,78.68327,0,22.17487,93.86189,21.62033,0,0,0,20.29325,15.9775,15.17863,0,0,4.315752,314.8741,4.315752,0,4.315752,420.0009,100,0.2055997,103.2481,16.2346,81,335.1673
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,82.34916,82.34916,81,0,22.761,82.34916,0,0,0,0,0,1.420171,1.349163,0,0,0,318.7582,0,1.420171,-1.420171,418.5038,99.64358,0.2055997,90.58408,0,81,318.7582
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,84.31522,84.31522,81,0,22.761,84.31522,0,0,0,0,0,3.489706,3.315221,0,0,1.577968,317.338,0,3.489706,-3.489706,414.8254,98.76775,0.2055997,92.74674,0,81,317.338
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,55.02334,55.02334,0,0,0,55.02334,0,0,7.105427E-15,0,0,57.9193,55.02334,0,0,5.455419,313.8484,0,57.9193,-57.9193,353.7731,84.23151,0.2055997,60.52567,0,0,313.8484
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,83.98757,83.98757,81,0,22.761,83.98757,0,0,0,0,0,3.144809,2.987569,0,0,69.8102,255.929,0,3.144809,-3.144809,350.4582,83.44225,0.2055997,92.38632,0,81,255.929
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,103.34,103.34,81,0,22.761,103.34,0,0,0,0,0,23.51577,22.33998,0,0,73.30444,252.7842,0,23.51577,-23.51577,325.6703,77.54041,0.2055997,113.674,0,81,252.7842
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,77.23119,77.23119,81,0,22.761,77.23119,0,0,0,0,0,0,0,3.768813,3.580372,99.43306,229.2685,3.580372,0,3.580372,329.067,78.34913,0.2056027,84.95431,0,81,229.2685
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,95.85269,232.4908,68.7,0,68.7,394.2415,93.86684,0.2056075,0,0,81,232.4908
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,130.5405,130.5405,81,0,22.761,130.5405,0,0,0,0,0,52.1479,49.5405,0,0,27.15269,294.3208,0,52.1479,-52.1479,339.2728,80.77908,0.2056075,143.5946,0,81,294.3208
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.0948,242.1729,0,0,0,339.2728,80.77908,0.2056075,0,0,0,242.1729
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,63.89439,63.89439,81,0,22.761,63.89439,0,0,0,0,0,0,0,17.10561,16.25033,85.0948,242.1729,16.25033,0,16.25033,354.6892,84.44965,0.2056213,70.28384,0,81,242.1729
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,86.40746,86.40746,81,0,22.761,86.40746,0,0,0,0,0,5.692058,5.407455,0,0,68.84447,256.7982,0,5.692058,-5.692058,348.6893,83.0211,0.2056213,95.0482,0,81,256.7982
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,38.38019,38.38019,0,0,0,38.38019,0,0,0,0,0,40.4002,38.38019,0,0,75.16898,251.1061,0,40.4002,-40.4002,306.1037,72.88169,0.2056213,42.21821,0,0,251.1061
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,120.0581,210.7059,0,0,0,306.1037,72.88169,0.2056213,0,0,0,210.7059
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,29.57286,118.386,118.386,81,0,22.761,118.386,24.98003,0,1.421085E-14,0,29.57286,39.3537,37.38601,0,0,120.0581,210.7059,0,9.780836,-9.780836,295.7938,70.42696,0.2056213,130.2246,23.65829,81,240.2788
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,67.25026,212.3293,149.7,81,0,22.761,149.7,44.92335,0,62.62934,83.86228,67.25026,72.31579,68.7,0,0,130.9257,200.9251,0,5.065532,-5.065532,290.4543,69.15565,0.2056213,233.5623,53.80021,81,268.1754
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,88.52142,46.49702,46.49702,81,0,22.761,46.49702,190.3808,0,0,0,88.52142,0,0,34.50298,32.77783,136.5541,195.8596,121.2993,0,121.2993,405.5289,96.5543,0.2055475,51.14672,70.81714,81,284.381
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,96.45907,56.29441,56.29441,0,0,0,56.29441,171.3475,21.94698,0,0,96.45907,59.25728,56.29441,0,0,15.25481,305.0289,15.25481,0,15.25481,420.0009,100,0.205518,61.92386,77.16725,0,401.488
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,115.0052,29.71555,29.71555,0,0,0,29.71555,387.0204,83.72572,0,0,115.0052,31.27953,29.71555,0,0,0,318.7582,0,0,0,420.0009,100,0.205518,32.6871,92.00419,0,433.7635
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,125.6494,143.1714,143.1714,74.47145,0,21.10928,143.1714,87.76147,53.33357,0,7.788592,125.6494,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.205518,157.4886,100.5195,81,444.4076
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,122.0468,37.87667,37.87667,0,0,0,37.87667,322.2216,82.17664,0,0,122.0468,39.87018,37.87667,0,0,0,318.7582,0,0,0,420.0009,100,0.205518,41.66434,97.63745,0,440.8051
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,103.9819,38.4157,38.4157,0,0,0,38.4157,270.6757,63.54438,0,0,103.9819,40.43757,38.4157,0,0,0,318.7582,0,0,0,420.0009,100,0.205518,42.25727,83.18556,0,422.7402
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,80.93508,71.57516,71.57516,20.25,0,7.39125,71.57516,113.077,26.90859,0,0,80.93508,54.02649,51.32516,0,0,0,318.7582,0,0,0,420.0009,100,0.205518,78.73268,64.74806,81,399.6933
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,49.83023,42.83211,42.83211,0,0,0,42.83211,116.3385,4.743795,0,0,49.83023,45.08643,42.83211,0,0,0,318.7582,0,0,0,420.0009,100,0.205518,47.11532,39.86418,0,368.5884
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,19.20734,68.46432,68.46432,50.21735,0,14.97299,68.46432,28.05452,0,0,0,19.20734,19.20734,18.24697,0,0,0,318.7582,0,0,0,420.0009,100,0.205518,75.31076,15.36587,81,337.9656
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,15.98942,15.98942,0,0,0,15.98942,0,0,1.776357E-15,0,0,16.83097,15.98942,0,0,0,318.7582,0,16.83097,-16.83097,402.2594,95.77586,0.205518,17.58837,0,0,318.7582
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,65.8073,65.8073,81,0,22.761,65.8073,0,0,0,0,0,0,0,15.1927,14.43306,18.70108,301.9272,14.43306,0,14.43306,415.9518,99.03596,0.2055303,72.38803,0,81,301.9272
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,37.2882,37.2882,0,0,0,37.2882,0,0,0,0,0,39.25073,37.2882,0,0,4.268015,314.917,0,39.25073,-39.25073,374.5779,89.18504,0.2055303,41.01701,0,0,314.917
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,123.3641,123.3641,81,0,22.761,123.3641,0,0,1.421085E-14,0,0,44.59382,42.36413,0,0,47.87994,275.6663,0,44.59382,-44.59382,327.5719,77.99316,0.2055303,135.7005,0,81,275.6663
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,100.5182,100.5182,81,0,22.761,100.5182,0,0,0,0,0,20.54548,19.5182,0,0,97.42863,231.0725,0,20.54548,-20.54548,305.9151,72.83678,0.2055303,110.57,0,81,231.0725
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,54.51753,54.51753,81,0,22.761,54.51753,0,0,0,0,0,0,0,26.48247,25.15835,120.2569,210.527,25.15835,0,25.15835,329.7824,78.51946,0.2055516,59.96928,0,81,210.527
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,94.84727,94.84727,81,0,22.761,94.84727,0,0,0,0,0,14.57608,13.84728,0,0,95.09859,233.1695,0,14.57608,-14.57608,314.4178,74.86124,0.2055516,104.332,0,81,233.1695
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,104.8604,104.8604,81,0,22.761,104.8604,0,0,0,0,0,25.11623,23.86041,0,0,111.2942,218.5934,0,25.11623,-25.11623,287.943,68.55772,0.2055516,115.3465,0,81,218.5934
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,139.2012,193.4772,68.7,0,68.7,353.1176,84.07545,0.2055565,0,0,81,193.4772
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,107.7691,107.7691,81,0,22.761,107.7691,0,0,0,0,0,28.17801,26.76911,0,0,70.50116,255.3072,0,28.17801,-28.17801,323.4153,77.0035,0.2055565,118.546,0,81,255.3072
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,101.8101,227.1292,68.7,0,68.7,388.5899,92.52122,0.2055613,0,0,81,227.1292
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,35.85042,35.85042,0,0,0,35.85042,0,0,7.105427E-15,0,0,37.73728,35.85042,0,0,33.11006,288.9592,0,37.73728,-37.73728,348.8113,83.05014,0.2055613,39.43546,0,0,288.9592
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,35.59027,35.59027,0,0,0,35.59027,0,0,7.105427E-15,0,0,37.46344,35.59027,0,0,75.04037,251.2219,0,37.46344,-37.46344,309.3214,73.6478,0.2055613,39.1493,0,0,251.2219
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,37.38267,5.2296,5.2296,0,0,0,5.2296,714.8285,0,0,0,37.38267,5.504842,5.2296,0,0,116.6664,213.7585,31.87783,0,31.87783,339.5633,80.84825,0.2054998,5.75256,29.90614,0,251.1411
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,70.16591,117.3175,117.3175,81,0,22.761,117.3175,59.80857,0,0,0,70.16591,38.22893,36.31748,0,0,84.78859,242.4485,31.93698,0,31.93698,369.8614,88.06207,0.2055183,129.0492,56.13273,81,312.6144
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,94.54741,98.73947,98.73947,59.12846,0,17.2275,98.73947,95.75443,0,0,0,94.54741,41.6958,39.61101,0,0,52.85161,271.1918,52.85161,0,52.85161,420.0009,100,0.2054931,108.6134,75.63793,81,365.7392
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,115.7883,76.8635,76.8635,20.25,0,7.39125,76.8635,150.6415,56.19518,0,0,115.7883,59.59316,56.61351,0,0,0,318.7582,0,0,0,420.0009,100,0.2054931,84.54986,92.63068,81,434.5466
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,123.6516,19.05984,19.05984,0,0,0,19.05984,648.7545,103.5886,0,0,123.6516,20.06299,19.05984,0,0,0,318.7582,0,0,0,420.0009,100,0.2054931,20.96582,98.92125,0,442.4098
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,117.7428,85.30058,85.30058,20.25,0,7.39125,85.30058,138.0328,49.26852,0,0,117.7428,68.4743,65.05058,0,0,0,318.7582,0,0,0,420.0009,100,0.2054931,93.83064,94.19426,81,436.501
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,107.8395,123.6404,123.6404,54.94039,0,16.16792,123.6404,87.22032,35.52375,0,0,107.8395,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2054931,136.0044,86.27164,81,426.5978
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,93.41003,0,0,0,0,0,0,0,93.41003,0,0,93.41003,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2054931,0,74.72803,0,412.1683
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,69.4416,100.3054,100.3054,34.33583,0,10.95497,100.3054,69.2302,0,0,0,69.4416,69.4416,65.96951,0,0,0,318.7582,0,0,0,420.0009,100,0.2054931,110.3359,55.55328,81,388.1998
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,35.78449,85.43092,85.43092,51.43565,0,15.28122,85.43092,41.88705,0,0,0,35.78449,35.78449,33.99526,0,0,0,318.7582,0,0,0,420.0009,100,0.2054931,93.97401,28.62759,81,354.5427
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,15.93997,101.8018,101.8018,81,0,22.761,101.8018,15.65784,0,0,0,15.93997,21.89667,20.80184,0,0,0,318.7582,0,5.956705,-5.956705,413.7219,98.50502,0.2054931,111.982,12.75197,81,334.6982
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,264.0895,149.7,81,0,22.761,149.7,0,0,114.3895,140.7984,0,72.31579,68.7,0,0,6.618561,312.8015,0,72.31579,-72.31579,337.4944,80.35564,0.2054931,290.4984,0,81,312.8015
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,22.64737,22.64737,0,0,0,22.64737,0,0,3.552714E-15,0,0,23.83933,22.64737,0,0,86.96944,240.4857,0,23.83933,-23.83933,312.3655,74.3726,0.2054931,24.9121,0,0,240.4857
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,60.88066,60.88066,0,0,0,60.88066,0,0,7.105427E-15,0,0,64.08491,60.88066,0,0,113.4576,216.6464,0,64.08491,-64.08491,244.8141,58.28896,0.2054931,66.96873,0,0,216.6464
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,43.98318,43.98318,0,0,0,43.98318,0,0,7.105427E-15,0,0,46.29809,43.98318,0,0,184.663,152.5615,0,46.29809,-46.29809,196.0116,46.66934,0.2054931,48.3815,0,0,152.5615
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,51.62712,51.62712,0,0,0,51.62712,0,0,0,0,0,54.34434,51.62712,0,0,236.1054,106.2634,0,54.34434,-54.34434,138.7277,33.03033,0.2054931,56.78984,0,0,106.2634
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,40.32033,40.32033,0,0,0,40.32033,0,0,0,0,0,42.44245,40.32033,0,0,296.4879,51.91907,0,42.44245,-42.44245,93.9894,22.37838,0.2054931,44.35236,0,0,51.91907
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,44.02192,44.02192,81,0,22.761,44.02192,0,0,0,0,0,0,0,36.97808,35.12917,343.6462,9.476614,35.12917,0,35.12917,127.3159,30.31324,0.2055229,48.42412,0,81,9.476614
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,93.86002,93.86002,81,0,22.761,93.86002,0,0,0,0,0,13.53686,12.86002,0,0,308.5171,41.09287,0,13.53686,-13.53686,113.0467,26.91584,0.2055229,103.246,0,81,41.09287
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,43.68839,43.68839,81,0,22.761,43.68839,0,0,0,0,0,0,0,37.31161,35.44604,323.558,27.55601,35.44604,0,35.44604,146.6738,34.92227,0.2055528,48.05722,0,81,27.55601
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,26.03813,26.03813,81,0,22.761,26.03813,0,0,0,0,0,0,0,54.96187,52.21378,288.112,59.45744,52.21378,0,52.21378,196.2081,46.71613,0.205597,28.64194,0,81,59.45744
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,235.8982,106.4498,68.7,0,68.7,261.3827,62.23385,0.2056018,0,0,81,106.4498
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,62.66623,62.66623,81,0,22.761,62.66623,0,0,0,0,0,0,0,18.33377,17.41708,167.1982,168.2798,17.41708,0,17.41708,277.906,66.16796,0.2056165,68.93285,0,81,168.2798
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,67.45998,67.45998,81,0,22.761,67.45998,0,0,0,0,0,0,0,13.54002,12.86302,149.7811,183.9552,12.86302,0,12.86302,290.1089,69.07341,0.2056273,74.20598,0,81,183.9552
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,28.24665,46.43922,46.43922,81,0,22.761,46.43922,60.82498,0,0,0,28.24665,0,0,34.56078,32.83274,136.9181,195.5319,61.07939,0,61.07939,348.0539,82.86981,0.2056696,51.08315,22.59732,81,223.7786
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,46.52297,94.89971,94.89971,81,0,22.761,94.89971,49.0233,0,0,0,46.52297,14.63128,13.89971,0,0,75.83872,250.5034,31.8917,0,31.8917,378.309,90.07339,0.2056878,104.3897,37.21838,81,297.0263
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,69.39964,24.06165,24.06165,0,0,0,24.06165,288.4243,0.1245568,0,0,69.39964,25.32805,24.06165,0,0,43.94703,279.2059,43.94703,0,43.94703,420.0009,100,0.2056034,26.46781,55.51971,0,348.6055
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,101.0499,94.25797,94.25797,25.55797,0,8.734167,94.25797,107.2057,28.73413,0,0,101.0499,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2056034,103.6838,80.83994,81,419.8081
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,105.4926,22.11915,22.11915,0,0,0,22.11915,476.9286,82.20924,0,0,105.4926,23.28332,22.11915,0,0,0,318.7582,0,0,0,420.0009,100,0.2056034,24.33107,84.39404,0,424.2508
