Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,99.50187,99.68515,99.68515,30.98515,0,10.10724,99.68515,99.81614,27.18608,0,0,99.50187,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2056034,109.6537,79.60149,81,418.2601
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,114.2985,0,0,0,0,0,0,0,114.2985,0,0,114.2985,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2056034,0,91.43883,0,433.0568
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,101.1775,25.55452,25.55452,0,0,0,25.55452,395.928,74.27802,0,0,101.1775,26.8995,25.55452,0,0,0,318.7582,0,0,0,420.0009,100,0.2056034,28.10998,80.94201,0,419.9357
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,76.7779,69.88126,69.88126,20.25,0,7.39125,69.88126,109.8691,24.53448,0,0,76.7779,52.24342,49.63125,0,0,0,318.7582,0,0,0,420.0009,100,0.2056034,76.86938,61.42232,81,395.5361
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,41.42331,0,0,0,0,0,0,0,41.42331,0,0,41.42331,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2056034,0,33.13865,0,360.1815
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,20.49949,35.60234,35.60234,0,0,0,35.60234,57.57906,0,0,0,20.49949,37.47615,35.60234,0,0,0,318.7582,0,16.97665,-16.97665,402.1059,95.7393,0.2056034,39.16257,16.3996,0,339.2577
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,105.7432,105.7432,81,0,22.761,105.7432,0,0,0,0,0,26.04552,24.74324,0,0,18.86295,301.7816,0,26.04552,-26.04552,374.6515,89.20256,0.2056034,116.3176,0,81,301.7816
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,150.48,149.7,81,0,22.761,149.7,0,0,0.7799609,15.82796,0,72.31579,68.7,0,0,47.80241,275.7361,0,72.31579,-72.31579,298.424,71.05318,0.2056034,165.528,0,81,275.7361
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,33.78862,33.78862,81,0,22.761,33.78862,0,0,0,0,0,0,0,47.21138,44.85081,128.1533,203.4203,44.85081,0,44.85081,340.9732,81.18393,0.2056412,37.16748,0,81,203.4203
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.30247,243.786,0,0,0,340.9732,81.18393,0.2056412,0,0,0,243.786
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,60.69396,60.69396,0,0,0,60.69396,0,0,0,0,0,63.88838,60.69396,0,0,83.30247,243.786,0,63.88838,-63.88838,273.6289,65.14961,0.2056412,66.76335,0,0,243.786
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,74.35258,74.35258,81,0,22.761,74.35258,0,0,0,0,0,0,0,6.647416,6.315045,154.2896,179.8976,6.315045,0,6.315045,279.6199,66.57603,0.2056466,81.78784,0,81,179.8976
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,65.23561,65.23561,81,0,22.761,65.23561,0,0,0,0,0,0,0,15.76439,14.97617,147.9745,185.5812,14.97617,0,14.97617,293.8275,69.95879,0.2056592,71.75917,0,81,185.5812
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,109.417,109.417,81,0,22.761,109.417,0,0,0,0,0,29.91265,28.41702,0,0,132.9983,199.0597,0,29.91265,-29.91265,262.2968,62.4515,0.2056592,120.3587,0,81,199.0597
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,166.2346,169.1471,68.7,0,68.7,327.4714,77.96922,0.2056639,0,0,81,169.1471
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,65.14087,65.14087,81,0,22.761,65.14087,0,0,0,0,0,0,0,15.85913,15.06617,97.53461,230.9771,15.06617,0,15.06617,341.7644,81.37231,0.2056766,71.65496,0,81,230.9771
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,18.57242,18.57242,0,0,0,18.57242,0,0,3.552714E-15,0,0,19.54992,18.57242,0,0,82.46844,244.5366,0,19.54992,-19.54992,321.157,76.4658,0.2056766,20.42967,0,0,244.5366
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,15.30888,15.30888,0,0,0,15.30888,0,0,0,0,0,16.11461,15.30888,0,0,104.1906,224.9867,0,16.11461,-16.11461,304.1707,72.42145,0.2056766,16.83977,0,0,224.9867
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,73.53887,73.53887,81,0,22.761,73.53887,0,0,0,0,0,0,0,7.461125,7.088069,122.0957,208.8721,7.088069,0,7.088069,310.895,74.02248,0.2056825,80.89276,0,81,208.8721
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,24.14518,97.41925,97.41925,81,0,22.761,97.41925,24.78481,0,0,0,24.14518,17.28342,16.41925,0,0,115.0076,215.2514,6.861757,0,6.861757,317.4047,75.57239,0.2056865,107.1612,19.31614,81,239.3965
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,44.08835,50.37304,50.37304,81,0,22.761,50.37304,87.52369,0,0,0,44.08835,0,0,30.62696,29.09561,108.1459,221.4269,73.18395,0,73.18395,386.8331,92.10292,0.2057053,55.41035,35.27068,81,265.5153
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,80.79258,44.42038,44.42038,0,0,0,44.42038,181.8818,0,0,0,80.79258,46.7583,44.42038,0,0,34.96191,287.2925,34.03428,0,34.03428,419.1208,99.79047,0.2056401,48.86242,64.63406,0,368.0851
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,64.67094,57.82036,57.82036,0,0,0,57.82036,111.848,2.879773,0,0,64.67094,60.86354,57.82036,0,0,0.9276344,317.9233,0.9276344,0,0.9276344,420.0009,100,0.2056383,63.6024,51.73676,0,382.5943
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,96.9056,13.81023,13.81023,0,0,0,13.81023,701.6943,82.36852,0,0,96.9056,14.53708,13.81023,0,0,0,318.7582,0,0,0,420.0009,100,0.2056383,15.19125,77.52448,0,415.6638
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,93.98648,95.9537,95.9537,27.25371,0,9.163188,95.9537,97.94982,21.67069,0,0,93.98648,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2056383,105.5491,75.18919,81,412.7447
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,107.0983,61.71595,61.71595,0,0,0,61.71595,173.5343,42.13419,0,0,107.0983,64.96416,61.71595,0,0,0,318.7582,0,0,0,420.0009,100,0.2056383,67.88754,85.67867,0,425.8566
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,93.53683,49.79763,49.79763,0,0,0,49.79763,187.8339,41.11828,0,0,93.53683,52.41856,49.79763,0,0,0,318.7582,0,0,0,420.0009,100,0.2056383,54.77739,74.82947,0,412.2951
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,81.25851,88.1123,88.1123,20.25,0,7.39125,88.1123,92.22153,9.824508,0,0,81.25851,71.434,67.8623,0,0,0,318.7582,0,0,0,420.0009,100,0.2056383,96.92353,65.00681,81,400.0167
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,55.03028,49.52031,49.52031,0,0,0,49.52031,111.1267,2.903645,0,0,55.03028,52.12664,49.52031,0,0,0,318.7582,0,0,0,420.0009,100,0.2056383,54.47234,44.02422,0,373.7885
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,16.83087,30.83458,30.83458,0,0,0,30.83458,54.58441,0,0,0,16.83087,32.45745,30.83458,0,0,0,318.7582,0,15.62658,-15.62658,403.529,96.07813,0.2056383,33.91804,13.4647,0,335.5891
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,44.02509,44.02509,0,0,0,44.02509,0,0,0,0,0,46.34221,44.02509,0,0,17.36287,303.1317,0,46.34221,-46.34221,354.68,84.44745,0.2056383,48.4276,0,0,303.1317
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,163.493,149.7,81,0,22.761,149.7,0,0,13.79299,30.14229,0,72.31579,68.7,0,0,68.8542,256.7894,0,72.31579,-72.31579,278.4525,66.29807,0.2056383,179.8423,0,81,256.7894
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,125.914,125.914,81,0,22.761,125.914,0,0,1.421085E-14,0,0,47.27787,44.91397,0,0,149.2051,184.4736,0,47.27787,-47.27787,228.6172,54.43256,0.2056383,138.5054,0,81,184.4736
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,31.3212,31.3212,81,0,22.761,31.3212,0,7.105427E-15,0,0,0,0,0,49.6788,47.19486,201.736,137.1958,47.19486,0,47.19486,273.3902,65.09277,0.205678,34.45332,0,81,137.1958
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,48.03167,48.03167,81,0,22.761,48.03167,0,0,0,0,0,0,0,32.96833,31.31991,154.5412,179.6712,31.31991,0,31.31991,303.1029,72.16721,0.2057043,52.83484,0,81,179.6712
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,72.56351,72.56351,81,0,22.761,72.56351,0,0,0,0,0,0,0,8.436497,8.014671,123.2213,207.8591,8.014671,0,8.014671,310.7063,73.97753,0.205711,79.81985,0,81,207.8591
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,105.3048,105.3048,81,0,22.761,105.3048,0,0,0,0,0,25.58404,24.30484,0,0,115.2066,215.0723,0,25.58404,-25.58404,283.7383,67.55661,0.205711,115.8353,0,81,215.0723
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,21.69204,21.69204,81,0,22.761,21.69204,0,0,0,0,0,0,0,59.30796,56.34256,143.6333,189.4883,56.34256,0,56.34256,337.1896,80.28307,0.2057583,23.86124,0,81,189.4883
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,87.29074,240.1966,0,0,0,337.1896,80.28307,0.2057583,0,0,0,240.1966
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,111.9632,111.9632,81,0,22.761,111.9632,0,0,0,0,0,32.5928,30.96316,0,0,87.29074,240.1966,0,32.5928,-32.5928,302.8337,72.10313,0.2057583,123.1595,0,81,240.1966
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,75.10743,75.10743,81,0,22.761,75.10743,0,0,0,0,0,0,0,5.892568,5.59794,123.505,207.6038,5.59794,0,5.59794,308.1444,73.36757,0.205763,82.61817,0,81,207.6038
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,53.48812,53.48812,81,0,22.761,53.48812,0,0,0,0,0,0,0,27.51188,26.13629,117.907,212.6419,26.13629,0,26.13629,332.9395,79.27115,0.2057849,58.83693,0,81,212.6419
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,107.591,107.591,81,0,22.761,107.591,0,0,0,0,0,27.9905,26.59097,0,0,91.77074,236.1646,0,27.9905,-27.9905,303.4349,72.24626,0.2057849,118.3501,0,81,236.1646
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.659654,112.0227,112.0227,81,0,22.761,112.0227,4.159563,0,0,0,4.659654,32.65546,31.02269,0,0,122.8713,208.1741,0,27.99581,-27.99581,273.9247,65.22004,0.2057849,123.225,3.727723,81,212.8337
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,21.00047,61.24364,61.24364,81,0,22.761,61.24364,34.29003,0,0,0,21.00047,0,0,19.75636,18.76854,153.9777,180.1783,39.769,0,39.769,311.6529,74.20293,0.2058126,67.36801,16.80037,81,201.1787
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,37.81013,0,0,72.31579,0,20.56389,0,0,0,0,0,37.81013,0,0,72.31579,68.7,114.2087,215.9704,106.5101,0,106.5101,412.6973,98.26106,0.2057449,0,30.2481,81,253.7805
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,45.05889,115.467,115.467,79.97478,0,22.50162,115.467,39.02316,0,0,0,45.05889,37.36028,35.49227,0,0,7.698607,311.8295,7.698607,0,7.698607,420.0009,100,0.2057493,127.0137,36.04711,81,356.8884
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,67.49235,79.35745,79.35745,20.25,0,7.39125,79.35745,85.04852,5.273972,0,0,67.49235,62.21837,59.10745,0,0,0,318.7582,0,0,0,420.0009,100,0.2057493,87.2932,53.99387,81,386.2506
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,56.10849,0,0,0,0,0,0,0,56.10849,0,0,56.10849,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2057493,0,44.88679,0,374.8667
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,59.86934,53.48129,53.48129,0,0,0,53.48129,111.9445,3.573246,0,0,59.86934,56.2961,53.48129,0,0,0,318.7582,0,0,0,420.0009,100,0.2057493,58.82942,47.89547,0,378.6276
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,69.66283,93.42286,93.42286,27.24318,0,9.160524,93.42286,74.56721,0,0,0,69.66283,69.66283,66.17968,0,0,0,318.7582,0,0,0,420.0009,100,0.2057493,102.7652,55.73026,81,388.4211
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,47.89859,84.13589,84.13589,38.63224,0,12.04196,84.13589,56.93002,0,1.421085E-14,0,47.89859,47.89859,45.50366,0,0,0,318.7582,0,0,0,420.0009,100,0.2057493,92.54948,38.31887,81,366.6568
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,34.19832,100.7881,100.7881,68.29967,0,19.54782,100.7881,33.93092,7.105427E-15,0,0,34.19832,34.19832,32.4884,0,0,0,318.7582,0,0,0,420.0009,100,0.2057493,110.8669,27.35866,81,352.9565
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,12.79666,167.6345,149.7,81,0,22.761,149.7,8.548205,0,17.93449,34.69793,12.79666,72.31579,68.7,0,0,0,318.7582,0,59.51913,-59.51913,357.2622,85.06225,0.2057493,184.3979,10.23733,81,331.5549
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,157.5784,149.7,81,0,22.761,149.7,0,0,7.878443,23.63629,0,72.31579,68.7,0,0,66.13236,259.2391,0,72.31579,-72.31579,281.0346,66.91287,0.2057493,173.3363,0,81,259.2391
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,215.505,149.7,81,0,22.761,149.7,0,0,65.80501,87.35551,0,72.31579,68.7,0,0,146.4832,186.9233,0,72.31579,-72.31579,204.8071,48.7635,0.2057493,237.0555,0,81,186.9233
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,55.34068,55.34068,81,0,22.761,55.34068,0,0,0,0,0,0,0,25.65932,24.37636,226.8341,114.6075,24.37636,0,24.37636,227.9325,54.26955,0.2057697,60.87474,0,81,114.6075
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,69.25994,69.25994,81,0,22.761,69.25994,0,0,0,0,0,0,0,11.74006,11.15306,202.4578,136.5462,11.15306,0,11.15306,238.5133,56.78876,0.205779,76.18594,0,81,136.5462
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,83.16441,83.16441,81,0,22.761,83.16441,0,0,0,0,0,2.27832,2.164404,0,0,191.3047,146.584,0,2.27832,-2.27832,236.1117,56.21696,0.205779,91.48084,0,81,146.584
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,30.0984,30.0984,81,0,22.761,30.0984,0,0,0,0,0,0,0,50.9016,48.35652,193.8362,144.3057,48.35652,0,48.35652,281.9867,67.13956,0.2058195,33.10824,0,81,144.3057
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,23.8846,23.8846,81,0,22.761,23.8846,0,7.105427E-15,0,0,0,0,0,57.1154,54.25963,145.4796,187.8265,54.25963,0,54.25963,333.4619,79.39554,0.2058648,26.27306,0,81,187.8265
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,91.22002,236.6602,68.7,0,68.7,398.6365,94.91325,0.2058694,0,0,81,236.6602
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,28.77191,28.77191,0,0,0,28.77191,0,0,3.552714E-15,0,0,30.28622,28.77191,0,0,22.52002,298.4902,0,30.28622,-30.28622,366.712,87.3122,0.2058694,31.6491,0,0,298.4902
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.17138,268.204,0,0,0,366.712,87.3122,0.2058694,0,0,0,268.204
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,26.43483,26.43483,0,0,0,26.43483,0,0,3.552714E-15,0,0,27.82614,26.43483,0,0,56.17138,268.204,0,27.82614,-27.82614,337.3807,80.32857,0.2058694,29.07831,0,0,268.204
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,87.0893,240.3779,0,0,0,337.3807,80.32857,0.2058694,0,0,0,240.3779
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,72.58424,72.58424,81,0,22.761,72.58424,0,0,0,0,0,0,0,8.415766,7.994977,87.0893,240.3779,7.994977,0,7.994977,344.9654,82.13445,0.205876,79.84266,0,81,240.3779
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,17.34225,80.47036,80.47036,81,0,22.761,80.47036,21.55111,0,0,0,17.34225,0,0,0.5296415,0.5031594,79.09433,247.5733,17.84541,0,17.84541,361.895,86.16531,0.2058863,88.5174,13.8738,81,264.9156
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,52.60687,67.11609,67.11609,75.32603,0,21.32549,67.11609,78.3819,0,0,0,52.60687,0,0,8.209944,7.799447,61.24891,263.6342,60.40631,0,60.40631,419.2015,99.80968,0.2059145,73.8277,42.08549,81,316.2411
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,84.55035,36.01181,36.01181,0,0,0,36.01181,234.785,45.80059,0,0,84.55035,37.90717,36.01181,0,0,0.8425995,317.9999,0.8425995,0,0.8425995,420.0009,100,0.2059129,39.613,67.64029,0,402.5502
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,94.85825,45.81193,45.81193,0,0,0,45.81193,207.0602,46.63517,0,0,94.85825,48.22308,45.81193,0,0,0,318.7582,0,0,0,420.0009,100,0.2059129,50.39312,75.8866,0,413.6165
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,95.85723,0,0,0,0,0,0,0,95.85723,0,0,95.85723,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2059129,0,76.68578,0,414.6154
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,81.19689,101.7896,101.7896,33.08961,0,10.63967,101.7896,79.76933,8.881105,0,0,81.19689,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2059129,111.9686,64.95752,81,399.9551
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,95.94877,0,0,0,0,0,0,0,95.94877,0,0,95.94877,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2059129,0,76.75901,0,414.707
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,93.82364,71.90853,71.90853,20.25,0,7.39125,71.90853,130.4764,39.44624,0,0,93.82364,54.3774,51.65853,0,0,0,318.7582,0,0,0,420.0009,100,0.2059129,79.09939,75.05891,81,412.5819
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,71.64275,0.401966,0.401966,0,0,0,0.401966,17823.09,71.21964,0,0,71.64275,0.4231221,0.401966,0,0,0,318.7582,0,0,0,420.0009,100,0.2059129,0.4421626,57.3142,0,390.401
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,32.26973,43.25248,43.25248,0,0,0,43.25248,74.60781,0,0,0,32.26973,45.52892,43.25248,0,0,0,318.7582,0,13.2592,-13.2592,406.0244,96.67229,0.2059129,47.57772,25.81578,0,351.028
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,14.85118,0,0,0,0,0,0,0,0.1187392,0,0,14.85118,0,0,0,0,14.73244,305.499,14.73244,0,14.73244,420.0009,100,0.2058848,0,11.88094,0,320.3502
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,31.32375,31.32375,0,0,0,31.32375,0,0,7.105427E-15,0,0,32.97237,31.32375,0,0,0,318.7582,0,32.97237,-32.97237,385.2449,91.72479,0.2058848,34.45612,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,36.63596,285.7859,0,0,0,385.2449,91.72479,0.2058848,0,0,0,285.7859
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,51.333,51.333,0,0,0,51.333,0,0,7.105427E-15,0,0,54.03473,51.333,0,0,36.63596,285.7859,0,54.03473,-54.03473,328.2873,78.16349,0.2058848,56.46629,0,0,285.7859
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,76.40686,76.40686,81,0,22.761,76.40686,0,0,0,0,0,0,0,4.593143,4.363485,96.67455,231.7511,4.363485,0,4.363485,332.4269,79.14909,0.2058884,84.04755,0,81,231.7511
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,41.77301,41.77301,81,0,22.761,41.77301,0,0,0,0,0,0,0,39.22699,37.26564,92.31107,235.6783,37.26564,0,37.26564,367.7802,87.56653,0.2059195,45.95031,0,81,235.6783
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,24.77771,24.77771,0,0,0,24.77771,0,0,3.552714E-15,0,0,26.0818,24.77771,0,0,55.04543,269.2173,0,26.0818,-26.0818,340.2875,81.02068,0.2059195,27.25548,0,0,269.2173
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,26.98232,26.98232,0,0,0,26.98232,0,0,3.552714E-15,0,0,28.40244,26.98232,0,0,84.02521,243.1355,0,28.40244,-28.40244,310.3487,73.8924,0.2059195,29.68056,0,0,243.1355
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,20.47999,20.47999,0,0,0,20.47999,0,0,3.552714E-15,0,0,21.55789,20.47999,0,0,115.5835,214.7331,0,21.55789,-21.55789,287.6247,68.48194,0.2059195,22.52799,0,0,214.7331
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,103.9237,103.9237,81,0,22.761,103.9237,0,0,0,0,0,24.13023,22.92372,0,0,139.5367,193.1752,0,24.13023,-24.13023,262.1892,62.42588,0.2059195,114.3161,0,81,193.1752
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,84.88814,84.88814,81,0,22.761,84.88814,0,0,0,0,0,4.092776,3.888137,0,0,166.3481,169.045,0,4.092776,-4.092776,257.8751,61.3987,0.2059195,93.37695,0,81,169.045
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,170.8956,164.9522,68.7,0,68.7,323.0496,76.91642,0.205924,0,0,81,164.9522
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,102.1956,226.7822,68.7,0,68.7,388.2242,92.43414,0.2059285,0,0,81,226.7822
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,20.54746,20.54746,0,0,0,20.54746,0,0,0,0,0,21.6289,20.54746,0,0,33.49557,288.6122,0,21.6289,-21.6289,365.4253,87.00584,0.2059285,22.60221,0,0,288.6122
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,9.293258,220.4399,149.7,81,0,22.761,149.7,6.207921,0,70.73988,92.78387,9.293258,72.31579,68.7,0,0,57.52769,266.9833,0,63.02253,-63.02253,298.9937,71.18884,0.2059285,242.4839,7.434606,81,276.2766
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,27.91336,0,0,72.31579,0,20.56389,0,0,0,0,0,27.91336,0,0,72.31579,68.7,127.5527,203.9608,96.61336,0,96.61336,390.6492,93.01152,0.20588,0,22.33069,81,231.8741
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,27.55047,1.184158,1.184158,0,0,0,1.184158,2326.586,0,0,0,27.55047,1.246483,1.184158,0,0,30.93937,290.9128,26.30399,0,26.30399,415.6033,98.95298,0.20583,1.302574,22.04038,0,318.4633
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,35.66262,102.169,102.169,72.69315,0,20.65937,102.169,34.90551,0,0,0,35.66262,31.02724,29.47588,0,0,4.635379,314.5864,4.635379,0,4.635379,420.0009,100,0.2058326,112.3859,28.53009,81,350.249
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,72.48267,18.80232,18.80232,0,0,0,18.80232,385.4985,52.69075,0,0,72.48267,19.79192,18.80232,0,0,0,318.7582,0,0,0,420.0009,100,0.2058326,20.68256,57.98614,0,391.2409
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,67.515,43.62853,43.62853,0,0,0,43.62853,154.7496,21.59023,0,0,67.515,45.92477,43.62853,0,0,0,318.7582,0,0,0,420.0009,100,0.2058326,47.99139,54.012,0,386.2732
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,100.8348,56.40704,56.40704,0,0,0,56.40704,178.7628,41.45896,0,0,100.8348,59.37583,56.40704,0,0,0,318.7582,0,0,0,420.0009,100,0.2058326,62.04774,80.66784,0,419.593
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,78.03754,0,0,0,0,0,0,0,78.03754,0,0,78.03754,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2058326,0,62.43003,0,396.7958
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,76.52324,20.50251,20.50251,0,0,0,20.50251,373.2384,54.94165,0,0,76.52324,21.58159,20.50251,0,0,0,318.7582,0,0,0,420.0009,100,0.2058326,22.55276,61.21859,0,395.2815
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,50.38523,43.91917,43.91917,0,0,0,43.91917,114.7226,4.154528,0,0,50.38523,46.2307,43.91917,0,0,0,318.7582,0,0,0,420.0009,100,0.2058326,48.31108,40.30819,0,369.1435
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,16.68036,0,0,0,0,0,0,0,16.68036,0,0,16.68036,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2058326,0,13.34429,0,335.4386
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,33.48673,33.48673,0,0,0,33.48673,0,0,7.105427E-15,0,0,35.24919,33.48673,0,0,0,318.7582,0,35.24919,-35.24919,382.8449,91.15337,0.2058326,36.8354,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,131.0984,131.0984,81,0,22.761,131.0984,0,0,0,0,0,52.7352,50.09844,0,0,39.16577,283.509,0,52.7352,-52.7352,327.2571,77.91821,0.2058326,144.2083,0,81,283.509
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,97.76044,230.7738,68.7,0,68.7,392.4317,93.43593,0.2058372,0,0,81,230.7738
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,54.77825,54.77825,0,0,0,54.77825,0,0,7.105427E-15,0,0,57.66131,54.77825,0,0,29.06044,292.6038,0,57.66131,-57.66131,331.6513,78.96445,0.2058372,60.25607,0,0,292.6038
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,45.89077,45.89077,0,0,0,45.89077,0,0,7.105427E-15,0,0,48.30607,45.89077,0,0,93.12856,234.9425,0,48.30607,-48.30607,280.7323,66.84088,0.2058372,50.47984,0,0,234.9425
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,146.802,186.6364,0,0,0,280.7323,66.84088,0.2058372,0,0,0,186.6364
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,90.70031,90.70031,81,0,22.761,90.70031,0,0,0,0,0,10.21086,9.700313,0,0,146.802,186.6364,0,10.21086,-10.21086,269.9691,64.27822,0.2058372,99.77034,0,81,186.6364
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,93.09699,93.09699,81,0,22.761,93.09699,0,0,0,0,0,12.73368,12.09699,0,0,158.1474,176.4256,0,12.73368,-12.73368,256.5466,61.0824,0.2058372,102.4067,0,81,176.4256
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,87.72787,87.72787,81,0,22.761,87.72787,0,0,0,0,0,7.081976,6.727877,0,0,172.2959,163.6919,0,7.081976,-7.081976,249.0815,59.30501,0.2058372,96.50066,0,81,163.6919
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,180.1648,156.6099,68.7,0,68.7,314.2561,74.82273,0.2058417,0,0,81,156.6099
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,111.4648,218.4399,68.7,0,68.7,379.4306,90.34045,0.2058463,0,0,81,218.4399
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,151.5293,149.7,81,0,22.761,149.7,0,0,1.82932,16.98225,0,72.31579,68.7,0,0,42.76476,280.2699,0,72.31579,-72.31579,303.2031,72.19107,0.2058463,166.6823,0,81,280.2699
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,24.22158,24.22158,81,0,22.761,24.22158,0,0,0,0,0,0,0,56.77842,53.9395,123.1156,207.9541,53.9395,0,53.9395,354.3746,84.37473,0.205891,26.64374,0,81,207.9541
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,30.86378,0,0,0,0,0,0,0,0,0,0,30.86378,0,0,0,0,69.17613,256.4997,30.86378,0,30.86378,383.6545,91.34614,0.2058325,0,24.69103,0,287.3635
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,51.38339,8.5198,8.5198,0,0,0,8.5198,603.1057,4.102832,0,0,51.38339,8.96821,8.5198,0,0,38.31235,284.2771,38.31235,0,38.31235,420.0009,100,0.2057599,9.371779,41.10672,0,335.6605
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,94.15946,20.97899,20.97899,0,0,0,20.97899,448.8274,72.07631,0,0,94.15946,22.08315,20.97899,0,0,0,318.7582,0,0,0,420.0009,100,0.2057599,23.07689,75.32757,0,412.9177
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,102.3878,116.9482,116.9482,48.24817,0,14.47479,116.9482,87.54971,30.072,0,0,102.3878,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2057599,128.643,81.91023,81,421.146
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,84.633,0,0,0,0,0,0,0,84.633,0,0,84.633,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2057599,0,67.7064,0,403.3912
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,61.52965,31.24476,31.24476,0,0,0,31.24476,196.9279,28.64043,0,0,61.52965,32.88922,31.24476,0,0,0,318.7582,0,0,0,420.0009,100,0.2057599,34.36923,49.22372,0,380.2879
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,67.52469,59.25302,59.25302,0,0,0,59.25302,113.9599,5.153093,0,0,67.52469,62.3716,59.25302,0,0,0,318.7582,0,0,0,420.0009,100,0.2057599,65.17832,54.01975,0,386.2829
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,72.41428,26.43803,26.43803,0,0,0,26.43803,273.902,44.58479,0,0,72.41428,27.8295,26.43803,0,0,0,318.7582,0,0,0,420.0009,100,0.2057599,29.08183,57.93143,0,391.1725
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,51.09015,165.942,149.7,81,0,22.761,149.7,34.12835,0,16.24201,32.83621,51.09015,72.31579,68.7,0,0,0,318.7582,0,21.22565,-21.22565,397.627,94.67292,0.2057599,182.5362,40.87212,81,369.8484
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,22.41122,14.92572,14.92572,0,0,0,14.92572,150.1517,0,0,0,22.41122,15.71128,14.92572,0,0,23.58405,297.5326,6.699938,0,6.699938,403.9832,96.18627,0.2057473,16.41829,17.92898,0,319.9438
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,17.67625,58.53175,58.53175,0,0,0,58.53175,30.19942,0,1.421085E-14,0,17.67625,61.61237,58.53175,0,0,16.88411,303.5625,0,43.93612,-43.93612,357.6704,85.15945,0.2057473,64.38492,14.141,0,321.2388
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,105.8232,105.8232,81,0,22.761,105.8232,0,0,0,0,0,26.12967,24.82319,0,0,65.70202,259.6264,0,26.12967,-26.12967,330.1273,78.60159,0.2057473,116.4055,0,81,259.6264
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,67.08527,67.08527,81,0,22.761,67.08527,0,0,0,0,0,0,0,13.91474,13.219,94.73499,233.4967,13.219,0,13.219,342.668,81.58745,0.2057582,73.79379,0,81,233.4967
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,22.58888,22.58888,0,0,0,22.58888,0,0,0,0,0,23.77777,22.58888,0,0,81.51599,245.3938,0,23.77777,-23.77777,317.604,75.61985,0.2057582,24.84777,0,0,245.3938
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,63.50882,63.50882,81,0,22.761,63.50882,0,0,0,0,0,0,0,17.49118,16.61662,107.9357,221.6161,16.61662,0,16.61662,333.3679,79.37315,0.205772,69.8597,0,81,221.6161
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,62.64294,62.64294,81,0,22.761,62.64294,0,0,0,0,0,0,0,18.35706,17.4392,91.31911,236.571,17.4392,0,17.4392,349.9122,83.31226,0.2057865,68.90723,0,81,236.571
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,62.82232,62.82232,81,0,22.761,62.82232,0,0,0,0,0,0,0,18.17768,17.2688,73.87991,252.2663,17.2688,0,17.2688,366.2948,87.21288,0.2058008,69.10455,0,81,252.2663
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.61111,267.8082,0,0,0,366.2948,87.21288,0.2058008,0,0,0,267.8082
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,109.7499,109.7499,81,0,22.761,109.7499,0,0,0,0,0,30.26303,28.74987,0,0,56.61111,267.8082,0,30.26303,-30.26303,334.3948,79.61765,0.2058008,120.7249,0,81,267.8082
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,11.07,11.07,81,0,22.761,11.07,0,1.421085E-14,0,0,0,0,0,69.93,66.4335,90.23669,237.5452,66.4335,0,66.4335,397.4192,94.62342,0.2058321,12.177,0,81,237.5452
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,7.09142,7.09142,0,0,0,7.09142,0,0,8.881784E-16,0,0,7.464652,7.09142,0,0,23.80319,297.3354,0,7.464652,-7.464652,389.5507,92.74998,0.2058321,7.800561,0,0,297.3354
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,104.1637,104.1637,81,0,22.761,104.1637,0,0,0,0,0,24.38287,23.16372,0,0,32.09725,289.8707,0,24.38287,-24.38287,363.8489,86.63052,0.2058321,114.5801,0,81,289.8707
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,10.59278,10.59278,0,0,0,10.59278,0,0,0,0,0,11.1503,10.59278,0,0,59.18932,265.4878,0,11.1503,-11.1503,352.0955,83.83208,0.2058321,11.65206,0,0,265.4878
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.57854,254.3375,0,0,0,352.0955,83.83208,0.2058321,0,0,0,254.3375
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,15.36078,87.23674,87.23674,81,0,22.761,87.23674,17.60816,0,0,0,15.36078,6.564991,6.236742,0,0,71.57854,254.3375,8.795792,0,8.795792,360.4399,85.81885,0.205837,95.96042,12.28863,81,269.6983
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,15.66776,79.31306,79.31306,81,0,22.761,79.31306,19.75432,0,0,0,15.66776,0,0,1.686944,1.602597,62.78275,262.2538,17.27036,0,17.27036,376.824,89.71982,0.2058472,87.24436,12.53421,81,277.9215
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,19.10761,0,0,0,0,0,0,0,0,0,0,19.10761,0,0,0,0,45.5124,277.7971,19.10761,0,19.10761,394.951,94.03578,0.205811,0,15.28609,0,296.9047
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,24.59145,70.96907,70.96907,72.69173,0,20.65901,70.96907,34.65095,0,0,0,24.59145,0,0,1.722661,1.636528,26.40478,294.9939,26.22798,0,26.22798,419.8331,99.96007,0.2058262,78.06597,19.67316,81,319.5854
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,62.65602,99.65331,99.65331,40.29804,0,12.4634,99.65331,62.87401,6.161738E-15,0,0,62.65602,62.47923,59.35527,0,0,0.1767994,318.5991,0.1767994,0,0.1767994,420.0009,100,0.2058263,109.6186,50.12482,81,381.2551
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,66.24376,18.1517,18.1517,0,0,0,18.1517,364.9452,47.1367,0,0,66.24376,19.10706,18.1517,0,0,0,318.7582,0,0,0,420.0009,100,0.2058263,19.96687,52.99501,0,385.002
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,50.88329,156.9534,149.7,81,0,22.761,149.7,33.99017,0,7.253408,22.94875,50.88329,72.31579,68.7,0,0,0,318.7582,0,21.4325,-21.4325,397.409,94.621,0.2058263,172.6487,40.70663,81,369.6415
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,94.23491,97.12798,97.12798,30.22802,0,9.915689,97.12798,97.02138,1.065814E-14,0,0,94.23491,70.42101,66.89996,0,0,23.81389,297.3257,23.81389,0,23.81389,420.0009,100,0.2057859,106.8408,75.38792,81,391.5606
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,38.51266,69.86022,69.86022,33.27319,0,10.68612,69.86022,55.12817,0,0,0,38.51266,38.51266,36.58703,0,0,0,318.7582,0,0,0,420.0009,100,0.2057859,76.84624,30.81013,81,357.2709
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,33.97274,48.05126,48.05126,0,0,0,48.05126,70.70104,0,0,0,33.97274,50.58027,48.05126,0,0,0,318.7582,0,16.60753,-16.60753,402.495,95.83194,0.2057859,52.85638,27.17819,0,352.731
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,13.14214,54.40413,54.40413,0,0,0,54.40413,24.15651,0,0,0,13.14214,57.26751,54.40413,0,0,18.45281,302.1507,0,44.12537,-44.12537,355.9828,84.75763,0.2057859,59.84454,10.51371,0,315.2928
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,135.7718,135.7718,81,0,22.761,135.7718,0,0,0,0,0,57.65454,54.77181,0,0,67.481,258.0253,0,57.65454,-57.65454,295.2095,70.28784,0.2057859,149.349,0,81,258.0253
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,35.2953,35.2953,81,0,22.761,35.2953,0,0,0,0,0,0,0,45.7047,43.41946,131.5416,200.3708,43.41946,0,43.41946,336.4008,80.09528,0.2058219,38.82483,0,81,200.3708
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,129.6152,129.6152,81,0,22.761,129.6152,0,0,0,0,0,51.17394,48.61524,0,0,88.12213,239.4483,0,51.17394,-51.17394,282.4588,67.25195,0.2058219,142.5768,0,81,239.4483
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,5.842082,5.842082,78.15788,0,22.04194,5.842082,0,0,0,0,0,0,0,72.31579,68.7,144.9821,188.2744,68.7,0,68.7,347.6333,82.76967,0.2058415,6.426291,0,81,188.2744
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,27.60638,27.60638,0,0,0,27.60638,0,0,3.552714E-15,0,0,29.05935,27.60638,0,0,76.28207,250.1044,0,29.05935,-29.05935,317.0021,75.47653,0.2058415,30.36702,0,0,250.1044
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,108.5702,221.045,0,0,0,317.0021,75.47653,0.2058415,0,0,0,221.045
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,5.479887,5.479887,0,0,0,5.479887,0,0,0,0,0,5.768302,5.479887,0,0,108.5702,221.045,0,5.768302,-5.768302,310.9218,74.02884,0.2058415,6.027875,0,0,221.045
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,73.42905,73.42905,81,0,22.761,73.42905,0,0,0,0,0,0,0,7.570954,7.192406,114.9795,215.2767,7.192406,0,7.192406,317.7451,75.65343,0.2058474,80.77195,0,81,215.2767
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,27.91152,27.91152,81,0,22.761,27.91152,0,0,0,0,0,0,0,53.08848,50.43406,107.787,221.7499,50.43406,0,50.43406,365.591,87.0453,0.2058891,30.70267,0,81,221.7499
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,44.59412,44.59412,0,0,0,44.59412,0,0,7.105427E-15,0,0,46.94118,44.59412,0,0,57.35299,267.1405,0,46.94118,-46.94118,316.1107,75.26429,0.2058891,49.05354,0,0,267.1405
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,63.79394,63.79394,81,0,22.761,63.79394,0,3.552714E-15,0,0,0,0,0,17.20606,16.34576,109.5099,220.1993,16.34576,0,16.34576,331.6176,78.95641,0.2059026,70.17333,0,81,220.1993
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,45.55945,45.55945,81,0,22.761,45.55945,0,0,0,0,0,0,0,35.44055,33.66853,93.16411,234.9105,33.66853,0,33.66853,363.5584,86.56135,0.2059304,50.11539,0,81,234.9105
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.49558,265.2122,0,0,0,363.5584,86.56135,0.2059304,0,0,0,265.2122
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,26.09551,71.71967,71.71967,81,0,22.761,71.71967,36.38543,0,0,0,26.09551,0,0,9.280338,8.816321,59.49558,265.2122,34.91183,0,34.91183,396.6786,94.44711,0.2059522,78.89163,20.87641,81,291.3077
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,50.75237,234.9205,149.7,81,0,22.761,149.7,33.90272,0,85.22047,108.7125,50.75237,72.31579,68.7,0,0,24.58375,296.6328,0,21.56342,-21.56342,373.9488,89.03526,0.2059522,258.4125,40.6019,81,347.3852
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,88.37988,97.08779,97.08779,59.24286,0,17.25644,97.08779,91.03088,0,0,0,88.37988,39.83678,37.84494,0,0,48.54311,275.0694,48.54311,0,48.54311,420.0009,100,0.2059401,106.7966,70.7039,81,363.4493
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,102.0899,14.05746,14.05746,0,0,0,14.05746,726.2327,87.29256,0,0,102.0899,14.79733,14.05746,0,0,0,318.7582,0,0,0,420.0009,100,0.2059401,15.46321,81.67191,0,420.8481
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,107.2502,38.36187,38.36187,0,0,0,38.36187,279.5749,66.86923,0,0,107.2502,40.38092,38.36187,0,0,0,318.7582,0,0,0,420.0009,100,0.2059401,42.19806,85.80012,0,426.0084
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,101.3261,43.72066,43.72066,0,0,0,43.72066,231.7579,55.30436,0,0,101.3261,46.02175,43.72066,0,0,0,318.7582,0,0,0,420.0009,100,0.2059401,48.09273,81.06089,0,420.0844
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,108.489,46.61446,46.61446,0,0,0,46.61446,232.7369,59.4212,0,0,108.489,49.06785,46.61446,0,0,0,318.7582,0,0,0,420.0009,100,0.2059401,51.2759,86.79124,0,427.2473
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,81.03363,0,0,0,0,0,0,0,81.03363,0,0,81.03363,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2059401,0,64.8269,0,399.7919
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,73.05036,50.00742,50.00742,0,0,0,50.00742,146.079,20.41097,0,0,73.05036,52.63939,50.00742,0,0,0,318.7582,0,0,0,420.0009,100,0.2059401,55.00816,58.44029,0,391.8086
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,47.00983,0,0,0,0,0,0,0,47.00983,0,0,47.00983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2059401,0,37.60786,0,365.7681
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,14.07772,23.34754,23.34754,0,0,0,23.34754,60.2964,0,0,0,14.07772,24.57635,23.34754,0,0,0,318.7582,0,10.49863,-10.49863,408.9343,97.36512,0.2059401,25.68229,11.26218,0,332.8359
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,51.8005,51.8005,0,0,0,51.8005,0,0,7.105427E-15,0,0,54.52684,51.8005,0,0,11.66514,308.2596,0,54.52684,-54.52684,351.458,83.68031,0.2059401,56.98055,0,0,308.2596
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.25053,253.7328,0,0,0,351.458,83.68031,0.2059401,0,0,0,253.7328
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.25053,253.7328,0,0,0,351.458,83.68031,0.2059401,0,0,0,253.7328
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,119.7119,119.7119,81,0,22.761,119.7119,0,0,0,0,0,40.74941,38.71194,0,0,72.25053,253.7328,0,40.74941,-40.74941,308.5043,73.45326,0.2059401,131.6831,0,81,253.7328
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,43.05155,43.05155,81,0,22.761,43.05155,0,0,0,0,0,0,0,37.94845,36.05103,117.5276,212.9833,36.05103,0,36.05103,342.7053,81.59634,0.2059698,47.3567,0,81,212.9833
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.47662,245.4293,0,0,0,342.7053,81.59634,0.2059698,0,0,0,245.4293
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,90.46539,90.46539,81,0,22.761,90.46539,0,0,0,0,0,9.963562,9.465384,0,0,81.47662,245.4293,0,9.963562,-9.963562,332.2028,79.09575,0.2059698,99.51192,0,81,245.4293
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,112.8706,112.8706,81,0,22.761,112.8706,0,0,1.421085E-14,0,0,33.54803,31.87062,0,0,92.54725,235.4657,0,33.54803,-33.54803,296.8401,70.67607,0.2059698,124.1577,0,81,235.4657
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,12.95288,12.95288,81,0,22.761,12.95288,0,1.421085E-14,0,0,0,0,0,68.04712,64.64476,129.8228,201.9177,64.64476,0,64.64476,358.1675,85.2778,0.2060042,14.24817,0,81,201.9177
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,9.776685,9.776685,0,0,0,9.776685,0,0,0,0,0,10.29125,9.776685,0,0,65.17807,260.098,0,10.29125,-10.29125,347.3196,82.69497,0.2060042,10.75435,0,0,260.098
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,22.04677,22.04677,0,0,0,22.04677,0,0,0,0,0,23.20712,22.04677,0,0,76.61279,249.8067,0,23.20712,-23.20712,322.8571,76.87059,0.2060042,24.25144,0,0,249.8067
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,36.88995,36.88995,0,0,0,36.88995,0,0,7.105427E-15,0,0,38.83152,36.88995,0,0,102.3985,226.5996,0,38.83152,-38.83152,281.9251,67.12489,0.2060042,40.57895,0,0,226.5996
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,20.11977,20.11977,0,0,0,20.11977,0,0,3.552714E-15,0,0,21.17871,20.11977,0,0,145.5446,187.7681,0,21.17871,-21.17871,259.6008,61.80959,0.2060042,22.13175,0,0,187.7681
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,15.93595,119.2318,119.2318,81,0,22.761,119.2318,13.36552,0,0,0,15.93595,40.24397,38.23177,0,0,169.0765,166.5894,0,24.30802,-24.30802,233.9779,55.7089,0.2060042,131.1549,12.74876,81,182.5253
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,22.69606,88.74079,88.74079,81,0,22.761,88.74079,25.57568,0,0,0,22.69606,8.148205,7.740795,0,0,196.0854,142.2813,14.54786,0,14.54786,247.7792,58.99492,0.2060124,97.61488,18.15685,81,164.9774
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,39.25403,67.13235,67.13235,81,0,22.761,67.13235,58.4726,0,0,0,39.25403,0,0,13.86766,13.17427,181.5376,155.3744,52.4283,0,52.4283,297.517,70.83725,0.2060451,73.84558,31.40322,81,194.6284
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,82.1486,114.4137,114.4137,81,0,22.761,114.4137,71.79958,0,0,0,82.1486,35.17237,33.41375,0,0,129.1093,202.5599,46.97623,0,46.97623,342.0826,81.44807,0.2060473,125.8551,65.71887,81,284.7085
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,94.22011,30.38367,30.38367,0,0,0,30.38367,310.1012,0,0,0,94.22011,31.98281,30.38367,0,0,82.13304,244.8385,62.2373,0,62.2373,401.1261,95.50602,0.2059301,33.42203,75.37608,0,339.0586
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,88.88358,6.84462,6.84462,0,0,0,6.84462,1298.59,61.78297,0,0,88.88358,7.204863,6.84462,0,0,19.89574,300.8521,19.89574,0,19.89574,420.0009,100,0.2058927,7.529082,71.10686,0,389.7356
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,105.0143,82.87651,82.87651,20.25,0,7.39125,82.87651,126.7117,39.09163,0,0,105.0143,65.92264,62.62651,0,0,0,318.7582,0,0,0,420.0009,100,0.2058927,91.16416,84.01141,81,423.7725
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,88.89349,7.42944,7.42944,0,0,0,7.42944,1196.503,81.07303,0,0,88.89349,7.820464,7.42944,0,0,0,318.7582,0,0,0,420.0009,100,0.2058927,8.172384,71.11479,0,407.6517
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,49.0443,30.10114,30.10114,0,0,0,30.10114,162.9317,17.35888,0,0,49.0443,31.68542,30.10114,0,0,0,318.7582,0,0,0,420.0009,100,0.2058927,33.11126,39.23544,0,367.8025
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,36.42178,0,0,0,0,0,0,0,36.42178,0,0,36.42178,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2058927,0,29.13742,0,355.18
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,15.50765,65.83735,65.83735,51.10509,0,15.19759,65.83735,23.55448,0,0,0,15.50765,15.50765,14.73226,0,0,0,318.7582,0,0,0,420.0009,100,0.2058927,72.42109,12.40612,81,334.2659
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2058927,0,0,0,318.7582
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,142.3706,142.3706,81,0,22.761,142.3706,0,0,0,6.907616,0,64.60059,61.37056,0,0,0,318.7582,0,64.60059,-64.60059,351.9059,83.78693,0.2058927,156.6076,0,81,318.7582
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,119.7397,119.7397,81,0,22.761,119.7397,0,0,0,0,0,40.77861,38.73968,0,0,71.77843,254.1576,0,40.77861,-40.77861,308.9214,73.55257,0.2058927,131.7137,0,81,254.1576
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,101.7125,101.7125,81,0,22.761,101.7125,0,0,0,0,0,21.80264,20.71251,0,0,117.088,213.379,0,21.80264,-21.80264,285.9394,68.08067,0.2058927,111.8838,0,81,213.379
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,53.50187,53.50187,81,0,22.761,53.50187,0,0,0,0,0,0,0,27.49813,26.12322,141.3132,191.5764,26.12322,0,26.12322,310.7221,73.9813,0.2059142,58.85206,0,81,191.5764
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,20.25609,20.25609,81,0,22.761,20.25609,0,0,0,0,0,0,0,60.74391,57.70671,115.1899,215.0873,57.70671,0,57.70671,365.4675,87.01589,0.2059616,22.2817,0,81,215.0873
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,83.37451,83.37451,81,0,22.761,83.37451,0,0,0,0,0,2.499489,2.374515,0,0,57.48322,267.0233,0,2.499489,-2.499489,362.8328,86.38858,0.2059616,91.71197,0,81,267.0233
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.26043,264.5238,0,0,0,362.8328,86.38858,0.2059616,0,0,0,264.5238
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,52.42059,52.42059,0,0,0,52.42059,0,0,0,0,0,55.17957,52.42059,0,0,60.26043,264.5238,0,55.17957,-55.17957,304.6684,72.53995,0.2059616,57.66265,0,0,264.5238
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,117.36,117.36,81,0,22.761,117.36,0,0,0,0,0,38.27371,36.36003,0,0,121.5711,209.3443,0,38.27371,-38.27371,264.3244,62.93425,0.2059616,129.096,0,81,209.3443
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,164.0974,171.0706,68.7,0,68.7,329.4989,78.45197,0.205966,0,0,81,171.0706
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,27.00657,27.00657,81,0,22.761,27.00657,0,0,0,0,0,0,0,53.99343,51.29375,95.39742,232.9006,51.29375,0,51.29375,378.1604,90.03802,0.2060081,29.70723,0,81,232.9006
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,75.20007,75.20007,81,0,22.761,75.20007,0,-8.881784E-16,0,0,0,0,0,5.799928,5.509932,44.10366,279.0649,5.509932,0,5.509932,383.3876,91.28259,0.2060126,82.72008,0,81,279.0649
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.780837,0,0,0,0,0,0,0,0,0,0,4.780837,0,0,0,0,38.59373,284.0239,4.780837,0,4.780837,387.9231,92.36246,0.2060036,0,3.82467,0,288.8047
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,25.48371,57.36493,57.36493,0,0,0,57.36493,44.42385,0,1.421085E-14,0,25.48371,60.38413,57.36493,0,0,33.81289,288.3266,0,34.90042,-34.90042,351.1348,83.60336,0.2060036,63.10142,20.38697,0,313.8103
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,42.72754,104.9992,104.9992,81,0,22.761,104.9992,40.6932,0,0,0,42.72754,25.26235,23.99923,0,0,72.59114,253.4262,17.46519,0,17.46519,367.7038,87.54834,0.2060133,115.4992,34.18203,81,296.1537
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,38.22228,0,0,0,0,0,0,0,0,0,0,38.22228,0,0,0,0,55.12595,269.1449,38.22228,0,38.22228,403.9646,96.18186,0.2059416,0,30.57783,0,307.3672
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,52.91985,15.59395,15.59395,0,0,0,15.59395,339.3615,19.60151,0,0,52.91985,16.41468,15.59395,0,0,16.90366,303.5449,16.90366,0,16.90366,420.0009,100,0.2059099,17.15334,42.33588,0,356.4648
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,45.36869,0,0,0,0,0,0,0,45.36869,0,0,45.36869,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2059099,0,36.29495,0,364.1269
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,45.28615,0,0,0,0,0,0,0,45.28615,0,0,45.28615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2059099,0,36.22892,0,364.0444
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,24.33602,134.7956,134.7956,81,0,22.761,134.7956,18.05402,0,0,0,24.33602,56.62695,53.7956,0,0,0,318.7582,0,32.29092,-32.29092,385.9632,91.89582,0.2059099,148.2752,19.46882,81,343.0942
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,43.57566,50.84797,50.84797,0,0,0,50.84797,85.69794,0,0,0,43.57566,53.52418,50.84797,0,0,35.8788,286.4673,0,9.948516,-9.948516,375.4766,89.399,0.2059099,55.93277,34.86053,0,330.043
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,29.06815,53.03534,53.03534,0,0,0,53.03534,54.80902,0,7.105427E-15,0,29.06815,55.82667,53.03534,0,0,46.93271,276.5188,0,26.75852,-26.75852,347.2706,82.68331,0.2059099,58.33887,23.25452,0,305.5869
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,8.169801,93.16651,93.16651,81,0,22.761,93.16651,8.769032,1.776357E-15,0,0,8.169801,12.80685,12.16651,0,0,76.6644,249.7603,0,4.637052,-4.637052,342.3827,81.51953,0.2059099,102.4832,6.535841,81,257.9301
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,24.13274,24.13274,0,0,0,24.13274,0,0,0,0,0,25.40288,24.13274,0,0,81.81668,245.1232,0,25.40288,-25.40288,315.6057,75.14407,0.2059099,26.54601,0,0,245.1232
