Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,21.29906,21.29906,0,0,0,21.29906,0,0,0,0,0,22.42006,21.29906,0,0,110.0421,219.7203,0,22.42006,-22.42006,291.9729,69.51722,0.2059099,23.42897,0,0,219.7203
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,41.36761,41.36761,0,0,0,41.36761,0,0,7.105427E-15,0,0,43.54485,41.36761,0,0,134.9533,197.3003,0,43.54485,-43.54485,246.0726,58.5886,0.2059099,45.50437,0,0,197.3003
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,121.0655,121.0655,81,0,22.761,121.0655,0,0,0,0,0,42.17418,40.06547,0,0,183.3365,153.7554,0,42.17418,-42.17418,201.6171,48.00398,0.2059099,133.172,0,81,153.7554
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,65.67337,65.67337,81,0,22.761,65.67337,0,0,0,0,0,0,0,15.32663,14.5603,230.1967,111.5812,14.5603,0,14.5603,215.4302,51.29281,0.2059218,72.24071,0,81,111.5812
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,13.41194,13.41194,81,0,22.761,13.41194,0,0,0,0,0,0,0,67.58806,64.20866,215.6364,124.6855,64.20866,0,64.20866,276.3439,65.79604,0.2059569,14.75313,0,81,124.6855
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,151.4277,182.4733,68.7,0,68.7,341.5185,81.31376,0.2059613,0,0,81,182.4733
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.7277,244.3033,0,0,0,341.5185,81.31376,0.2059613,0,0,0,244.3033
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.1034925,0.1034925,0,0,0,0.1034925,0,0,0,0,0,0.1089395,0.1034925,0,0,82.7277,244.3033,0,0.1089395,-0.1089395,341.4036,81.28642,0.2059613,0.1138418,0,0,244.3033
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.84874,244.1944,0,0,0,341.4036,81.28642,0.2059613,0,0,0,244.1944
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,96.0257,96.0257,81,0,22.761,96.0257,0,0,0,0,0,15.81652,15.02569,0,0,82.84874,244.1944,0,15.81652,-15.81652,324.7315,77.31688,0.2059613,105.6283,0,81,244.1944
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,32.58944,32.58944,81,0,22.761,32.58944,0,0,0,0,0,0,0,48.41056,45.99004,100.4227,228.3778,45.99004,0,45.99004,368.3615,87.70495,0.205999,35.84838,0,81,228.3778
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,30.82993,30.82993,0,0,0,30.82993,0,0,3.552714E-15,0,0,32.45256,30.82993,0,0,54.43262,269.7689,0,32.45256,-32.45256,334.1535,79.5602,0.205999,33.91292,0,0,269.7689
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.731011,67.47267,67.47267,81,0,22.761,67.47267,4.047581,0,0,0,2.731011,0,0,13.52732,12.85096,90.49101,237.3163,15.58197,0,15.58197,348.9359,83.0798,0.206011,74.21994,2.184809,81,240.0473
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,16.20803,110.7418,110.7418,81,0,22.761,110.7418,14.63587,0,0,0,16.20803,31.30718,29.74182,0,0,74.90904,251.3401,0,15.09914,-15.09914,333.02,79.29031,0.206011,121.816,12.96643,81,267.5481
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,10.03588,82.58121,82.58121,81,0,22.761,82.58121,12.15274,0,0,0,10.03588,1.664437,1.581215,0,0,91.68587,236.241,8.371441,0,8.371441,340.9618,81.18123,0.2060156,90.83934,8.028703,81,246.2768
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,48.72777,63.61396,63.61396,81,0,22.761,63.61396,76.59918,3.552714E-15,0,0,48.72777,0,0,17.38604,16.51674,83.31442,243.7752,65.24451,0,65.24451,402.8582,95.91843,0.2060487,69.97536,38.98222,81,292.503
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,73.40411,0,0,0,0,0,0,0,55.3342,0,0,73.40411,0,0,0,0,18.06992,302.4953,18.06992,0,18.06992,420.0009,100,0.2060148,0,58.72329,0,375.8994
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,39.82314,80.52326,80.52326,42.69128,0,13.06889,80.52326,49.45545,0,0,0,39.82314,39.82314,37.83199,0,0,0,318.7582,0,0,0,420.0009,100,0.2060148,88.57558,31.85851,81,358.5814
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,32.5279,86.36597,86.36597,55.46447,0,16.30051,86.36597,37.66286,0,0,0,32.5279,32.5279,30.9015,0,0,0,318.7582,0,0,0,420.0009,100,0.2060148,95.00257,26.02232,81,351.2861
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,15.49673,57.43222,57.43222,0,0,0,57.43222,26.98264,0,7.105427E-15,0,15.49673,60.45497,57.43222,0,0,0,318.7582,0,44.95824,-44.95824,372.6107,88.71665,0.2060148,63.17545,12.39739,0,334.2549
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,25.76473,99.26897,99.26897,81,0,22.761,99.26897,25.95447,0,0,0,25.76473,19.23049,18.26896,0,0,49.9536,273.8,6.534242,0,6.534242,378.8096,90.19259,0.2060185,109.1959,20.61179,81,299.5647
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,35.80161,0,0,0,0,0,0,0,0,0,0,35.80161,0,0,0,0,43.41936,279.6808,35.80161,0,35.80161,412.774,98.27933,0.2059515,0,28.64129,0,315.4824
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,18.87453,30.26789,30.26789,0,0,0,30.26789,62.35828,0,0,0,18.87453,31.86094,30.26789,0,0,7.617745,311.9023,0,12.9864,-12.9864,399.0851,95.02008,0.2059515,33.29468,15.09963,0,330.7768
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,61.86521,61.86521,0,0,0,61.86521,0,0,0,0,0,65.12127,61.86521,0,0,22.04708,298.9159,0,65.12127,-65.12127,330.4413,78.67634,0.2059515,68.05173,0,0,298.9159
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,80.78736,80.78736,81,0,22.761,80.78736,0,0,0,0,0,0,0,0.2126386,0.2020067,94.40405,233.7946,0.2020067,0,0.2020067,330.6329,78.72197,0.2059516,88.8661,0,81,233.7946
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,99.97313,99.97313,81,0,22.761,99.97313,0,0,0,0,0,19.97171,18.97313,0,0,94.20204,233.9764,0,19.97171,-19.97171,309.5809,73.70959,0.2059516,109.9704,0,81,233.9764
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,64.84113,64.84113,81,0,22.761,64.84113,0,0,0,0,0,0,0,16.15888,15.35093,116.3928,214.0047,15.35093,0,15.35093,324.1441,77.17701,0.2059642,71.32523,0,81,214.0047
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,86.30566,86.30566,81,0,22.761,86.30566,0,0,0,0,0,5.584907,5.305662,0,0,101.0419,227.8205,0,5.584907,-5.584907,318.2571,75.77534,0.2059642,94.93623,0,81,227.8205
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,77.27855,77.27855,81,0,22.761,77.27855,0,0,0,0,0,0,0,3.721453,3.53538,107.2474,222.2356,3.53538,0,3.53538,321.611,76.5739,0.2059671,85.0064,0,81,222.2356
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,12.05652,12.05652,81,0,22.761,12.05652,0,0,0,0,0,0,0,68.94348,65.49631,103.712,225.4174,65.49631,0,65.49631,383.7463,91.36798,0.2059996,13.26217,0,81,225.4174
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,93.85825,93.85825,81,0,22.761,93.85825,0,0,0,0,0,13.53501,12.85826,0,0,38.21567,284.3641,0,13.53501,-13.53501,369.4791,87.97105,0.2059996,103.2441,0,81,284.3641
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,34.98037,34.98037,0,0,0,34.98037,0,0,0,0,0,36.82144,34.98037,0,0,53.25456,270.8291,0,36.82144,-36.82144,330.6659,78.72982,0.2059996,38.47841,0,0,270.8291
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,53.24368,53.24368,0,0,0,53.24368,0,0,7.105427E-15,0,0,56.04597,53.24368,0,0,94.16727,234.0077,0,56.04597,-56.04597,271.5883,64.66374,0.2059996,58.56804,0,0,234.0077
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,22.01527,22.01527,0,0,0,22.01527,0,0,3.552714E-15,0,0,23.17397,22.01527,0,0,156.4406,177.9617,0,23.17397,-23.17397,247.1608,58.84768,0.2059996,24.2168,0,0,177.9617
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,5.063665,5.063665,0,0,0,5.063665,0,0,0,0,0,5.330173,5.063665,0,0,182.1894,154.7877,0,5.330173,-5.330173,241.5423,57.50995,0.2059996,5.570032,0,0,154.7877
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,82.41681,82.41681,81,0,22.761,82.41681,0,0,0,0,0,1.491377,1.416808,0,0,188.1118,149.4576,0,1.491377,-1.491377,239.9702,57.13565,0.2059996,90.65849,0,81,149.4576
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,19.56546,71.02722,71.02722,81,0,22.761,71.02722,27.54642,0,0,0,19.56546,0,0,9.972782,9.474143,189.7689,147.9662,29.0396,0,29.0396,267.5196,63.69501,0.2060182,78.12994,15.65237,81,167.5316
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,47.38585,116.9585,116.9585,81,0,22.761,116.9585,40.5151,0,0,0,47.38585,37.85104,35.95848,0,0,160.7293,174.1018,9.534807,0,9.534807,276.5651,65.8487,0.2060235,128.6543,37.90868,81,221.4877
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,62.03068,180.5649,149.7,81,0,22.761,149.7,41.43666,0,30.86494,48.92144,62.03068,72.31579,68.7,0,0,151.1945,182.6832,0,10.28511,-10.28511,265.7237,63.26741,0.2060235,198.6214,49.62455,81,244.7138
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,102.3212,34.75286,34.75286,81,0,22.761,34.75286,294.4251,0,0,0,102.3212,0,0,46.24714,43.93478,162.6224,172.398,146.256,0,146.256,404.4742,96.3032,0.2059052,38.22815,81.85693,81,274.7192
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,112.6723,18.68176,18.68176,0,0,0,18.68176,603.1143,76.64086,0,0,112.6723,19.66501,18.68176,0,0,16.36648,304.0284,16.36648,0,16.36648,420.0009,100,0.2058747,20.54993,90.13788,0,416.7007
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,113.1345,0,0,0,0,0,0,0,113.1345,0,0,113.1345,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2058747,0,90.50759,0,431.8927
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,111.1543,64.69627,64.69627,20.25,0,7.39125,64.69627,171.8094,64.36875,0,0,111.1543,46.78555,44.44627,0,0,0,318.7582,0,0,0,420.0009,100,0.2058747,71.1659,88.92344,81,429.9125
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,105.6627,57.32203,57.32203,0,0,0,57.32203,184.3317,45.3237,0,0,105.6627,60.33897,57.32203,0,0,0,318.7582,0,0,0,420.0009,100,0.2058747,63.05423,84.53014,0,424.4209
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,71.73842,69.32704,69.32704,20.25,0,7.39125,69.32704,103.4783,20.07838,0,0,71.73842,51.66004,49.07704,0,0,0,318.7582,0,0,0,420.0009,100,0.2058747,76.25974,57.39074,81,390.4966
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,46.43667,36.51992,36.51992,0,0,0,36.51992,127.1543,7.994645,0,0,46.43667,38.44202,36.51992,0,0,0,318.7582,0,0,0,420.0009,100,0.2058747,40.17192,37.14934,0,365.1949
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,19.53588,153.4232,149.7,81,0,22.761,149.7,13.05002,0,3.723232,19.06556,19.53588,72.31579,68.7,0,0,0,318.7582,0,52.77991,-52.77991,364.3659,86.75362,0.2058747,168.7655,15.6287,81,338.2941
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,121.7727,121.7727,81,0,22.761,121.7727,0,0,0,0,0,42.91862,40.77269,0,0,58.64435,265.9783,0,42.91862,-42.91862,319.1257,75.98216,0.2058747,133.95,0,81,265.9783
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,47.24193,47.24193,81,0,22.761,47.24193,0,0,0,0,0,0,0,33.75807,32.07017,106.3317,223.0597,32.07017,0,32.07017,349.5502,83.22606,0.2059008,51.96612,0,81,223.0597
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,113.9699,113.9699,81,0,22.761,113.9699,0,0,0,0,0,34.70514,32.96989,0,0,74.26154,251.9228,0,34.70514,-34.70514,312.9677,74.51598,0.2059008,125.3669,0,81,251.9228
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,157.4757,149.7,81,0,22.761,149.7,0,0,7.775699,23.52327,0,72.31579,68.7,0,0,112.8228,217.2177,0,72.31579,-72.31579,236.7402,56.3666,0.2059008,173.2233,0,81,217.2177
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,101.4266,101.4266,81,0,22.761,101.4266,0,0,0,0,0,21.50171,20.42662,0,0,193.1737,144.9019,0,21.50171,-21.50171,214.0754,50.97023,0.2059008,111.5693,0,81,144.9019
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,45.65057,45.65057,81,0,22.761,45.65057,0,7.105427E-15,0,0,0,0,0,35.34943,33.58195,217.0645,123.4002,33.58195,0,33.58195,245.934,58.55561,0.2059282,50.21563,0,81,123.4002
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,87.40249,87.40249,81,0,22.761,87.40249,0,0,0,0,0,6.739458,6.402485,0,0,183.4825,153.624,0,6.739458,-6.739458,238.83,56.86418,0.2059282,96.14273,0,81,153.624
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,82.86632,82.86632,81,0,22.761,82.86632,0,0,0,0,0,1.964544,1.866316,0,0,190.9708,146.8845,0,1.964544,-1.964544,236.7592,56.37113,0.2059282,91.15295,0,81,146.8845
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,69.09456,69.09456,81,0,22.761,69.09456,0,0,0,0,0,0,0,11.90544,11.31017,193.1536,144.92,11.31017,0,11.31017,247.489,58.92583,0.2059374,76.00401,0,81,144.92
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,58.99078,58.99078,81,0,22.761,58.99078,0,-3.552714E-15,0,0,0,0,0,22.00922,20.90876,181.8435,155.0991,20.90876,0,20.90876,267.3248,63.64863,0.2059544,64.88985,0,81,155.0991
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,107.271,107.271,81,0,22.761,107.271,0,0,0,0,0,27.65367,26.27098,0,0,160.9347,173.917,0,27.65367,-27.65367,238.1753,56.70828,0.2059544,117.9981,0,81,173.917
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,104.7217,104.7217,81,0,22.761,104.7217,0,0,0,0,0,24.97018,23.72167,0,0,191.661,146.2633,0,24.97018,-24.97018,211.8544,50.44142,0.2059544,115.1938,0,81,146.2633
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,74.14986,74.14986,81,0,22.761,74.14986,0,0,0,0,0,0,0,6.850133,6.507627,219.4056,121.2932,6.507627,0,6.507627,218.0281,51.91134,0.2059597,81.56485,0,81,121.2932
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,29.8841,106.5423,106.5423,81,0,22.761,106.5423,28.04904,0,0,0,29.8841,26.88665,25.54232,0,0,212.898,127.15,2.997444,0,2.997444,220.8717,52.58839,0.2059614,117.1966,23.90728,81,157.0341
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,54.69995,52.99125,52.99125,81,0,22.761,52.99125,103.2245,0,0,0,54.69995,0,0,28.00875,26.60831,209.9006,129.8477,81.30827,0,81.30827,298.0075,70.95402,0.2059644,58.29037,43.75996,81,184.5477
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,71.98489,205.2091,149.7,81,0,22.761,149.7,48.08609,0,55.50913,76.03004,71.98489,72.31579,68.7,0,0,128.5923,203.0252,0,0.3309063,-0.3309063,297.6587,70.87097,0.2059644,225.73,57.58791,81,275.01
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,91.12107,130.4541,130.4541,81,0,22.761,130.4541,69.84916,0,0,0,91.12107,52.0569,49.45406,0,0,128.96,202.6943,39.06416,0,39.06416,334.7182,79.69465,0.2059406,143.4995,72.89686,81,293.8153
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,111.9751,112.7022,112.7022,81,0,22.761,112.7022,99.35487,0,0,0,111.9751,33.37069,31.70216,0,0,89.89581,237.852,78.60439,0,78.60439,409.2888,97.44953,0.2058883,123.9724,89.58006,81,349.8271
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,93.55441,62.02764,62.02764,0,0,0,62.02764,150.827,16.97073,0,0,93.55441,65.29226,62.02764,0,0,11.29142,308.5959,11.29142,0,11.29142,420.0009,100,0.2058673,68.23041,74.84352,0,402.1504
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,112.6273,0,0,0,0,0,0,0,112.6273,0,0,112.6273,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2058673,0,90.10181,0,431.3855
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,95.17596,60.06282,60.06282,0,0,0,60.06282,158.4607,31.95194,0,0,95.17596,63.22402,60.06282,0,0,0,318.7582,0,0,0,420.0009,100,0.2058673,66.0691,76.14076,0,413.9342
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,71.41383,145.424,145.424,77.58083,0,21.89595,145.424,49.10733,0,0,10.26636,71.41383,71.41383,67.84313,0,0,0,318.7582,0,0,0,420.0009,100,0.2058673,159.9664,57.13106,81,390.1721
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,27.14169,0,0,0,0,0,0,0,27.14169,0,0,27.14169,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2058673,0,21.71335,0,345.8999
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,12.19759,59.35049,59.35049,0,0,0,59.35049,20.5518,0,7.105427E-15,0,12.19759,62.47419,59.35049,0,0,0,318.7582,0,50.2766,-50.2766,367.0046,87.38188,0.2058673,65.28553,9.758072,0,330.9558
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,1.901046,1.901046,0,0,0,1.901046,0,0,4.440892E-16,0,0,2.001101,1.901046,0,0,55.8629,268.4816,0,2.001101,-2.001101,364.8953,86.87966,0.2058673,2.091151,0,0,268.4816
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,67.23592,67.23592,81,0,22.761,67.23592,0,0,0,0,0,0,0,13.76408,13.07588,58.08634,266.4805,13.07588,0,13.07588,377.3002,89.83319,0.2058779,73.95951,0,81,266.4805
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,166.5224,149.7,81,0,22.761,149.7,0,0,16.82242,33.47466,0,72.31579,68.7,0,0,45.01046,278.2488,0,72.31579,-72.31579,301.0726,71.68382,0.2058779,183.1747,0,81,278.2488
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,25.04515,25.04515,81,0,22.761,25.04515,0,0,0,0,0,0,0,55.95485,53.15711,125.3613,205.933,53.15711,0,53.15711,351.5019,83.69076,0.2059211,27.54966,0,81,205.933
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,19.03866,19.03866,0,0,0,19.03866,0,0,3.552714E-15,0,0,20.0407,19.03866,0,0,72.20423,253.7744,0,20.0407,-20.0407,330.3771,78.66106,0.2059211,20.94253,0,0,253.7744
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,64.97912,64.97912,81,0,22.761,64.97912,0,0,0,0,0,0,0,16.02088,15.21984,94.47167,233.7337,15.21984,0,15.21984,344.8159,82.09887,0.2059335,71.47703,0,81,233.7337
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,31.16715,31.16715,0,0,0,31.16715,0,0,3.552714E-15,0,0,32.80753,31.16715,0,0,79.25183,247.4316,0,32.80753,-32.80753,310.2338,73.86504,0.2059335,34.28387,0,0,247.4316
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,33.15937,33.15937,0,0,0,33.15937,0,0,0,0,0,34.9046,33.15937,0,0,115.7046,214.6241,0,34.9046,-34.9046,273.4411,65.1049,0.2059335,36.47531,0,0,214.6241
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,154.4875,179.7195,0,0,0,273.4411,65.1049,0.2059335,0,0,0,179.7195
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,154.4875,179.7195,0,0,0,273.4411,65.1049,0.2059335,0,0,0,179.7195
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,30.59174,30.59174,0,0,0,30.59174,0,0,3.552714E-15,0,0,32.20183,30.59174,0,0,154.4875,179.7195,0,32.20183,-32.20183,239.4974,57.02308,0.2059335,33.65091,0,0,179.7195
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,9.225471,9.225471,0,0,0,9.225471,0,0,0,0,0,9.711023,9.225471,0,0,190.2673,147.5176,0,9.711023,-9.711023,229.2611,54.58586,0.2059335,10.14802,0,0,147.5176
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,201.0574,137.8066,0,0,0,229.2611,54.58586,0.2059335,0,0,0,137.8066
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,28.51224,0,0,0,0,0,0,0,0,0,0,28.51224,0,0,0,0,201.0574,137.8066,28.51224,0,28.51224,256.3102,61.02611,0.2058805,0,22.80979,0,166.3188
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,55.68021,33.33081,33.33081,0,0,0,33.33081,167.0532,0,0,0,55.68021,35.08507,33.33081,0,0,172.5451,163.4676,20.59514,0,20.59514,275.8484,65.67806,0.2058422,36.6639,44.54417,0,219.1478
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,82.97027,101.6146,101.6146,81,0,22.761,101.6146,81.65194,0,0,0,82.97027,21.69955,20.61457,0,0,151.95,182.0032,61.27072,0,61.27072,333.9749,79.51768,0.2058504,111.776,66.37621,81,264.9735
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,92.91943,38.78395,38.78395,36.65579,0,11.54191,38.78395,239.5822,0,0,0,92.91943,2.240165,2.128157,0,0,90.67927,237.1469,90.67927,0,90.67927,420.0009,100,0.2057238,42.66234,74.33555,81,330.0663
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,102.0742,0,0,0,0,0,0,0,102.0742,0,0,102.0742,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2057238,0,81.65932,0,420.8324
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,116.7231,7.303042,7.303042,0,0,0,7.303042,1598.28,109.0357,0,0,116.7231,7.687413,7.303042,0,0,0,318.7582,0,0,0,420.0009,100,0.2057238,8.033347,93.37846,0,435.4813
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,102.1722,65.62401,65.62401,20.25,0,7.39125,65.62401,155.6934,54.41013,0,0,102.1722,47.76211,45.374,0,0,0,318.7582,0,0,0,420.0009,100,0.2057238,72.18641,81.73779,81,420.9305
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,73.37786,0,0,0,0,0,0,0,73.37786,0,0,73.37786,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2057238,0,58.70229,0,392.1361
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,72.89883,80.53465,80.53465,20.25,0,7.39125,80.53465,90.51859,9.441298,0,0,72.89883,63.45753,60.28465,0,0,0,318.7582,0,0,0,420.0009,100,0.2057238,88.58812,58.31906,81,391.657
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,51.37044,104.3102,104.3102,55.50824,0,16.31158,104.3102,49.24779,0,0,0,51.37044,51.37044,48.80192,0,0,0,318.7582,0,0,0,420.0009,100,0.2057238,114.7412,41.09635,81,370.1287
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,19.96674,38.33141,38.33141,0,0,0,38.33141,52.08976,0,0,0,19.96674,40.34885,38.33141,0,0,0,318.7582,0,20.38211,-20.38211,398.5162,94.88462,0.2057238,42.16455,15.97339,0,338.725
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,84.74532,84.74532,81,0,22.761,84.74532,0,0,0,0,0,3.942435,3.745313,0,0,22.64679,298.3761,0,3.942435,-3.942435,394.3605,93.89517,0.2057238,93.21984,0,81,298.3761
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,88.826,88.826,81,0,22.761,88.826,0,0,0,0,0,8.237902,7.826006,0,0,27.02728,294.4337,0,8.237902,-8.237902,385.677,91.82767,0.2057238,97.70861,0,81,294.4337
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,11.69102,11.69102,0,0,0,11.69102,0,0,0,0,0,12.30633,11.69102,0,0,36.1805,286.1958,0,12.30633,-12.30633,372.705,88.73911,0.2057238,12.86012,0,0,286.1958
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,38.7799,38.7799,0,0,0,38.7799,0,0,0,0,0,40.82095,38.7799,0,0,49.8542,273.8894,0,40.82095,-40.82095,329.6759,78.49411,0.2057238,42.65789,0,0,273.8894
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,46.68953,46.68953,0,0,0,46.68953,0,0,7.105427E-15,0,0,49.14688,46.68953,0,0,95.21081,233.0685,0,49.14688,-49.14688,277.8706,66.15953,0.2057238,51.35849,0,0,233.0685
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,65.01664,65.01664,81,0,22.761,65.01664,0,0,0,0,0,0,0,15.98336,15.18419,149.8185,183.9216,15.18419,0,15.18419,292.2756,69.58928,0.2057361,71.5183,0,81,183.9216
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,45.0178,45.0178,81,0,22.761,45.0178,0,0,0,0,0,0,0,35.9822,34.18309,134.6343,197.5874,34.18309,0,34.18309,324.7045,77.31044,0.2057639,49.51958,0,81,197.5874
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,100.4512,228.3522,68.7,0,68.7,389.879,92.82816,0.2057684,0,0,81,228.3522
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,47.67124,47.67124,0,0,0,47.67124,0,0,7.105427E-15,0,0,50.18026,47.67124,0,0,31.75117,290.1822,0,50.18026,-50.18026,336.9844,80.23422,0.2057684,52.43837,0,0,290.1822
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,57.73927,57.73927,0,0,0,57.73927,0,0,7.105427E-15,0,0,60.77817,57.73927,0,0,87.50701,240.0019,0,60.77817,-60.77817,272.9186,64.98048,0.2057684,63.51319,0,0,240.0019
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,66.43742,66.43742,81,0,22.761,66.43742,0,0,0,0,0,0,0,14.56258,13.83445,155.0383,179.2237,13.83445,0,13.83445,286.0431,68.10536,0.2057796,73.08116,0,81,179.2237
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,45.62827,45.62827,81,0,22.761,45.62827,0,0,0,0,0,0,0,35.37173,33.60315,141.2039,191.6747,33.60315,0,33.60315,317.9218,75.69553,0.2058069,50.19109,0,81,191.6747
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,33.89046,33.89046,81,0,22.761,33.89046,0,0,0,0,0,0,0,47.10954,44.75406,107.6007,221.9176,44.75406,0,44.75406,360.3793,85.80442,0.2058431,37.27951,0,81,221.9176
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,26.50563,225.4436,149.7,81,0,22.761,149.7,17.70583,0,75.74362,98.28798,26.50563,72.31579,68.7,0,0,62.84665,262.1962,0,45.81016,-45.81016,312.0911,74.30726,0.2058431,247.988,21.2045,81,288.7019
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,47.01486,141.582,141.582,81,0,22.761,141.582,33.20679,0,0,6.040255,47.01486,63.77058,60.58205,0,0,113.7468,216.3861,0,16.75572,-16.75572,294.429,70.10201,0.2058431,155.7402,37.61189,81,263.4009
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,70.67444,67.22118,67.22118,81,0,22.761,67.22118,105.1372,0,0,0,70.67444,0,0,13.77882,13.08988,132.3643,199.6304,83.76431,0,83.76431,373.8948,89.02241,0.2058416,73.9433,56.53955,81,270.3048
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,90.4371,0,0,0,0,0,0,0,41.83712,0,0,90.4371,0,0,0,0,48.59998,275.0182,48.59998,0,48.59998,420.0009,100,0.2057518,0,72.34969,0,365.4554
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,100.1866,179.5139,149.7,81,0,22.761,149.7,66.92491,27.87081,29.81389,47.76528,100.1866,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2057518,197.4653,80.14928,81,418.9448
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,113.3074,45.47209,45.47209,0,0,0,45.47209,249.18,65.442,0,0,113.3074,47.86536,45.47209,0,0,0,318.7582,0,0,0,420.0009,100,0.2057518,50.0193,90.64589,0,432.0656
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,112.3175,89.83566,89.83566,21.13566,0,7.615323,89.83566,125.0255,40.00171,0,0,112.3175,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2057518,98.81923,89.854,81,431.0757
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,92.23672,98.75008,98.75008,30.05008,0,9.870669,98.75008,93.4042,19.92093,0,0,92.23672,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2057518,108.6251,73.78938,81,410.9949
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,74.79459,160.561,149.7,81,0,22.761,149.7,49.96299,2.478806,10.86099,26.91709,74.79459,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2057518,176.6171,59.83568,81,393.5528
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,44.22311,58.71566,58.71566,0,0,0,58.71566,75.3174,0,0,0,44.22311,61.80596,58.71566,0,0,0,318.7582,0,17.58285,-17.58285,401.4669,95.58717,0.2057518,64.58723,35.37849,0,362.9813
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,14.01997,0,0,0,0,0,0,0,0,0,0,14.01997,0,0,0,0,19.5365,301.1754,14.01997,0,14.01997,414.7674,98.75394,0.2057259,0,11.21598,0,315.1953
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.516529,313.7933,0,0,0,414.7674,98.75394,0.2057259,0,0,0,313.7933
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,62.73176,62.73176,68.53863,0,19.60827,62.73176,0,6.217249E-15,0,0,0,0,0,5.806873,5.516529,5.516529,313.7933,5.516529,0,5.516529,420.0009,100,0.2057303,69.00493,0,81,313.7933
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2057303,0,0,0,318.7582
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2057303,0,0,0,318.7582
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,49.28243,49.28243,0,0,0,49.28243,0,0,7.105427E-15,0,0,51.87624,49.28243,0,0,0,318.7582,0,51.87624,-51.87624,365.3185,86.98042,0.2057303,54.21067,0,0,318.7582
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,65.32732,65.32732,81,0,22.761,65.32732,0,0,0,0,0,0,0,15.67268,14.88905,57.64027,266.882,14.88905,0,14.88905,379.4435,90.34351,0.2057424,71.86005,0,81,266.882
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,105.4578,105.4578,81,0,22.761,105.4578,0,0,0,0,0,25.74502,24.45777,0,0,42.75122,280.2821,0,25.74502,-25.74502,352.3058,83.88217,0.2057424,116.0035,0,81,280.2821
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,39.42599,39.42599,0,0,0,39.42599,0,0,7.105427E-15,0,0,41.50105,39.42599,0,0,71.3568,254.5371,0,41.50105,-41.50105,308.5599,73.46649,0.2057424,43.3686,0,0,254.5371
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,117.4691,213.0361,0,0,0,308.5599,73.46649,0.2057424,0,0,0,213.0361
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,23.08014,23.08014,0,0,0,23.08014,0,0,3.552714E-15,0,0,24.29488,23.08014,0,0,117.4691,213.0361,0,24.29488,-24.29488,282.9508,67.36911,0.2057424,25.38815,0,0,213.0361
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,144.4634,188.7412,0,0,0,282.9508,67.36911,0.2057424,0,0,0,188.7412
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,54.59639,54.59639,0,0,0,54.59639,0,0,7.105427E-15,0,0,57.46988,54.59639,0,0,144.4634,188.7412,0,57.46988,-57.46988,222.3723,52.94567,0.2057424,60.05603,0,0,188.7412
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,41.1694,41.1694,0,0,0,41.1694,0,0,7.105427E-15,0,0,43.33621,41.1694,0,0,208.3188,131.2713,0,43.33621,-43.33621,176.6919,42.06941,0.2057424,45.28634,0,0,131.2713
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,23.18589,132.2156,132.2156,81,0,22.761,132.2156,17.53643,0,0,0,23.18589,53.91113,51.21557,0,0,256.4702,87.93509,0,30.72523,-30.72523,144.3047,34.35818,0.2057424,145.4371,18.54871,81,111.121
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,54.92092,52.64644,52.64644,81,0,22.761,52.64644,104.3203,0,0,0,54.92092,0,0,28.35356,26.93588,290.6093,57.20986,81.8568,0,81.8568,221.9608,52.84771,0.2057445,57.91109,43.93674,81,112.1308
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,64.06689,40.18042,40.18042,81,0,22.761,40.18042,159.448,0,0,0,64.06689,0,0,40.81958,38.7786,208.7525,130.881,102.8455,0,102.8455,319.5286,76.07809,0.2057079,44.19846,51.25351,81,194.9479
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,84.2136,38.06477,38.06477,58.67351,0,17.1124,38.06477,221.2376,0,0,0,84.2136,0,0,20.60873,19.5783,105.907,223.4419,103.7919,0,103.7919,417.9943,99.52225,0.2056134,41.87125,67.37088,81,307.6555
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,103.8458,15.26022,15.26022,0,0,0,15.26022,680.4999,85.66728,0,0,103.8458,16.06339,15.26022,0,0,2.115107,316.8546,2.115107,0,2.115107,420.0009,100,0.2056096,16.78624,83.07662,0,420.7004
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,110.2954,0,0,0,0,0,0,0,110.2954,0,0,110.2954,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2056096,0,88.23636,0,429.0537
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,114.4693,24.82455,24.82455,0,0,0,24.82455,461.1135,88.33824,0,0,114.4693,26.1311,24.82455,0,0,0,318.7582,0,0,0,420.0009,100,0.2056096,27.307,91.57548,0,433.2276
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,96.0351,47.82825,47.82825,0,0,0,47.82825,200.7916,45.68957,0,0,96.0351,50.34552,47.82825,0,0,0,318.7582,0,0,0,420.0009,100,0.2056096,52.61107,76.82807,0,414.7933
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,73.24682,204.1788,149.7,81,0,22.761,149.7,48.92907,0.9310284,54.47881,74.89669,73.24682,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2056096,224.5967,58.59745,81,392.005
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,49.9388,119.2522,119.2522,71.81038,0,20.43603,119.2522,41.87661,0,0,0,49.9388,49.9388,47.44186,0,0,0,318.7582,0,0,0,420.0009,100,0.2056096,131.1775,39.95104,81,368.697
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,21.22593,0,0,0,0,0,0,0,21.22593,0,0,21.22593,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2056096,0,16.98075,0,339.9842
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,192.2156,149.7,81,0,22.761,149.7,0,0,42.51561,61.73717,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.2056096,211.4372,0,81,318.7582
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,67.74495,67.74495,81,0,22.761,67.74495,0,0,0,0,0,0,0,13.25505,12.5923,80.35088,246.4424,12.5923,0,12.5923,355.7194,84.69493,0.2056197,74.51944,0,81,246.4424
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,31.93612,31.93612,0,0,0,31.93612,0,0,3.552714E-15,0,0,33.61696,31.93612,0,0,67.75858,257.7755,0,33.61696,-33.61696,320.284,76.25795,0.2056197,35.12973,0,0,257.7755
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,163.5303,149.7,81,0,22.761,149.7,0,0,13.83031,30.18335,0,72.31579,68.7,0,0,105.1108,224.1585,0,72.31579,-72.31579,244.0565,58.10857,0.2056197,179.8833,0,81,224.1585
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,99.84001,99.84001,81,0,22.761,99.84001,0,0,0,0,0,19.83159,18.84001,0,0,185.4616,151.8428,0,19.83159,-19.83159,223.1521,53.13136,0.2056197,109.824,0,81,151.8428
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,25.2743,25.2743,81,0,22.761,25.2743,0,0,0,0,0,0,0,55.7257,52.93941,207.4967,132.0112,52.93941,0,52.93941,273.3749,65.08913,0.2056625,27.80173,0,81,132.0112
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,29.82034,29.82034,81,0,22.761,29.82034,0,0,0,0,0,0,0,51.17966,48.62068,154.5573,179.6566,48.62068,0,48.62068,319.5005,76.0714,0.2057018,32.80237,0,81,179.6566
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,135.4384,135.4384,81,0,22.761,135.4384,0,0,0,0,0,57.30355,54.43837,0,0,105.9366,223.4152,0,57.30355,-57.30355,259.0973,61.6897,0.2057018,148.9822,0,81,223.4152
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,23.30489,23.30489,81,0,22.761,23.30489,0,0,0,0,0,0,0,57.69511,54.81035,169.6073,166.1117,54.81035,0,54.81035,311.0949,74.07008,0.205746,25.63538,0,81,166.1117
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,34.56234,34.56234,81,0,22.761,34.56234,0,0,0,0,0,0,0,46.43766,44.11578,114.7969,215.441,44.11578,0,44.11578,352.9468,84.03479,0.2057815,38.01857,0,81,215.441
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,45.73764,45.73764,0,0,0,45.73764,0,0,7.105427E-15,0,0,48.14489,45.73764,0,0,70.68113,255.1452,0,48.14489,-48.14489,302.1977,71.95168,0.2057815,50.31141,0,0,255.1452
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,82.69181,82.69181,81,0,22.761,82.69181,0,0,0,0,0,1.780857,1.691814,0,0,124.1754,207.0003,0,1.780857,-1.780857,300.3205,71.50473,0.2057815,90.961,0,81,207.0003
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,17.55603,17.55603,81,0,22.761,17.55603,0,0,0,0,0,0,0,63.44397,60.27177,126.1542,205.2195,60.27177,0,60.27177,357.4993,85.11871,0.2058233,19.31163,0,81,205.2195
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,26.03596,119.1191,119.1191,81,0,22.761,119.1191,21.85707,0,0,0,26.03596,40.1254,38.11913,0,0,65.8824,259.4641,0,14.08945,-14.08945,342.6477,81.58263,0.2058233,131.0311,20.82876,81,285.5
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,55.94854,52.73024,52.73024,0,0,0,52.73024,106.1033,0,0,0,55.94854,55.50551,52.73024,0,0,81.53734,245.3746,0.4430315,0,0.4430315,343.068,81.6827,0.2058225,58.00326,44.75883,0,301.3232
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,84.86865,0,0,0,0,0,0,0,3.774345,0,0,84.86865,0,0,0,0,81.09431,245.7733,81.09431,0,81.09431,420.0009,100,0.2056735,0,67.89492,0,330.642
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,97.73695,59.21334,59.21334,0,0,0,59.21334,165.059,35.40713,0,0,97.73695,62.32983,59.21334,0,0,0,318.7582,0,0,0,420.0009,100,0.2056735,65.13467,78.18956,0,416.4952
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,117.7474,0,0,0,0,0,0,0,117.7474,0,0,117.7474,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2056735,0,94.19794,0,436.5056
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,124.268,52.01963,52.01963,0,0,0,52.01963,238.8868,69.5105,0,0,124.268,54.7575,52.01963,0,0,0,318.7582,0,0,0,420.0009,100,0.2056735,57.22159,99.41441,0,443.0262
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,106.166,70.64012,70.64012,20.25,0,7.39125,70.64012,150.2913,53.12373,0,0,106.166,53.04223,50.39012,0,0,0,318.7582,0,0,0,420.0009,100,0.2056735,77.70413,84.93277,81,424.9242
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,87.93986,71.11789,71.11789,20.25,0,7.39125,71.11789,123.6536,34.39471,0,0,87.93986,53.54515,50.86789,0,0,0,318.7582,0,0,0,420.0009,100,0.2056735,78.22968,70.35189,81,406.6981
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,74.43362,92.52435,92.52435,23.82434,0,8.295559,92.52435,80.44761,2.117836,0,0,74.43362,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2056735,101.7768,59.5469,81,393.1919
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,52.87848,105.7598,105.7598,55.52528,0,16.3159,105.7598,49.99864,0,0,0,52.87848,52.87848,50.23456,0,0,0,318.7582,0,0,0,420.0009,100,0.2056735,116.3358,42.30279,81,371.6367
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,25.8185,107.5633,107.5633,81,0,22.761,107.5633,24.00308,0,0,0,25.8185,27.96135,26.56328,0,0,0,318.7582,0,2.142849,-2.142849,417.7421,99.4622,0.2056735,118.3196,20.6548,81,344.5767
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.380943,316.6154,0,0,0,417.7421,99.4622,0.2056735,0,0,0,316.6154
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,68.21216,68.21216,70.71841,0,20.15976,68.21216,0,0,0,0,0,0,0,2.506256,2.380943,2.380943,316.6154,2.380943,0,2.380943,420.0009,100,0.2056754,75.03338,0,81,316.6154
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,12.81132,12.81132,0,0,0,12.81132,0,0,0,0,0,13.4856,12.81132,0,0,0,318.7582,0,13.4856,-13.4856,405.7858,96.61546,0.2056754,14.09245,0,0,318.7582
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,219.5339,149.7,81,0,22.761,149.7,0,0,69.83392,91.78731,0,72.31579,68.7,0,0,14.984,305.2726,0,72.31579,-72.31579,329.5582,78.46609,0.2056754,241.4873,0,81,305.2726
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,4.019166,4.019166,76.33495,0,21.58074,4.019166,0,0,0,0,0,0,0,72.31579,68.7,95.33488,232.9568,68.7,0,68.7,394.7328,93.9838,0.20569,4.421083,0,81,232.9568
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,30.80267,30.80267,0,0,0,30.80267,0,0,0,0,0,32.42386,30.80267,0,0,26.63488,294.7868,0,32.42386,-32.42386,360.555,85.84626,0.20569,33.88293,0,0,294.7868
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.66139,262.363,0,0,0,360.555,85.84626,0.20569,0,0,0,262.363
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,96.8059,96.8059,81,0,22.761,96.8059,0,0,0,0,0,16.63779,15.8059,0,0,62.66139,262.363,0,16.63779,-16.63779,343.0172,81.67061,0.20569,106.4865,0,81,262.363
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,94.68309,94.68309,81,0,22.761,94.68309,0,0,0,0,0,14.40326,13.68309,0,0,81.14783,245.7252,0,14.40326,-14.40326,327.8349,78.05577,0.20569,104.1514,0,81,245.7252
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,97.15144,231.3219,68.7,0,68.7,393.0094,93.57349,0.2056945,0,0,81,231.3219
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,35.99003,35.99003,0,0,0,35.99003,0,0,7.105427E-15,0,0,37.88425,35.99003,0,0,28.45145,293.1519,0,37.88425,-37.88425,353.0759,84.06553,0.2056945,39.58904,0,0,293.1519
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,4.982304,4.982304,0,0,0,4.982304,0,0,8.881784E-16,0,0,5.24453,4.982304,0,0,70.54505,255.2677,0,5.24453,-5.24453,347.5477,82.74929,0.2056945,5.480534,0,0,255.2677
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,76.17142,76.17142,81,0,22.761,76.17142,0,0,0,0,0,0,0,4.828576,4.587147,76.37231,250.0231,4.587147,0,4.587147,351.8994,83.78542,0.2056982,83.78857,0,81,250.0231
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,25.31372,46.61555,46.61555,0,0,0,46.61555,54.30317,0,0,0,25.31372,49.069,46.61555,0,0,71.78516,254.1516,0,23.75528,-23.75528,326.8592,77.82346,0.2056982,51.2771,20.25098,0,279.4653
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,51.29104,0,0,0,0,0,0,0,0,0,0,51.29104,0,0,0,0,98.17991,230.3963,51.29104,0,51.29104,375.5182,89.40891,0.2056042,0,41.03283,0,281.6873
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,85.07348,42.05487,42.05487,0,0,0,42.05487,202.2916,0,0,0,85.07348,44.26829,42.05487,0,0,46.88887,276.5583,40.80519,0,40.80519,414.2294,98.62584,0.2055294,46.26036,68.05878,0,361.6317
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,105.7286,142.5381,142.5381,73.8381,0,20.94904,142.5381,74.17566,27.32911,0,7.091913,105.7286,72.31579,68.7,0,0,6.083678,313.2829,6.083678,0,6.083678,420.0009,100,0.2055183,156.7919,84.58286,81,419.0115
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,117.8487,56.57411,56.57411,0,0,0,56.57411,208.3086,58.29702,0,0,117.8487,59.55169,56.57411,0,0,0,318.7582,0,0,0,420.0009,100,0.2055183,62.23152,94.27897,0,436.6069
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,121.5695,86.49884,86.49884,20.25,0,7.39125,86.49884,140.5447,51.83392,0,0,121.5695,69.73562,66.24884,0,0,0,318.7582,0,0,0,420.0009,100,0.2055183,95.14873,97.25563,81,440.3278
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,116.1552,38.93356,38.93356,0,0,0,38.93356,298.342,75.17248,0,0,116.1552,40.9827,38.93356,0,0,0,318.7582,0,0,0,420.0009,100,0.2055183,42.82692,92.92414,0,434.9134
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,106.0838,0,0,0,0,0,0,0,106.0838,0,0,106.0838,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2055183,0,84.86703,0,424.842
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,83.5069,89.48348,89.48348,20.78348,0,7.526221,89.48348,93.32103,11.19112,0,0,83.5069,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2055183,98.43183,66.80553,81,402.2651
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,54.54221,58.57249,58.57249,0,0,0,58.57249,93.11916,7.105427E-15,0,0,54.54221,61.65525,58.57249,0,0,0,318.7582,0,7.11304,-7.11304,412.5031,98.21481,0.2055183,64.42973,43.63377,0,373.3004
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,22.12477,98.13306,98.13306,81,0,22.761,98.13306,22.54568,0,0,0,22.12477,18.03479,17.13305,0,0,7.903378,311.6452,4.089975,0,4.089975,416.3831,99.13864,0.2055205,107.9464,17.69982,81,333.77
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.813403,315.3262,0,0,0,416.3831,99.13864,0.2055205,0,0,0,315.3262
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,61.05735,61.05735,0,0,0,61.05735,0,0,7.105427E-15,0,0,64.2709,61.05735,0,0,3.813403,315.3262,0,64.2709,-64.2709,348.6357,83.00832,0.2055205,67.16309,0,0,315.3262
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,32.45127,32.45127,0,0,0,32.45127,0,0,7.105427E-15,0,0,34.15923,32.45127,0,0,75.22552,251.0553,0,34.15923,-34.15923,312.6287,74.43525,0.2055205,35.6964,0,0,251.0553
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,54.43402,54.43402,0,0,0,54.43402,0,0,0,0,0,57.29897,54.43402,0,0,113.1802,216.896,0,57.29897,-57.29897,252.2302,60.0547,0.2055205,59.87742,0,0,216.896
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,84.98131,84.98131,81,0,22.761,84.98131,0,0,0,0,0,4.190848,3.981306,0,0,176.8457,159.5971,0,4.190848,-4.190848,247.8127,59.00291,0.2055205,93.47944,0,81,159.5971
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,53.6301,53.6301,81,0,22.761,53.6301,0,0,0,0,0,0,0,27.3699,26.00141,181.5022,155.4062,26.00141,0,26.00141,272.4798,64.87601,0.2055415,58.99311,0,81,155.4062
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,33.93394,33.93394,81,0,22.761,33.93394,0,0,0,0,0,0,0,47.06606,44.71276,155.5008,178.8075,44.71276,0,44.71276,314.898,74.97558,0.2055774,37.32733,0,81,178.8075
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,110.7881,219.049,68.7,0,68.7,380.0726,90.49329,0.205582,0,0,81,219.049
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42.08807,280.879,0,0,0,380.0726,90.49329,0.205582,0,0,0,280.879
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,52.08365,52.08365,0,0,0,52.08365,0,0,0,0,0,54.8249,52.08365,0,0,42.08807,280.879,0,54.8249,-54.8249,322.2821,76.73367,0.205582,57.29202,0,0,280.879
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,26.21377,26.21377,0,0,0,26.21377,0,0,3.552714E-15,0,0,27.59344,26.21377,0,0,103.0046,226.0541,0,27.59344,-27.59344,293.196,69.80844,0.205582,28.83515,0,0,226.0541
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,65.40542,65.40542,81,0,22.761,65.40542,0,0,0,0,0,0,0,15.59458,14.81485,133.664,198.4606,14.81485,0,14.81485,307.2506,73.15477,0.2055939,71.94596,0,81,198.4606
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,68.75874,68.75874,81,0,22.761,68.75874,0,0,0,0,0,0,0,12.24126,11.6292,118.8491,211.794,11.6292,0,11.6292,318.2831,75.78153,0.2056032,75.63461,0,81,211.794
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,19.54586,74.33976,74.33976,81,0,22.761,74.33976,26.2926,0,0,0,19.54586,0,0,6.660237,6.327225,107.2199,222.2603,25.87308,0,25.87308,342.8284,81.62565,0.205619,81.77374,15.63668,81,241.8061
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,45.70741,38.77947,38.77947,0,0,0,38.77947,117.865,0,0,0,45.70741,40.82049,38.77947,0,0,81.34687,245.546,4.886912,0,4.886912,347.4646,82.72949,0.2056101,42.65741,36.56593,0,291.2534
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,65.99442,102.2515,102.2515,81,0,22.761,102.2515,64.54125,0,0,0,65.99442,22.37003,21.25153,0,0,76.45996,249.9443,43.62439,0,43.62439,388.8503,92.58321,0.2056339,112.4767,52.79553,81,315.9387
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,70.97702,43.07355,43.07355,0,0,0,43.07355,164.781,0,0,0,70.97702,45.34058,43.07355,0,0,32.83557,289.2062,25.63643,0,25.63643,413.1711,98.37389,0.205587,47.38091,56.78161,0,360.1832
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,70.18626,35.40676,35.40676,0,0,0,35.40676,198.2285,25.71686,0,0,70.18626,37.27027,35.40676,0,0,7.199137,312.279,7.199137,0,7.199137,420.0009,100,0.2055739,38.94743,56.14901,0,382.4653
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,84.13451,0,0,0,0,0,0,0,84.13451,0,0,84.13451,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2055739,0,67.3076,0,402.8927
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,87.35606,79.68759,79.68759,20.25,0,7.39125,79.68759,109.6232,24.79017,0,0,87.35606,62.56589,59.43759,0,0,0,318.7582,0,0,0,420.0009,100,0.2055739,87.65635,69.88484,81,406.1143
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,63.47721,53.88017,53.88017,0,0,0,53.88017,117.8118,6.761245,0,0,63.47721,56.71597,53.88017,0,0,0,318.7582,0,0,0,420.0009,100,0.2055739,59.26818,50.78177,0,382.2354
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,45.41187,162.5693,149.7,81,0,22.761,149.7,30.33525,0,12.86934,29.12628,45.41187,72.31579,68.7,0,0,0,318.7582,0,26.90392,-26.90392,391.6416,93.24782,0.2055739,178.8263,36.32949,81,364.1701
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,28.06189,123.4523,123.4523,81,0,22.761,123.4523,22.73095,0,0,0,28.06189,44.68668,42.45235,0,0,29.89325,291.8543,0,16.62479,-16.62479,374.1176,89.07543,0.2055739,135.7976,22.44951,81,319.9162
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,19.7957,0,0,0,0,0,0,0,0,0,0,19.7957,0,0,0,0,48.36523,275.2295,19.7957,0,19.7957,392.8974,93.54681,0.2055378,0,15.83656,0,295.0252
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,36.32151,36.32151,0,0,0,36.32151,0,0,7.105427E-15,0,0,38.23317,36.32151,0,0,28.56953,293.0457,0,38.23317,-38.23317,352.5961,83.95129,0.2055378,39.95367,0,0,293.0457
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,30.37523,30.37523,0,0,0,30.37523,0,0,3.552714E-15,0,0,31.97392,30.37523,0,0,71.05083,254.8125,0,31.97392,-31.97392,318.8926,75.92667,0.2055378,33.41275,0,0,254.8125
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,102.2925,102.2925,81,0,22.761,102.2925,0,0,0,0,0,22.41313,21.29248,0,0,106.5774,222.8385,0,22.41313,-22.41313,295.2671,70.30155,0.2055378,112.5217,0,81,222.8385
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,32.2897,32.2897,81,0,22.761,32.2897,0,0,0,0,0,0,0,48.7103,46.27479,131.4809,200.4254,46.27479,0,46.27479,339.1672,80.75394,0.2055749,35.51867,0,81,200.4254
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,13.79549,13.79549,0,0,0,13.79549,0,0,1.776357E-15,0,0,14.52157,13.79549,0,0,85.20611,242.0727,0,14.52157,-14.52157,323.8601,77.10941,0.2055749,15.17504,0,0,242.0727
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,33.69073,33.69073,0,0,0,33.69073,0,0,0,0,0,35.46392,33.69073,0,0,101.3412,227.5512,0,35.46392,-35.46392,286.4779,68.20889,0.2055749,37.0598,0,0,227.5512
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,107.2,107.2,81,0,22.761,107.2,0,0,0,0,0,27.57891,26.19997,0,0,140.7455,192.0872,0,27.57891,-27.57891,257.4072,61.2873,0.2055749,117.92,0,81,192.0872
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,171.3888,164.5083,68.7,0,68.7,322.5817,76.80502,0.2055794,0,0,81,164.5083
