Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,99.1776,99.1776,81,0,22.761,99.1776,0,0,0,0,0,19.13432,18.1776,0,0,102.6888,226.3383,0,19.13432,-19.13432,302.4124,72.0028,0.2055794,109.0954,0,81,226.3383
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,45.53403,45.53403,81,0,22.761,45.53403,0,0,0,0,0,0,0,35.46597,33.69267,123.9491,207.204,33.69267,0,33.69267,334.376,79.61318,0.2056064,50.08744,0,81,207.204
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,90.25647,237.5274,68.7,0,68.7,399.5506,95.1309,0.205611,0,0,81,237.5274
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,140.025,140.025,81,0,22.761,140.025,0,0,0,4.327538,0,62.13161,59.02504,0,0,21.55647,299.3574,0,62.13161,-62.13161,334.0581,79.53748,0.205611,154.0275,0,81,299.3574
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,139.7175,139.7175,81,0,22.761,139.7175,0,0,0,3.98925,0,61.8079,58.7175,0,0,90.5916,237.2258,0,61.8079,-61.8079,268.9069,64.02531,0.205611,153.6893,0,81,237.2258
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,23.84279,0,0,72.31579,0,20.56389,0,0,0,0,0,23.84279,0,0,72.31579,68.7,159.267,175.4179,92.54279,0,92.54279,356.7007,84.92856,0.2055721,0,19.07423,81,199.2607
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,52.89262,142.0174,142.0174,81,0,22.761,142.0174,37.24376,0,0,6.519151,52.89262,64.22885,61.01741,0,0,66.72425,258.7064,0,11.33623,-11.33623,344.7512,82.08346,0.2055721,156.2191,42.3141,81,311.599
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,75.7081,37.34541,37.34541,0,0,0,37.34541,202.724,0,0,0,75.7081,39.31096,37.34541,0,0,79.32005,247.3702,36.39714,0,36.39714,379.2806,90.30472,0.2055058,41.07995,60.56648,0,323.0783
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,87.4966,27.92707,27.92707,0,0,0,27.92707,313.3039,15.17676,0,0,87.4966,29.39692,27.92707,0,0,42.92292,280.1276,42.92292,0,42.92292,420.0009,100,0.2054277,30.71978,69.99728,0,367.6242
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,115.1454,58.52766,58.52766,0,0,0,58.52766,196.7367,53.53733,0,0,115.1454,61.60806,58.52766,0,0,0,318.7582,0,0,0,420.0009,100,0.2054277,64.38042,92.11632,0,433.9036
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,114.9132,123.9055,123.9055,55.20551,0,16.23499,123.9055,92.74263,42.59744,0,0,114.9132,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2054277,136.2961,91.93058,81,433.6714
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,90.38532,0,0,0,0,0,0,0,90.38532,0,0,90.38532,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2054277,0,72.30826,0,409.1436
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,82.08275,130.133,130.133,61.43297,0,17.81054,130.133,63.07605,9.766955,0,0,82.08275,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2054277,143.1463,65.6662,81,400.841
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,82.37145,52.91954,52.91954,0,0,0,52.91954,155.6541,26.66667,0,0,82.37145,55.70478,52.91954,0,0,0,318.7582,0,0,0,420.0009,100,0.2054277,58.2115,65.89716,0,401.1297
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,42.06271,73.57324,73.57324,33.61366,0,10.77226,73.57324,57.17121,0,0,0,42.06271,42.06271,39.95958,0,0,0,318.7582,0,0,0,420.0009,100,0.2054277,80.93056,33.65017,81,360.821
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,14.07753,97.09761,97.09761,81,0,22.761,97.09761,14.49833,0,0,0,14.07753,16.94485,16.09761,0,0,0,318.7582,0,2.867321,-2.867321,416.9784,99.28038,0.2054277,106.8074,11.26202,81,332.8358
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,89.79078,89.79078,81,0,22.761,89.79078,0,0,0,0,0,9.253449,8.790777,0,0,3.185912,315.8909,0,9.253449,-9.253449,407.2244,96.958,0.2054277,98.76985,0,81,315.8909
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,3.013685,3.013685,0,0,0,3.013685,0,0,4.440892E-16,0,0,3.1723,3.013685,0,0,13.46752,306.6375,0,3.1723,-3.1723,403.8805,96.16183,0.2054277,3.315054,0,0,306.6375
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,124.8968,124.8968,81,0,22.761,124.8968,0,0,0,0,0,46.2072,43.89684,0,0,16.9923,303.4651,0,46.2072,-46.2072,355.1739,84.56503,0.2054277,137.3865,0,81,303.4651
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,88.33139,88.33139,81,0,22.761,88.33139,0,0,0,0,0,7.717254,7.331391,0,0,68.33364,257.258,0,7.717254,-7.717254,347.0392,82.6282,0.2054277,97.16453,0,81,257.258
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,36.0154,36.0154,0,0,0,36.0154,0,0,7.105427E-15,0,0,37.91095,36.0154,0,0,76.90836,249.5407,0,37.91095,-37.91095,307.0775,73.11355,0.2054277,39.61694,0,0,249.5407
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,95.10565,95.10565,81,0,22.761,95.10565,0,0,0,0,0,14.84805,14.10565,0,0,119.0316,211.6297,0,14.84805,-14.84805,291.4263,69.38707,0.2054277,104.6162,0,81,211.6297
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,82.83597,82.83597,81,0,22.761,82.83597,0,0,0,0,0,1.932599,1.835969,0,0,135.5295,196.7817,0,1.932599,-1.932599,289.3892,68.90204,0.2054277,91.11957,0,81,196.7817
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,75.15993,75.15993,81,0,22.761,75.15993,0,0,0,0,0,0,0,5.840061,5.548059,137.6768,194.8491,5.548059,0,5.548059,294.6525,70.15522,0.2054321,82.67593,0,81,194.8491
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,37.43547,37.43547,81,0,22.761,37.43547,0,0,0,0,0,0,0,43.56453,41.3863,132.1288,199.8423,41.3863,0,41.3863,333.915,79.50341,0.2054653,41.17902,0,81,199.8423
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,63.8413,63.8413,81,0,22.761,63.8413,0,0,0,0,0,0,0,17.1587,16.30076,90.74245,237.09,16.30076,0,16.30076,349.3792,83.18537,0.2054783,70.22543,0,81,237.09
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,63.55711,63.55711,81,0,22.761,63.55711,0,0,0,0,0,0,0,17.44289,16.57074,74.4417,251.7607,16.57074,0,16.57074,365.0996,86.92831,0.2054916,69.91283,0,81,251.7607
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,31.49984,31.49984,0,0,0,31.49984,0,0,0,0,0,33.15772,31.49984,0,0,57.87095,266.6744,0,33.15772,-33.15772,330.1483,78.60659,0.2054916,34.64982,0,0,266.6744
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,94.71287,233.5166,0,0,0,330.1483,78.60659,0.2054916,0,0,0,233.5166
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,25.94257,76.02344,76.02344,81,0,22.761,76.02344,34.12444,0,0,0,25.94257,0,0,4.976566,4.727737,94.71287,233.5166,30.67031,0,30.67031,359.2447,85.53429,0.2055095,83.62578,20.75405,81,259.4592
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,57.86861,95.0815,95.0815,81,0,22.761,95.0815,60.86212,0,0,0,57.86861,14.82263,14.0815,0,0,64.04256,261.1199,43.04598,0,43.04598,400.0817,95.25737,0.2055329,104.5896,46.29489,81,318.9885
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,78.88719,51.49104,51.49104,0,0,0,51.49104,153.2057,3.689525,0,0,78.88719,54.20109,51.49104,0,0,20.99658,299.8613,20.99658,0,20.99658,420.0009,100,0.2054948,56.64014,63.10975,0,378.7485
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,106.6913,3.13374,3.13374,0,0,0,3.13374,3404.598,103.3926,0,0,106.6913,3.298674,3.13374,0,0,0,318.7582,0,0,0,420.0009,100,0.2054948,3.447114,85.35302,0,425.4495
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,108.4314,86.19336,86.19336,20.25,0,7.39125,86.19336,125.8001,39.01729,0,0,108.4314,69.41406,65.94336,0,0,0,318.7582,0,0,0,420.0009,100,0.2054948,94.8127,86.74509,81,427.1896
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,110.2813,0,0,0,0,0,0,0,110.2813,0,0,110.2813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2054948,0,88.22502,0,429.0395
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,113.2619,49.15401,49.15401,0,0,0,49.15401,230.4226,61.52087,0,0,113.2619,51.74107,49.15401,0,0,0,318.7582,0,0,0,420.0009,100,0.2054948,54.06942,90.60955,0,432.0202
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,96.04395,26.04641,26.04641,0,0,0,26.04641,368.7416,68.62667,0,0,96.04395,27.41728,26.04641,0,0,0,318.7582,0,0,0,420.0009,100,0.2054948,28.65105,76.83516,0,414.8022
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,76.36817,0,0,0,0,0,0,0,76.36817,0,0,76.36817,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2054948,0,61.09454,0,395.1264
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,49.891,160.1229,149.7,81,0,22.761,149.7,33.32732,0,10.42292,26.43521,49.891,72.31579,68.7,0,0,0,318.7582,0,22.42479,-22.42479,396.363,94.37196,0.2054948,176.1352,39.9128,81,368.6492
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,22.8742,71.7407,71.7407,73.68082,0,20.90925,71.7407,31.88455,0,0,0,22.8742,0,0,1.940122,1.843116,24.91644,296.3334,24.71732,0,24.71732,419.812,99.95502,0.2055087,78.91477,18.29936,81,319.2076
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,26.30635,26.30635,0,0,0,26.30635,0,0,3.552714E-15,0,0,27.69089,26.30635,0,0,0.1991178,318.579,0,27.69089,-27.69089,390.6232,93.00533,0.2055087,28.93698,0,0,318.579
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,81.48293,81.48293,81,0,22.761,81.48293,0,0,0,0,0,0.5083489,0.4829314,0,0,30.96677,290.8881,0,0.5083489,-0.5083489,390.0873,92.87775,0.2055087,89.63123,0,81,290.8881
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,83.66212,83.66212,81,0,22.761,83.66212,0,0,0,0,0,2.802226,2.662115,0,0,31.53161,290.3798,0,2.802226,-2.802226,387.1335,92.17446,0.2055087,92.02833,0,81,290.3798
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,71.39854,71.39854,81,0,22.761,71.39854,0,0,0,0,0,0,0,9.60146,9.121387,34.64519,287.5775,9.121387,0,9.121387,395.7868,94.23477,0.205516,78.53839,0,81,287.5775
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,50.32105,50.32105,0,0,0,50.32105,0,0,7.105427E-15,0,0,52.96952,50.32105,0,0,25.5238,295.7868,0,52.96952,-52.96952,339.9521,80.9408,0.205516,55.35315,0,0,295.7868
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,125.1948,125.1948,81,0,22.761,125.1948,0,0,0,0,0,46.52087,44.19483,0,0,84.37883,242.8173,0,46.52087,-46.52087,290.9147,69.26527,0.205516,137.7143,0,81,242.8173
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,136.0687,196.2964,68.7,0,68.7,356.0893,84.783,0.2055205,0,0,81,196.2964
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.36869,258.1264,0,0,0,356.0893,84.783,0.2055205,0,0,0,258.1264
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,124.3087,124.3087,81,0,22.761,124.3087,0,0,1.421085E-14,0,0,45.58813,43.30872,0,0,67.36869,258.1264,0,45.58813,-45.58813,308.0352,73.34157,0.2055205,136.7396,0,81,258.1264
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,72.40815,72.40815,81,0,22.761,72.40815,0,0,0,0,0,0,0,8.59185,8.162258,118.0222,212.5383,8.162258,0,8.162258,315.7786,75.18523,0.2055271,79.64896,0,81,212.5383
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,59.44014,59.44014,81,0,22.761,59.44014,0,0,0,0,0,0,0,21.55986,20.48187,109.8599,219.8843,20.48187,0,20.48187,335.2094,79.8116,0.2055434,65.38415,0,81,219.8843
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,73.1695,73.1695,81,0,22.761,73.1695,0,0,0,0,0,0,0,7.830497,7.438972,89.37804,238.318,7.438972,0,7.438972,342.2666,81.49189,0.2055493,80.48645,0,81,238.318
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,19.3811,19.3811,0,0,0,19.3811,0,0,3.552714E-15,0,0,20.40116,19.3811,0,0,81.93906,245.0131,0,20.40116,-20.40116,320.7619,76.37173,0.2055493,21.31921,0,0,245.0131
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,25.33831,37.16663,37.16663,0,0,0,37.16663,68.1749,0,0,0,25.33831,39.12277,37.16663,0,0,104.607,224.6119,0,13.78445,-13.78445,306.2318,72.91219,0.2055493,40.88329,20.27065,0,249.9502
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,54.08636,9.807888,9.807888,0,0,0,9.807888,551.4577,0,0,0,54.08636,10.32409,9.807888,0,0,119.9231,210.8275,43.76226,0,43.76226,347.7484,82.79706,0.20547,10.78868,43.26908,0,264.9138
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,81.10088,106.2709,106.2709,81,0,22.761,106.2709,76.31525,0,0,0,81.10088,26.60093,25.27088,0,0,76.1608,250.2135,54.49996,0,54.49996,399.4516,95.10732,0.2054789,116.898,64.88071,81,331.3144
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,103.0939,54.34868,54.34868,0,0,0,54.34868,189.6898,24.22389,0,0,103.0939,57.20914,54.34868,0,0,21.66085,299.2635,21.66085,0,21.66085,420.0009,100,0.2054396,59.78355,82.47511,0,402.3573
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,120.0868,68.76439,68.76439,20.25,0,7.39125,68.76439,174.6352,69.01904,0,0,120.0868,51.06778,48.51439,0,0,0,318.7582,0,0,0,420.0009,100,0.2054396,75.64083,96.06946,81,438.845
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,119.8221,8.288301,8.288301,0,0,0,8.288301,1445.677,111.0976,0,0,119.8221,8.724528,8.288301,0,0,0,318.7582,0,0,0,420.0009,100,0.2054396,9.117132,95.85769,0,438.5803
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,116.7128,28.64436,28.64436,0,0,0,28.64436,407.4549,86.56089,0,0,116.7128,30.15196,28.64436,0,0,0,318.7582,0,0,0,420.0009,100,0.2054396,31.50879,93.37028,0,435.4711
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,106.8285,43.32215,43.32215,0,0,0,43.32215,246.5909,61.22622,0,0,106.8285,45.60226,43.32215,0,0,0,318.7582,0,0,0,420.0009,100,0.2054396,47.65437,85.46279,0,425.5867
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,76.49548,145.8679,145.8679,77.16788,0,21.79148,145.8679,52.44162,4.17969,0,10.75467,76.49548,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2054396,160.4547,61.19638,81,395.2537
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,49.91815,51.48154,51.48154,0,0,0,51.48154,96.9632,7.105427E-15,0,0,49.91815,54.1911,51.48154,0,0,0,318.7582,0,4.272948,-4.272948,415.4968,98.9276,0.2054396,56.6297,39.93452,0,368.6764
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,22.89075,51.68411,51.68411,0,0,0,51.68411,44.28971,0,0,0,22.89075,54.40433,51.68411,0,0,4.74772,314.4853,0,31.51358,-31.51358,382.2785,91.01852,0.2054396,56.85252,18.3126,0,337.376
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,7.140853,7.140853,0,0,0,7.140853,0,0,8.881784E-16,0,0,7.516687,7.140853,0,0,39.76281,282.9717,0,7.516687,-7.516687,374.3552,89.13202,0.2054396,7.854939,0,0,282.9717
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,58.72725,58.72725,0,0,0,58.72725,0,0,7.105427E-15,0,0,61.81816,58.72725,0,0,48.11469,275.455,0,61.81816,-61.81816,309.1932,73.61728,0.2054396,64.59998,0,0,275.455
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,73.46203,73.46203,81,0,22.761,73.46203,0,0,0,0,0,0,0,7.537975,7.161076,116.8015,213.6368,7.161076,0,7.161076,315.9868,75.23479,0.2054453,80.80823,0,81,213.6368
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,7.220257,7.220257,79.53605,0,22.39062,7.220257,0,0,0,0,0,0,0,72.31579,68.7,109.6405,220.0818,68.7,0,68.7,381.1613,90.75251,0.2054678,7.942283,0,81,220.0818
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,110.224,110.224,81,0,22.761,110.224,0,0,0,0,0,30.76216,29.22405,0,0,40.94046,281.9118,0,30.76216,-30.76216,348.7351,83.03201,0.2054678,121.2465,0,81,281.9118
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,81.76915,81.76915,81,0,22.761,81.76915,0,0,0,0,0,0.8096296,0.7691481,0,0,75.12063,251.1497,0,0.8096296,-0.8096296,347.8817,82.82882,0.2054678,89.94606,0,81,251.1497
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,112.7086,112.7086,81,0,22.761,112.7086,0,0,0,0,0,33.37747,31.70859,0,0,76.02022,250.34,0,33.37747,-33.37747,312.6988,74.45194,0.2054678,123.9795,0,81,250.34
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,113.1063,216.9626,68.7,0,68.7,377.8733,89.96966,0.2054724,0,0,81,216.9626
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,80.04961,80.04961,81,0,22.761,80.04961,0,0,0,0,0,0,0,0.9503915,0.9028719,44.40629,278.7926,0.9028719,0,0.9028719,378.7299,90.1736,0.2054731,88.05457,0,81,278.7926
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,7.859117,7.859117,0,0,0,7.859117,0,0,8.881784E-16,0,0,8.272755,7.859117,0,0,43.50342,279.6051,0,8.272755,-8.272755,370.0096,88.09735,0.2054731,8.645028,0,0,279.6051
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,10.48571,10.48571,0,0,0,10.48571,0,0,0,0,0,11.03759,10.48571,0,0,52.69537,271.3324,0,11.03759,-11.03759,358.375,85.32721,0.2054731,11.53428,0,0,271.3324
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,26.03318,26.03318,0,0,0,26.03318,0,0,3.552714E-15,0,0,27.40335,26.03318,0,0,64.95936,260.2948,0,27.40335,-27.40335,329.4893,78.44968,0.2054731,28.6365,0,0,260.2948
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,46.96127,46.96127,0,0,0,46.96127,0,0,0,0,0,49.43292,46.96127,0,0,95.40752,232.8915,0,49.43292,-49.43292,277.3824,66.0433,0.2054731,51.6574,0,0,232.8915
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,26.897,126.4114,126.4114,81,0,22.761,126.4114,21.27736,0,0,0,26.897,47.80143,45.41136,0,0,150.333,183.4585,0,20.90443,-20.90443,255.3472,60.79684,0.2054731,139.0525,21.5176,81,210.3555
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,45.93851,65.35767,65.35767,81,0,22.761,65.35767,70.28786,0,0,0,45.93851,0,0,15.64233,14.86022,173.5601,162.5541,60.79873,0,60.79873,313.026,74.52985,0.2055099,71.89343,36.7508,81,208.4926
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,81.08926,0,0,33.33909,0,10.70279,0,0,0,0,0,81.08926,0,0,33.33909,31.67214,112.7614,217.273,112.7614,0,112.7614,420.0009,100,0.2053384,0,64.87141,81,298.3622
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,100.2513,137.164,137.164,68.46403,0,19.5894,137.164,73.08858,27.93546,0,1.180431,100.2513,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2053384,150.8804,80.201,81,419.0095
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,98.88512,0,0,0,0,0,0,0,98.88512,0,0,98.88512,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2053384,0,79.1081,0,417.6433
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,100.0147,108.0135,108.0135,39.31351,0,12.21432,108.0135,92.59463,27.69892,0,0,100.0147,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2053384,118.8149,80.01176,81,418.7729
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,71.38129,0,0,0,0,0,0,0,71.38129,0,0,71.38129,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2053384,0,57.10503,0,390.1395
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,79.13543,115.6,115.6,46.90005,0,14.13371,115.6,68.45622,6.81964,0,0,79.13543,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2053384,127.16,63.30834,81,397.8936
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,58.05928,9.736799,9.736799,0,0,0,9.736799,596.2872,47.81002,0,0,58.05928,10.24926,9.736799,0,0,0,318.7582,0,0,0,420.0009,100,0.2053384,10.71048,46.44743,0,376.8175
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,46.96954,0,0,0,0,0,0,0,46.96954,0,0,46.96954,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2053384,0,37.57563,0,365.7278
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,17.7071,0,0,0,0,0,0,0,17.7071,0,0,17.7071,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2053384,0,14.16568,0,336.4653
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,79.52672,79.52672,79.52672,0,22.38826,79.52672,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2053384,87.47939,0,81,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,112.0584,112.0584,81,0,22.761,112.0584,0,0,0,0,0,32.69311,31.05845,0,0,0,318.7582,0,32.69311,-32.69311,385.5393,91.79488,0.2053384,123.2643,0,81,318.7582
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,103.4399,103.4399,81,0,22.761,103.4399,0,0,0,0,0,23.62091,22.43987,0,0,36.32567,286.0651,0,23.62091,-23.62091,360.6407,85.86665,0.2053384,113.7839,0,81,286.0651
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,43.6851,43.6851,0,0,0,43.6851,0,0,7.105427E-15,0,0,45.98432,43.6851,0,0,62.57113,262.4442,0,45.98432,-45.98432,312.1689,74.32578,0.2053384,48.05361,0,0,262.4442
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,10.47147,10.47147,0,0,0,10.47147,0,0,1.776357E-15,0,0,11.0226,10.47147,0,0,113.6648,216.4599,0,11.0226,-11.0226,300.5501,71.5594,0.2053384,11.51862,0,0,216.4599
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,12.04193,12.04193,0,0,0,12.04193,0,0,0,0,0,12.67572,12.04193,0,0,125.9122,205.4373,0,12.67572,-12.67572,287.1887,68.37813,0.2053384,13.24613,0,0,205.4373
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,117.0275,117.0275,81,0,22.761,117.0275,0,0,0,0,0,37.92367,36.02749,0,0,139.9963,192.7616,0,37.92367,-37.92367,247.2136,58.86027,0.2053384,128.7302,0,81,192.7616
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,3.732004,3.732004,76.04779,0,21.50809,3.732004,0,0,0,0,0,0,0,72.31579,68.7,182.1337,154.8379,68.7,0,68.7,312.3882,74.37799,0.2053523,4.105205,0,81,154.8379
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,4.862719,4.862719,77.1785,0,21.79416,4.862719,0,0,0,0,0,0,0,72.31579,68.7,113.4337,216.6679,68.7,0,68.7,377.5627,89.89571,0.2053689,5.34899,0,81,216.6679
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,54.21476,54.21476,0,0,0,54.21476,0,0,7.105427E-15,0,0,57.06817,54.21476,0,0,44.7337,278.4979,0,57.06817,-57.06817,317.4076,75.57308,0.2053689,59.63624,0,0,278.4979
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,77.97841,77.97841,81,0,22.761,77.97841,0,0,0,0,0,0,0,3.021588,2.870509,108.1428,221.4297,2.870509,0,2.870509,320.1308,76.22147,0.2053712,85.77625,0,81,221.4297
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,45.36988,45.36988,81,0,22.761,45.36988,0,0,0,0,0,0,0,35.63012,33.84861,105.2723,224.0132,33.84861,0,33.84861,352.2424,83.86707,0.2053981,49.90687,0,81,224.0132
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,120.6122,120.6122,81,0,22.761,120.6122,0,0,0,0,0,41.69703,39.61218,0,0,71.42366,254.4769,0,41.69703,-41.69703,308.2899,73.40221,0.2053981,132.6734,0,81,254.4769
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.27142,54.08781,54.08781,81,0,22.761,54.08781,22.68796,0,0,0,12.27142,0,0,26.91219,25.56658,117.7537,212.7799,37.838,0,37.838,344.1862,81.94892,0.2054251,59.49659,9.817137,81,225.0513
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,27.35685,0,0,0,0,0,0,0,0,0,0,27.35685,0,0,0,0,79.91569,246.8341,27.35685,0,27.35685,370.1392,88.1282,0.2053758,0,21.88548,0,274.1909
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,47.67968,62.11936,62.11936,0,0,0,62.11936,76.75494,0,0,0,47.67968,65.3888,62.11936,0,0,52.55883,271.4553,0,17.70912,-17.70912,351.4721,83.68366,0.2053758,68.3313,38.14375,0,319.1349
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,51.1021,75.7777,75.7777,81,0,22.761,75.7777,67.43686,0,0,0,51.1021,0,0,5.222301,4.961185,72.23564,253.7462,56.06329,0,56.06329,404.6584,96.34705,0.2054074,83.35547,40.88168,81,304.8483
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,66.91622,115.5944,115.5944,67.38776,0,19.3171,115.5944,57.88879,1.421085E-14,0,0,66.91622,50.74387,48.20668,0,0,16.17235,304.2031,16.17235,0,16.17235,420.0009,100,0.2054161,127.1539,53.53298,81,371.1193
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,71.29285,145.9718,145.9718,78.24361,0,22.06363,145.9718,48.84015,0,0,10.869,71.29285,71.29285,67.72821,0,0,0,318.7582,0,0,0,420.0009,100,0.2054161,160.569,57.03428,81,390.0511
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,82.19707,138.0562,138.0562,69.35619,0,19.81512,138.0562,59.53885,9.881279,0,2.16181,82.19707,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2054161,151.8618,65.75765,81,400.9553
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,56.01042,138.3133,138.3133,81,0,22.761,138.3133,40.49533,0,0,2.444583,56.01042,60.32974,57.31326,0,0,0,318.7582,0,4.319327,-4.319327,415.4479,98.91596,0.2054161,152.1446,44.80833,81,374.7686
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,31.95324,0,0,0,0,0,0,0,27.15399,0,0,31.95324,0,0,0,0,4.799253,314.4389,4.799253,0,4.799253,420.0009,100,0.2054074,0,25.56259,0,346.3922
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,16.53189,86.29277,86.29277,70.58747,0,20.12663,86.29277,19.15791,3.552714E-15,0,0,16.53189,16.53189,15.7053,0,0,0,318.7582,0,0,0,420.0009,100,0.2054074,94.92204,13.22551,81,335.2901
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,13.69371,98.86066,98.86066,81,0,22.761,98.86066,13.85153,0,0,0,13.69371,18.80069,17.86066,0,0,0,318.7582,0,5.106979,-5.106979,414.6176,98.71828,0.2054074,108.7467,10.95497,81,332.4519
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,113.1959,113.1959,81,0,22.761,113.1959,0,0,0,0,0,33.89043,32.19591,0,0,5.674421,313.6512,0,33.89043,-33.89043,378.894,90.21267,0.2054074,124.5155,0,81,313.6512
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,94.92419,94.92419,81,0,22.761,94.92419,0,0,0,0,0,14.65704,13.92419,0,0,43.33046,279.7608,0,14.65704,-14.65704,363.4441,86.53413,0.2054074,104.4166,0,81,279.7608
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,105.8448,105.8448,81,0,22.761,105.8448,0,0,0,0,0,26.15237,24.84476,0,0,59.61606,265.1038,0,26.15237,-26.15237,335.877,79.97057,0.2054074,116.4292,0,81,265.1038
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,11.87419,11.87419,81,0,22.761,11.87419,0,0,0,0,0,0,0,69.12582,65.66953,88.67425,238.9514,65.66953,0,65.66953,398.1766,94.80377,0.2054389,13.0616,0,81,238.9514
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.00473,298.054,0,0,0,398.1766,94.80377,0.2054389,0,0,0,298.054
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,118.3649,118.3649,81,0,22.761,118.3649,0,0,0,0,0,39.33143,37.36486,0,0,23.00473,298.054,0,39.33143,-39.33143,356.7177,84.93261,0.2054389,130.2014,0,81,298.054
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,45.60426,45.60426,0,0,0,45.60426,0,0,7.105427E-15,0,0,48.00448,45.60426,0,0,66.70632,258.7225,0,48.00448,-48.00448,306.1165,72.88474,0.2054389,50.16468,0,0,258.7225
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,2.228313,2.228313,0,0,0,2.228313,0,0,0,0,0,2.345593,2.228313,0,0,120.0446,210.7181,0,2.345593,-2.345593,303.644,72.29605,0.2054389,2.451145,0,0,210.7181
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,92.26934,92.26934,81,0,22.761,92.26934,0,0,0,0,0,11.86246,11.26934,0,0,122.6508,208.3725,0,11.86246,-11.86246,291.1399,69.31889,0.2054389,101.4963,0,81,208.3725
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,135.8314,196.51,68.7,0,68.7,356.3145,84.8366,0.2054435,0,0,81,196.51
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,94.04883,94.04883,81,0,22.761,94.04883,0,0,0,0,0,13.73561,13.04883,0,0,67.13136,258.34,0,13.73561,-13.73561,341.8358,81.38932,0.2054435,103.4537,0,81,258.34
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,10.01728,10.01728,0,0,0,10.01728,0,0,0,0,0,10.5445,10.01728,0,0,82.39314,244.6044,0,10.5445,-10.5445,330.7209,78.74293,0.2054435,11.01901,0,0,244.6044
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,27.07628,27.07628,0,0,0,27.07628,0,0,3.552714E-15,0,0,28.50135,27.07628,0,0,94.10926,234.0599,0,28.50135,-28.50135,300.6779,71.58984,0.2054435,29.78391,0,0,234.0599
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,21.08822,67.57777,67.57777,81,0,22.761,67.57777,31.20586,0,0,0,21.08822,0,0,13.42223,12.75112,125.7774,205.5585,33.83934,0,33.83934,332.7807,79.23335,0.205465,74.33555,16.87058,81,226.6468
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,54.42793,81.36943,81.36943,81,0,22.761,81.36943,66.8899,0,0,0,54.42793,0.3888776,0.3694337,0,0,91.93808,236.0139,54.03905,0,54.03905,384.0467,91.4395,0.2054941,89.50638,43.54234,81,290.4419
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,82.09373,79.0937,79.0937,37.10873,0,11.65651,79.0937,103.793,7.105427E-15,0,0,82.09373,44.19471,41.98497,0,0,37.89902,284.6491,37.89902,0,37.89902,420.0009,100,0.2054674,87.00307,65.67499,81,366.7428
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,101.3865,44.74943,44.74943,0,0,0,44.74943,226.565,54.28187,0,0,101.3865,47.10466,44.74943,0,0,0,318.7582,0,0,0,420.0009,100,0.2054674,49.22438,81.10923,0,420.1447
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,112.4051,108.5101,108.5101,39.81009,0,12.33995,108.5101,103.5895,40.08928,0,0,112.4051,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2054674,119.3611,89.92405,81,431.1633
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,110.0849,0,0,0,0,0,0,0,110.0849,0,0,110.0849,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2054674,0,88.06796,0,428.8432
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,94.31001,0,0,0,0,0,0,0,94.31001,0,0,94.31001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2054674,0,75.44801,0,413.0682
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,93.21247,0,0,0,0,0,0,0,93.21247,0,0,93.21247,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2054674,0,74.56998,0,411.9707
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,80.22443,121.6359,121.6359,52.93595,0,15.6608,121.6359,65.95454,7.908638,0,0,80.22443,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2054674,133.7995,64.17954,81,398.9827
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,38.00773,1.66192,1.66192,0,0,0,1.66192,2286.977,36.25834,0,0,38.00773,1.74939,1.66192,0,0,0,318.7582,0,0,0,420.0009,100,0.2054674,1.828112,30.40619,0,356.766
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,12.56531,68.88113,68.88113,56.94408,0,16.67485,68.88113,18.24202,0,0,0,12.56531,12.56531,11.93705,0,0,0,318.7582,0,0,0,420.0009,100,0.2054674,75.76924,10.05225,81,331.3235
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,92.49273,92.49273,81,0,22.761,92.49273,0,0,0,0,0,12.09761,11.49273,0,0,0,318.7582,0,12.09761,-12.09761,407.2488,96.96381,0.2054674,101.742,0,81,318.7582
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,49.75193,49.75193,0,0,0,49.75193,0,0,0,0,0,52.37045,49.75193,0,0,13.44179,306.6606,0,52.37045,-52.37045,352.0455,83.8202,0.2054674,54.72712,0,0,306.6606
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,6.196054,6.196054,0,0,0,6.196054,0,0,0,0,0,6.522162,6.196054,0,0,71.63118,254.2902,0,6.522162,-6.522162,345.1706,82.1833,0.2054674,6.81566,0,0,254.2902
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,66.69724,66.69724,81,0,22.761,66.69724,0,0,0,0,0,0,0,14.30276,13.58762,78.87803,247.768,13.58762,0,13.58762,358.0609,85.25243,0.2054782,73.36696,0,81,247.768
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,68.43414,68.43414,81,0,22.761,68.43414,0,0,0,0,0,0,0,12.56587,11.93757,65.29041,259.9969,11.93757,0,11.93757,369.3859,87.94884,0.2054876,75.27755,0,81,259.9969
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,20.6676,20.6676,0,0,0,20.6676,0,0,0,0,0,21.75537,20.6676,0,0,53.35283,270.7407,0,21.75537,-21.75537,346.4537,82.48882,0.2054876,22.73436,0,0,270.7407
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.52546,248.9853,0,0,0,346.4537,82.48882,0.2054876,0,0,0,248.9853
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,40.27475,40.27475,0,0,0,40.27475,0,0,7.105427E-15,0,0,42.39447,40.27475,0,0,77.52546,248.9853,0,42.39447,-42.39447,301.766,71.84891,0.2054876,44.30223,0,0,248.9853
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,124.6304,206.5908,0,0,0,301.766,71.84891,0.2054876,0,0,0,206.5908
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,133.9426,133.9426,81,0,22.761,133.9426,0,0,0,0,0,55.72906,52.94261,0,0,124.6304,206.5908,0,55.72906,-55.72906,243.0224,57.86237,0.2054876,147.3369,0,81,206.5908
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,115.6089,115.6089,81,0,22.761,115.6089,0,0,1.421085E-14,0,0,36.43041,34.60889,0,0,186.5516,150.8618,0,36.43041,-36.43041,204.6214,48.71929,0.2054876,127.1698,0,81,150.8618
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,67.6983,67.6983,81,0,22.761,67.6983,0,0,0,0,0,0,0,13.3017,12.63661,227.0298,114.4314,12.63661,0,12.63661,216.6096,51.5736,0.2054976,74.46813,0,81,114.4314
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,96.47848,96.47848,81,0,22.761,96.47848,0,0,0,0,0,16.29313,15.47848,0,0,214.3932,125.8043,0,16.29313,-16.29313,199.4351,47.48445,0.2054976,106.1263,0,81,125.8043
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,20.6321,65.68647,65.68647,81,0,22.761,65.68647,31.40997,0,0,0,20.6321,0,0,15.31353,14.54785,232.4967,109.5112,35.17995,0,35.17995,232.8097,55.43077,0.2055202,72.25512,16.50568,81,130.1433
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,45.47196,37.79723,37.79723,81,0,22.761,37.79723,120.305,0,0,0,45.47196,0,0,43.20277,41.04263,197.3168,141.1731,86.5146,0,86.5146,314.8847,74.97239,0.2055141,41.57695,36.37757,81,186.6451
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,70.83627,113.6266,113.6266,81,0,22.761,113.6266,62.34129,0,0,0,70.83627,34.34376,32.62657,0,0,110.8022,219.0363,36.49251,0,36.49251,349.5045,83.21519,0.2055337,124.9892,56.66901,81,289.8725
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,94.34648,32.28148,32.28148,0,0,0,32.28148,292.2619,0,0,0,94.34648,33.98051,32.28148,0,0,74.30965,251.8795,60.36597,0,60.36597,406.7727,96.85045,0.2054254,35.50963,75.47718,0,346.226
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,110.6496,44.98979,44.98979,0,0,0,44.98979,245.9437,49.3482,0,0,110.6496,47.35767,44.98979,0,0,13.94368,306.2089,13.94368,0,13.94368,420.0009,100,0.2054004,49.48877,88.51965,0,416.8585
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,110.1927,109.6109,109.6109,40.91086,0,12.61845,109.6109,100.5309,37.87695,0,0,110.1927,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2054004,120.5719,88.15419,81,428.951
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,97.83763,74.94917,74.94917,20.25,0,7.39125,74.94917,130.5387,40.25957,0,0,97.83763,57.57806,54.69916,0,0,0,318.7582,0,0,0,420.0009,100,0.2054004,82.44408,78.2701,81,416.5959
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,89.83109,105.4242,105.4242,36.72417,0,11.55921,105.4242,85.2092,17.5153,0,0,89.83109,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2054004,115.9666,71.86487,81,408.5893
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,59.92505,48.72463,48.72463,0,0,0,48.72463,122.9872,8.635962,0,0,59.92505,51.28909,48.72463,0,0,0,318.7582,0,0,0,420.0009,100,0.2054004,53.5971,47.94004,0,378.6833
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,45.5504,56.72192,56.72192,0,0,0,56.72192,80.30475,7.105427E-15,0,0,45.5504,59.70729,56.72192,0,0,0,318.7582,0,14.15689,-14.15689,405.0782,96.44699,0.2054004,62.39412,36.44032,0,364.3086
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,23.54136,26.9636,26.9636,0,0,0,26.9636,87.30795,0,0,0,23.54136,28.38273,26.9636,0,0,15.72988,304.6013,0,4.841371,-4.841371,399.9749,95.23193,0.2054004,29.65996,18.83309,0,328.1427
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,130.3651,130.3651,81,0,22.761,130.3651,0,0,0,0,0,51.96325,49.36509,0,0,21.10918,299.7599,0,51.96325,-51.96325,345.2008,82.19051,0.2054004,143.4016,0,81,299.7599
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,66.6956,66.6956,81,0,22.761,66.6956,0,0,0,0,0,0,0,14.3044,13.58918,78.84612,247.7967,13.58918,0,13.58918,358.0927,85.25999,0.2054111,73.36517,0,81,247.7967
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,35.77391,35.77391,0,0,0,35.77391,0,0,7.105427E-15,0,0,37.65675,35.77391,0,0,65.25695,260.027,0,37.65675,-37.65675,318.399,75.80913,0.2054111,39.3513,0,0,260.027
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,21.58597,21.58597,0,0,0,21.58597,0,0,3.552714E-15,0,0,22.72207,21.58597,0,0,107.0978,222.3702,0,22.72207,-22.72207,294.4478,70.10648,0.2054111,23.74457,0,0,222.3702
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,132.3445,199.6481,0,0,0,294.4478,70.10648,0.2054111,0,0,0,199.6481
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,132.3445,199.6481,0,0,0,294.4478,70.10648,0.2054111,0,0,0,199.6481
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,107.6649,107.6649,81,0,22.761,107.6649,0,0,0,0,0,28.06835,26.66493,0,0,132.3445,199.6481,0,28.06835,-28.06835,264.8612,63.06205,0.2054111,118.4314,0,81,199.6481
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,27.87498,27.87498,81,0,22.761,27.87498,0,0,0,0,0,0,0,53.12502,50.46877,163.5316,171.5798,50.46877,0,50.46877,312.7401,74.46176,0.2054509,30.66248,0,81,171.5798
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,34.31369,34.31369,81,0,22.761,34.31369,0,0,0,0,0,0,0,46.68631,44.35199,113.0628,217.0017,44.35199,0,44.35199,354.816,84.47984,0.2054859,37.74506,0,81,217.0017
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,54.23214,54.23214,0,0,0,54.23214,0,0,7.105427E-15,0,0,57.08646,54.23214,0,0,68.71082,256.9185,0,57.08646,-57.08646,294.6416,70.15263,0.2054859,59.65535,0,0,256.9185
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,31.74937,31.74937,0,0,0,31.74937,0,0,0,0,0,33.42039,31.74937,0,0,132.1402,199.832,0,33.42039,-33.42039,259.4134,61.76498,0.2054859,34.92431,0,0,199.832
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,75.86192,75.86192,81,0,22.761,75.86192,0,0,0,0,0,0,0,5.138088,4.881183,169.274,166.4116,4.881183,0,4.881183,264.0441,62.86752,0.2054898,83.4481,0,81,166.4116
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,164.3928,170.8047,68.7,0,68.7,329.2187,78.38524,0.2054943,0,0,81,170.8047
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,16.87774,102.7331,102.7331,81,0,22.761,102.7331,16.42873,3.552714E-15,0,0,16.87774,22.87692,21.73308,0,0,95.69281,232.6347,0,5.999188,-5.999188,322.895,76.8796,0.2054943,113.0064,13.50219,81,249.5124
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,50.65782,0,0,54.42184,0,16.03673,0,0,0,0,0,50.65782,0,0,54.42184,51.70075,102.3586,226.6355,102.3586,0,102.3586,420.0009,100,0.2053948,0,40.52626,81,277.2933
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,69.53778,174.4492,149.7,81,0,22.761,149.7,46.45142,0,24.74924,42.19416,69.53778,72.31579,68.7,0,0,0,318.7582,0,2.778007,-2.778007,417.0726,99.3028,0.2053948,191.8942,55.63023,81,388.296
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,95.89422,54.11563,54.11563,0,0,0,54.11563,177.2025,35.84373,0,0,95.89422,56.96382,54.11563,0,0,3.086675,315.9802,3.086675,0,3.086675,420.0009,100,0.2053893,59.52719,76.71538,0,411.8745
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,108.6542,7.530314,7.530314,0,0,0,7.530314,1442.89,100.7275,0,0,108.6542,7.926647,7.530314,0,0,0,318.7582,0,0,0,420.0009,100,0.2053893,8.283346,86.92334,0,427.4124
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,121.7181,49.05049,49.05049,0,0,0,49.05049,248.1486,70.08602,0,0,121.7181,51.63209,49.05049,0,0,0,318.7582,0,0,0,420.0009,100,0.2053893,53.95554,97.3745,0,440.4763
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,108.7526,49.28086,49.28086,0,0,0,49.28086,220.6792,56.87799,0,0,108.7526,51.87459,49.28086,0,0,0,318.7582,0,0,0,420.0009,100,0.2053893,54.20895,87.00207,0,427.5108
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,93.59676,111.8585,111.8585,43.15851,0,13.1871,111.8585,83.67424,21.28097,0,0,93.59676,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2053893,123.0444,74.87741,81,412.355
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,71.84386,27.26573,27.26573,0,0,0,27.26573,263.4951,43.14309,0,0,71.84386,28.70077,27.26573,0,0,0,318.7582,0,0,0,420.0009,100,0.2053893,29.9923,57.47509,0,390.6021
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,43.23183,0,0,0,0,0,0,0,43.23183,0,0,43.23183,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2053893,0,34.58546,0,361.9901
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,17.23101,89.073,89.073,72.70354,0,20.66199,89.073,19.34482,0,0,0,17.23101,17.23101,16.36946,0,0,0,318.7582,0,0,0,420.0009,100,0.2053893,97.9803,13.78481,81,335.9892
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,143.8987,143.8987,81,0,22.761,143.8987,0,0,0,8.588619,0,66.20921,62.89874,0,0,0,318.7582,0,66.20921,-66.20921,350.2102,83.38322,0.2053893,158.2886,0,81,318.7582
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,15.92384,15.92384,0,0,0,15.92384,0,0,3.552714E-15,0,0,16.76193,15.92384,0,0,73.56578,252.549,0,16.76193,-16.76193,332.5416,79.17641,0.2053893,17.51622,0,0,252.549
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,23.16859,23.16859,0,0,0,23.16859,0,0,0,0,0,24.38799,23.16859,0,0,92.19016,235.7871,0,24.38799,-24.38799,306.8344,73.05566,0.2053893,25.48545,0,0,235.7871
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,134.532,134.532,81,0,22.761,134.532,0,0,0,0,0,56.34946,53.53198,0,0,119.2879,211.3991,0,56.34946,-56.34946,247.4368,58.91342,0.2053893,147.9852,0,81,211.3991
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,26.45241,26.45241,81,0,22.761,26.45241,0,0,0,0,0,0,0,54.54759,51.82021,181.8984,155.0496,51.82021,0,51.82021,296.5978,70.61839,0.2054301,29.09765,0,81,155.0496
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,60.60372,60.60372,81,0,22.761,60.60372,0,0,0,0,0,0,0,20.39628,19.37647,130.0782,201.6878,19.37647,0,19.37647,314.9799,74.99508,0.2054453,66.66409,0,81,201.6878
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,36.53031,36.53031,81,0,22.761,36.53031,0,0,0,0,0,0,0,44.46969,42.2462,110.7017,219.1267,42.2462,0,42.2462,355.0582,84.5375,0.2054786,40.18334,0,81,219.1267
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,67.93673,67.93673,81,0,22.761,67.93673,0,0,0,0,0,0,0,13.06327,12.41011,68.45554,257.1483,12.41011,0,12.41011,366.8315,87.34065,0.2054884,74.7304,0,81,257.1483
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,35.49599,35.49599,0,0,0,35.49599,0,0,0,0,0,37.3642,35.49599,0,0,56.04543,268.3174,0,37.3642,-37.3642,327.4462,77.96321,0.2054884,39.04559,0,0,268.3174
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,32.39114,32.39114,0,0,0,32.39114,0,0,7.105427E-15,0,0,34.09594,32.39114,0,0,97.5612,230.9531,0,34.09594,-34.09594,291.5059,69.40602,0.2054884,35.63025,0,0,230.9531
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,24.61378,24.61378,0,0,0,24.61378,0,0,3.552714E-15,0,0,25.90924,24.61378,0,0,135.4456,196.8572,0,25.90924,-25.90924,264.1951,62.90348,0.2054884,27.07516,0,0,196.8572
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,25.26144,25.26144,0,0,0,25.26144,0,0,0,0,0,26.59099,25.26144,0,0,164.2336,170.948,0,26.59099,-26.59099,236.1658,56.22983,0.2054884,27.78759,0,0,170.948
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,193.7792,144.357,0,0,0,236.1658,56.22983,0.2054884,0,0,0,144.357
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.829564,94.37648,94.37648,81,0,22.761,94.37648,4.057753,0,0,0,3.829564,14.08051,13.37648,0,0,193.7792,144.357,0,10.25094,-10.25094,225.3603,53.65711,0.2054884,103.8141,3.063651,81,148.1865
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.426972,68.95656,68.95656,81,0,22.761,68.95656,13.67089,0,0,0,9.426972,0,0,12.04344,11.44127,205.1691,134.106,20.86824,0,20.86824,245.1577,58.37076,0.2055024,75.85222,7.541578,81,143.533
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,13.9619,11.39039,11.39039,81,0,22.761,11.39039,122.5761,0,0,0,13.9619,0,0,69.60961,66.12913,184.3009,152.8874,80.09103,0,80.09103,321.1387,76.46144,0.2055078,12.52943,11.16952,81,166.8493
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,23.45216,105.1233,105.1233,81,0,22.761,105.1233,22.3092,3.552714E-15,0,0,23.45216,25.39292,24.12327,0,0,104.2098,224.9694,0,1.940758,-1.940758,319.093,75.97437,0.2055078,115.6356,18.76173,81,248.4215
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,34.2668,34.37354,34.37354,81,0,22.761,34.37354,99.68946,0,0,0,34.2668,0,0,46.62646,44.29514,106.3662,223.0286,78.56194,0,78.56194,393.6234,93.71966,0.2055159,37.8109,27.41344,81,257.2954
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,22.69094,0,0,0,0,0,0,0,0,0,0,22.69094,0,0,0,0,27.80431,293.7343,22.69094,0,22.69094,415.1499,98.84501,0.2054754,0,18.15275,0,316.4253
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,7.233515,72.06261,72.06261,70.04847,0,19.99026,72.06261,10.03782,5.329071E-15,0,0,7.233515,2.120143,2.014136,0,0,5.113372,314.1562,5.113372,0,5.113372,420.0009,100,0.2054781,79.26887,5.786812,81,321.3897
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.5329425,0,0,0,0,0,0,0,0.5329425,0,0,0.5329425,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2054781,0,0.426354,0,319.2912
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,7.150358,120.5934,120.5934,81,0,22.761,120.5934,5.92931,0,1.421085E-14,0,7.150358,41.6773,39.59343,0,0,0,318.7582,0,34.52694,-34.52694,383.6063,91.33464,0.2054781,132.6528,5.720287,81,325.9086
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3857203,52.86679,52.86679,0,0,0,52.86679,0.729608,0,0,0,0.3857203,55.64925,52.86679,0,0,38.36326,284.2313,0,55.26353,-55.26353,325.3534,77.46494,0.2054781,58.15347,0.3085763,0,284.617
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.312067,0,0,0,0,0,0,0,0,0,0,1.312067,0,0,0,0,99.76719,228.9678,1.312067,0,1.312067,326.5981,77.7613,0.2054758,0,1.049653,0,230.2798
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,98.45512,230.1486,0,0,0,326.5981,77.7613,0.2054758,0,0,0,230.1486
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,12.03381,12.03381,0,0,0,12.03381,0,0,1.776357E-15,0,0,12.66717,12.03381,0,0,98.45512,230.1486,0,12.66717,-12.66717,313.2458,74.58217,0.2054758,13.23719,0,0,230.1486
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,112.5297,217.4814,0,0,0,313.2458,74.58217,0.2054758,0,0,0,217.4814
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,47.44984,47.44984,0,0,0,47.44984,0,0,7.105427E-15,0,0,49.9472,47.44984,0,0,112.5297,217.4814,0,49.9472,-49.9472,260.5968,62.04673,0.2054758,52.19483,0,0,217.4814
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,7.764108,7.764108,0,0,0,7.764108,0,0,8.881784E-16,0,0,8.172746,7.764108,0,0,168.0266,167.5342,0,8.172746,-8.172746,251.9819,59.99558,0.2054758,8.540519,0,0,167.5342
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,19.7795,19.7795,0,0,0,19.7795,0,0,3.552714E-15,0,0,20.82053,19.7795,0,0,177.1075,159.3615,0,20.82053,-20.82053,230.0352,54.77017,0.2054758,21.75745,0,0,159.3615
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,89.28091,89.28091,81,0,22.761,89.28091,0,0,0,0,0,8.716752,8.280914,0,0,200.2414,138.541,0,8.716752,-8.716752,220.8469,52.58249,0.2054758,98.20901,0,81,138.541
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,94.55963,94.55963,81,0,22.761,94.55963,0,0,0,0,0,14.27329,13.55963,0,0,209.9267,129.8242,0,14.27329,-14.27329,205.8015,49.00027,0.2054758,104.0156,0,81,129.8242
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,123.4466,123.4466,81,0,22.761,123.4466,0,0,1.421085E-14,0,0,44.68066,42.44662,0,0,225.7859,115.5509,0,44.68066,-44.68066,158.704,37.78659,0.2054758,135.7913,0,81,115.5509
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,36.30601,36.30601,81,0,22.761,36.30601,0,0,0,0,0,0,0,44.69399,42.45929,275.4311,70.87027,42.45929,0,42.45929,198.9844,47.37714,0.2055091,39.93661,0,81,70.87027
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,47.00595,47.00595,81,0,22.761,47.00595,0,0,0,0,0,0,0,33.99405,32.29435,232.9718,109.0836,32.29435,0,32.29435,229.6215,54.67168,0.2055344,51.70654,0,81,109.0836
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,79.53648,79.53648,81,0,22.761,79.53648,0,0,0,0,0,0,0,1.463513,1.390337,200.6774,138.1485,1.390337,0,1.390337,230.9405,54.98573,0.2055355,87.49014,0,81,138.1485
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,20.10115,20.10115,81,0,22.761,20.10115,0,0,0,0,0,0,0,60.89885,57.85391,199.2871,139.3998,57.85391,0,57.85391,285.8255,68.05357,0.2055805,22.11126,0,81,139.3998
