Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,19.79336,0,0,72.31579,0,20.56389,0,0,0,0,0,19.79336,0,0,72.31579,68.7,141.4332,191.4684,88.49335,0,88.49335,369.7777,88.04214,0.2055497,0,15.83469,81,211.2617
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,30.0234,90.76028,90.76028,81,0,22.761,90.76028,33.07989,0,0,0,30.0234,10.27397,9.760275,0,0,52.93982,271.1124,19.74942,0,19.74942,388.5137,92.50307,0.2055602,99.8363,24.01872,81,301.1358
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,44.38696,0,0,0,0,0,0,0,11.19656,0,0,44.38696,0,0,0,0,33.1904,288.8869,33.1904,0,33.1904,420.0009,100,0.2055011,0,35.50956,0,333.2738
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,66.32836,5.809757,5.809757,0,0,0,5.809757,1141.672,60.21283,0,0,66.32836,6.115533,5.809757,0,0,0,318.7582,0,0,0,420.0009,100,0.2055011,6.390732,53.06269,0,385.0866
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,63.50206,91.4136,91.4136,31.08665,0,10.13292,91.4136,69.46674,0,0,0,63.50206,63.50206,60.32695,0,0,0,318.7582,0,0,0,420.0009,100,0.2055011,100.555,50.80164,81,382.2603
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,68.08833,57.22252,57.22252,0,0,0,57.22252,118.9887,7.854093,0,0,68.08833,60.23423,57.22252,0,0,0,318.7582,0,0,0,420.0009,100,0.2055011,62.94477,54.47066,0,386.8466
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,71.20988,88.40437,88.40437,20.75498,0,7.51901,88.40437,80.55019,0,0,0,71.20988,71.20988,67.64939,0,0,0,318.7582,0,0,0,420.0009,100,0.2055011,97.2448,56.96791,81,389.9681
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,87.34451,112.6213,112.6213,43.92131,0,13.38009,112.6213,77.55595,15.02873,0,0,87.34451,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2055011,123.8834,69.87561,81,406.1028
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,72.27042,198.5287,149.7,81,0,22.761,149.7,48.27683,0,48.82871,68.68158,72.27042,72.31579,68.7,0,0,0,318.7582,0,0.04537139,-0.04537139,419.953,99.98861,0.2055011,218.3816,57.81633,81,391.0287
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,32.89457,38.30946,38.30946,0,0,0,38.30946,85.8654,0,0,0,32.89457,40.32574,38.30946,0,0,0.05041266,318.7129,0,7.431176,-7.431176,412.1199,98.12358,0.2055011,42.1404,26.31565,0,351.6074
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,20.01914,2.080596,2.080596,0,0,0,2.080596,962.1828,9.521762,0,0,20.01914,2.190101,2.080596,0,0,8.307275,311.2817,8.307275,0,8.307275,420.0009,100,0.2054863,2.288656,16.01531,0,331.3008
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,24.99057,24.99057,0,0,0,24.99057,0,0,3.552714E-15,0,0,26.30587,24.99057,0,0,0,318.7582,0,26.30587,-26.30587,392.272,93.39791,0.2054863,27.48963,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,46.1978,46.1978,0,0,0,46.1978,0,0,0,0,0,48.62926,46.1978,0,0,29.22874,292.4524,0,48.62926,-48.62926,341.0123,81.19324,0.2054863,50.81758,0,0,292.4524
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,59.74727,59.74727,0,0,0,59.74727,0,0,0,0,0,62.89186,59.74727,0,0,83.26126,243.8231,0,62.89186,-62.89186,274.7184,65.40902,0.2054863,65.722,0,0,243.8231
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,234.0149,149.7,81,0,22.761,149.7,0,0,84.3149,107.7164,0,72.31579,68.7,0,0,153.1411,180.9312,0,72.31579,-72.31579,198.4909,47.25964,0.2054863,257.4164,0,81,180.9312
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,53.3045,53.3045,81,0,22.761,53.3045,0,0,0,0,0,0,0,27.6955,26.31073,233.492,108.6154,26.31073,0,26.31073,223.4514,53.20262,0.2055069,58.63495,0,81,108.6154
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,116.6742,116.6742,81,0,22.761,116.6742,0,0,0,0,0,37.55184,35.67425,0,0,207.1813,132.2951,0,37.55184,-37.55184,183.8683,43.77808,0.2055069,128.3417,0,81,132.2951
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,23.80345,23.80345,81,0,22.761,23.80345,0,0,0,0,0,0,0,57.19655,54.33672,248.9055,94.74325,54.33672,0,54.33672,235.4167,56.05148,0.2055494,26.1838,0,81,94.74325
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,37.40087,37.40087,81,0,22.761,37.40087,0,0,0,0,0,0,0,43.59913,41.41917,194.5688,143.6463,41.41917,0,41.41917,274.7103,65.40709,0.2055818,41.14096,0,81,143.6463
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,51.14688,51.14688,81,0,22.761,51.14688,0,0,0,0,0,0,0,29.85311,28.36046,153.1496,180.9236,28.36046,0,28.36046,301.6154,71.81306,0.205604,56.26157,0,81,180.9236
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,124.7892,206.448,68.7,0,68.7,366.79,87.33077,0.2056084,0,0,81,206.448
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,70.96497,70.96497,81,0,22.761,70.96497,0,0,0,0,0,0,0,10.03503,9.533277,56.08918,268.278,9.533277,0,9.533277,375.834,89.48412,0.2056158,78.06147,0,81,268.278
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,161.2462,149.7,81,0,22.761,149.7,0,0,11.54619,27.6708,0,72.31579,68.7,0,0,46.5559,276.8579,0,72.31579,-72.31579,299.6065,71.33474,0.2056158,177.3708,0,81,276.8579
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,117.4278,117.4278,81,0,22.761,117.4278,0,0,0,0,0,38.34502,36.42777,0,0,126.9068,204.5421,0,38.34502,-38.34502,259.1873,61.71114,0.2056158,129.1705,0,81,204.5421
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,9.938654,47.71963,47.71963,81,0,22.761,47.71963,20.82718,0,0,0,9.938654,0,0,33.28037,31.61635,169.5124,166.1971,41.55501,0,41.55501,298.6098,71.09743,0.2056458,52.49159,7.950923,81,176.1358
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,17.78831,82.87337,82.87337,81,0,22.761,82.87337,21.46445,0,0,0,17.78831,1.971967,1.873368,0,0,127.9574,203.5966,15.81634,0,15.81634,313.6145,74.66998,0.2056542,91.16071,14.23065,81,221.3849
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,42.18798,14.5249,14.5249,81,0,22.761,14.5249,290.4528,0,0,0,42.18798,0,0,66.4751,63.15134,112.141,217.8313,105.3393,0,105.3393,413.5482,98.46366,0.2056146,15.97739,33.75039,81,260.0193
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,73.83297,43.58571,43.58571,0,0,0,43.58571,169.3972,21.15159,0,0,73.83297,45.8797,43.58571,0,0,6.801685,312.6367,6.801685,0,6.801685,420.0009,100,0.2056025,47.94429,59.06638,0,386.4697
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,81.70511,141.8353,141.8353,73.13534,0,20.77124,141.8353,57.60561,9.389317,0,6.318873,81.70511,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2056025,156.0189,65.36408,81,400.4633
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,75.93976,0,0,0,0,0,0,0,75.93976,0,0,75.93976,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2056025,0,60.75181,0,394.698
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,67.16284,66.06445,66.06445,20.25,0,7.39125,66.06445,101.6626,18.93711,0,0,67.16284,48.22573,45.81445,0,0,0,318.7582,0,0,0,420.0009,100,0.2056025,72.67089,53.73027,81,385.9211
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,85.83229,40.44086,40.44086,0,0,0,40.44086,212.2415,43.26296,0,0,85.83229,42.56933,40.44086,0,0,0,318.7582,0,0,0,420.0009,100,0.2056025,44.48495,68.66583,0,404.5905
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,56.77784,47.01512,47.01512,0,0,0,47.01512,120.7651,7.288241,0,0,56.77784,49.4896,47.01512,0,0,0,318.7582,0,0,0,420.0009,100,0.2056025,51.71663,45.42227,0,375.5361
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,16.18499,127.6085,127.6085,81,0,22.761,127.6085,12.68332,0,0,0,16.18499,49.06159,46.60851,0,0,0,318.7582,0,32.8766,-32.8766,385.3459,91.74883,0.2056025,140.3694,12.94799,81,334.9432
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.999912,39.90689,39.90689,0,0,0,39.90689,17.54061,0,0,0,6.999912,42.00726,39.90689,0,0,36.52955,285.8816,0,35.00735,-35.00735,348.4449,82.9629,0.2056025,43.89759,5.59993,0,292.8815
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,92.40884,92.40884,81,0,22.761,92.40884,0,0,0,0,0,12.0093,11.40883,0,0,75.42661,250.8743,0,12.0093,-12.0093,335.786,79.94888,0.2056025,101.6497,0,81,250.8743
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,33.44276,33.44276,81,0,22.761,33.44276,0,0,0,0,0,0,0,47.55724,45.17938,88.77027,238.865,45.17938,0,45.17938,378.6469,90.15384,0.2056377,36.78703,0,81,238.865
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.59089,279.5264,0,0,0,378.6469,90.15384,0.2056377,0,0,0,279.5264
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,38.41515,38.41515,0,0,0,38.41515,0,0,0,0,0,40.437,38.41515,0,0,43.59089,279.5264,0,40.437,-40.437,336.0226,80.00521,0.2056377,42.25667,0,0,279.5264
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,11.09647,11.09647,0,0,0,11.09647,0,0,1.776357E-15,0,0,11.6805,11.09647,0,0,88.5209,239.0894,0,11.6805,-11.6805,323.7102,77.07371,0.2056377,12.20612,0,0,239.0894
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,40.87455,40.87455,0,0,0,40.87455,0,0,0,0,0,43.02585,40.87455,0,0,101.4992,227.4089,0,43.02585,-43.02585,278.357,66.27534,0.2056377,44.96201,0,0,227.4089
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,27.02036,27.02036,0,0,0,27.02036,0,0,3.552714E-15,0,0,28.44248,27.02036,0,0,149.3057,184.3831,0,28.44248,-28.44248,248.376,59.13702,0.2056377,29.72239,0,0,184.3831
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,180.9085,155.9406,0,0,0,248.376,59.13702,0.2056377,0,0,0,155.9406
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,2.433036,2.433036,0,0,0,2.433036,0,0,4.440892E-16,0,0,2.56109,2.433036,0,0,180.9085,155.9406,0,2.56109,-2.56109,245.6764,58.49426,0.2056377,2.676339,0,0,155.9406
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,76.77385,76.77385,81,0,22.761,76.77385,0,0,0,0,0,0,0,4.226151,4.014843,183.7541,153.3795,4.014843,0,4.014843,249.4852,59.40111,0.2056408,84.45123,0,81,153.3795
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,43.9146,43.9146,81,0,22.761,43.9146,0,0,0,0,0,0,0,37.0854,35.23112,179.7393,156.9929,35.23112,0,35.23112,282.9084,67.35899,0.2056683,48.30606,0,81,156.9929
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,126.2117,126.2117,81,0,22.761,126.2117,0,0,1.421085E-14,0,0,47.59124,45.21168,0,0,144.5082,188.7009,0,47.59124,-47.59124,232.7428,55.41484,0.2056683,138.8328,0,81,188.7009
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,95.93666,95.93666,81,0,22.761,95.93666,0,0,0,0,0,15.7228,14.93666,0,0,197.3873,141.1096,0,15.7228,-15.7228,216.1695,51.46882,0.2056683,105.5303,0,81,141.1096
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.57339,122.2435,122.2435,81,0,22.761,122.2435,10.28553,0,0,0,12.57339,43.41418,41.24347,0,0,214.8571,125.3868,0,30.84079,-30.84079,183.6604,43.72859,0.2056683,134.4678,10.05871,81,137.9602
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,32.799,112.4545,112.4545,81,0,22.761,112.4545,29.16645,7.105427E-15,0,0,32.799,33.11003,31.45452,0,0,249.1246,94.54604,0,0.3110309,-0.3110309,183.3326,43.65053,0.2056683,123.7,26.2392,81,127.345
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,76.22444,59.53913,59.53913,81,0,22.761,59.53913,128.0241,0,0,0,76.22444,0,0,21.46086,20.38782,249.4702,94.23501,96.61226,0,96.61226,274.987,65.47297,0.2056442,65.49305,60.97955,81,170.4594
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,98.27745,106.8601,106.8601,81,0,22.761,106.8601,91.96833,0,0,0,98.27745,27.22116,25.8601,0,0,152.858,181.186,71.05629,0,71.05629,342.3969,81.52292,0.2056221,117.5461,78.62196,81,279.4635
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,82.78497,104.2847,104.2847,81,0,22.761,104.2847,79.38365,0,0,0,82.78497,24.51017,23.28466,0,0,81.80169,245.1367,58.2748,0,58.2748,397.6813,94.68583,0.2056288,114.7131,66.22797,81,327.9217
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,83.15601,81.38073,81.38073,24.73307,0,8.525467,81.38073,102.1814,7.105427E-15,0,0,83.15601,59.62912,56.64766,0,0,23.52689,297.584,23.52689,0,23.52689,420.0009,100,0.205598,89.51881,66.5248,81,380.74
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,67.67767,88.3866,88.3866,24.09282,0,8.363484,88.3866,76.57005,0,0,0,67.67767,67.67767,64.29379,0,0,0,318.7582,0,0,0,420.0009,100,0.205598,97.22527,54.14213,81,386.4359
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,59.49504,68.35427,68.35427,20.25,0,7.39125,68.35427,87.03925,8.858968,0,0,59.49504,50.63608,48.10427,0,0,0,318.7582,0,0,0,420.0009,100,0.205598,75.1897,47.59604,81,378.2533
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,63.87333,86.92127,86.92127,26.24161,0,8.907126,86.92127,73.48412,0,0,0,63.87333,63.87333,60.67966,0,0,0,318.7582,0,0,0,420.0009,100,0.205598,95.6134,51.09866,81,382.6316
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,33.24652,124.0431,124.0431,81,0,22.761,124.0431,26.80239,7.105427E-15,0,0,33.24652,45.30857,43.04314,0,0,0,318.7582,0,12.06205,-12.06205,407.2863,96.97274,0.205598,136.4475,26.59722,81,352.0048
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,18.25825,0,0,0,0,0,0,0,4.855977,0,0,18.25825,0,0,0,0,13.40227,306.6962,13.40227,0,13.40227,420.0009,100,0.2055743,0,14.6066,0,324.9544
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2055743,0,0,0,318.7582
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,67.4221,67.4221,67.4221,0,19.32579,67.4221,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2055743,74.16431,0,81,318.7582
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,157.076,149.7,81,0,22.761,149.7,0,0,7.37605,23.08365,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.2055743,172.7837,0,81,318.7582
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,13.85419,13.85419,0,0,0,13.85419,0,0,1.776357E-15,0,0,14.58336,13.85419,0,0,80.35088,246.4424,0,14.58336,-14.58336,328.4011,78.19058,0.2055743,15.23961,0,0,246.4424
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,59.6591,59.6591,0,0,0,59.6591,0,0,7.105427E-15,0,0,62.79905,59.6591,0,0,96.55461,231.8591,0,62.79905,-62.79905,262.2051,62.42966,0.2055743,65.62501,0,0,231.8591
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,102.1793,102.1793,81,0,22.761,102.1793,0,0,0,0,0,22.29398,21.17928,0,0,166.3313,169.06,0,22.29398,-22.29398,238.7052,56.83445,0.2055743,112.3972,0,81,169.06
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,93.37512,93.37512,81,0,22.761,93.37512,0,0,0,0,0,13.02644,12.37512,0,0,191.1024,146.766,0,13.02644,-13.02644,224.9741,53.56515,0.2055743,102.7126,0,81,146.766
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,46.60606,46.60606,81,0,22.761,46.60606,0,0,0,0,0,0,0,34.39394,32.67424,205.5762,133.7396,32.67424,0,32.67424,255.9716,60.9455,0.2055997,51.26667,0,81,133.7396
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,41.11684,41.11684,81,0,22.761,41.11684,0,0,0,0,0,0,0,39.88316,37.889,172.902,163.1464,37.889,0,37.889,291.9163,69.50373,0.2056291,45.22852,0,81,163.1464
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,135.013,197.2465,68.7,0,68.7,357.0908,85.02145,0.2056335,0,0,81,197.2465
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,12.06657,12.06657,0,0,0,12.06657,0,0,1.776357E-15,0,0,12.70165,12.06657,0,0,66.31301,259.0765,0,12.70165,-12.70165,343.7021,81.83366,0.2056335,13.27323,0,0,259.0765
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,14.4215,14.4215,0,0,0,14.4215,0,0,1.776357E-15,0,0,15.18053,14.4215,0,0,80.42596,246.3749,0,15.18053,-15.18053,327.7004,78.02375,0.2056335,15.86365,0,0,246.3749
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,56.74789,56.74789,0,0,0,56.74789,0,0,7.105427E-15,0,0,59.73463,56.74789,0,0,97.29321,231.1943,0,59.73463,-59.73463,264.7346,63.03191,0.2056335,62.42268,0,0,231.1943
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,21.91887,45.30136,45.30136,0,0,0,45.30136,48.38456,0,0,0,21.91887,47.68565,45.30136,0,0,163.665,171.4597,0,25.76678,-25.76678,237.574,56.56512,0.2056335,49.8315,17.53509,0,193.3786
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,54.94438,152.293,149.7,81,0,22.761,149.7,36.70299,0,2.592991,17.82229,54.94438,72.31579,68.7,0,0,192.2948,145.6929,0,17.37141,-17.37141,219.2629,52.20536,0.2056335,167.5223,43.95551,81,200.6373
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,79.45882,146.1817,146.1817,81,0,22.761,146.1817,54.35619,0,0,11.09989,79.45882,68.61234,65.18172,0,0,211.5963,128.3215,10.84647,0,10.84647,229.5528,54.65532,0.2056229,160.7999,63.56705,81,207.7803
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,105.1942,31.31492,31.31492,81,0,22.761,31.31492,335.9234,0,0,0,105.1942,0,0,49.68508,47.20082,200.7499,138.0833,152.395,0,152.395,374.1274,89.07777,0.2055005,34.44641,84.15532,81,243.2775
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,118.6412,126.388,126.388,59.61599,0,17.35085,126.388,93.87063,7.105427E-15,0,0,118.6412,70.28629,66.77197,0,0,48.35489,275.2388,48.35489,0,48.35489,420.0009,100,0.2054199,139.0268,94.91294,81,393.88
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,117.5062,68.04577,68.04577,20.25,0,7.39125,68.04577,172.687,67.19484,0,0,117.5062,50.31133,47.79576,0,0,0,318.7582,0,0,0,420.0009,100,0.2054199,74.85034,94.00494,81,436.2644
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,108.6728,9.107852,9.107852,0,0,0,9.107852,1193.177,99.08559,0,0,108.6728,9.587213,9.107852,0,0,0,318.7582,0,0,0,420.0009,100,0.2054199,10.01864,86.93825,0,427.431
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,97.82588,0,0,0,0,0,0,0,97.82588,0,0,97.82588,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2054199,0,78.2607,0,416.5841
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,84.32446,0,0,0,0,0,0,0,84.32446,0,0,84.32446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2054199,0,67.45957,0,403.0827
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,53.19864,0,0,0,0,0,0,0,53.19864,0,0,53.19864,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2054199,0,42.55891,0,371.9568
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,22.3285,45.03252,45.03252,0,0,0,45.03252,49.58306,0,0,0,22.3285,47.40266,45.03252,0,0,0,318.7582,0,25.07415,-25.07415,393.5704,93.70704,0.2054199,49.53578,17.8628,0,341.0867
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,24.09705,24.09705,0,0,0,24.09705,0,0,3.552714E-15,0,0,25.36531,24.09705,0,0,27.86017,293.6841,0,25.36531,-25.36531,366.833,87.34101,0.2054199,26.50675,0,0,293.6841
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,117.3155,117.3155,81,0,22.761,117.3155,0,0,0,0,0,38.22686,36.31552,0,0,56.04385,268.3188,0,38.22686,-38.22686,326.5383,77.74706,0.2054199,129.0471,0,81,268.3188
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,98.51814,230.0919,68.7,0,68.7,391.7129,93.26479,0.2054244,0,0,81,230.0919
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,34.10397,34.10397,0,0,0,34.10397,0,0,0,0,0,35.89892,34.10397,0,0,29.81814,291.9219,0,35.89892,-35.89892,353.8721,84.25509,0.2054244,37.51437,0,0,291.9219
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,16.24685,16.24685,0,0,0,16.24685,0,0,3.552714E-15,0,0,17.10195,16.24685,0,0,69.70583,256.023,0,17.10195,-17.10195,335.845,79.96294,0.2054244,17.87154,0,0,256.023
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,6.462024,6.462024,0,0,0,6.462024,0,0,8.881784E-16,0,0,6.802131,6.462024,0,0,88.70799,238.921,0,6.802131,-6.802131,328.675,78.25579,0.2054244,7.108227,0,0,238.921
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,96.26591,232.1189,0,0,0,328.675,78.25579,0.2054244,0,0,0,232.1189
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,29.81704,29.81704,0,0,0,29.81704,0,0,0,0,0,31.38636,29.81704,0,0,96.26591,232.1189,0,31.38636,-31.38636,295.5909,70.37863,0.2054244,32.79874,0,0,232.1189
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,131.1396,200.7325,0,0,0,295.5909,70.37863,0.2054244,0,0,0,200.7325
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,131.1396,200.7325,0,0,0,295.5909,70.37863,0.2054244,0,0,0,200.7325
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,49.23309,49.23309,0,0,0,49.23309,0,0,7.105427E-15,0,0,51.8243,49.23309,0,0,131.1396,200.7325,0,51.8243,-51.8243,240.9632,57.37208,0.2054244,54.15639,0,0,200.7325
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,56.40707,56.40707,0,0,0,56.40707,0,0,7.105427E-15,0,0,59.37586,56.40707,0,0,188.7222,148.9082,0,59.37586,-59.37586,178.3756,42.47029,0.2054244,62.04777,0,0,148.9082
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,57.12769,57.12769,0,0,0,57.12769,0,0,0,0,0,60.13441,57.12769,0,0,254.6954,89.53238,0,60.13441,-60.13441,114.9883,27.37812,0.2054244,62.84046,0,0,89.53238
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,26.89756,40.97309,40.97309,81,0,22.761,40.97309,65.6469,0,0,0,26.89756,0,0,40.02691,38.02557,321.5114,29.39797,64.92313,0,64.92313,176.5798,42.04273,0.2054564,45.0704,21.51805,81,56.29553
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,53.39152,0,0,72.31579,0,20.56389,0,0,0,0,0,53.39152,0,0,72.31579,68.7,256.5883,87.82878,122.0915,0,122.0915,292.406,69.62034,0.205367,0,42.71321,81,141.2203
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,71.92743,8.962409,8.962409,74.82485,0,21.19869,8.962409,802.5457,0,0,0,71.92743,0,0,65.86244,62.56932,134.4967,197.7112,134.4967,0,134.4967,420.0009,100,0.205262,9.85865,57.54195,81,269.6386
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,81.73353,53.16517,53.16517,0,0,0,53.16517,153.7351,25.7702,0,0,81.73353,55.96334,53.16517,0,0,0,318.7582,0,0,0,420.0009,100,0.205262,58.48169,65.38683,0,400.4918
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,74.44862,51.5329,51.5329,0,0,0,51.5329,144.4681,20.20347,0,0,74.44862,54.24516,51.5329,0,0,0,318.7582,0,0,0,420.0009,100,0.205262,56.68619,59.5589,0,393.2068
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,62.8651,0,0,0,0,0,0,0,62.8651,0,0,62.8651,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.205262,0,50.29208,0,381.6233
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,78.85496,89.36878,89.36878,20.66878,0,7.497202,89.36878,88.23546,6.539167,0,0,78.85496,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.205262,98.30566,63.08397,81,397.6132
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,104.1775,8.487471,8.487471,0,0,0,8.487471,1227.427,95.24333,0,0,104.1775,8.93418,8.487471,0,0,0,318.7582,0,0,0,420.0009,100,0.205262,9.336218,83.34201,0,422.9357
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,75.8441,64.37814,64.37814,20.25,0,7.39125,64.37814,117.8103,29.39342,0,0,75.8441,46.45068,44.12815,0,0,0,318.7582,0,0,0,420.0009,100,0.205262,70.81596,60.67528,81,394.6023
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,55.8472,120.9187,120.9187,67.86385,0,19.43755,120.9187,46.18575,7.105427E-15,0,0,55.8472,55.8472,53.05484,0,0,0,318.7582,0,0,0,420.0009,100,0.205262,133.0105,44.67776,81,374.6054
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,24.60808,0,0,0,0,0,0,0,24.60808,0,0,24.60808,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.205262,0,19.68646,0,343.3663
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.205262,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,158.8137,149.7,81,0,22.761,149.7,0,0,9.113695,24.99507,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.205262,174.6951,0,81,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,141.0077,141.0077,81,0,22.761,141.0077,0,0,0,5.40842,0,63.16595,60.00766,0,0,80.35088,246.4424,0,63.16595,-63.16595,277.1906,65.99762,0.205262,155.1084,0,81,246.4424
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,160.7581,149.7,81,0,22.761,149.7,0,0,11.05812,27.13393,0,72.31579,68.7,0,0,150.5353,183.2765,0,72.31579,-72.31579,200.963,47.84824,0.205262,176.8339,0,81,183.2765
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,230.8861,110.9607,68.7,0,68.7,266.1375,63.36596,0.2052665,0,0,81,110.9607
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,24.75244,24.75244,81,0,22.761,24.75244,0,0,0,0,0,0,0,56.24756,53.43518,162.1861,172.7907,53.43518,0,53.43518,316.8306,75.43571,0.2053079,27.22769,0,81,172.7907
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,40.91948,40.91948,81,0,22.761,40.91948,0,0,0,0,0,0,0,40.08052,38.07649,108.751,220.8824,38.07649,0,38.07649,352.9532,84.03629,0.2053374,45.01143,0,81,220.8824
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,50.39205,50.39205,0,0,0,50.39205,0,0,7.105427E-15,0,0,53.04426,50.39205,0,0,70.67447,255.1512,0,53.04426,-53.04426,297.0396,70.72357,0.2053374,55.43126,0,0,255.1512
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,57.77106,57.77106,0,0,0,57.77106,0,0,7.105427E-15,0,0,60.81164,57.77106,0,0,129.6125,202.1069,0,60.81164,-60.81164,232.9385,55.46143,0.2053374,63.54816,0,0,202.1069
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,45.49487,45.49487,0,0,0,45.49487,0,0,7.105427E-15,0,0,47.88934,45.49487,0,0,197.181,141.2953,0,47.88934,-47.88934,182.4587,43.44246,0.2053374,50.04436,0,0,141.2953
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,65.70628,65.70628,81,0,22.761,65.70628,0,0,0,0,0,0,0,15.29373,14.52904,250.3914,93.40596,14.52904,0,14.52904,196.2422,46.72423,0.2053486,72.2769,0,81,93.40596
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,50.73004,50.73004,81,0,22.761,50.73004,0,0,0,0,0,0,0,30.26996,28.75646,235.8624,106.4821,28.75646,0,28.75646,223.5229,53.21964,0.2053708,55.80304,0,81,106.4821
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,67.63358,67.63358,81,0,22.761,67.63358,0,0,0,0,0,0,0,13.36642,12.6981,207.1059,132.3629,12.6981,0,12.6981,235.5694,56.08784,0.2053806,74.39694,0,81,132.3629
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,20.77776,41.18557,41.18557,81,0,22.761,41.18557,50.44913,0,0,0,20.77776,0,0,39.81443,37.82371,194.4078,143.7912,58.60147,0,58.60147,291.1636,69.32454,0.2054208,45.30412,16.62221,81,164.569
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,48.06292,50.20134,50.20134,81,0,22.761,50.20134,95.7403,0,0,0,48.06292,0,0,30.79865,29.25872,135.8063,196.5325,77.32164,0,77.32164,364.5174,86.78968,0.205431,55.22148,38.45034,81,244.5955
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,63.51144,5.393788,5.393788,0,0,0,5.393788,1177.492,0,0,0,63.51144,5.677672,5.393788,0,0,58.48468,266.122,57.83377,0,57.83377,419.3833,99.85297,0.2053297,5.933167,50.80915,0,329.6335
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,92.67332,50.07195,50.07195,0,0,0,50.07195,185.0803,39.31509,0,0,92.67332,52.70731,50.07195,0,0,0.6509142,318.1724,0.6509142,0,0.6509142,420.0009,100,0.2053286,55.07914,74.13866,0,410.8457
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,102.7597,164.9865,149.7,81,0,22.761,149.7,68.64375,30.4439,15.2865,31.78515,102.7597,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2053286,181.4852,82.20775,81,421.5179
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,116.5215,22.73071,22.73071,0,0,0,22.73071,512.6169,92.59441,0,0,116.5215,23.92707,22.73071,0,0,0,318.7582,0,0,0,420.0009,100,0.2053286,25.00378,93.21719,0,435.2797
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,102.5272,103.6198,103.6198,34.91975,0,11.1027,103.6198,98.94562,30.21141,0,0,102.5272,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2053286,113.9817,82.02176,81,421.2854
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,104.6098,110.8626,110.8626,42.16265,0,12.93515,110.8626,94.35986,32.29405,0,0,104.6098,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2053286,121.9489,83.68787,81,423.3681
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,85.3568,170.5226,149.7,81,0,22.761,149.7,57.01857,13.04102,20.82261,37.87487,85.3568,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2053286,187.5749,68.28545,81,404.115
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,56.6446,0,0,0,0,0,0,0,56.6446,0,0,56.6446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2053286,0,45.31568,0,375.4028
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,28.55264,0,0,0,0,0,0,0,28.55264,0,0,28.55264,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2053286,0,22.84212,0,347.3109
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,12.28725,12.28725,0,0,0,12.28725,0,0,1.776357E-15,0,0,12.93395,12.28725,0,0,0,318.7582,0,12.93395,-12.93395,406.3673,96.75391,0.2053286,13.51597,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,69.80058,69.80058,81,0,22.761,69.80058,0,0,0,0,0,0,0,11.19942,10.63944,14.37105,305.8243,10.63944,0,10.63944,416.4607,99.15712,0.2053368,76.78064,0,81,305.8243
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,54.53161,54.53161,0,0,0,54.53161,0,0,7.105427E-15,0,0,57.4017,54.53161,0,0,3.731606,315.3998,0,57.4017,-57.4017,355.954,84.75079,0.2053368,59.98477,0,0,315.3998
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,5.25796,5.25796,0,0,0,5.25796,0,0,8.881784E-16,0,0,5.534695,5.25796,0,0,67.51127,257.9981,0,5.534695,-5.534695,350.1199,83.36172,0.2053368,5.783756,0,0,257.9981
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,64.71299,64.71299,81,0,22.761,64.71299,0,0,0,0,0,0,0,16.28701,15.47266,73.66093,252.4634,15.47266,0,15.47266,364.7986,86.85664,0.2053487,71.18429,0,81,252.4634
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,16.66381,16.66381,0,0,0,16.66381,0,0,3.552714E-15,0,0,17.54085,16.66381,0,0,58.18827,266.3888,0,17.54085,-17.54085,346.3089,82.45434,0.2053487,18.33019,0,0,266.3888
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,62.69763,62.69763,81,0,22.761,62.69763,0,0,0,0,0,0,0,18.30237,17.38725,77.6781,248.8479,17.38725,0,17.38725,362.8039,86.38171,0.2053622,68.9674,0,81,248.8479
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,101.0185,101.0185,81,0,22.761,101.0185,0,0,0,0,0,21.07212,20.01852,0,0,60.29085,264.4965,0,21.07212,-21.07212,340.5919,81.09316,0.2053622,111.1204,0,81,264.4965
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,79.3765,79.3765,81,0,22.761,79.3765,0,0,0,0,0,0,0,1.623497,1.542322,83.70432,243.4243,1.542322,0,1.542322,342.0551,81.44154,0.2053633,87.31416,0,81,243.4243
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,37.53502,37.53502,0,0,0,37.53502,0,0,0,0,0,39.51054,37.53502,0,0,82.16199,244.8124,0,39.51054,-39.51054,300.4073,71.52542,0.2053633,41.28852,0,0,244.8124
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,68.65816,68.65816,81,0,22.761,68.65816,0,0,0,0,0,0,0,12.34184,11.72475,126.0626,205.3019,11.72475,0,11.72475,311.5304,74.17377,0.2053724,75.52397,0,81,205.3019
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,38.95813,38.95813,81,0,22.761,38.95813,0,0,0,0,0,0,0,42.04187,39.93977,114.3379,215.8542,39.93977,0,39.93977,349.4206,83.19522,0.2054032,42.85395,0,81,215.8542
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,51.28004,51.28004,0,0,0,51.28004,0,0,0,0,0,53.979,51.28004,0,0,74.39808,251.8,0,53.979,-53.979,292.5218,69.6479,0.2054032,56.40805,0,0,251.8
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,21.19092,90.71843,90.71843,81,0,22.761,90.71843,23.359,0,0,0,21.19092,10.22992,9.718427,0,0,134.3747,197.821,10.961,0,10.961,302.9203,72.12373,0.2054089,99.79027,16.95274,81,219.0119
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,56.38252,91.41237,91.41237,81,0,22.761,91.41237,61.67932,0,0,0,56.38252,10.96038,10.41236,0,0,123.4137,207.6859,45.42214,0,45.42214,346.0115,82.38353,0.2054328,100.5536,45.10602,81,264.0684
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,84.93725,66.69192,66.69192,60.09355,0,17.47167,66.69192,127.3576,0,0,0,84.93725,6.945654,6.598371,0,0,77.9916,248.5658,77.9916,0,77.9916,420.0009,100,0.2053917,73.36111,67.9498,81,333.5031
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,97.99288,53.47479,53.47479,0,0,0,53.47479,183.2506,41.70363,0,0,97.99288,56.28925,53.47479,0,0,0,318.7582,0,0,0,420.0009,100,0.2053917,58.82227,78.3943,0,416.7511
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,102.1602,5.191273,5.191273,0,0,0,5.191273,1967.922,96.69572,0,0,102.1602,5.464498,5.191273,0,0,0,318.7582,0,0,0,420.0009,100,0.2053917,5.7104,81.72818,0,420.9185
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,113.2119,104.3979,104.3979,35.69792,0,11.29957,104.3979,108.4427,40.89608,0,0,113.2119,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2053917,114.8377,90.5695,81,431.9701
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,110.7655,157.8011,149.7,81,0,22.761,149.7,73.99165,38.4497,8.101055,23.88116,110.7655,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2053917,173.5812,88.61239,81,429.5237
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,97.35239,103.5146,103.5146,34.81459,0,11.07609,103.5146,94.04702,25.0366,0,0,97.35239,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2053917,113.8661,77.88191,81,416.1106
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,87.09555,131.8025,131.8025,63.10248,0,18.23293,131.8025,66.08036,14.77976,0,0,87.09555,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2053917,144.9827,69.67644,81,405.8538
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,57.5852,0,0,0,0,0,0,0,57.5852,0,0,57.5852,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2053917,0,46.06816,0,376.3434
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,26.29252,29.99007,29.99007,0,0,0,29.99007,87.67075,0,0,0,26.29252,31.5685,29.99007,0,0,0,318.7582,0,5.275977,-5.275977,414.4395,98.67587,0.2053917,32.98908,21.03402,0,345.0508
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,12.22721,12.22721,0,0,0,12.22721,0,0,0,0,0,12.87074,12.22721,0,0,5.862197,313.4822,0,12.87074,-12.87074,400.8725,95.44565,0.2053917,13.44993,0,0,313.4822
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,82.79156,82.79156,81,0,22.761,82.79156,0,0,0,0,0,1.885848,1.791555,0,0,20.16302,300.6115,0,1.885848,-1.885848,398.8846,94.97235,0.2053917,91.07071,0,81,300.6115
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,64.6201,64.6201,81,0,22.761,64.6201,0,0,0,0,0,0,0,16.3799,15.56091,22.25841,298.7256,15.56091,0,15.56091,413.647,98.48719,0.2054037,71.08211,0,81,298.7256
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,26.09933,26.09933,0,0,0,26.09933,0,0,3.552714E-15,0,0,27.47297,26.09933,0,0,6.697505,312.7305,0,27.47297,-27.47297,384.688,91.59219,0.2054037,28.70926,0,0,312.7305
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,31.5989,31.5989,0,0,0,31.5989,0,0,3.552714E-15,0,0,33.262,31.5989,0,0,37.22303,285.2575,0,33.262,-33.262,349.6267,83.24429,0.2054037,34.75879,0,0,285.2575
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,38.0971,38.0971,0,0,0,38.0971,0,0,7.105427E-15,0,0,40.10221,38.0971,0,0,74.18081,251.9955,0,40.10221,-40.10221,307.3553,73.17969,0.2054037,41.90681,0,0,251.9955
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,75.96572,75.96572,81,0,22.761,75.96572,0,0,0,0,0,0,0,5.03428,4.782566,118.7388,211.8933,4.782566,0,4.782566,311.8925,74.25996,0.2054074,83.56229,0,81,211.8933
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,85.5781,85.5781,81,0,22.761,85.5781,0,0,0,0,0,4.819053,4.578101,0,0,113.9563,216.1976,0,4.819053,-4.819053,306.8127,73.0505,0.2054074,94.13591,0,81,216.1976
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,138.3672,138.3672,81,0,22.761,138.3672,0,0,0,2.503911,0,60.38652,57.36719,0,0,119.3108,211.3785,0,60.38652,-60.38652,243.1597,57.89506,0.2054074,152.2039,0,81,211.3785
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,129.0457,129.0457,81,0,22.761,129.0457,0,0,0,0,0,50.57438,48.04566,0,0,186.4069,150.992,0,50.57438,-50.57438,189.8497,45.20221,0.2054074,141.9502,0,81,150.992
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,108.0721,108.0721,81,0,22.761,108.0721,0,0,0,0,0,28.4969,27.07205,0,0,242.6006,100.4176,0,28.4969,-28.4969,159.8113,38.05023,0.2054074,118.8793,0,81,100.4176
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,65.72809,65.72809,81,0,22.761,65.72809,0,0,0,0,0,0,0,15.27191,14.50832,274.2639,71.92075,14.50832,0,14.50832,173.5751,41.32732,0.2054186,72.3009,0,81,71.92075
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,60.90001,60.90001,81,0,22.761,60.90001,0,0,0,0,0,0,0,20.09999,19.09499,259.7556,84.97823,19.09499,0,19.09499,191.6902,45.64043,0.2054332,66.99001,0,81,84.97823
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,26.31656,84.54516,84.54516,81,0,22.761,84.54516,31.12722,0,0,0,26.31656,3.731743,3.545156,0,0,240.6606,102.1637,22.58482,0,22.58482,213.116,50.74181,0.2054451,92.99967,21.05325,81,128.4803
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,51.55553,154.375,149.7,81,0,22.761,149.7,34.43924,0,4.674964,20.11246,51.55553,72.31579,68.7,0,0,218.0757,122.4901,0,20.76025,-20.76025,191.2328,45.53153,0.2054451,169.8125,41.24443,81,174.0456
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,56.99774,145.0015,145.0015,81,0,22.761,145.0015,39.30838,0,0,9.801672,56.99774,67.37002,64.00152,0,0,241.1427,101.7298,0,10.37228,-10.37228,180.2995,42.92836,0.2054451,159.5017,45.59819,81,158.7276
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,73.43204,121.7662,121.7662,81,0,22.761,121.7662,60.30578,0,0,0,73.43204,42.91175,40.76617,0,0,252.6674,91.35754,30.52028,0,30.52028,209.2535,49.82217,0.2054585,133.9428,58.74563,81,164.7896
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,70.91899,157.1762,149.7,81,0,22.761,149.7,47.37407,0,7.476166,23.19378,70.91899,72.31579,68.7,0,0,222.1472,118.8258,0,1.3968,-1.3968,207.7812,49.47161,0.2054585,172.8938,56.73519,81,189.7448
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,89.56242,44.35275,44.35275,81,0,22.761,44.35275,201.932,0,0,0,89.56242,0,0,36.64725,34.81489,223.6992,117.429,124.3773,0,124.3773,325.7758,77.56553,0.2053866,48.78802,71.64993,81,206.9914
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,72.72223,80.50243,80.50243,81,0,22.761,80.50243,90.33544,0,0,0,72.72223,0,0,0.4975665,0.4726881,99.32185,229.3686,73.19492,0,73.19492,395.2147,94.09854,0.2054039,88.55267,58.17778,81,302.0908
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,77.97713,96.49689,96.49689,47.23922,0,14.21952,96.49689,80.80791,0,0,0,77.97713,51.85019,49.25768,0,0,26.12694,295.244,26.12694,0,26.12694,420.0009,100,0.2054048,106.1466,62.3817,81,373.2211
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,81.65017,69.09465,69.09465,20.25,0,7.39125,69.09465,118.1715,30.23475,0,0,81.65017,51.41542,48.84465,0,0,0,318.7582,0,0,0,420.0009,100,0.2054048,76.00411,65.32014,81,400.4084
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,55.41324,138.3562,138.3562,81,0,22.761,138.3562,40.05115,0,2.842171E-14,2.491802,55.41324,60.37493,57.35618,0,0,0,318.7582,0,4.961688,-4.961688,414.7708,98.75475,0.2054048,152.1918,44.33059,81,374.1715
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,23.60528,93.85445,93.85445,76.66677,0,21.66469,93.85445,25.15094,0,0,0,23.60528,18.09229,17.18768,0,0,5.512987,313.7965,5.512987,0,5.512987,420.0009,100,0.2054076,103.2399,18.88422,81,337.4018
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,70.35619,70.35619,70.35619,0,20.06812,70.35619,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2054076,77.39181,0,81,318.7582
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,187.5251,149.7,81,0,22.761,149.7,0,0,37.82514,56.57765,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.2054076,206.2776,0,81,318.7582
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,104.2777,104.2777,81,0,22.761,104.2777,0,0,0,0,0,24.50287,23.27773,0,0,80.35088,246.4424,0,24.50287,-24.50287,317.945,75.70104,0.2054076,114.7055,0,81,246.4424
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,135.9805,135.9805,81,0,22.761,135.9805,0,0,0,0,0,57.87417,54.98046,0,0,107.5763,221.9396,0,57.87417,-57.87417,256.9403,61.17613,0.2054076,149.5785,0,81,221.9396
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,36.09313,36.09313,81,0,22.761,36.09313,0,0,0,0,0,0,0,44.90687,42.66153,171.8809,164.0654,42.66153,0,42.66153,297.4126,70.81237,0.2054404,39.70244,0,81,164.0654
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,26.30811,26.30811,81,0,22.761,26.30811,0,0,0,0,0,0,0,54.69189,51.95729,129.2194,202.4608,51.95729,0,51.95729,346.7036,82.5483,0.2054802,28.93892,0,81,202.4608
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,11.0849,11.0849,0,0,0,11.0849,0,0,0,0,0,11.66831,11.0849,0,0,77.26211,249.2223,0,11.66831,-11.66831,334.4041,79.61987,0.2054802,12.19339,0,0,249.2223
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,74.27197,74.27197,81,0,22.761,74.27197,0,0,0,0,0,0,0,6.728038,6.391636,90.2269,237.554,6.391636,0,6.391636,340.4677,81.06358,0.2054851,81.69916,0,81,237.554
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,33.61837,33.61837,0,0,0,33.61837,0,0,7.105427E-15,0,0,35.38776,33.61837,0,0,83.83527,243.3065,0,35.38776,-35.38776,303.1657,72.18217,0.2054851,36.98021,0,0,243.3065
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,5.556533,5.556533,0,0,0,5.556533,0,0,8.881784E-16,0,0,5.848982,5.556533,0,0,123.155,207.9187,0,5.848982,-5.848982,297.0004,70.71423,0.2054851,6.112186,0,0,207.9187
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,90.06537,90.06537,81,0,22.761,90.06537,0,0,0,0,0,9.54249,9.065366,0,0,129.6539,202.0697,0,9.54249,-9.54249,286.9417,68.31932,0.2054851,99.0719,0,81,202.0697
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,48.36852,48.36852,81,0,22.761,48.36852,0,0,0,0,0,0,0,32.63148,30.99991,140.2566,192.5273,30.99991,0,30.99991,316.3508,75.32147,0.2055088,53.20537,0,81,192.5273
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,17.37114,17.37114,81,0,22.761,17.37114,0,0,0,0,0,0,0,63.62886,60.44742,109.2567,220.4272,60.44742,0,60.44742,373.6963,88.97513,0.2055482,19.10825,0,81,220.4272
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.603354,53.05333,53.05333,0,0,0,53.05333,18.10133,0,7.105427E-15,0,9.603354,55.8456,53.05333,0,0,48.8093,274.8299,0,46.24225,-46.24225,324.9527,77.36953,0.2055482,58.35866,7.682684,0,284.4332
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,20.59562,27.61399,27.61399,0,0,0,27.61399,74.58401,0,0,0,20.59562,29.06736,27.61399,0,0,100.1896,228.5876,0,8.471735,-8.471735,316.0227,75.24334,0.2055482,30.37539,16.4765,0,249.1832
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,51.90566,72.45913,72.45913,81,0,22.761,72.45913,71.63439,0,0,0,51.90566,0,0,8.540871,8.113827,109.6026,220.1159,60.01949,0,60.01949,372.9622,88.80033,0.2055815,79.70504,41.52453,81,272.0215
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,65.05408,94.05167,94.05167,79.35426,0,22.34463,94.05167,69.16845,1.421085E-14,0,0,65.05408,15.47095,14.69741,0,0,49.58313,274.1334,49.58313,0,49.58313,420.0009,100,0.2056073,103.4568,52.04327,81,339.1875
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,78.84717,0,0,0,0,0,0,0,78.84717,0,0,78.84717,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2056073,0,63.07773,0,397.6054
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,96.78905,53.66571,53.66571,0,0,0,53.66571,180.3555,40.29882,0,0,96.78905,56.49023,53.66571,0,0,0,318.7582,0,0,0,420.0009,100,0.2056073,59.03228,77.43124,0,415.5473
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,81.89689,69.52523,69.52523,20.25,0,7.39125,69.52523,117.7945,30.02822,0,0,81.89689,51.86866,49.27523,0,0,0,318.7582,0,0,0,420.0009,100,0.2056073,76.47775,65.51751,81,400.6551
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,61.30599,15.46475,15.46475,0,0,0,15.46475,396.4241,45.02731,0,0,61.30599,16.27868,15.46475,0,0,0,318.7582,0,0,0,420.0009,100,0.2056073,17.01122,49.0448,0,380.0642
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,72.14336,112.4127,112.4127,43.87647,0,13.36875,112.4127,64.17725,0,0,0,72.14336,72.14336,68.53619,0,0,0,318.7582,0,0,0,420.0009,100,0.2056073,123.6539,57.71468,81,390.9016
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,33.87421,3.660488,3.660488,0,0,0,3.660488,925.4014,30.02106,0,0,33.87421,3.853145,3.660488,0,0,0,318.7582,0,0,0,420.0009,100,0.2056073,4.026537,27.09937,0,352.6324
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,12.68539,13.38056,13.38056,0,0,0,13.38056,94.80461,0,0,0,12.68539,14.0848,13.38056,0,0,0,318.7582,0,1.399412,-1.399412,418.5257,99.64878,0.2056073,14.71862,10.14831,0,331.4436
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,74.58038,74.58038,76.21711,0,21.55093,74.58038,0,0,0,0,0,0,0,1.636739,1.554902,1.554902,317.3588,1.554902,0,1.554902,420.0009,100,0.2056084,82.03841,0,81,317.3588
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,75.60618,75.60618,75.60618,0,21.39636,75.60618,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2056084,83.16679,0,81,318.7582
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,84.27087,84.27087,81,0,22.761,84.27087,0,0,0,0,0,3.443022,3.270871,0,0,0,318.7582,0,3.443022,-3.443022,416.3716,99.13589,0.2056084,92.69796,0,81,318.7582
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,29.99013,29.99013,0,0,0,29.99013,0,0,3.552714E-15,0,0,31.56856,29.99013,0,0,3.82558,315.3152,0,31.56856,-31.56856,383.0954,91.21301,0.2056084,32.98914,0,0,315.3152
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,97.37724,97.37724,81,0,22.761,97.37724,0,0,0,0,0,17.23921,16.37724,0,0,38.90176,283.7466,0,17.23921,-17.23921,364.9237,86.88641,0.2056084,107.115,0,81,283.7466
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,25.97134,25.97134,0,0,0,25.97134,0,0,0,0,0,27.33825,25.97134,0,0,58.05643,266.5074,0,27.33825,-27.33825,336.1066,80.02523,0.2056084,28.56847,0,0,266.5074
