Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,73.91238,73.91238,20.25,0,7.39125,73.91238,0,0,1.421085E-14,0,0,56.48672,53.66238,0,0,0,318.7582,0,56.48672,-56.48672,360.4586,85.82331,0,81.30362,0,81,318.7582
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,135.9584,135.9584,67.25843,0,19.28438,135.9584,0,0,0,0,0,72.31579,68.7,0,0,62.76302,262.2715,0,72.31579,-72.31579,284.2311,67.67393,0,149.5543,0,81,262.2715
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,137.332,137.332,68.63198,0,19.63189,137.332,0,0,0,1.36518,0,72.31579,68.7,0,0,143.1139,189.9557,0,72.31579,-72.31579,208.0035,49.52456,0,151.0652,0,81,189.9557
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,125.4609,125.4609,56.76092,0,16.62851,125.4609,0,0,1.421085E-14,0,0,72.31579,68.7,0,0,223.4648,117.6399,0,72.31579,-72.31579,131.776,31.37518,0,138.007,0,81,117.6399
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,42.28256,42.28256,81,0,22.761,42.28256,0,0,0,0,0,0,0,38.71744,36.78157,303.8156,45.32414,36.78157,0,36.78157,166.6701,39.68327,0.2959064,46.51082,0,81,45.32414
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,7.203945,45.3952,45.3952,81,0,22.761,45.3952,15.8694,0,0,0,7.203945,0,0,35.6048,33.82456,267.0341,78.42755,41.0285,0,41.0285,205.5931,48.95065,0.2932353,49.93472,5.763156,81,85.63149
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,16.16649,46.51877,46.51877,81,0,22.761,46.51877,34.75261,0,0,0,16.16649,0,0,34.48123,32.75717,226.0056,115.3532,48.92366,0,48.92366,252.0062,60.00135,0.2905862,51.17065,12.93319,81,131.5197
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,31.52654,96.57185,96.57185,81,0,22.761,96.57185,32.64568,0,0,0,31.52654,16.39143,15.57186,0,0,177.0819,159.3845,15.13511,0,15.13511,266.3646,63.42002,0.2880758,106.229,25.22123,81,190.911
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,7.682869,29.06893,29.06893,81,0,22.761,29.06893,26.42983,0,0,0,7.682869,0,0,51.93107,49.33452,161.9468,173.0061,57.01739,0,57.01739,320.456,76.2989,0.2892062,31.97582,6.146295,81,180.689
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,6.216231,116.979,116.979,81,0,22.761,116.979,5.313972,0,1.421085E-14,0,6.216231,37.87265,35.97902,0,0,104.9294,224.3217,0,31.65642,-31.65642,287.0872,68.35397,0.2892062,128.6769,4.972985,81,230.538
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,33.76983,101.4877,101.4877,81,0,22.761,101.4877,33.27482,0,0,0,33.76983,21.56595,20.48766,0,0,140.1032,192.6653,12.20388,0,12.20388,298.6649,71.11054,0.2879256,111.6364,27.01587,81,226.4352
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,29.83691,77.05206,77.05206,81,0,22.761,77.05206,38.72305,0,0,0,29.83691,0,0,3.947936,3.750539,127.8994,203.6488,33.58744,0,33.58744,330.5287,78.69715,0.285503,84.75727,23.86953,81,233.4857
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,12.63818,46.80754,46.80754,81,0,22.761,46.80754,27.00031,0,0,0,12.63818,0,0,34.19246,32.48283,94.3119,233.8775,45.12101,0,45.12101,373.3343,88.88893,0.2858646,51.4883,10.11054,81,246.5157
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,7.161844,0,0,0,0,0,0,0,0,0,0,7.161844,0,0,0,0,49.19089,274.4864,7.161844,0,7.161844,380.1286,90.50662,0.2789703,0,5.729475,0,281.6483
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,14.12248,62.58119,62.58119,81,0,22.761,62.58119,22.56665,0,0,0,14.12248,0,0,18.41881,17.49787,42.02905,280.9321,31.62035,0,31.62035,410.1263,97.64892,0.2793601,68.83931,11.29799,81,295.0546
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,7.428895,0,0,0,0,0,0,0,0,0,0,7.428895,0,0,0,0,10.4087,309.3904,7.428895,0,7.428895,417.174,99.32693,0.2731837,0,5.943117,0,316.8193
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,54.89621,54.89621,58.03284,0,16.95031,54.89621,0,0,0,0,0,0,0,3.136635,2.979804,2.979804,316.0764,2.979804,0,2.979804,420.0009,100,0.2733835,60.38583,0,81,316.0764
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,75.91895,75.91895,75.91895,0,21.47549,75.91895,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2733835,83.51084,0,81,318.7582
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,105.9004,105.9004,81,0,22.761,105.9004,0,0,0,0,0,26.21097,24.90042,0,0,0,318.7582,0,26.21097,-26.21097,392.372,93.42173,0.2733835,116.4905,0,81,318.7582
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,125.1685,125.1685,81,0,22.761,125.1685,0,0,0,0,0,46.49317,44.16851,0,0,29.1233,292.5473,0,46.49317,-46.49317,343.364,81.75316,0.2733835,137.6854,0,81,292.5473
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,5.996454,5.996454,0,0,0,5.996454,0,0,0,0,0,6.312057,5.996454,0,0,80.78238,246.0541,0,6.312057,-6.312057,336.7104,80.169,0.2733835,6.5961,0,0,246.0541
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,24.87182,24.87182,0,0,0,24.87182,0,0,3.552714E-15,0,0,26.18086,24.87182,0,0,87.79577,239.742,0,26.18086,-26.18086,309.1134,73.59828,0.2733835,27.359,0,0,239.742
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,76.06673,76.06673,81,0,22.761,76.06673,0,0,0,0,0,0,0,4.933277,4.686613,116.8856,213.5612,4.686613,0,4.686613,313.5595,74.65688,0.2736906,83.67339,0,81,213.5612
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,31.36577,31.36577,81,0,22.761,31.36577,0,0,0,0,0,0,0,49.63423,47.15252,112.199,217.7791,47.15252,0,47.15252,358.2923,85.30753,0.2763709,34.50234,0,81,217.7791
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.04649,260.2164,0,0,0,358.2923,85.30753,0.2763709,0,0,0,260.2164
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,110.5955,110.5955,81,0,22.761,110.5955,0,0,0,0,0,31.15317,29.59552,0,0,65.04649,260.2164,0,31.15317,-31.15317,325.454,77.48889,0.2763709,121.6551,0,81,260.2164
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,99.66113,229.0632,68.7,0,68.7,390.6285,93.00661,0.2669038,0,0,81,229.0632
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,17.99706,17.99706,0,0,0,17.99706,0,0,3.552714E-15,0,0,18.94428,17.99706,0,0,30.96112,290.8932,0,18.94428,-18.94428,370.6595,88.25209,0.2669038,19.79677,0,0,290.8932
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.01032,271.9489,0,0,0,370.6595,88.25209,0.2669038,0,0,0,271.9489
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,11.00653,29.67379,29.67379,0,0,0,29.67379,37.09176,0,0,0,11.00653,31.23557,29.67379,0,0,52.01032,271.9489,0,20.22904,-20.22904,349.3362,83.17513,0.2669038,32.64117,8.805225,0,282.9555
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,30.46347,19.64703,19.64703,0,0,0,19.64703,155.0539,0,0,0,30.46347,20.68108,19.64703,0,0,74.48703,251.7199,9.782393,0,9.782393,358.6166,85.38474,0.2613404,21.61173,24.37078,0,282.1834
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,56.17283,23.16643,23.16643,0,0,0,23.16643,242.4752,0,0,0,56.17283,24.38571,23.16643,0,0,64.70464,260.524,31.78712,0,31.78712,388.7726,92.5647,0.2447623,25.48307,44.93827,0,316.6969
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,91.16344,0,0,0,0,0,0,0,58.24592,0,0,91.16344,0,0,0,0,32.91751,289.1325,32.91751,0,32.91751,420.0009,100,0.2296748,0,72.93075,0,380.2959
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,115.3094,0,0,0,0,0,0,0,115.3094,0,0,115.3094,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2296748,0,92.24755,0,434.0677
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,122.401,62.89452,62.89452,20.25,0,7.39125,62.89452,194.6132,77.51205,0,0,122.401,44.88897,42.64452,0,0,0,318.7582,0,0,0,420.0009,100,0.2296748,69.18397,97.92081,81,441.1592
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,111.9742,114.2836,114.2836,45.58362,0,13.80066,114.2836,97.97923,39.65841,0,0,111.9742,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2296748,125.712,89.57936,81,430.7324
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,110.6266,110.4434,110.4434,41.7434,0,12.82908,110.4434,100.1659,38.31084,0,0,110.6266,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2296748,121.4877,88.5013,81,429.3849
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,78.72234,29.28126,29.28126,0,0,0,29.28126,268.8488,47.89995,0,0,78.72234,30.82238,29.28126,0,0,0,318.7582,0,0,0,420.0009,100,0.2296748,32.20939,62.97787,0,397.4806
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,30.23233,68.25341,68.25341,39.5327,0,12.26977,68.25341,44.29424,0,0,0,30.23233,30.23233,28.72072,0,0,0,318.7582,0,0,0,420.0009,100,0.2296748,75.07875,24.18587,81,348.9906
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,22.55467,95.94414,95.94414,74.5172,0,21.12085,95.94414,23.50813,0,0,0,22.55467,22.55467,21.42694,0,0,0,318.7582,0,0,0,420.0009,100,0.2296748,105.5386,18.04374,81,341.3129
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2296748,0,0,0,318.7582
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,21.50758,21.50758,0,0,0,21.50758,0,0,3.552714E-15,0,0,22.63956,21.50758,0,0,0,318.7582,0,22.63956,-22.63956,396.1367,94.31806,0.2296748,23.65834,0,0,318.7582
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,56.63572,56.63572,81,0,22.761,56.63572,0,0,0,0,0,0,0,24.36428,23.14607,25.15506,296.1187,23.14607,0,23.14607,418.0949,99.54622,0.2324262,62.29929,0,81,296.1187
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.008995,316.9501,0,0,0,418.0949,99.54622,0.2324262,0,0,0,316.9501
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.008995,316.9501,0,0,0,418.0949,99.54622,0.2324262,0,0,0,316.9501
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,64.74722,64.74722,66.86196,0,19.18407,64.74722,0,0,0,0,0,0,0,2.114732,2.008995,2.008995,316.9501,2.008995,0,2.008995,420.0009,100,0.2326543,71.22195,0,81,316.9501
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,78.97647,78.97647,78.97647,0,22.24905,78.97647,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2326543,86.87412,0,81,318.7582
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,8.423405,8.423405,0,0,0,8.423405,0,0,0,0,0,8.866742,8.423405,0,0,0,318.7582,0,8.866742,-8.866742,410.6545,97.77468,0.2326543,9.265745,0,0,318.7582
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,20.9435,20.9435,0,0,0,20.9435,0,0,0,0,0,22.04579,20.9435,0,0,9.851935,309.8915,0,22.04579,-22.04579,387.4162,92.24176,0.2326543,23.03785,0,0,309.8915
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,114.0169,114.0169,81,0,22.761,114.0169,0,0,1.421085E-14,0,0,34.75461,33.01688,0,0,34.34726,287.8457,0,34.75461,-34.75461,350.7816,83.51926,0.2326543,125.4186,0,81,287.8457
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,79.00511,79.00511,81,0,22.761,79.00511,0,0,0,0,0,0,0,1.994886,1.895142,72.96349,253.0911,1.895142,0,1.895142,352.5795,83.94733,0.2328679,86.90562,0,81,253.0911
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,119.6773,119.6773,81,0,22.761,119.6773,0,0,0,0,0,40.71299,38.67734,0,0,71.06834,254.7967,0,40.71299,-40.71299,309.6642,73.72943,0.2328679,131.6451,0,81,254.7967
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,46.34962,46.34962,81,0,22.761,46.34962,0,0,0,0,0,0,0,34.65038,32.91786,116.305,214.0837,32.91786,0,32.91786,340.8929,81.1648,0.2363615,50.98458,0,81,214.0837
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,23.91298,0,0,0,0,0,0,0,0,0,0,23.91298,0,0,0,0,83.38714,243.7098,23.91298,0,23.91298,363.5787,86.56618,0.2272141,0,19.13038,0,267.6228
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,49.50335,63.15781,63.15781,72.63008,0,20.64341,63.15781,78.38041,0,0,0,49.50335,0,0,9.472271,8.998657,59.47416,265.2315,58.50201,0,58.50201,419.0786,99.78041,0.2293314,69.47359,39.60268,81,314.7348
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,72.9293,84.41617,84.41617,20.25,0,7.39125,84.41617,86.39257,4.413808,0,0,72.9293,67.54333,64.16617,0,0,0.9721541,317.8833,0.9721541,0,0.9721541,420.0009,100,0.2290023,92.85779,58.34344,81,390.8126
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,104.3751,56.6063,56.6063,0,0,0,56.6063,184.3878,44.78952,0,0,104.3751,59.58559,56.6063,0,0,0,318.7582,0,0,0,420.0009,100,0.2290023,62.26694,83.50008,0,423.1333
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,124.4751,161.5987,149.7,81,0,22.761,149.7,83.14968,52.15928,11.89867,28.05854,124.4751,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2290023,177.7585,99.58006,81,443.2333
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,131.0127,34.6156,34.6156,0,0,0,34.6156,378.4788,94.57524,0,0,131.0127,36.43747,34.6156,0,0,0,318.7582,0,0,0,420.0009,100,0.2290023,38.07716,104.8102,0,449.7709
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,127.6085,56.84156,56.84156,0,0,0,56.84156,224.4986,67.77528,0,0,127.6085,59.83322,56.84156,0,0,0,318.7582,0,0,0,420.0009,100,0.2290023,62.52571,102.0868,0,446.3667
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,112.7984,35.95322,35.95322,0,0,0,35.95322,313.7366,74.95291,0,0,112.7984,37.84549,35.95322,0,0,0,318.7582,0,0,0,420.0009,100,0.2290023,39.54854,90.23872,0,431.5566
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,84.52297,99.53158,99.53158,30.83158,0,10.06839,99.53158,84.92075,12.20718,0,0,84.52297,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2290023,109.4847,67.61838,81,403.2812
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,56.73773,84.32877,84.32877,30.42793,0,9.966267,84.32877,67.28158,0,0,0,56.73773,56.73773,53.90084,0,0,0,318.7582,0,0,0,420.0009,100,0.2290023,92.76166,45.39019,81,375.496
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,25.83722,202.1144,149.7,81,0,22.761,149.7,17.25933,0,52.41438,72.62582,25.83722,72.31579,68.7,0,0,0,318.7582,0,46.47857,-46.47857,371.0081,88.33509,0.2290023,222.3258,20.66978,81,344.5955
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,85.13451,85.13451,81,0,22.761,85.13451,0,0,0,0,0,4.352108,4.134503,0,0,51.64285,272.2797,0,4.352108,-4.352108,366.4206,87.24283,0.2290023,93.64796,0,81,272.2797
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.47853,267.9276,0,0,0,366.4206,87.24283,0.2290023,0,0,0,267.9276
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,83.60306,83.60306,81,0,22.761,83.60306,0,0,0,0,0,2.740064,2.603061,0,0,56.47853,267.9276,0,2.740064,-2.740064,363.5323,86.55514,0.2290023,91.96336,0,81,267.9276
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,92.20819,92.20819,81,0,22.761,92.20819,0,0,0,0,0,11.79809,11.20819,0,0,59.52305,265.1875,0,11.79809,-11.79809,351.096,83.59412,0.2290023,101.429,0,81,265.1875
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,127.623,127.623,81,0,22.761,127.623,0,0,1.421085E-14,0,0,49.07686,46.62302,0,0,72.63204,253.3894,0,49.07686,-49.07686,299.3645,71.27711,0.2290023,140.3853,0,81,253.3894
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,83.12298,83.12298,81,0,22.761,83.12298,0,0,0,0,0,2.234716,2.12298,0,0,127.1619,204.3125,0,2.234716,-2.234716,297.0089,70.71626,0.2290023,91.43528,0,81,204.3125
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,30.68491,30.68491,81,0,22.761,30.68491,0,0,0,0,0,0,0,50.31509,47.79934,129.6449,202.0778,47.79934,0,47.79934,342.3553,81.51301,0.2334123,33.7534,0,81,202.0778
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,114.4247,114.4247,81,0,22.761,114.4247,0,0,1.421085E-14,0,0,35.18391,33.42472,0,0,81.84557,245.0972,0,35.18391,-35.18391,305.2682,72.68276,0.2334123,125.8672,0,81,245.0972
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,98.92783,98.92783,81,0,22.761,98.92783,0,0,0,0,0,18.8714,17.92783,0,0,120.9388,209.9133,0,18.8714,-18.8714,285.376,67.94653,0.2334123,108.8206,0,81,209.9133
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,20.32708,20.32708,81,0,22.761,20.32708,0,0,0,0,0,0,0,60.67292,57.63927,141.907,191.0419,57.63927,0,57.63927,340.0574,80.96589,0.2380138,22.35979,0,81,191.0419
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.7484139,0.7484139,0,0,0,0.7484139,0,0,1.110223E-16,0,0,0.7878041,0.7484139,0,0,84.26776,242.9172,0,0.7878041,-0.7878041,339.227,80.76817,0.2380138,0.8232553,0,0,242.9172
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,46.31482,46.31482,0,0,0,46.31482,0,0,7.105427E-15,0,0,48.75244,46.31482,0,0,85.1431,242.1294,0,48.75244,-48.75244,287.8374,68.53259,0.2380138,50.9463,0,0,242.1294
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,78.53891,78.53891,81,0,22.761,78.53891,0,0,0,0,0,0,0,2.461093,2.338038,139.3125,193.377,2.338038,0,2.338038,290.0555,69.06069,0.2381862,86.3928,0,81,193.377
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,6.295614,0,0,72.31579,0,20.56389,0,0,0,0,0,6.295614,0,0,72.31579,68.7,136.9744,195.4812,74.99561,0,74.99561,361.2026,86.00044,0.2344349,0,5.036491,81,201.7768
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,22.65784,1.442755,1.442755,0,0,0,1.442755,1570.457,0,0,0,22.65784,1.518689,1.442755,0,0,61.97882,262.9773,21.13915,0,21.13915,381.2569,90.77528,0.2288115,1.58703,18.12627,0,285.6351
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,46.53395,0,0,0,0,0,0,0,5.694271,0,0,46.53395,0,0,0,0,40.83968,282.0025,40.83968,0,40.83968,420.0009,100,0.2186778,0,37.22716,0,328.5365
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,35.25143,186.7669,149.7,81,0,22.761,149.7,23.54805,0,37.06686,55.74354,35.25143,72.31579,68.7,0,0,0,318.7582,0,37.06435,-37.06435,380.9316,90.69781,0.2186778,205.4435,28.20115,81,354.0097
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,13.3036,80.41978,80.41978,81,0,22.761,80.41978,16.54269,0,0,0,13.3036,0,0,0.580221,0.55121,41.18262,281.6939,13.85481,0,13.85481,394.0754,93.82729,0.2194109,88.46175,10.64288,81,294.9975
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,34.96565,20.95819,20.95819,0,0,0,20.95819,166.8353,0,0,0,34.96565,22.06125,20.95819,0,0,27.32781,294.1632,12.9044,0,12.9044,406.3176,96.74209,0.216427,23.054,27.97252,0,329.1288
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,61.19188,65.97736,65.97736,21.54732,0,7.719471,65.97736,92.74678,0,0,0,61.19188,46.76847,44.43005,0,0,14.42341,305.7772,14.42341,0,14.42341,420.0009,100,0.213565,72.5751,48.95351,81,366.9691
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,13.52162,89.21387,89.21387,76.36832,0,21.58919,89.21387,15.15641,0,0,0,13.52162,13.52162,12.84554,0,0,0,318.7582,0,0,0,420.0009,100,0.213565,98.13525,10.8173,81,332.2798
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,16.19644,27.47805,27.47805,0,0,0,27.47805,58.94319,0,0,0,16.19644,28.92426,27.47805,0,0,0,318.7582,0,12.72783,-12.72783,406.5845,96.80565,0.213565,30.22586,12.95715,0,334.9547
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,10.32318,0,0,0,0,0,0,0,0,0,0,10.32318,0,0,0,0,14.14203,306.0304,10.32318,0,10.32318,416.378,99.13741,0.2113006,0,8.258545,0,316.3536
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,6.05503,24.9489,24.9489,0,0,0,24.9489,24.26973,0,0,0,6.05503,26.262,24.9489,0,0,3.818847,315.3213,0,20.20697,-20.20697,395.0779,94.06599,0.2113006,27.44379,4.844024,0,321.3763
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,108.6241,108.6241,81,0,22.761,108.6241,0,0,0,0,0,29.07801,27.62411,0,0,26.27103,295.1143,0,29.07801,-29.07801,364.427,86.76817,0.2113006,119.4865,0,81,295.1143
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,66.94794,66.94794,81,0,22.761,66.94794,0,0,0,0,0,0,0,14.05205,13.34945,58.57993,266.0363,13.34945,0,13.34945,377.0914,89.78349,0.212445,73.64275,0,81,266.0363
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,15.84682,15.84682,0,0,0,15.84682,0,0,0,0,0,16.68087,15.84682,0,0,45.23048,278.0508,0,16.68087,-16.68087,359.5083,85.59703,0.212445,17.43151,0,0,278.0508
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,78.78939,78.78939,81,0,22.761,78.78939,0,0,0,0,0,0,0,2.210613,2.100082,63.76478,261.3699,2.100082,0,2.100082,361.5006,86.0714,0.2126222,86.66833,0,81,261.3699
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,67.35003,67.35003,81,0,22.761,67.35003,0,0,0,0,0,0,0,13.64997,12.96747,61.6647,263.26,12.96747,0,12.96747,373.8026,89.00044,0.2137,74.08503,0,81,263.26
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,67.44906,67.44906,81,0,22.761,67.44906,0,0,0,0,0,0,0,13.55094,12.8734,48.69722,274.9307,12.8734,0,12.8734,386.0154,91.90824,0.2147427,74.19396,0,81,274.9307
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,6.817582,6.817582,0,0,0,6.817582,0,0,0,0,0,7.176402,6.817582,0,0,35.82383,286.5168,0,7.176402,-7.176402,378.4508,90.10715,0.2147427,7.49934,0,0,286.5168
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,50.57604,50.57604,0,0,0,50.57604,0,0,7.105427E-15,0,0,53.23793,50.57604,0,0,43.79761,279.3404,0,53.23793,-53.23793,322.3331,76.74582,0.2147427,55.63364,0,0,279.3404
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,33.31224,33.31224,0,0,0,33.31224,0,0,0,0,0,35.06551,33.31224,0,0,102.9509,226.1024,0,35.06551,-35.06551,285.3708,67.94529,0.2147427,36.64346,0,0,226.1024
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,131.5527,131.5527,81,0,22.761,131.5527,0,0,0,0,0,53.21333,50.55267,0,0,141.9126,191.0369,0,53.21333,-53.21333,229.279,54.59013,0.2147427,144.7079,0,81,191.0369
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,20.33092,20.33092,81,0,22.761,20.33092,0,0,0,0,0,0,0,60.66908,57.63562,201.0385,137.8236,57.63562,0,57.63562,283.9569,67.60867,0.2191042,22.36402,0,81,137.8236
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,114.4015,114.4015,81,0,22.761,114.4015,0,0,0,0,0,35.15945,33.40147,0,0,143.4028,189.6957,0,35.15945,-35.15945,246.8956,58.78456,0.2191042,125.8416,0,81,189.6957
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,21.92748,21.92748,81,0,22.761,21.92748,0,0,0,0,0,0,0,59.07252,56.11889,182.4689,154.5362,56.11889,0,56.11889,300.1347,71.46049,0.2229229,24.12023,0,81,154.5362
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,9.361088,0,0,72.31579,0,20.56389,0,0,0,0,0,9.361088,0,0,72.31579,68.7,126.35,205.0432,78.06109,0,78.06109,374.1899,89.09267,0.2206313,0,7.488871,81,214.4043
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,20.38478,59.464,59.464,0,0,0,59.464,34.28088,0,0,0,20.38478,62.59369,59.464,0,0,48.28893,275.2982,0,42.2089,-42.2089,329.6978,78.49933,0.2206313,65.4104,16.30783,0,295.683
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,22.63803,55.15726,55.15726,0,0,0,55.15726,41.0427,0,7.105427E-15,0,22.63803,58.06028,55.15726,0,0,95.18771,233.0893,0,35.42225,-35.42225,292.3595,69.60927,0.2206313,60.67299,18.11042,0,255.7273
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,35.80551,38.28136,38.28136,0,0,0,38.28136,93.53248,0,0,0,35.80551,40.29617,38.28136,0,0,134.5458,197.667,0,4.490664,-4.490664,287.6259,68.48223,0.2206313,42.1095,28.64441,0,233.4725
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,31.51687,8.651783,8.651783,0,0,0,8.651783,364.2818,0,0,0,31.51687,9.107141,8.651783,0,0,139.5354,193.1764,22.40973,0,22.40973,308.8857,73.54407,0.2166087,9.516962,25.2135,0,224.6933
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,50.81232,0,0,0,0,0,0,0,0,0,0,50.81232,0,0,0,0,117.1257,213.3451,50.81232,0,50.81232,357.0905,85.02138,0.2080097,0,40.64986,0,264.1575
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,9.792527,130.643,130.643,81,0,22.761,130.643,7.495641,0,0,0,9.792527,52.25575,49.64296,0,0,66.31333,259.0762,0,42.46322,-42.46322,312.3303,74.36421,0.2080097,143.7073,7.834022,81,268.8687
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,32.09495,0,0,72.31579,0,20.56389,0,0,0,0,0,32.09495,0,0,72.31579,68.7,113.4947,216.613,100.795,0,100.795,407.9528,97.13142,0.2034252,0,25.67596,81,248.708
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,33.81531,170.8217,149.7,81,0,22.761,149.7,22.58872,0,21.12174,38.20392,33.81531,72.31579,68.7,0,0,12.69974,307.3285,0,38.50048,-38.50048,367.3698,87.46881,0.2034252,187.9039,27.05225,81,341.1438
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,25.2154,0,0,0,0,0,0,0,0,0,0,25.2154,0,0,0,0,55.47805,268.828,25.2154,0,25.2154,391.2912,93.16438,0.1997768,0,20.17232,0,294.0434
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,9.91042,49.29927,49.29927,0,0,0,49.29927,20.10257,0,0,0,9.91042,51.89397,49.29927,0,0,30.26264,291.5219,0,41.98355,-41.98355,347.0366,82.6276,0.1997768,54.2292,7.928336,0,301.4323
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,5.464283,5.464283,0,0,0,5.464283,0,0,8.881784E-16,0,0,5.751877,5.464283,0,0,76.91103,249.5383,0,5.751877,-5.751877,340.9736,81.18403,0.1997768,6.010711,0,0,249.5383
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,41.83734,41.83734,0,0,0,41.83734,0,0,0,0,0,44.03931,41.83734,0,0,83.30201,243.7864,0,44.03931,-44.03931,294.5521,70.13132,0.1997768,46.02108,0,0,243.7864
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,34.87531,34.87531,0,0,0,34.87531,0,0,7.105427E-15,0,0,36.71085,34.87531,0,0,132.2346,199.7471,0,36.71085,-36.71085,255.8555,60.91785,0.1997768,38.36283,0,0,199.7471
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,173.0244,163.0363,0,0,0,255.8555,60.91785,0.1997768,0,0,0,163.0363
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,43.60951,43.60951,0,0,0,43.60951,0,0,0,0,0,45.90475,43.60951,0,0,173.0244,163.0363,0,45.90475,-45.90475,207.4676,49.39695,0.1997768,47.97046,0,0,163.0363
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,58.28556,58.28556,0,0,0,58.28556,0,0,7.105427E-15,0,0,61.35322,58.28556,0,0,224.0297,117.1315,0,61.35322,-61.35322,142.7956,33.99889,0.1997768,64.11411,0,0,117.1315
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,83.66596,83.66596,81,0,22.761,83.66596,0,0,0,0,0,2.806275,2.665962,0,0,292.1999,55.77829,0,2.806275,-2.806275,139.8376,33.29459,0.1997768,92.03255,0,81,55.77829
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,43.43853,43.43853,81,0,22.761,43.43853,0,0,0,0,0,0,0,37.56147,35.6834,295.318,52.97201,35.6834,0,35.6834,173.6898,41.35464,0.2021562,47.78238,0,81,52.97201
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,63.71726,63.71726,81,0,22.761,63.71726,0,0,0,0,0,0,0,17.28274,16.4186,259.6346,85.08707,16.4186,0,16.4186,189.2659,45.06321,0.2032119,70.08899,0,81,85.08707
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,4.951809,4.951809,77.2676,0,21.8167,4.951809,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,243.216,99.86382,68.7,0,68.7,254.4404,60.58093,0.2045662,5.44699,0,81,99.86382
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,134.7623,134.7623,81,0,22.761,134.7623,0,0,0,0,0,56.59191,53.76231,0,0,174.516,161.6938,0,56.59191,-56.59191,194.7873,46.37784,0.2045662,148.2385,0,81,161.6938
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,95.14744,95.14744,81,0,22.761,95.14744,0,0,0,0,0,14.89204,14.14744,0,0,237.3959,105.1019,0,14.89204,-14.89204,179.0897,42.64032,0.2045662,104.6622,0,81,105.1019
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,82.12335,82.12335,81,0,22.761,82.12335,0,0,0,0,0,1.182473,1.123349,0,0,253.9426,90.20987,0,1.182473,-1.182473,177.8433,42.34356,0.2045662,90.33569,0,81,90.20987
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,19.90493,10.78251,10.78251,81,0,22.761,10.78251,184.6039,0,0,0,19.90493,0,0,70.21749,66.70662,255.2565,89.0274,86.61154,0,86.61154,260.0102,61.90707,0.2041693,11.86076,15.92394,81,108.9323
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,55.29741,0,0,72.31579,0,20.56389,0,0,0,0,0,55.29741,0,0,72.31579,68.7,168.6449,166.9778,123.9974,0,123.9974,377.6445,89.91517,0.198022,0,44.23793,81,222.2752
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,87.96975,0,0,0,0,0,0,0,43.32222,0,0,87.96975,0,0,0,0,44.64752,278.5754,44.64752,0,44.64752,420.0009,100,0.1930607,0,70.3758,0,366.5452
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,103.3044,56.50409,56.50409,0,0,0,56.50409,182.8265,43.82644,0,0,103.3044,59.47799,56.50409,0,0,0,318.7582,0,0,0,420.0009,100,0.1930607,62.1545,82.64355,0,422.0627
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,111.3462,0,0,0,0,0,0,0,111.3462,0,0,111.3462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1930607,0,89.07695,0,430.1044
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,117.3065,0,0,0,0,0,0,0,117.3065,0,0,117.3065,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1930607,0,93.84523,0,436.0648
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,122.5987,81.09513,81.09513,20.25,0,7.39125,81.09513,151.1789,58.55122,0,0,122.5987,64.04751,60.84513,0,0,0,318.7582,0,0,0,420.0009,100,0.1930607,89.20464,98.07898,81,441.357
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,107.9247,14.27801,14.27801,0,0,0,14.27801,755.8806,92.8952,0,0,107.9247,15.02948,14.27801,0,0,0,318.7582,0,0,0,420.0009,100,0.1930607,15.70581,86.33975,0,426.6829
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,91.00552,118.5808,118.5808,49.88077,0,14.88783,118.5808,76.7456,18.68973,0,0,91.00552,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1930607,130.4388,72.80442,81,409.7637
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,65.74162,35.60371,35.60371,0,0,0,35.60371,184.6482,28.26402,0,0,65.74162,37.47759,35.60371,0,0,0,318.7582,0,0,0,420.0009,100,0.1930607,39.16409,52.59329,0,384.4998
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,27.59153,65.22243,65.22243,39.01048,0,12.13765,65.22243,42.30374,0,0,0,27.59153,27.59153,26.21195,0,0,0,318.7582,0,0,0,420.0009,100,0.1930607,71.74467,22.07322,81,346.3498
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1930607,0,0,0,318.7582
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,54.63321,54.63321,0,0,0,54.63321,0,0,7.105427E-15,0,0,57.50864,54.63321,0,0,0,318.7582,0,57.50864,-57.50864,359.3814,85.56683,0.1930607,60.09653,0,0,318.7582
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,5.762444,5.762444,0,0,0,5.762444,0,0,0,0,0,6.06573,5.762444,0,0,63.89849,261.2496,0,6.06573,-6.06573,352.9876,84.04449,0.1930607,6.338688,0,0,261.2496
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.63819,255.1839,0,0,0,352.9876,84.04449,0.1930607,0,0,0,255.1839
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,69.53977,69.53977,81,0,22.761,69.53977,0,0,0,0,0,0,0,11.46023,10.88721,70.63819,255.1839,10.88721,0,10.88721,363.3161,86.50365,0.1936852,76.49375,0,81,255.1839
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,22.8209,22.8209,0,0,0,22.8209,0,0,3.552714E-15,0,0,24.022,22.8209,0,0,59.75098,264.9823,0,24.022,-24.022,337.9947,80.47476,0.1936852,25.10299,0,0,264.9823
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,19.73606,19.73606,0,0,0,19.73606,0,0,3.552714E-15,0,0,20.7748,19.73606,0,0,86.44209,240.9603,0,20.7748,-20.7748,316.0961,75.26083,0.1936852,21.70967,0,0,240.9603
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,44.34256,44.34256,0,0,0,44.34256,0,0,0,0,0,46.67638,44.34256,0,0,109.5252,220.1855,0,46.67638,-46.67638,266.8949,63.54627,0.1936852,48.77682,0,0,220.1855
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,116.2978,116.2978,81,0,22.761,116.2978,0,0,0,0,0,37.15554,35.29777,0,0,161.3878,173.5092,0,37.15554,-37.15554,227.7295,54.2212,0.1936852,127.9275,0,81,173.5092
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,21.12656,21.12656,81,0,22.761,21.12656,0,0,0,0,0,0,0,59.87344,56.87977,202.6718,136.3536,56.87977,0,56.87977,281.6904,67.06901,0.1968284,23.23921,0,81,136.3536
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,51.15554,51.15554,81,0,22.761,51.15554,0,0,0,0,0,0,0,29.84446,28.35224,145.792,187.5454,28.35224,0,28.35224,308.5877,73.47311,0.1983241,56.2711,0,81,187.5454
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,56.9589,56.9589,81,0,22.761,56.9589,0,0,0,0,0,0,0,24.0411,22.83904,117.4398,213.0624,22.83904,0,22.83904,330.2547,78.63191,0.1994965,62.65479,0,81,213.0624
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,94.60074,233.6176,68.7,0,68.7,395.4292,94.14963,0.1999691,0,0,81,233.6176
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,15.18954,0,0,0,0,0,0,0,0,0,0,15.18954,0,0,0,0,25.90074,295.4476,15.18954,0,15.18954,409.8393,97.58059,0.1984388,0,12.15163,0,310.6371
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,37.15069,30.37029,30.37029,0,0,0,30.37029,122.3258,0,0,0,37.15069,31.96872,30.37029,0,0,10.7112,309.1181,5.18197,0,5.18197,414.7553,98.75108,0.1979221,33.40731,29.72055,0,346.2688
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,68.94263,26.43615,26.43615,0,0,0,26.43615,260.7892,35.58588,0,0,68.94263,27.82753,26.43615,0,0,5.52923,313.7819,5.52923,0,5.52923,420.0009,100,0.1973737,29.07977,55.15411,0,382.7245
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,100.8452,131.2536,131.2536,62.55364,0,18.09407,131.2536,76.8323,28.52939,0,0,100.8452,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1973737,144.379,80.67615,81,419.6034
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,95.03568,8.354817,8.354817,0,0,0,8.354817,1137.496,86.24113,0,0,95.03568,8.794544,8.354817,0,0,0,318.7582,0,0,0,420.0009,100,0.1973737,9.190299,76.02854,0,413.7939
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,113.002,0,0,0,0,0,0,0,113.002,0,0,113.002,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1973737,0,90.40161,0,431.7603
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,110.42,0,0,0,0,0,0,0,110.42,0,0,110.42,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1973737,0,88.33596,0,429.1782
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,104.282,19.64352,19.64352,0,0,0,19.64352,530.8723,83.60464,0,0,104.282,20.67739,19.64352,0,0,0,318.7582,0,0,0,420.0009,100,0.1973737,21.60788,83.42562,0,423.0403
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,86.89289,2.048128,2.048128,0,0,0,2.048128,4242.552,84.73697,0,0,86.89289,2.155924,2.048128,0,0,0,318.7582,0,0,0,420.0009,100,0.1973737,2.25294,69.51431,0,405.6511
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,61.78468,127.6057,127.6057,68.91028,0,19.7023,127.6057,48.41843,0,0,0,61.78468,61.78468,58.69545,0,0,0,318.7582,0,0,0,420.0009,100,0.1973737,140.3663,49.42775,81,380.5429
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,29.07147,17.47607,17.47607,0,0,0,17.47607,166.3502,10.67561,0,0,29.07147,18.39586,17.47607,0,0,0,318.7582,0,0,0,420.0009,100,0.1973737,19.22367,23.25717,0,347.8297
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1973737,0,0,0,318.7582
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,46.83778,46.83778,0,0,0,46.83778,0,0,7.105427E-15,0,0,49.30293,46.83778,0,0,0,318.7582,0,49.30293,-49.30293,368.031,87.62625,0.1973737,51.52156,0,0,318.7582
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,45.41375,45.41375,0,0,0,45.41375,0,0,7.105427E-15,0,0,47.80395,45.41375,0,0,54.78103,269.4553,0,47.80395,-47.80395,317.6412,75.62871,0.1973737,49.95512,0,0,269.4553
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,107.8965,221.6514,0,0,0,317.6412,75.62871,0.1973737,0,0,0,221.6514
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,27.2521,27.2521,0,0,0,27.2521,0,0,3.552714E-15,0,0,28.68642,27.2521,0,0,107.8965,221.6514,0,28.68642,-28.68642,287.403,68.42916,0.1973737,29.97731,0,0,221.6514
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,9.062721,9.062721,0,0,0,9.062721,0,0,1.776357E-15,0,0,9.539706,9.062721,0,0,139.7703,192.9649,0,9.539706,-9.539706,277.3473,66.03494,0.1973737,9.968993,0,0,192.9649
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,32.00805,32.00805,0,0,0,32.00805,0,0,0,0,0,33.69268,32.00805,0,0,150.37,183.4252,0,33.69268,-33.69268,241.8321,57.57896,0.1973737,35.20885,0,0,183.4252
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,78.33431,78.33431,81,0,22.761,78.33431,0,0,0,0,0,0,0,2.665688,2.532403,187.8063,149.7325,2.532403,0,2.532403,244.2346,58.15097,0.1974985,86.16775,0,81,149.7325
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,34.91667,34.91667,81,0,22.761,34.91667,0,0,0,0,0,0,0,46.08333,43.77917,185.2739,152.0117,43.77917,0,43.77917,285.7671,68.03966,0.1996084,38.40833,0,81,152.0117
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,26.593,26.593,81,0,22.761,26.593,0,0,0,0,0,0,0,54.407,51.68665,141.4948,191.4129,51.68665,0,51.68665,334.8014,79.71445,0.2019859,29.2523,0,81,191.4129
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,74.36282,74.36282,81,0,22.761,74.36282,0,0,0,0,0,0,0,6.637177,6.305318,89.80811,237.9309,6.305318,0,6.305318,340.7831,81.13868,0.2022679,81.7991,0,81,237.9309
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.50279,243.6057,0,0,0,340.7831,81.13868,0.2022679,0,0,0,243.6057
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,63.65712,63.65712,81,0,22.761,63.65712,0,0,0,0,0,0,0,17.34288,16.47573,83.50279,243.6057,16.47573,0,16.47573,356.4134,84.86016,0.2029969,70.02283,0,81,243.6057
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,24.18232,19.99364,19.99364,0,0,0,19.99364,120.9501,0,0,0,24.18232,21.04594,19.99364,0,0,67.02706,258.4339,3.136382,0,3.136382,359.3888,85.5686,0.2026965,21.99301,19.34586,0,282.6162
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,49.11557,61.5616,61.5616,0,0,0,61.5616,79.78281,0,0,0,49.11557,64.80168,61.5616,0,0,63.89067,261.2566,0,15.68611,-15.68611,342.8542,81.63179,0.2026965,67.71776,39.29246,0,310.3722
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,62.02545,64.96014,64.96014,81,0,22.761,64.96014,95.48232,0,0,0,62.02545,0,0,16.03986,15.23786,81.31969,245.5705,77.26331,0,77.26331,416.1526,99.08376,0.2033413,71.45616,49.62036,81,307.5959
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,86.75908,136.7681,136.7681,68.06815,0,19.48924,136.7681,63.43515,10.38692,0,0.7449605,86.75908,72.31579,68.7,0,0,4.056375,315.1075,4.056375,0,4.056375,420.0009,100,0.2029665,150.445,69.40726,81,401.8666
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,94.35951,152.2353,149.7,81,0,22.761,149.7,63.03241,22.04373,2.535341,17.75887,94.35951,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2029665,167.4589,75.48761,81,413.1177
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,112.8725,2.348428,2.348428,0,0,0,2.348428,4806.3,110.4005,0,0,112.8725,2.472029,2.348428,0,0,0,318.7582,0,0,0,420.0009,100,0.2029665,2.583271,90.29799,0,431.6307
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,115.2253,119.1083,119.1083,50.40834,0,15.02131,119.1083,96.73993,42.90954,0,0,115.2253,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2029665,131.0192,92.18026,81,433.9836
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,104.117,92.9992,92.9992,24.2992,0,8.415698,92.9992,111.9547,31.80119,0,0,104.117,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2029665,102.2991,83.29358,81,422.8752
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,78.86172,61.26484,61.26484,0,0,0,61.26484,128.7226,14.37241,0,0,78.86172,64.4893,61.26484,0,0,0,318.7582,0,0,0,420.0009,100,0.2029665,67.39133,63.08937,0,397.6199
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,51.57072,112.122,112.122,63.12979,0,18.23984,112.122,45.99519,0,0,0,51.57072,51.57072,48.99218,0,0,0,318.7582,0,0,0,420.0009,100,0.2029665,123.3342,41.25658,81,370.3289
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,26.05575,73.24142,73.24142,48.48845,0,14.53558,73.24142,35.57516,0,0,0,26.05575,26.05575,24.75297,0,0,0,318.7582,0,0,0,420.0009,100,0.2029665,80.56556,20.8446,81,344.814
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,75.52768,75.52768,75.52768,0,21.3765,75.52768,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2029665,83.08044,0,81,318.7582
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,146.4982,146.4982,81,0,22.761,146.4982,0,0,0,11.44802,0,68.94547,65.4982,0,0,0,318.7582,0,68.94547,-68.94547,347.3259,82.69649,0.2029665,161.148,0,81,318.7582
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,127.1943,127.1943,81,0,22.761,127.1943,0,0,0,0,0,48.62561,46.19432,0,0,76.60608,249.8128,0,48.62561,-48.62561,296.07,70.49273,0.2029665,139.9138,0,81,249.8128
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,73.02282,73.02282,81,0,22.761,73.02282,0,0,0,0,0,0,0,7.977182,7.578323,130.6345,201.1871,7.578323,0,7.578323,303.2595,72.20449,0.2032854,80.3251,0,81,201.1871
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,85.69093,85.69093,81,0,22.761,85.69093,0,0,0,0,0,4.937813,4.690922,0,0,123.0562,208.0076,0,4.937813,-4.937813,298.0546,70.96523,0.2032854,94.26002,0,81,208.0076
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,128.5427,203.0698,68.7,0,68.7,363.2291,86.48295,0.2035799,0,0,81,203.0698
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,59.30133,59.30133,0,0,0,59.30133,0,0,7.105427E-15,0,0,62.42245,59.30133,0,0,59.84267,264.8998,0,62.42245,-62.42245,297.4301,70.81654,0.2035799,65.23146,0,0,264.8998
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,65.32812,65.32812,81,0,22.761,65.32812,0,0,0,0,0,0,0,15.67188,14.88829,129.2009,202.4774,14.88829,0,14.88829,311.5543,74.17945,0.2041796,71.86093,0,81,202.4774
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,73.47392,73.47392,81,0,22.761,73.47392,0,0,0,0,0,0,0,7.526085,7.149781,114.3127,215.8768,7.149781,0,7.149781,318.3372,75.79442,0.2044649,80.8213,0,81,215.8768
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,75.37766,75.37766,81,0,22.761,75.37766,0,0,0,0,0,0,0,5.622343,5.341226,107.1629,222.3116,5.341226,0,5.341226,323.4043,77.00088,0.2046768,82.91542,0,81,222.3116
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,95.23243,95.23243,81,0,22.761,95.23243,0,0,0,0,0,14.98151,14.23243,0,0,101.8217,227.1187,0,14.98151,-14.98151,307.6125,73.24091,0.2046768,104.7557,0,81,227.1187
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,118.4678,212.1372,68.7,0,68.7,372.787,88.75863,0.2049191,0,0,81,212.1372
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,75.6214,75.6214,81,0,22.761,75.6214,0,0,0,0,0,0,0,5.378605,5.109674,49.76777,273.9672,5.109674,0,5.109674,377.6345,89.91278,0.2051146,83.18353,0,81,273.9672
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,15.53899,98.21086,98.21086,81,0,22.761,98.21086,15.82207,1.065814E-14,0,0,15.53899,18.1167,17.21086,0,0,44.6581,278.5659,0,2.577706,-2.577706,374.9173,89.26585,0.2051146,108.032,12.43119,81,294.1049
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,38.93259,87.07577,87.07577,81,0,22.761,87.07577,44.71116,0,0,0,38.93259,6.395544,6.075767,0,0,47.52222,275.9882,32.53704,0,32.53704,405.7847,96.6152,0.2059506,95.78334,31.14607,81,314.9208
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,63.70992,98.93944,98.93944,52.65093,0,15.58869,98.93944,64.39285,3.552714E-15,0,0,63.70992,48.72475,46.28851,0,0,14.98517,305.2716,14.98517,0,14.98517,420.0009,100,0.206328,108.8334,50.96794,81,368.9815
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,99.96561,25.15855,25.15855,0,0,0,25.15855,397.3424,73.48292,0,0,99.96561,26.48269,25.15855,0,0,0,318.7582,0,0,0,420.0009,100,0.206328,27.67441,79.97249,0,418.7238
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,107.7726,37.30101,37.30101,0,0,0,37.30101,288.9267,68.50838,0,0,107.7726,39.26423,37.30101,0,0,0,318.7582,0,0,0,420.0009,100,0.206328,41.03112,86.21808,0,426.5308
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,125.8831,153.5627,149.7,81,0,22.761,149.7,84.09024,53.5673,3.862657,19.21892,125.8831,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.206328,168.9189,100.7065,81,444.6413
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,127.5693,51.05909,51.05909,0,0,0,51.05909,249.8465,73.82291,0,0,127.5693,53.74641,51.05909,0,0,0,318.7582,0,0,0,420.0009,100,0.206328,56.165,102.0555,0,446.3275
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,108.2618,43.36543,43.36543,0,0,0,43.36543,249.6501,62.61403,0,0,108.2618,45.64782,43.36543,0,0,0,318.7582,0,0,0,420.0009,100,0.206328,47.70197,86.60947,0,427.0201
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,85.35704,144.1,144.1,75.39999,0,21.3442,144.1,59.23459,13.04125,0,8.80999,85.35704,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.206328,158.51,68.28563,81,404.1153
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,56.59005,137.1516,137.1516,81,0,22.761,137.1516,41.26094,0,0,1.166797,56.59005,59.10698,56.15163,0,0,0,318.7582,0,2.516928,-2.516928,417.3478,99.36832,0.206328,150.8668,45.27205,81,375.3483
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,28.05157,34.4262,34.4262,0,0,0,34.4262,81.48322,0,0,0,28.05157,36.23811,34.4262,0,0,2.796587,316.2413,0,8.186531,-8.186531,408.7184,97.31371,0.206328,37.86882,22.44126,0,344.2929
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,172.4223,149.7,81,0,22.761,149.7,0,0,22.72226,39.96448,0,72.31579,68.7,0,0,11.89273,308.0548,0,72.31579,-72.31579,332.4909,79.16434,0.206328,189.6645,0,81,308.0548
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,196.2008,149.7,81,0,22.761,149.7,0,0,46.50079,66.12087,0,72.31579,68.7,0,0,92.24361,235.739,0,72.31579,-72.31579,256.2633,61.01496,0.206328,215.8209,0,81,235.739
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,168.4215,149.7,81,0,22.761,149.7,0,0,18.72152,35.56367,0,72.31579,68.7,0,0,172.5945,163.4232,0,72.31579,-72.31579,180.0358,42.86558,0.206328,185.2637,0,81,163.4232
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,252.9454,91.1074,68.7,0,68.7,245.2103,58.3833,0.206513,0,0,81,91.1074
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,69.2886,69.2886,81,0,22.761,69.2886,0,0,0,0,0,0,0,11.7114,11.12583,184.2454,152.9374,11.12583,0,11.12583,255.7652,60.89636,0.20691,76.21746,0,81,152.9374
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,48.4716,48.4716,81,0,22.761,48.4716,0,0,0,0,0,0,0,32.5284,30.90199,173.1195,162.9506,30.90199,0,30.90199,285.0814,67.8764,0.2079942,53.31875,0,81,162.9506
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,142.2175,190.7624,68.7,0,68.7,350.256,83.39411,0.2081274,0,0,81,190.7624
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.51756,252.5924,0,0,0,350.256,83.39411,0.2081274,0,0,0,252.5924
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,30.68063,30.68063,0,0,0,30.68063,0,0,3.552714E-15,0,0,32.29539,30.68063,0,0,73.51756,252.5924,0,32.29539,-32.29539,316.2136,75.28881,0.2081274,33.74869,0,0,252.5924
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,43.10122,43.10122,0,0,0,43.10122,0,0,7.105427E-15,0,0,45.36971,43.10122,0,0,109.4013,220.297,0,45.36971,-45.36971,268.3898,63.9022,0.2081274,47.41134,0,0,220.297
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,21.11665,21.11665,0,0,0,21.11665,0,0,3.552714E-15,0,0,22.22805,21.11665,0,0,159.8121,174.9273,0,22.22805,-22.22805,244.9594,58.32354,0.2081274,23.22831,0,0,174.9273
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,38.00556,38.00556,0,0,0,38.00556,0,0,7.105427E-15,0,0,40.00585,38.00556,0,0,184.5099,152.6993,0,40.00585,-40.00585,202.7895,48.28311,0.2081274,41.80611,0,0,152.6993
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,37.99339,37.99339,0,0,0,37.99339,0,0,7.105427E-15,0,0,39.99303,37.99339,0,0,228.9609,112.6934,0,39.99303,-39.99303,160.6331,38.2459,0.2081274,41.79272,0,0,112.6934
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,20.79285,0,0,0,0,0,0,0,0,0,0,20.79285,0,0,0,0,273.3976,72.70039,20.79285,0,20.79285,180.3589,42.94252,0.2064795,0,16.63428,0,93.49325
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,46.50503,62.83031,62.83031,81,0,22.761,62.83031,74.01687,0,0,0,46.50503,0,0,18.16969,17.2612,252.6047,91.41396,63.76623,0,63.76623,240.8529,57.34582,0.2079335,69.11335,37.20403,81,137.919
