Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,72.35835,39.38779,39.38779,81,0,22.761,39.38779,183.7075,0,0,0,72.35835,0,0,41.61221,39.5316,188.8385,148.8036,111.8899,0,111.8899,347.001,82.61913,0.2057248,43.32657,57.88668,81,221.1619
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,104.0512,98.77085,98.77085,73.02333,0,20.7429,98.77085,105.3461,1.421085E-14,0,0,104.0512,27.10265,25.74752,0,0,76.94856,249.5045,76.94856,0,76.94856,420.0009,100,0.2044201,108.6479,83.24097,81,353.5557
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,112.1428,172.7537,149.7,81,0,22.761,149.7,74.91168,39.827,23.05373,40.3291,112.1428,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2044201,190.0291,89.71423,81,430.901
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,108.8343,0,0,0,0,0,0,0,108.8343,0,0,108.8343,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2044201,0,87.06746,0,427.5926
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,96.98583,92.27819,92.27819,23.57819,0,8.233283,92.27819,105.1016,24.67005,0,0,96.98583,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2044201,101.506,77.58867,81,415.744
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,90.32538,53.43866,53.43866,0,0,0,53.43866,169.0263,34.07415,0,0,90.32538,56.25122,53.43866,0,0,0,318.7582,0,0,0,420.0009,100,0.2044201,58.78253,72.2603,0,409.0836
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,72.41748,91.58147,91.58147,22.88147,0,8.057013,91.58147,79.07438,0.1016912,0,0,72.41748,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2044201,100.7396,57.93398,81,391.1757
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,54.37059,0,0,0,0,0,0,0,54.37059,0,0,54.37059,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2044201,0,43.49647,0,373.1288
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,30.27921,69.86529,69.86529,41.10004,0,12.66631,69.86529,43.33942,0,0,0,30.27921,30.27921,28.76525,0,0,0,318.7582,0,0,0,420.0009,100,0.2044201,76.85181,24.22337,81,349.0374
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,87.20445,87.20445,81,0,22.761,87.20445,0,0,0,0,0,6.531005,6.204455,0,0,0,318.7582,0,6.531005,-6.531005,413.1165,98.36089,0.2044201,95.9249,0,81,318.7582
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,147.321,147.321,81,0,22.761,147.321,0,0,0,12.35308,0,69.81155,66.32098,0,0,7.256672,312.2272,0,69.81155,-69.81155,339.5287,80.84001,0.2044201,162.0531,0,81,312.2272
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.82507,242.4157,0,0,0,339.5287,80.84001,0.2044201,0,0,0,242.4157
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,140.0367,140.0367,81,0,22.761,140.0367,0,0,0,4.340377,0,62.1439,59.03671,0,0,84.82507,242.4157,0,62.1439,-62.1439,274.0233,65.24351,0.2044201,154.0404,0,81,242.4157
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,30.06845,30.06845,81,0,22.761,30.06845,0,0,0,0,0,0,0,50.93155,48.38497,153.8738,180.2718,48.38497,0,48.38497,319.9253,76.17254,0.2059324,33.0753,0,81,180.2718
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,105.4889,223.8182,68.7,0,68.7,385.0999,91.69025,0.2060955,0,0,81,223.8182
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,36.78888,285.6482,0,0,0,385.0999,91.69025,0.2060955,0,0,0,285.6482
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,116.029,116.029,81,0,22.761,116.029,0,0,0,0,0,36.87262,35.02899,0,0,36.78888,285.6482,0,36.87262,-36.87262,346.2327,82.43619,0.2060955,127.6319,0,81,285.6482
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,80.58409,80.58409,81,0,22.761,80.58409,0,0,0,0,0,0,0,0.4159079,0.3951125,77.75845,248.7756,0.3951125,0,0.3951125,346.6075,82.52544,0.2061074,88.6425,0,81,248.7756
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,29.61263,29.61263,0,0,0,29.61263,0,0,3.552714E-15,0,0,31.17119,29.61263,0,0,77.36334,249.1312,0,31.17119,-31.17119,313.7502,74.70228,0.2061074,32.57389,0,0,249.1312
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,111.998,217.96,0,0,0,313.7502,74.70228,0.2061074,0,0,0,217.96
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,96.24226,96.24226,81,0,22.761,96.24226,0,0,0,0,0,16.04448,15.24226,0,0,111.998,217.96,0,16.04448,-16.04448,296.8378,70.67554,0.2061074,105.8665,0,81,217.96
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,135.25,135.25,81,0,22.761,135.25,0,0,0,0,0,57.10523,54.24997,0,0,129.8252,201.9155,0,57.10523,-57.10523,236.6436,56.34361,0.2061074,148.775,0,81,201.9155
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,4.628561,0,0,72.31579,0,20.56389,0,0,0,0,0,4.628561,0,0,72.31579,68.7,193.2755,144.8103,73.32856,0,73.32856,306.2092,72.90681,0.2059519,0,3.702849,81,149.4389
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,34.54018,2.929449,2.929449,75.24524,0,21.30505,2.929449,1179.067,0,0,0,34.54018,0,0,72.31579,68.7,119.9469,210.806,103.2402,0,103.2402,404.1515,96.22634,0.2041229,3.222394,27.63214,81,245.3462
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,62.22978,108.9692,108.9692,65.72229,0,18.89574,108.9692,57.10768,0,0,0,62.22978,45.52306,43.24691,0,0,16.70672,303.7222,16.70672,0,16.70672,420.0009,100,0.2044526,119.8661,49.78382,81,365.952
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,65.39992,0,0,0,0,0,0,0,65.39992,0,0,65.39992,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2044526,0,52.31993,0,384.1581
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,82.75702,64.94951,64.94951,20.25,0,7.39125,64.94951,127.4175,35.70491,0,0,82.75702,47.05211,44.6995,0,0,0,318.7582,0,0,0,420.0009,100,0.2044526,71.44446,66.20562,81,401.5153
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,84.91929,20.26806,20.26806,0,0,0,20.26806,418.9808,63.58449,0,0,84.91929,21.3348,20.26806,0,0,0,318.7582,0,0,0,420.0009,100,0.2044526,22.29487,67.93543,0,403.6775
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,41.30974,83.34687,83.34687,44.10262,0,13.42596,83.34687,49.56364,0,0,0,41.30974,41.30974,39.24425,0,0,0,318.7582,0,0,0,420.0009,100,0.2044526,91.68156,33.04779,81,360.068
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,37.18509,89.7137,89.7137,54.38787,0,16.02813,89.7137,41.44861,0,0,0,37.18509,37.18509,35.32583,0,0,0,318.7582,0,0,0,420.0009,100,0.2044526,98.68507,29.74807,81,355.9433
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,34.53889,45.50979,45.50979,0,0,0,45.50979,75.89333,0,7.105427E-15,0,34.53889,47.90504,45.50979,0,0,0,318.7582,0,13.36615,-13.36615,405.9117,96.64545,0.2044526,50.06077,27.63111,0,353.2971
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,21.21918,27.34253,27.34253,0,0,0,27.34253,77.60501,0,3.552714E-15,0,21.21918,28.78161,27.34253,0,0,14.85128,305.3921,0,7.562437,-7.562437,397.9402,94.74747,0.2044526,30.07678,16.97534,0,326.6113
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,15.07352,93.58035,93.58035,81,0,22.761,93.58035,16.10756,0,0,0,15.07352,13.24248,12.58035,0,0,23.25398,297.8297,1.831039,0,1.831039,399.6772,95.16106,0.2044885,102.9384,12.05881,81,312.9032
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,127.6747,127.6747,81,0,22.761,127.6747,0,0,0,0,0,49.13131,46.67474,0,0,21.42295,299.4776,0,49.13131,-49.13131,347.8883,82.83038,0.2044885,140.4422,0,81,299.4776
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,105.7547,105.7547,81,0,22.761,105.7547,0,0,0,0,0,26.0576,24.75472,0,0,76.01329,250.3463,0,26.0576,-26.0576,320.4212,76.2906,0.2044885,116.3302,0,81,250.3463
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,108.5013,108.5013,81,0,22.761,108.5013,0,0,0,0,0,28.94871,27.50128,0,0,104.9662,224.2887,0,28.94871,-28.94871,289.9066,69.02523,0.2044885,119.3514,0,81,224.2887
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,137.1314,195.34,68.7,0,68.7,355.0811,84.54295,0.2046688,0,0,81,195.34
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,9.292003,9.292003,0,0,0,9.292003,0,0,1.776357E-15,0,0,9.781054,9.292003,0,0,68.43141,257.17,0,9.781054,-9.781054,344.771,82.08816,0.2046688,10.2212,0,0,257.17
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,59.60348,59.60348,0,0,0,59.60348,0,0,7.105427E-15,0,0,62.74051,59.60348,0,0,79.29925,247.3889,0,62.74051,-62.74051,278.6367,66.34193,0.2046688,65.56383,0,0,247.3889
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,36.08811,36.08811,0,0,0,36.08811,0,0,7.105427E-15,0,0,37.98749,36.08811,0,0,149.0109,184.6484,0,37.98749,-37.98749,238.5943,56.80806,0.2046688,39.69693,0,0,184.6484
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,35.29904,35.29904,0,0,0,35.29904,0,0,7.105427E-15,0,0,37.15688,35.29904,0,0,191.2192,146.6609,0,37.15688,-37.15688,199.4275,47.48265,0.2046688,38.82895,0,0,146.6609
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,46.73398,46.73398,0,0,0,46.73398,0,0,7.105427E-15,0,0,49.19367,46.73398,0,0,232.5047,109.504,0,49.19367,-49.19367,147.5729,35.13633,0.2046688,51.40738,0,0,109.504
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,30.32745,30.32745,0,0,0,30.32745,0,0,3.552714E-15,0,0,31.92363,30.32745,0,0,287.1643,60.31036,0,31.92363,-31.92363,113.9224,27.12433,0.2046688,33.3602,0,0,60.31036
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,67.04211,67.04211,81,0,22.761,67.04211,0,0,0,0,0,0,0,13.9579,13.26,322.635,28.38673,13.26,0,13.26,126.5019,30.11945,0.2050384,73.74632,0,81,28.38673
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,309.375,40.32073,68.7,0,68.7,191.6765,45.63717,0.2052031,0,0,81,40.32073
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,86.18718,86.18718,81,0,22.761,86.18718,0,0,0,0,0,5.460189,5.18718,0,0,240.675,102.1507,0,5.460189,-5.460189,185.9209,44.2668,0.2052031,94.8059,0,81,102.1507
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,11.58092,25.79298,25.79298,81,0,22.761,25.79298,44.89952,0,0,0,11.58092,0,0,55.20702,52.44667,246.7419,96.69054,64.0276,0,64.0276,246.6629,58.72913,0.2063595,28.37228,9.26474,81,108.2715
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,26.68259,10.62537,10.62537,81,0,22.761,10.62537,251.1214,0,0,0,26.68259,0,0,70.37463,66.8559,182.7143,154.3154,93.53849,0,93.53849,335.4012,79.85728,0.2057237,11.68791,21.34608,81,180.998
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,66.74669,100.7701,100.7701,81,0,22.761,100.7701,66.2366,0,0,0,66.74669,20.81064,19.77011,0,0,89.1758,238.5,45.93605,0,45.93605,378.98,90.23315,0.2065184,110.8471,53.39735,81,305.2467
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,75.81842,0,0,0,0,0,0,0,32.57868,0,0,75.81842,0,0,0,0,43.23974,279.8425,43.23974,0,43.23974,420.0009,100,0.20403,0,60.65474,0,355.6609
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,57.57626,81.5238,81.5238,26.82635,0,9.055068,81.5238,70.62509,0,0,0,57.57626,57.57626,54.69745,0,0,0,318.7582,0,0,0,420.0009,100,0.20403,89.67619,46.06101,81,376.3345
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,42.74237,131.9444,131.9444,81,0,22.761,131.9444,32.39423,0,0,0,42.74237,53.62566,50.94438,0,0,0,318.7582,0,10.88329,-10.88329,408.5288,97.26858,0.20403,145.1388,34.1939,81,361.5006
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,61.16256,212.9789,149.7,81,0,22.761,149.7,40.85675,0,63.27886,84.57675,61.16256,72.31579,68.7,0,0,12.09255,307.8749,0,11.15323,-11.15323,396.7723,94.46941,0.20403,234.2767,48.93005,81,369.0375
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,29.33712,59.65611,59.65611,0,0,0,59.65611,49.17706,0,7.105427E-15,0,29.33712,62.79591,59.65611,0,0,24.48503,296.7217,0,33.45879,-33.45879,361.5036,86.07212,0.20403,65.62172,23.46969,0,326.0588
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,21.99419,127.363,127.363,81,0,22.761,127.363,17.2689,0,0,0,21.99419,48.80317,46.36301,0,0,61.66146,263.2629,0,26.80899,-26.80899,333.2445,79.34377,0.20403,140.0993,17.59535,81,285.2571
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,10.67099,42.55139,42.55139,81,0,22.761,42.55139,25.07788,-7.105427E-15,0,0,10.67099,0,0,38.44861,36.52618,91.44922,236.4539,47.19717,0,47.19717,378.0197,90.0045,0.205138,46.80653,8.53679,81,247.1249
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,7.547887,0,0,0,0,0,0,0,0,0,0,7.547887,0,0,0,0,44.25206,278.9314,7.547887,0,7.547887,385.1802,91.70939,0.204713,0,6.03831,0,286.4792
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,58.66222,58.66222,0,0,0,58.66222,0,0,7.105427E-15,0,0,61.7497,58.66222,0,0,36.70417,285.7245,0,61.7497,-61.7497,320.0903,76.21182,0.204713,64.52844,0,0,285.7245
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,164.4681,149.7,81,0,22.761,149.7,0,0,14.76806,31.21487,0,72.31579,68.7,0,0,105.3149,223.9748,0,72.31579,-72.31579,243.8628,58.06245,0.204713,180.9149,0,81,223.9748
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,116.7754,116.7754,81,0,22.761,116.7754,0,0,0,0,0,37.65831,35.77539,0,0,185.6658,151.659,0,37.65831,-37.65831,204.1674,48.61119,0.204713,128.4529,0,81,151.659
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,91.28503,91.28503,81,0,22.761,91.28503,0,0,0,0,0,10.82635,10.28503,0,0,227.5084,114.0007,0,10.82635,-10.82635,192.7555,45.89407,0.204713,100.4135,0,81,114.0007
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,65.72279,65.72279,81,0,22.761,65.72279,0,0,0,0,0,0,0,15.27721,14.51335,239.5377,103.1743,14.51335,0,14.51335,206.524,49.17229,0.2050748,72.29507,0,81,103.1743
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,21.87958,21.87958,81,0,22.761,21.87958,0,0,0,0,0,0,0,59.12041,56.16439,225.0243,116.2363,56.16439,0,56.16439,259.8062,61.85851,0.2064484,24.06754,0,81,116.2363
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,168.8599,166.7843,68.7,0,68.7,324.9808,77.37623,0.2065682,0,0,81,166.7843
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,20.46003,20.46003,81,0,22.761,20.46003,0,-7.105427E-15,0,0,0,0,0,60.53997,57.51297,100.1599,228.6143,57.51297,0,57.51297,379.5424,90.36706,0.2079062,22.50603,0,81,228.6143
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,106.8468,106.8468,81,0,22.761,106.8468,0,0,0,0,0,27.20711,25.84675,0,0,42.64695,280.376,0,27.20711,-27.20711,350.8636,83.53878,0.2079062,117.5314,0,81,280.376
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,41.84817,41.84817,0,0,0,41.84817,0,0,0,0,0,44.05071,41.84817,0,0,72.87707,253.1689,0,44.05071,-44.05071,304.4301,72.4832,0.2079062,46.03299,0,0,253.1689
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,17.3739,17.3739,0,0,0,17.3739,0,0,0,0,0,18.28831,17.3739,0,0,121.8223,209.1181,0,18.28831,-18.28831,285.1525,67.89331,0.2079062,19.11129,0,0,209.1181
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,142.1427,190.8298,0,0,0,285.1525,67.89331,0.2079062,0,0,0,190.8298
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,134.3712,134.3712,81,0,22.761,134.3712,0,0,0,0,0,56.18022,53.37121,0,0,142.1427,190.8298,0,56.18022,-56.18022,225.9333,53.79354,0.2079062,147.8083,0,81,190.8298
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,20.51923,13.20565,13.20565,81,0,22.761,13.20565,155.3822,0,0,0,20.51923,0,0,67.79435,64.40463,204.5651,134.6496,84.92386,0,84.92386,306.4992,72.97585,0.2077587,14.52621,16.41538,81,155.1689
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,40.91927,94.66986,94.66986,81,0,22.761,94.66986,43.22313,0,0,0,40.91927,14.38933,13.66986,0,0,119.6413,211.0811,26.52995,0,26.52995,331.6677,78.96835,0.2081568,104.1368,32.73542,81,252.0004
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,59.23578,0,0,35.65844,0,11.28959,0,0,0,0,0,59.23578,0,0,35.65844,33.87552,93.11131,234.9581,93.11131,0,93.11131,420.0009,100,0.204436,0,47.38863,81,294.1938
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,79.41193,60.50951,60.50951,0,0,0,60.50951,131.2388,15.71772,0,0,79.41193,63.69422,60.50951,0,0,0,318.7582,0,0,0,420.0009,100,0.204436,66.56046,63.52955,0,398.1702
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,110.3521,7.220294,7.220294,0,0,0,7.220294,1528.36,102.7517,0,0,110.3521,7.600309,7.220294,0,0,0,318.7582,0,0,0,420.0009,100,0.204436,7.942323,88.28165,0,429.1103
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,114.405,0,0,0,0,0,0,0,114.405,0,0,114.405,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.204436,0,91.52398,0,433.1632
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,113.9732,0,0,0,0,0,0,0,113.9732,0,0,113.9732,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.204436,0,91.17856,0,432.7314
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,93.11227,50.25745,50.25745,0,0,0,50.25745,185.2706,40.20969,0,0,93.11227,52.90258,50.25745,0,0,0,318.7582,0,0,0,420.0009,100,0.204436,55.2832,74.48981,0,411.8705
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,66.96803,0,0,0,0,0,0,0,66.96803,0,0,66.96803,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.204436,0,53.57443,0,385.7263
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,30.85384,0,0,0,0,0,0,0,30.85384,0,0,30.85384,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.204436,0,24.68307,0,349.6121
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,17.49973,149.6163,149.6163,81,0,22.761,149.6163,11.69641,0,0,14.87791,17.49973,72.22767,68.61628,0,0,0,318.7582,0,54.72793,-54.72793,362.3125,86.26472,0.204436,164.5779,13.99979,81,336.258
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,59.80127,59.80127,0,0,0,59.80127,0,0,7.105427E-15,0,0,62.94871,59.80127,0,0,60.80882,264.0303,0,62.94871,-62.94871,295.9588,70.46623,0.204436,65.78139,0,0,264.0303
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,120.0787,120.0787,81,0,22.761,120.0787,0,0,0,0,0,41.13545,39.07867,0,0,130.7518,201.0816,0,41.13545,-41.13545,252.5982,60.14231,0.204436,132.0865,0,81,201.0816
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,74.51022,74.51022,81,0,22.761,74.51022,0,8.881784E-16,0,0,0,0,0,6.489786,6.165297,176.4579,159.9461,6.165297,0,6.165297,258.4471,61.5349,0.2045752,81.96124,0,81,159.9461
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,82.59099,82.59099,81,0,22.761,82.59099,0,0,0,0,0,1.674723,1.590986,0,0,170.2926,165.4949,0,1.674723,-1.674723,256.6818,61.11459,0.2045752,90.85008,0,81,165.4949
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,8.60464,8.60464,80.92043,0,22.74087,8.60464,0,0,0,0,0,0,0,72.31579,68.7,172.1534,163.8202,68.7,0,68.7,321.8564,76.63231,0.2053036,9.465104,0,81,163.8202
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,75.56886,75.56886,81,0,22.761,75.56886,0,0,0,0,0,0,0,5.431148,5.159591,103.4534,225.6502,5.159591,0,5.159591,326.7512,77.79774,0.2054169,83.12574,0,81,225.6502
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,114.8831,114.8831,81,0,22.761,114.8831,0,0,0,0,0,35.66639,33.88307,0,0,98.29379,230.2938,0,35.66639,-35.66639,289.1555,68.84641,0.2054169,126.3714,0,81,230.2938
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,42.88344,42.88344,81,0,22.761,42.88344,0,0,0,0,0,0,0,38.11656,36.21073,137.9231,194.6274,36.21073,0,36.21073,323.508,77.02556,0.2062044,47.17178,0,81,194.6274
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,38.32083,38.32083,81,0,22.761,38.32083,0,0,0,0,0,0,0,42.67917,40.54521,101.7124,227.2171,40.54521,0,40.54521,361.9726,86.18377,0.20707,42.15292,0,81,227.2171
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,20.13815,20.13815,0,0,0,20.13815,0,0,0,0,0,21.19805,20.13815,0,0,61.16717,263.7078,0,21.19805,-21.19805,339.6279,80.86362,0.20707,22.15196,0,0,263.7078
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,74.17619,74.17619,81,0,22.761,74.17619,0,0,0,0,0,0,0,6.823812,6.482621,84.72056,242.5097,6.482621,0,6.482621,345.7778,82.32789,0.2072068,81.5938,0,81,242.5097
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,1.853148,1.853148,0,0,0,1.853148,0,0,2.220446E-16,0,0,1.950682,1.853148,0,0,78.23793,248.3441,0,1.950682,-1.950682,343.7216,81.83832,0.2072068,2.038462,0,0,248.3441
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,105.8074,105.8074,81,0,22.761,105.8074,0,0,0,0,0,26.113,24.80735,0,0,80.40536,246.3934,0,26.113,-26.113,316.1961,75.28464,0.2072068,116.3881,0,81,246.3934
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,10.81345,110.7873,110.7873,81,0,22.761,110.7873,9.760544,0,0,0,10.81345,31.35507,29.78732,0,0,109.4198,220.2804,0,20.54163,-20.54163,294.5433,70.12923,0.2072068,121.8661,8.650757,81,231.0939
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,44.00232,124.941,124.941,81,0,22.761,124.941,35.21849,0,0,0,44.00232,46.25365,43.94096,0,0,132.2438,199.7388,0,2.251321,-2.251321,292.1702,69.5642,0.2072068,137.4351,35.20186,81,243.7411
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,58.96624,43.25003,43.25003,81,0,22.761,43.25003,136.338,0,0,0,58.96624,0,0,37.74997,35.86247,134.7453,197.4875,94.82871,0,94.82871,382.1326,90.98378,0.2066092,47.57503,47.17299,81,256.4537
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,48.5349,7.083689,7.083689,0,0,0,7.083689,685.1641,1.161791,0,0,48.5349,7.456515,7.083689,0,0,39.91659,282.8333,39.91659,0,39.91659,420.0009,100,0.2047102,7.792058,38.82792,0,331.3682
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,50.70488,0,0,0,0,0,0,0,50.70488,0,0,50.70488,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2047102,0,40.5639,0,369.4631
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,80.61297,0,0,0,0,0,0,0,80.61297,0,0,80.61297,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2047102,0,64.49037,0,399.3712
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,88.4016,60.6933,60.6933,0,0,0,60.6933,145.653,24.51392,0,0,88.4016,63.88768,60.6933,0,0,0,318.7582,0,0,0,420.0009,100,0.2047102,66.76263,70.72128,0,407.1598
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,74.73759,53.90729,53.90729,0,0,0,53.90729,138.641,17.99308,0,0,74.73759,56.74451,53.90729,0,0,0,318.7582,0,0,0,420.0009,100,0.2047102,59.29802,59.79008,0,393.4958
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,46.28152,53.89785,53.89785,0,0,0,53.89785,85.86895,0,7.105427E-15,0,46.28152,56.73458,53.89785,0,0,0,318.7582,0,10.45306,-10.45306,408.9823,97.37656,0.2047102,59.28764,37.02521,0,365.0397
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,32.75646,0,0,0,0,0,0,0,21.14195,0,0,32.75646,0,0,0,0,11.61451,308.3052,11.61451,0,11.61451,420.0009,100,0.2041641,0,26.20517,0,341.0616
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,16.37136,83.37097,83.37097,67.81818,0,19.426,83.37097,19.63677,0,0,0,16.37136,16.37136,15.5528,0,0,0,318.7582,0,0,0,420.0009,100,0.2041641,91.70807,13.09709,81,335.1296
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,72.71416,72.71416,72.71416,0,20.66468,72.71416,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2041641,79.98557,0,81,318.7582
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2041641,0,0,0,318.7582
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,174.2735,149.7,81,0,22.761,149.7,0,0,24.5735,42.00085,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.2041641,191.7009,0,81,318.7582
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,195.2776,149.7,81,0,22.761,149.7,0,0,45.57759,65.10535,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.2041641,214.8054,0,81,246.4424
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,96.76346,96.76346,81,0,22.761,96.76346,0,0,0,0,0,16.59311,15.76346,0,0,160.7018,174.1266,0,16.59311,-16.59311,250.0551,59.53681,0.2041641,106.4398,0,81,174.1266
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,179.1385,157.5335,68.7,0,68.7,315.2296,75.05453,0.2043021,0,0,81,157.5335
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,13.14369,13.14369,81,0,22.761,13.14369,0,0,0,0,0,0,0,67.85631,64.46349,110.4385,219.3635,64.46349,0,64.46349,376.3851,89.61532,0.2051728,14.45806,0,81,219.3635
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,99.64124,99.64124,81,0,22.761,99.64124,0,0,0,0,0,19.62235,18.64124,0,0,45.97506,277.3807,0,19.62235,-19.62235,355.7013,84.69061,0.2051728,109.6054,0,81,277.3807
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,31.27786,31.27786,0,0,0,31.27786,0,0,3.552714E-15,0,0,32.92406,31.27786,0,0,67.77767,257.7583,0,32.92406,-32.92406,320.9963,76.42754,0.2051728,34.40564,0,0,257.7583
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,74.90852,74.90852,81,0,22.761,74.90852,0,0,0,0,0,0,0,6.091487,5.786913,104.36,224.8343,5.786913,0,5.786913,326.4862,77.73466,0.2052897,82.39936,0,81,224.8343
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,99.26459,99.26459,81,0,22.761,99.26459,0,0,0,0,0,19.22588,18.26459,0,0,98.57305,230.0425,0,19.22588,-19.22588,306.2204,72.90947,0.2052897,109.191,0,81,230.0425
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,52.1494,52.1494,81,0,22.761,52.1494,0,0,0,0,0,0,0,28.8506,27.40807,119.9351,210.8166,27.40807,0,27.40807,332.222,79.1003,0.2058391,57.36434,0,81,210.8166
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,65.20988,65.20988,81,0,22.761,65.20988,0,0,0,0,0,0,0,15.79012,15.00061,92.52707,235.4839,15.00061,0,15.00061,346.4528,82.48859,0.2061369,71.73087,0,81,235.4839
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,23.10817,0,0,0,0,0,0,0,0,0,0,23.10817,0,0,0,0,77.52646,248.9844,23.10817,0,23.10817,368.3751,87.70818,0.2050921,0,18.48653,0,272.0926
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,56.16041,120.6509,120.6509,81,0,22.761,120.6509,46.54786,0,0,0,56.16041,41.7378,39.65091,0,0,54.41829,269.7818,14.42261,0,14.42261,382.0576,90.96591,0.2052875,132.716,44.92833,81,325.9422
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,78.36816,15.30829,15.30829,0,0,0,15.30829,511.9327,22.25848,0,0,78.36816,16.11399,15.30829,0,0,39.99568,282.7621,39.99568,0,39.99568,420.0009,100,0.2035077,16.83912,62.69452,0,361.1303
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,91.61039,116.4106,116.4106,47.71057,0,14.33877,116.4106,78.69594,19.2946,0,0,91.61039,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2035077,128.0516,73.28831,81,410.3686
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,111.1669,11.07269,11.07269,0,0,0,11.07269,1003.973,99.51142,0,0,111.1669,11.65547,11.07269,0,0,0,318.7582,0,0,0,420.0009,100,0.2035077,12.17996,88.93351,0,429.9251
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,100.8764,74.68375,74.68375,20.25,0,7.39125,74.68375,135.0714,43.57771,0,0,100.8764,57.29868,54.43375,0,0,0,318.7582,0,0,0,420.0009,100,0.2035077,82.15212,80.70111,81,419.6346
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,109.9379,0,0,0,0,0,0,0,109.9379,0,0,109.9379,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2035077,0,87.95036,0,428.6962
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,97.8633,45.1176,45.1176,0,0,0,45.1176,216.9071,50.37109,0,0,97.8633,47.49221,45.1176,0,0,0,318.7582,0,0,0,420.0009,100,0.2035077,49.62936,78.29064,0,416.6215
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,63.44215,111.6883,111.6883,51.41824,0,15.27681,111.6883,56.80287,0,1.421085E-14,0,63.44215,63.44215,60.27004,0,0,0,318.7582,0,0,0,420.0009,100,0.2035077,122.8571,50.75372,81,382.2004
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,55.10211,21.29396,21.29396,0,0,0,21.29396,258.7687,32.68741,0,0,55.10211,22.4147,21.29396,0,0,0,318.7582,0,0,0,420.0009,100,0.2035077,23.42336,44.08169,0,373.8604
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,27.7051,131.7446,131.7446,81,0,22.761,131.7446,21.0294,0,0,0,27.7051,53.41536,50.74459,0,0,0,318.7582,0,25.71026,-25.71026,392.8998,93.54739,0.2035077,144.9191,22.16408,81,346.4633
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,81.23818,81.23818,81,0,22.761,81.23818,0,0,0,0,0,0.2507195,0.2381836,0,0,28.56696,293.048,0,0.2507195,-0.2507195,392.6356,93.48447,0.2035077,89.362,0,81,293.048
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,166.0056,149.7,81,0,22.761,149.7,0,0,16.30559,32.90615,0,72.31579,68.7,0,0,28.84554,292.7972,0,72.31579,-72.31579,316.408,75.33509,0.2035077,182.6062,0,81,292.7972
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,119.6542,119.6542,81,0,22.761,119.6542,0,0,0,0,0,40.68867,38.65424,0,0,109.1964,220.4814,0,40.68867,-40.68867,273.5184,65.1233,0.2035077,131.6197,0,81,220.4814
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,48.0705,48.0705,81,0,22.761,48.0705,0,0,0,0,0,0,0,32.9295,31.28302,154.4061,179.7928,31.28302,0,31.28302,303.1961,72.1894,0.2041301,52.87756,0,81,179.7928
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,26.82943,26.82943,81,0,22.761,26.82943,0,0,0,0,0,0,0,54.17057,51.46204,123.123,207.9475,51.46204,0,51.46204,352.0172,83.81346,0.2051358,29.51237,0,81,207.9475
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,59.73316,59.73316,0,0,0,59.73316,0,0,7.105427E-15,0,0,62.87701,59.73316,0,0,71.66099,254.2633,0,62.87701,-62.87701,285.7391,68.03297,0.2051358,65.70647,0,0,254.2633
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,47.53758,47.53758,0,0,0,47.53758,0,0,0,0,0,50.03956,47.53758,0,0,141.5243,191.3863,0,50.03956,-50.03956,232.9927,55.47435,0.2051358,52.29134,0,0,191.3863
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,55.87422,55.87422,0,0,0,55.87422,0,0,7.105427E-15,0,0,58.81496,55.87422,0,0,197.1238,141.3468,0,58.81496,-58.81496,170.9963,40.71333,0.2051358,61.46164,0,0,141.3468
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,262.4738,82.5318,0,0,0,170.9963,40.71333,0.2051358,0,0,0,82.5318
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,262.4738,82.5318,0,0,0,170.9963,40.71333,0.2051358,0,0,0,82.5318
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,97.3137,97.3137,81,0,22.761,97.3137,0,0,0,0,0,17.17231,16.3137,0,0,262.4738,82.5318,0,17.17231,-17.17231,152.8951,36.40353,0.2051358,107.0451,0,81,82.5318
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,30.99516,30.99516,81,0,22.761,30.99516,0,0,0,0,0,0,0,50.00484,47.50459,281.5542,65.35948,47.50459,0,47.50459,197.9619,47.1337,0.2060448,34.09468,0,81,65.35948
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,234.0496,108.1136,68.7,0,68.7,263.1365,62.65142,0.2061448,0,0,81,108.1136
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,15.58888,64.30409,64.30409,81,0,22.761,64.30409,24.24244,0,0,0,15.58888,0,0,16.69591,15.86112,165.3496,169.9436,31.45,0,31.45,292.9726,69.75523,0.2066347,70.7345,12.4711,81,185.5325
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,39.77803,0,0,72.31579,0,20.56389,0,0,0,0,0,39.77803,0,0,72.31579,68.7,133.8996,198.2486,108.478,0,108.478,395.8839,94.25787,0.2050639,0,31.82242,81,238.0266
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,39.92441,42.45427,42.45427,0,0,0,42.45427,94.04097,0,0,0,39.92441,44.68871,42.45427,0,0,25.42154,295.8788,0,4.764299,-4.764299,390.8618,93.06216,0.2050639,46.6997,31.93953,0,335.8033
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,37.9231,35.78761,35.78761,0,0,0,35.78761,105.9671,0,0,0,37.9231,37.67117,35.78761,0,0,30.71521,291.1145,0.2519326,0,0.2519326,391.1008,93.11906,0.2050535,39.36637,30.33848,0,329.0377
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,73.25327,0,0,0,0,0,0,0,42.79,0,0,73.25327,0,0,0,0,30.46328,291.3413,30.46328,0,30.46328,420.0009,100,0.2037999,0,58.60262,0,364.5945
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,78.73383,42.60999,42.60999,0,0,0,42.60999,184.7779,33.88121,0,0,78.73383,44.85262,42.60999,0,0,0,318.7582,0,0,0,420.0009,100,0.2037999,46.87099,62.98706,0,397.4921
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,24.37301,0,0,0,0,0,0,0,24.37301,0,0,24.37301,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2037999,0,19.49841,0,343.1312
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,14.5746,24.31432,24.31432,0,0,0,24.31432,59.94245,0,0,0,14.5746,25.59402,24.31432,0,0,0,318.7582,0,11.01942,-11.01942,408.3853,97.23441,0.2037999,26.74575,11.65968,0,333.3328
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,20.21252,0,0,0,0,0,0,0,7.968714,0,0,20.21252,0,0,0,0,12.2438,307.7388,12.2438,0,12.2438,420.0009,100,0.2033003,0,16.17001,0,327.9513
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,21.92422,0,0,0,0,0,0,0,21.92422,0,0,21.92422,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2033003,0,17.53938,0,340.6824
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,9.219726,62.35915,62.35915,0,0,0,62.35915,14.78488,0,0,0,9.219726,65.64121,62.35915,0,0,0,318.7582,0,56.42149,-56.42149,360.5274,85.83968,0.2033003,68.59506,7.37578,0,327.9779
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,59.85883,59.85883,0,0,0,59.85883,0,0,7.105427E-15,0,0,63.0093,59.85883,0,0,62.69054,262.3367,0,63.0093,-63.0093,294.1097,70.02599,0.2033003,65.84471,0,0,262.3367
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,94.19981,94.19981,81,0,22.761,94.19981,0,0,0,0,0,13.89453,13.19981,0,0,132.7009,199.3274,0,13.89453,-13.89453,279.4636,66.53883,0.2033003,103.6198,0,81,199.3274
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,56.57997,56.57997,81,0,22.761,56.57997,0,0,0,0,0,0,0,24.42003,23.19903,148.1392,185.4329,23.19903,0,23.19903,301.4721,71.77894,0.2037284,62.23796,0,81,185.4329
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,124.9402,206.312,68.7,0,68.7,366.6467,87.29665,0.2038543,0,0,81,206.312
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,17.04602,17.04602,0,0,0,17.04602,0,0,0,0,0,17.94318,17.04602,0,0,56.24021,268.142,0,17.94318,-17.94318,347.7329,82.79339,0.2038543,18.75063,0,0,268.142
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,76.17708,250.1989,0,0,0,347.7329,82.79339,0.2038543,0,0,0,250.1989
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,33.67789,33.67789,0,0,0,33.67789,0,0,0,0,0,35.45041,33.67789,0,0,76.17708,250.1989,0,35.45041,-35.45041,310.3649,73.89626,0.2038543,37.04568,0,0,250.1989
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,46.90825,46.90825,0,0,0,46.90825,0,0,0,0,0,49.37711,46.90825,0,0,115.5664,214.7484,0,49.37711,-49.37711,258.3169,61.50389,0.2038543,51.59908,0,0,214.7484
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,170.4299,165.3713,0,0,0,258.3169,61.50389,0.2038543,0,0,0,165.3713
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,20.11816,20.11816,0,0,0,20.11816,0,0,3.552714E-15,0,0,21.17701,20.11816,0,0,170.4299,165.3713,0,21.17701,-21.17701,235.9943,56.18901,0.2038543,22.12998,0,0,165.3713
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,37.1005,37.1005,0,0,0,37.1005,0,0,7.105427E-15,0,0,39.05316,37.1005,0,0,193.9599,144.1943,0,39.05316,-39.05316,194.8287,46.38769,0.2038543,40.81055,0,0,144.1943
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,237.3523,105.1412,0,0,0,194.8287,46.38769,0.2038543,0,0,0,105.1412
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,30.74286,30.74286,0,0,0,30.74286,0,0,0,0,0,32.36091,30.74286,0,0,237.3523,105.1412,0,32.36091,-32.36091,160.7173,38.26595,0.2038543,33.81715,0,0,105.1412
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,20.61408,7.033307,7.033307,0,0,0,7.033307,293.0923,0,0,0,20.61408,7.403481,7.033307,0,0,273.3089,72.78025,13.2106,0,13.2106,173.25,41.24991,0.2033262,7.736638,16.49126,0,93.39433
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,50.61998,123.1524,123.1524,81,0,22.761,123.1524,41.10353,0,0,0,50.61998,44.37093,42.15239,0,0,260.0983,84.66979,6.249043,0,6.249043,179.1783,42.66142,0.2034042,135.4676,40.49598,81,135.2898
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,80.79169,116.5586,116.5586,81,0,22.761,116.5586,69.31423,0,0,0,80.79169,37.43009,35.55859,0,0,253.8492,90.29393,43.3616,0,43.3616,220.3147,52.45579,0.2035006,128.2144,64.63335,81,171.0856
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,99.10295,0,0,72.31579,0,20.56389,0,0,0,0,0,99.10295,0,0,72.31579,68.7,210.4876,129.3194,167.8029,0,167.8029,379.5066,90.35854,0.1998314,0,79.28236,81,228.4223
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,116.923,94.51791,94.51791,25.81791,0,8.799932,94.51791,123.7046,1.922551,0,0,116.923,72.31579,68.7,0,0,42.68467,280.342,42.68467,0,42.68467,420.0009,100,0.1982402,103.9697,93.53841,81,397.265
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,114.9119,0,0,0,0,0,0,0,114.9119,0,0,114.9119,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1982402,0,91.92956,0,433.6702
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,103.3498,46.41384,46.41384,0,0,0,46.41384,222.6703,54.49314,0,0,103.3498,48.85668,46.41384,0,0,0,318.7582,0,0,0,420.0009,100,0.1982402,51.05523,82.67986,0,422.108
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,114.291,9.057431,9.057431,0,0,0,9.057431,1261.848,104.7569,0,0,114.291,9.534139,9.057431,0,0,0,318.7582,0,0,0,420.0009,100,0.1982402,9.963175,91.4328,0,433.0492
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,88.99155,98.86179,98.86179,30.1618,0,9.898934,98.86179,90.01611,16.67575,0,0,88.99155,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1982402,108.748,71.19324,81,407.7498
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,66.75052,25.03535,25.03535,0,0,0,25.03535,266.625,40.39751,0,0,66.75052,26.353,25.03535,0,0,0,318.7582,0,0,0,420.0009,100,0.1982402,27.53889,53.40042,0,385.5088
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,32.10447,143.5248,143.5248,81,0,22.761,143.5248,22.36859,0,0,8.177267,32.10447,65.81557,62.52479,0,0,0,318.7582,0,33.7111,-33.7111,384.4662,91.53939,0.1982402,157.8773,25.68357,81,350.8627
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,73.75027,73.75027,81,0,22.761,73.75027,0,0,0,0,0,0,0,7.249733,6.887246,37.45678,285.0471,6.887246,0,6.887246,391,93.09506,0.1983655,81.1253,0,81,285.0471
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,86.17738,86.17738,81,0,22.761,86.17738,0,0,0,0,0,5.449866,5.177373,0,0,30.56953,291.2456,0,5.449866,-5.449866,385.2554,91.72729,0.1983655,94.79511,0,81,291.2456
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,79.18126,79.18126,81,0,22.761,79.18126,0,0,0,0,0,0,0,1.818741,1.727804,36.62494,285.7958,1.727804,0,1.727804,386.8945,92.11755,0.1983969,87.09939,0,81,285.7958
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,3.634539,3.634539,0,0,0,3.634539,0,0,4.440892E-16,0,0,3.825831,3.634539,0,0,34.89714,287.3508,0,3.825831,-3.825831,382.8617,91.15737,0.1983969,3.997993,0,0,287.3508
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,35.85073,35.85073,0,0,0,35.85073,0,0,7.105427E-15,0,0,37.73761,35.85073,0,0,39.14806,283.525,0,37.73761,-37.73761,343.0828,81.68622,0.1983969,39.4358,0,0,283.525
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.07874,245.7874,0,0,0,343.0828,81.68622,0.1983969,0,0,0,245.7874
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,77.7778,77.7778,81,0,22.761,77.7778,0,0,0,0,0,0,0,3.222199,3.06109,81.07874,245.7874,3.06109,0,3.06109,345.9868,82.37765,0.1984525,85.55558,0,81,245.7874
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,74.24679,74.24679,81,0,22.761,74.24679,0,0,0,0,0,0,0,6.75321,6.415549,78.01765,248.5423,6.415549,0,6.415549,352.0731,83.82677,0.1985687,81.67147,0,81,248.5423
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,89.48308,89.48308,81,0,22.761,89.48308,0,0,0,0,0,8.929557,8.483079,0,0,71.6021,254.3163,0,8.929557,-8.929557,342.6606,81.58568,0.1985687,98.43139,0,81,254.3163
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,19.05222,19.05222,0,0,0,19.05222,0,0,3.552714E-15,0,0,20.05497,19.05222,0,0,81.52383,245.3868,0,20.05497,-20.05497,321.5208,76.55241,0.1985687,20.95744,0,0,245.3868
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,82.8307,82.8307,81,0,22.761,82.8307,0,0,0,0,0,1.927051,1.830698,0,0,103.8071,225.3318,0,1.927051,-1.927051,319.4895,76.06876,0.1985687,91.11377,0,81,225.3318
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,10.29264,10.29264,81,0,22.761,10.29264,0,0,0,0,0,0,0,70.70736,67.17199,105.9483,223.4048,67.17199,0,67.17199,383.2144,91.24134,0.1992553,11.32191,0,81,223.4048
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,96.89983,96.89983,81,0,22.761,96.89983,0,0,0,0,0,16.73666,15.89983,0,0,38.7763,283.8596,0,16.73666,-16.73666,365.5724,87.04088,0.1992553,106.5898,0,81,283.8596
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,17.74652,105.4231,105.4231,81,0,22.761,105.4231,16.83361,0,0,0,17.74652,25.70857,24.42314,0,0,57.37259,267.1229,0,7.962045,-7.962045,357.1797,85.04261,0.1992553,115.9655,14.19722,81,284.8694
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,53.57191,69.00689,69.00689,81,0,22.761,69.00689,77.63271,0,0,0,53.57191,0,0,11.99311,11.39346,66.21931,259.1609,64.96537,0,64.96537,418.8112,99.71677,0.2000053,75.90758,42.85753,81,312.7328
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,84.88595,32.20729,32.20729,0,0,0,32.20729,263.5612,49.72959,0,0,84.88595,33.90242,32.20729,0,0,1.253939,317.6297,1.253939,0,1.253939,420.0009,100,0.1999598,35.42802,67.90876,0,402.5156
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,107.1566,97.85788,97.85788,29.15788,0,9.644944,97.85788,109.5023,34.84085,0,0,107.1566,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1999598,107.6437,85.72532,81,425.9149
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,120.3799,107.9608,107.9608,39.26082,0,12.20099,107.9608,111.5033,48.06408,0,0,120.3799,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1999598,118.7569,96.30389,81,439.1381
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,128.7707,151.5723,149.7,81,0,22.761,149.7,86.01918,56.45492,1.872269,17.0295,128.7707,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1999598,166.7295,103.0166,81,447.5289
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,121.1936,32.98803,32.98803,0,0,0,32.98803,367.3867,86.46939,0,0,121.1936,34.72424,32.98803,0,0,0,318.7582,0,0,0,420.0009,100,0.1999598,36.28683,96.9549,0,439.9518
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,100.5642,130.708,130.708,62.008,0,17.95602,130.708,76.93805,28.2484,0,0,100.5642,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1999598,143.7788,80.45135,81,419.3224
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,74.44836,80.00806,80.00806,20.25,0,7.39125,80.00806,93.05108,11.54514,0,0,74.44836,62.90321,59.75805,0,0,0,318.7582,0,0,0,420.0009,100,0.1999598,88.00886,59.55869,81,393.2066
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,61.77495,18.50824,18.50824,0,0,0,18.50824,333.7699,42.29259,0,0,61.77495,19.48236,18.50824,0,0,0,318.7582,0,0,0,420.0009,100,0.1999598,20.35907,49.41996,0,380.5332
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,35.59496,200.2707,149.7,81,0,22.761,149.7,23.77753,0,50.57074,70.59781,35.59496,72.31579,68.7,0,0,0,318.7582,0,36.72083,-36.72083,381.2937,90.78403,0.1999598,220.2978,28.47597,81,354.3532
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.80092,282.0374,0,0,0,381.2937,90.78403,0.1999598,0,0,0,282.0374
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,36.74523,36.74523,0,0,0,36.74523,0,0,7.105427E-15,0,0,38.67919,36.74523,0,0,40.80092,282.0374,0,38.67919,-38.67919,340.5222,81.07656,0.1999598,40.41976,0,0,282.0374
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,78.76478,78.76478,81,0,22.761,78.76478,0,0,0,0,0,0,0,2.235221,2.12346,83.7778,243.3582,2.12346,0,2.12346,342.5367,81.5562,0.1999968,86.64126,0,81,243.3582
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,152.2316,149.7,81,0,22.761,149.7,0,0,2.531636,17.7548,0,72.31579,68.7,0,0,81.65434,245.2693,0,72.31579,-72.31579,266.3092,63.40683,0.1999968,167.4548,0,81,245.2693
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,9.739885,9.739885,81,0,22.761,9.739885,0,0,0,0,0,0,0,71.26012,67.69711,162.0052,172.9535,67.69711,0,67.69711,330.5323,78.69801,0.2006307,10.71387,0,81,172.9535
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,26.93028,26.93028,81,0,22.761,26.93028,0,0,0,0,0,0,0,54.06972,51.36623,94.30811,233.8809,51.36623,0,51.36623,379.2626,90.30044,0.2014995,29.62331,0,81,233.8809
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,38.81596,38.81596,0,0,0,38.81596,0,0,7.105427E-15,0,0,40.8589,38.81596,0,0,42.94188,280.1105,0,40.8589,-40.8589,336.1935,80.04592,0.2014995,42.69755,0,0,280.1105
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,132.3919,132.3919,81,0,22.761,132.3919,0,0,0,0,0,54.09678,51.39194,0,0,88.34066,239.2516,0,54.09678,-54.09678,279.1705,66.46904,0.2014995,145.6311,0,81,239.2516
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,148.4482,185.1549,68.7,0,68.7,344.3451,81.98676,0.2016386,0,0,81,185.1549
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,85.76969,85.76969,81,0,22.761,85.76969,0,0,0,0,0,5.020732,4.769695,0,0,79.74818,246.9849,0,5.020732,-5.020732,339.0528,80.72668,0.2016386,94.34666,0,81,246.9849
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,106.4133,106.4133,81,0,22.761,106.4133,0,0,0,0,0,26.7508,25.41326,0,0,85.32677,241.9641,0,26.7508,-26.7508,310.8549,74.01293,0.2016386,117.0546,0,81,241.9641
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,24.75184,24.75184,81,0,22.761,24.75184,0,0,0,0,0,0,0,56.24816,53.43575,115.0499,215.2133,53.43575,0,53.43575,361.5485,86.08281,0.2025139,27.22703,0,81,215.2133
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,59.71834,59.71834,0,0,0,59.71834,0,0,7.105427E-15,0,0,62.86141,59.71834,0,0,61.61414,263.3055,0,62.86141,-62.86141,295.2868,70.30624,0.2025139,65.69017,0,0,263.3055
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,20.4114,98.90538,98.90538,81,0,22.761,98.90538,20.6373,0,0,0,20.4114,18.84777,17.90538,0,0,131.4601,200.4441,1.563628,0,1.563628,296.7702,70.65942,0.2025314,108.7959,16.32912,81,220.8555
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,53.73267,0,0,72.31579,0,20.56389,0,0,0,0,0,53.73267,0,0,72.31579,68.7,129.8965,201.8513,122.4327,0,122.4327,412.92,98.31409,0.2008032,0,42.98614,81,255.584
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,79.45284,83.14213,83.14213,20.25,0,7.39125,83.14213,95.56268,5.786756,0,0,79.45284,66.20223,62.89212,0,0,7.463846,312.0408,7.463846,0,7.463846,420.0009,100,0.2005486,91.45634,63.56227,81,391.4936
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,93.04987,0,0,0,0,0,0,0,93.04987,0,0,93.04987,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2005486,0,74.43989,0,411.8081
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,113.1049,174.2894,149.7,81,0,22.761,149.7,75.5544,40.78915,24.58944,42.01838,113.1049,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2005486,191.7184,90.48395,81,431.8632
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,126.9424,59.30856,59.30856,0,0,0,59.30856,214.0372,64.51232,0,0,126.9424,62.43006,59.30856,0,0,0,318.7582,0,0,0,420.0009,100,0.2005486,65.23941,101.5539,0,445.7006
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,111.3676,21.87516,21.87516,0,0,0,21.87516,509.1052,88.34109,0,0,111.3676,23.02649,21.87516,0,0,0,318.7582,0,0,0,420.0009,100,0.2005486,24.06268,89.09406,0,430.1258
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,107.1555,0,0,0,0,0,0,0,107.1555,0,0,107.1555,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2005486,0,85.72437,0,425.9137
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,87.47086,134.9547,134.9547,66.25475,0,19.03045,134.9547,64.81496,15.15507,0,0,87.47086,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2005486,148.4502,69.97669,81,406.2291
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,52.84586,37.13296,37.13296,0,0,0,37.13296,142.3152,13.75854,0,0,52.84586,39.08733,37.13296,0,0,0,318.7582,0,0,0,420.0009,100,0.2005486,40.84626,42.27669,0,371.6041
