Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,26.46662,87.6596,87.6596,62.51631,0,18.08463,87.6596,30.1925,0,0,0,26.46662,26.46662,25.14329,0,0,0,318.7582,0,0,0,420.0009,100,0.2005486,96.42556,21.1733,81,345.2249
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,4.273998,85.62843,85.62843,81,0,22.761,85.62843,4.991331,3.552714E-15,0,0,4.273998,4.872027,4.628426,0,0,0,318.7582,0,0.5980292,-0.5980292,419.3705,99.84991,0.2005486,94.19127,3.419198,81,323.0322
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,113.1134,113.1134,81,0,22.761,113.1134,0,0,1.421085E-14,0,0,33.8036,32.11342,0,0,0.6644769,318.1602,0,33.8036,-33.8036,383.7383,91.36609,0.2005486,124.4248,0,81,318.1602
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,38.22403,284.3566,0,0,0,383.7383,91.36609,0.2005486,0,0,0,284.3566
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,50.02878,50.02878,0,0,0,50.02878,0,0,7.105427E-15,0,0,52.66187,50.02878,0,0,38.22403,284.3566,0,52.66187,-52.66187,328.2278,78.14933,0.2005486,55.03166,0,0,284.3566
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,24.52866,24.52866,0,0,0,24.52866,0,0,0,0,0,25.81964,24.52866,0,0,96.73722,231.6947,0,25.81964,-25.81964,301.0116,71.66928,0.2005486,26.98152,0,0,231.6947
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,130.2287,130.2287,81,0,22.761,130.2287,0,0,0,0,0,51.8197,49.22872,0,0,125.4257,205.8751,0,51.8197,-51.8197,246.3888,58.66388,0.2005486,143.2516,0,81,205.8751
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,13.41227,13.41227,81,0,22.761,13.41227,0,0,0,0,0,0,0,67.58773,64.20834,183.0032,154.0554,64.20834,0,64.20834,307.3022,73.16704,0.2012545,14.7535,0,81,154.0554
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,19.66097,19.66097,81,0,22.761,19.66097,0,0,0,0,0,0,0,61.33903,58.27208,118.7948,211.8429,58.27208,0,58.27208,362.5839,86.32934,0.2021448,21.62707,0,81,211.8429
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,88.46089,88.46089,81,0,22.761,88.46089,0,0,0,0,0,7.853573,7.460895,0,0,60.52273,264.2878,0,7.853573,-7.853573,354.3055,84.35829,0.2021448,97.30698,0,81,264.2878
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,108.0189,108.0189,81,0,22.761,108.0189,0,0,0,0,0,28.44093,27.01888,0,0,69.24892,256.4342,0,28.44093,-28.44093,324.3262,77.22036,0.2021448,118.8208,0,81,256.4342
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,44.99269,44.99269,81,0,22.761,44.99269,0,0,0,0,0,0,0,36.00731,34.20694,100.85,227.9933,34.20694,0,34.20694,356.7777,84.94691,0.2026755,49.49196,0,81,227.9933
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,60.15186,60.15186,0,0,0,60.15186,0,0,7.105427E-15,0,0,63.31775,60.15186,0,0,66.64301,258.7795,0,63.31775,-63.31775,290.035,69.05581,0.2026755,66.16705,0,0,258.7795
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,109.7717,109.7717,81,0,22.761,109.7717,0,0,0,0,0,30.28595,28.77165,0,0,136.9961,195.4618,0,30.28595,-30.28595,258.1108,61.45482,0.2026755,120.7488,0,81,195.4618
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,24.63723,12.31165,12.31165,81,0,22.761,12.31165,200.1131,0,0,0,24.63723,0,0,68.68835,65.25394,170.6471,165.1758,89.89116,0,89.89116,343.389,81.75912,0.2024895,13.54281,19.70978,81,189.813
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,51.98971,5.89624,5.89624,0,0,0,5.89624,881.7435,0,0,0,51.98971,6.206568,5.89624,0,0,80.75596,246.0779,45.78314,0,45.78314,386.8227,92.10046,0.2009891,6.485864,41.59177,0,298.0676
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,80.68459,29.35464,29.35464,0,0,0,29.35464,274.8615,14.81216,0,0,80.68459,30.89962,29.35464,0,0,34.97281,287.2827,34.97281,0,34.97281,420.0009,100,0.1998579,32.2901,64.54768,0,367.9673
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,105.8275,157.5766,149.7,81,0,22.761,149.7,70.69308,33.51175,7.876568,23.63423,105.8275,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1998579,173.3342,84.66203,81,424.5858
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,113.4727,97.23324,97.23324,28.53324,0,9.48691,97.23324,116.7016,41.15691,0,0,113.4727,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1998579,106.9566,90.77816,81,432.2309
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,119.0272,0,0,0,0,0,0,0,119.0272,0,0,119.0272,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1998579,0,95.22173,0,437.7854
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,125.2494,39.64259,39.64259,0,0,0,39.64259,315.9465,83.52033,0,0,125.2494,41.72904,39.64259,0,0,0,318.7582,0,0,0,420.0009,100,0.1998579,43.60685,100.1995,0,444.0076
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,97.18848,27.91268,27.91268,0,0,0,27.91268,348.1875,67.80671,0,0,97.18848,29.38177,27.91268,0,0,0,318.7582,0,0,0,420.0009,100,0.1998579,30.70395,77.75079,0,415.9467
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,87.74014,40.16935,40.16935,0,0,0,40.16935,218.4256,45.45662,0,0,87.74014,42.28352,40.16935,0,0,0,318.7582,0,0,0,420.0009,100,0.1998579,44.18628,70.19212,0,406.4984
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,64.20281,3.62873,3.62873,0,0,0,3.62873,1769.291,60.38309,0,0,64.20281,3.819716,3.62873,0,0,0,318.7582,0,0,0,420.0009,100,0.1998579,3.991603,51.36225,0,382.961
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,23.44039,69.56953,69.56953,47.30116,0,14.23519,69.56953,33.69347,0,0,0,23.44039,23.44039,22.26837,0,0,0,318.7582,0,0,0,420.0009,100,0.1998579,76.52648,18.75231,81,342.1986
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,7.389668,65.4986,65.4986,58.47842,0,17.06304,65.4986,11.28218,0,0,0,7.389668,7.389668,7.020184,0,0,0,318.7582,0,0,0,420.0009,100,0.1998579,72.04846,5.911734,81,326.1479
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,112.6114,112.6114,81,0,22.761,112.6114,0,0,0,0,0,33.27515,31.61139,0,0,0,318.7582,0,33.27515,-33.27515,384.9258,91.6488,0.1998579,123.8725,0,81,318.7582
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,115.6968,115.6968,81,0,22.761,115.6968,0,0,1.421085E-14,0,0,36.52298,34.69683,0,0,36.97239,285.4831,0,36.52298,-36.52298,346.4272,82.48249,0.1998579,127.2665,0,81,285.4831
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,42.5711,42.5711,0,0,0,42.5711,0,0,7.105427E-15,0,0,44.81168,42.5711,0,0,77.55348,248.9601,0,44.81168,-44.81168,299.1915,71.23592,0.1998579,46.82821,0,0,248.9601
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,61.05307,61.05307,0,0,0,61.05307,0,0,0,0,0,64.26639,61.05307,0,0,127.3442,204.1484,0,64.26639,-64.26639,231.4488,55.10674,0.1998579,67.15838,0,0,204.1484
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,13.82884,13.82884,0,0,0,13.82884,0,0,0,0,0,14.55667,13.82884,0,0,198.7513,139.882,0,14.55667,-14.55667,216.1047,51.45339,0.1998579,15.21173,0,0,139.882
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,44.83947,44.83947,0,0,0,44.83947,0,0,7.105427E-15,0,0,47.19944,44.83947,0,0,214.9254,125.3253,0,47.19944,-47.19944,166.3521,39.60757,0.1998579,49.32341,0,0,125.3253
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,58.62274,58.62274,0,0,0,58.62274,0,0,7.105427E-15,0,0,61.70815,58.62274,0,0,267.3692,78.12592,0,61.70815,-61.70815,101.306,24.12043,0.1998579,64.48502,0,0,78.12592
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,17.31779,17.31779,81,0,22.761,17.31779,0,0,0,0,0,0,0,63.68221,60.4981,335.9338,16.41777,60.4981,0,60.4981,158.6995,37.78553,0.2006527,19.04957,0,81,16.41777
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,33.29995,33.29995,81,0,22.761,33.29995,0,0,0,0,0,0,0,47.70005,45.31505,275.4358,70.86605,45.31505,0,45.31505,201.6892,48.02114,0.2013357,36.62994,0,81,70.86605
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,110.9716,110.9716,81,0,22.761,110.9716,0,0,0,0,0,31.5491,29.97164,0,0,230.1207,111.6496,0,31.5491,-31.5491,168.4335,40.10313,0.2013357,122.0688,0,81,111.6496
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,19.87098,19.87098,81,0,22.761,19.87098,0,0,0,0,0,0,0,61.12902,58.07257,265.1753,80.10049,58.07257,0,58.07257,223.526,53.22037,0.20218,21.85807,0,81,80.10049
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,45.61444,45.61444,81,0,22.761,45.61444,0,7.105427E-15,0,0,0,0,0,35.38556,33.61628,207.1027,132.3658,33.61628,0,33.61628,255.4172,60.8135,0.2026715,50.17589,0,81,132.3658
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,16.21519,107.0156,107.0156,81,0,22.761,107.0156,15.15217,0,0,0,16.21519,27.38482,26.01558,0,0,173.4864,162.6205,0,11.16963,-11.16963,243.6434,58.01021,0.2026715,117.7171,12.97215,81,178.8356
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,52.70934,0,0,72.31579,0,20.56389,0,0,0,0,0,52.70934,0,0,72.31579,68.7,185.8971,151.4508,121.4093,0,121.4093,358.8224,85.43373,0.2011454,0,42.16747,81,204.1602
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,62.48849,21.78596,21.78596,0,0,0,21.78596,286.8292,0,0,0,62.48849,22.93259,21.78596,0,0,64.48776,260.7192,39.5559,0,39.5559,396.3484,94.36848,0.1999348,23.96456,49.9908,0,323.2077
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,70.81304,73.67528,73.67528,30.08816,0,9.880303,73.67528,96.11507,0,0,0,70.81304,45.88118,43.58712,0,0,24.93186,296.3195,24.93186,0,24.93186,420.0009,100,0.1995984,81.04281,56.65044,81,367.1326
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,91.84351,21.25205,21.25205,0,0,0,21.25205,432.163,69.47293,0,0,91.84351,22.37058,21.25205,0,0,0,318.7582,0,0,0,420.0009,100,0.1995984,23.37726,73.47481,0,410.6017
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,110.6191,71.71793,71.71793,20.25,0,7.39125,71.71793,154.242,56.44238,0,0,110.6191,54.17677,51.46793,0,0,0,318.7582,0,0,0,420.0009,100,0.1995984,78.88972,88.49532,81,429.3774
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,108.8705,11.49213,11.49213,0,0,0,11.49213,947.3484,96.77349,0,0,108.8705,12.09697,11.49213,0,0,0,318.7582,0,0,0,420.0009,100,0.1995984,12.64134,87.09637,0,427.6287
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,100.9599,120.9241,120.9241,52.22409,0,15.48069,120.9241,83.4903,28.64411,0,0,100.9599,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1995984,133.0165,80.76791,81,419.7181
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,58.56771,171.3222,149.7,81,0,22.761,149.7,39.12338,0,21.62216,38.75438,58.56771,72.31579,68.7,0,0,0,318.7582,0,13.74808,-13.74808,405.5091,96.54959,0.1995984,188.4544,46.85416,81,377.3259
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,36.14279,105.2461,105.2461,81,0,22.761,105.2461,34.34122,0,0,0,36.14279,25.52219,24.24608,0,0,15.27565,305.0101,10.62061,0,10.62061,415.5847,98.94853,0.1997068,115.7707,28.91423,81,341.1529
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,23.02265,30.63333,30.63333,0,0,0,30.63333,75.15556,0,3.552714E-15,0,23.02265,32.24561,30.63333,0,0,4.655042,314.5687,0,9.222962,-9.222962,405.8628,96.63381,0.1997068,33.69666,18.41812,0,337.5913
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,7.232923,81.95568,81.95568,81,0,22.761,81.95568,8.825408,0,0,0,7.232923,1.005982,0.9556831,0,0,14.90278,305.3457,6.226941,0,6.226941,411.7702,98.04033,0.1997702,90.15125,5.786338,81,312.5786
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,119.0047,119.0047,81,0,22.761,119.0047,0,0,0,0,0,40.00495,38.0047,0,0,8.675838,310.95,0,40.00495,-40.00495,369.6013,88.00014,0.1997702,130.9052,0,81,310.95
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,80.64247,80.64247,81,0,22.761,80.64247,0,0,0,0,0,0,0,0.3575276,0.3396512,53.12578,270.945,0.3396512,0,0.3396512,369.9235,88.07685,0.1997752,88.70672,0,81,270.945
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,50.3732,50.3732,0,0,0,50.3732,0,0,7.105427E-15,0,0,53.02443,50.3732,0,0,52.78613,271.2507,0,53.02443,-53.02443,314.0309,74.7691,0.1997752,55.41053,0,0,271.2507
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,32.63594,32.63594,0,0,0,32.63594,0,0,0,0,0,34.35363,32.63594,0,0,111.7022,218.2263,0,34.35363,-34.35363,277.819,66.14724,0.1997752,35.89954,0,0,218.2263
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,67.50117,67.50117,81,0,22.761,67.50117,0,0,0,0,0,0,0,13.49884,12.82389,149.8728,183.8727,12.82389,0,12.82389,289.9848,69.04386,0.1999612,74.25128,0,81,183.8727
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,94.0731,94.0731,81,0,22.761,94.0731,0,0,0,0,0,13.76116,13.07311,0,0,137.049,195.4142,0,13.76116,-13.76116,275.4792,65.59016,0.1999612,103.4804,0,81,195.4142
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,72.45291,72.45291,81,0,22.761,72.45291,0,0,0,0,0,0,0,8.547092,8.119738,152.3391,181.653,8.119738,0,8.119738,283.1823,67.42422,0.2000786,79.6982,0,81,181.653
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,197.5541,149.7,81,0,22.761,149.7,0,0,47.85407,67.60947,0,72.31579,68.7,0,0,144.2194,188.9608,0,72.31579,-72.31579,206.9548,49.27485,0.2000786,217.3095,0,81,188.9608
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,224.5703,116.645,68.7,0,68.7,272.1293,64.79256,0.2002115,0,0,81,116.645
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,155.8703,178.475,68.7,0,68.7,337.3039,80.31028,0.2003417,0,0,81,178.475
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,96.36994,96.36994,81,0,22.761,96.36994,0,0,0,0,0,16.17888,15.36994,0,0,87.17028,240.305,0,16.17888,-16.17888,320.2498,76.2498,0.2003417,106.0069,0,81,240.305
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,39.20974,39.20974,81,0,22.761,39.20974,0,7.105427E-15,0,0,0,0,0,41.79026,39.70074,105.1468,224.1261,39.70074,0,39.70074,357.9132,85.21727,0.2008986,43.13072,0,81,224.1261
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,19.62569,141.8977,141.8977,81,0,22.761,141.8977,13.83088,0,2.842171E-14,6.387427,19.62569,64.1028,60.89766,0,0,65.44608,259.8568,0,44.47711,-44.47711,311.0302,74.05467,0.2008986,156.0874,15.70055,81,279.4825
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,45.8524,103.1231,103.1231,81,0,22.761,103.1231,44.46375,0,0,0,45.8524,23.28749,22.12312,0,0,114.8651,215.3797,22.56491,0,22.56491,332.4372,79.15156,0.201117,113.4354,36.68192,81,261.2321
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,61.1922,65.23072,65.23072,81,0,22.761,65.23072,93.80887,0,0,0,61.1922,0,0,15.76928,14.98082,92.30018,235.6881,76.17301,0,76.17301,404.7013,96.35725,0.2013713,71.75379,48.95376,81,296.8802
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,91.51443,0,0,0,0,0,0,0,75.38727,0,0,91.51443,0,0,0,0,16.12716,304.2438,16.12716,0,16.12716,420.0009,100,0.2009025,0,73.21154,0,395.7582
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,112.2226,133.5863,133.5863,64.88627,0,18.68423,133.5863,84.00756,39.90678,0,0,112.2226,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2009025,146.9449,89.77805,81,430.9808
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,98.32137,95.00919,95.00919,26.30919,0,8.924225,95.00919,103.4862,26.00558,0,0,98.32137,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2009025,104.5101,78.6571,81,417.0796
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,113.279,31.76135,31.76135,0,0,0,31.76135,356.6568,79.84604,0,0,113.279,33.43301,31.76135,0,0,0,318.7582,0,0,0,420.0009,100,0.2009025,34.93749,90.62324,0,432.0373
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,104.0074,155.5212,149.7,81,0,22.761,149.7,69.47719,31.69156,5.821247,21.37337,104.0074,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2009025,171.0734,83.20588,81,422.7656
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,81.62452,89.7636,89.7636,21.06361,0,7.597092,89.7636,90.93275,9.30873,0,0,81.62452,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2009025,98.73997,65.29961,81,400.3828
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,57.4394,0,0,0,0,0,0,0,57.4394,0,0,57.4394,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2009025,0,45.95152,0,376.1976
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,29.02707,121.1725,121.1725,81,0,22.761,121.1725,23.95517,0,0,0,29.02707,42.2868,40.17246,0,0,0,318.7582,0,13.25973,-13.25973,406.0239,96.67215,0.2009025,133.2897,23.22165,81,347.7853
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,5.179335,240.7772,149.7,81,0,22.761,149.7,3.45981,0,91.07719,115.1549,5.179335,72.31579,68.7,0,0,14.73304,305.4985,0,67.13645,-67.13645,335.2558,79.82265,0.2009025,264.8549,4.143468,81,310.6778
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,89.32909,238.362,68.7,0,68.7,400.4304,95.34037,0.2010218,0,0,81,238.362
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,138.737,138.737,81,0,22.761,138.737,0,0,0,2.910669,0,60.77576,57.73697,0,0,20.6291,300.192,0,60.77576,-60.77576,336.3671,80.08724,0.2010218,152.6107,0,81,300.192
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,129.3006,129.3006,81,0,22.761,129.3006,0,0,0,0,0,50.84273,48.30059,0,0,88.15772,239.4163,0,50.84273,-50.84273,282.7741,67.32704,0.2010218,142.2307,0,81,239.4163
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,63.55033,63.55033,81,0,22.761,63.55033,0,0,0,0,0,0,0,17.44967,16.57719,144.6496,188.5735,16.57719,0,16.57719,298.5006,71.07144,0.2012461,69.90536,0,81,188.5735
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,47.46147,47.46147,81,0,22.761,47.46147,0,0,0,0,0,0,0,33.53853,31.8616,128.0724,203.493,31.8616,0,31.8616,328.7272,78.26823,0.2016742,52.20762,0,81,203.493
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,56.88619,56.88619,81,0,22.761,56.88619,0,0,0,0,0,0,0,24.11381,22.90812,96.21085,232.1685,22.90812,0,22.90812,350.4598,83.44263,0.2019796,62.57481,0,81,232.1685
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,52.24043,52.24043,0,0,0,52.24043,0,0,7.105427E-15,0,0,54.98993,52.24043,0,0,73.30273,252.7858,0,54.98993,-54.98993,292.4953,69.64159,0.2019796,57.46447,0,0,252.7858
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,37.28713,37.28713,0,0,0,37.28713,0,0,7.105427E-15,0,0,39.24961,37.28713,0,0,134.4026,197.7958,0,39.24961,-39.24961,251.1226,59.79097,0.2019796,41.01585,0,0,197.7958
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,78.58992,78.58992,81,0,22.761,78.58992,0,0,0,0,0,0,0,2.41008,2.289576,178.0133,158.5462,2.289576,0,2.289576,253.2946,60.30813,0.20201,86.44891,0,81,158.5462
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,23.735,23.735,81,0,22.761,23.735,0,0,0,0,0,0,0,57.265,54.40175,175.7238,160.6068,54.40175,0,54.40175,304.9047,72.59621,0.202727,26.1085,0,81,160.6068
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,28.7206,28.7206,81,0,22.761,28.7206,0,0,0,0,0,0,0,52.2794,49.66543,121.322,209.5684,49.66543,0,49.66543,352.0215,83.81446,0.2033721,31.59266,0,81,209.5684
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,55.62358,55.62358,0,0,0,55.62358,0,0,7.105427E-15,0,0,58.55114,55.62358,0,0,71.65658,254.2673,0,58.55114,-58.55114,290.3031,69.11965,0.2033721,61.18594,0,0,254.2673
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,5.860961,49.65159,49.65159,0,0,0,49.65159,11.80418,0,7.105427E-15,0,5.860961,52.26483,49.65159,0,0,136.7134,195.7162,0,46.40387,-46.40387,241.3892,57.47349,0.2033721,54.61675,4.688769,0,201.5771
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,18.94768,9.055706,9.055706,0,0,0,9.055706,209.2348,0,0,0,18.94768,9.532322,9.055706,0,0,188.2733,149.3123,9.415362,0,9.415362,250.3214,59.6002,0.2031056,9.961276,15.15815,0,168.26
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,46.18729,0,0,0,0,0,0,0,0,0,0,46.18729,0,0,0,0,178.8579,157.7861,46.18729,0,46.18729,294.1385,70.03283,0.201808,0,36.94983,0,203.9734
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,91.9716,0,0,0,0,0,0,0,0,0,0,91.9716,0,0,0,0,132.6706,199.3547,91.9716,0,91.9716,381.3904,90.80705,0.1992729,0,73.57728,0,291.3263
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,100.7616,195.2293,149.7,81,0,22.761,149.7,67.30901,0,45.52933,65.05226,100.7616,72.31579,68.7,0,0,40.699,282.1291,28.4458,0,28.4458,408.3764,97.23229,0.1985017,214.7523,80.60927,81,382.8907
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,109.2294,22.54025,22.54025,0,0,0,22.54025,484.5974,73.24966,0,0,109.2294,23.72657,22.54025,0,0,12.2532,307.7303,12.2532,0,12.2532,420.0009,100,0.1981713,24.79427,87.38354,0,416.9598
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,72.33702,16.97659,16.97659,0,0,0,16.97659,426.0987,54.46693,0,0,72.33702,17.87009,16.97659,0,0,0,318.7582,0,0,0,420.0009,100,0.1981713,18.67425,57.86961,0,391.0952
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,63.20636,79.83078,79.83078,20.25,0,7.39125,79.83078,79.17542,0.4897492,0,0,63.20636,62.71661,59.58078,0,0,0,318.7582,0,0,0,420.0009,100,0.1981713,87.81386,50.56509,81,381.9646
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,60.54721,0,0,0,0,0,0,0,60.54721,0,0,60.54721,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1981713,0,48.43777,0,379.3054
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,29.20911,106.9024,106.9024,79.15376,0,22.2939,106.9024,27.32315,7.105427E-15,0,0,29.20911,29.20911,27.74865,0,0,0,318.7582,0,0,0,420.0009,100,0.1981713,117.5927,23.36729,81,347.9673
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,3.648641,32.14451,32.14451,0,0,0,32.14451,11.35074,0,7.105427E-15,0,3.648641,33.83633,32.14451,0,0,0,318.7582,0,30.18769,-30.18769,388.1802,92.42368,0.1981713,35.35896,2.918913,0,322.4069
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,2.730204,0,0,0,0,0,0,0,0,0,0,2.730204,0,0,0,0,33.54187,288.5705,2.730204,0,2.730204,390.7703,93.04037,0.1980978,0,2.184164,0,291.3008
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,65.6683,65.6683,81,0,22.761,65.6683,0,0,0,0,0,0,0,15.3317,14.56512,30.81167,291.0277,14.56512,0,14.56512,404.588,96.33028,0.1982909,72.23513,0,81,291.0277
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,138.0469,138.0469,81,0,22.761,138.0469,0,0,0,2.151563,0,60.04934,57.04688,0,0,16.24655,304.1363,0,60.04934,-60.04934,341.2904,81.25947,0.1982909,151.8516,0,81,304.1363
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.96804,244.087,0,0,0,341.2904,81.25947,0.1982909,0,0,0,244.087
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,89.78945,89.78945,81,0,22.761,89.78945,0,0,0,0,0,9.25205,8.789448,0,0,82.96804,244.087,0,9.25205,-9.25205,331.5379,78.93745,0.1982909,98.76839,0,81,244.087
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,85.34924,85.34924,81,0,22.761,85.34924,0,0,0,0,0,4.578143,4.349236,0,0,93.2481,234.8349,0,4.578143,-4.578143,326.7121,77.78845,0.1982909,93.88416,0,81,234.8349
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,51.82562,51.82562,81,0,22.761,51.82562,0,0,0,0,0,0,0,29.17438,27.71566,98.33492,230.2568,27.71566,0,27.71566,353.0055,84.04877,0.1986561,57.00819,0,81,230.2568
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,6.447126,6.447126,0,0,0,6.447126,0,0,8.881784E-16,0,0,6.786449,6.447126,0,0,70.61927,255.2009,0,6.786449,-6.786449,345.852,82.34554,0.1986561,7.091839,0,0,255.2009
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,78.99118,78.99118,81,0,22.761,78.99118,0,0,0,0,0,0,0,2.008821,1.90838,78.15977,248.4144,1.90838,0,1.90838,347.6624,82.7766,0.1986812,86.8903,0,81,248.4144
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,28.08427,28.08427,0,0,0,28.08427,0,0,3.552714E-15,0,0,29.5624,28.08427,0,0,76.25139,250.132,0,29.5624,-29.5624,316.5009,75.35721,0.1986812,30.8927,0,0,250.132
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,70.79722,70.79722,81,0,22.761,70.79722,0,0,0,0,0,0,0,10.20279,9.692646,109.0985,220.5696,9.692646,0,9.692646,325.6962,77.54655,0.1988082,77.87694,0,81,220.5696
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,99.40585,229.293,68.7,0,68.7,390.8707,93.06427,0.1989388,0,0,81,229.293
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,39.80645,39.80645,0,0,0,39.80645,0,0,7.105427E-15,0,0,41.90153,39.80645,0,0,30.70584,291.123,0,41.90153,-41.90153,346.7026,82.54808,0.1989388,43.7871,0,0,291.123
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,9.356656,54.49293,54.49293,0,0,0,54.49293,17.1704,0,0,0,9.356656,57.36097,54.49293,0,0,77.2631,249.2214,0,48.00432,-48.00432,296.1016,70.50024,0.1989388,59.94222,7.485325,0,258.5781
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,34.23637,112.5578,112.5578,81,0,22.761,112.5578,30.41669,0,0,0,34.23637,33.21877,31.55783,0,0,130.6012,201.2171,1.0176,0,1.0176,297.067,70.7301,0.1989481,123.8136,27.3891,81,235.4535
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,75.42624,80.48778,80.48778,81,0,22.761,80.48778,93.71142,0,0,0,75.42624,0,0,0.5122243,0.4866131,129.5836,202.1329,75.91285,0,75.91285,369.0843,87.87703,0.1992092,88.53655,60.34099,81,277.5592
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,81.75158,128.4186,128.4186,81,0,22.761,128.4186,63.66024,0,0,0,81.75158,49.91431,47.41859,0,0,53.67078,270.4545,31.83727,0,31.83727,399.2878,95.06832,0.1991618,141.2605,65.40127,81,352.2061
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,98.53755,0,0,0,0,0,0,0,76.70404,0,0,98.53755,0,0,0,0,21.83351,299.1081,21.83351,0,21.83351,420.0009,100,0.198591,0,78.83004,0,397.6456
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,80.97896,0,0,0,0,0,0,0,80.97896,0,0,80.97896,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.198591,0,64.78316,0,399.7372
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,64.22029,26.99619,26.99619,0,0,0,26.99619,237.8865,35.80324,0,0,64.22029,28.41705,26.99619,0,0,0,318.7582,0,0,0,420.0009,100,0.198591,29.69581,51.37623,0,382.9785
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,60.46231,116.895,116.895,59.45579,0,17.31031,116.895,51.72361,0,0,0,60.46231,60.46231,57.43919,0,0,0,318.7582,0,0,0,420.0009,100,0.198591,128.5845,48.36985,81,379.2206
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,45.80555,123.6814,123.6814,80.16611,0,22.55003,123.6814,37.03512,0,0,0,45.80555,45.80555,43.51527,0,0,0,318.7582,0,0,0,420.0009,100,0.198591,136.0495,36.64444,81,364.5638
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,19.99891,0,0,0,0,0,0,0,19.99891,0,0,19.99891,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.198591,0,15.99913,0,338.7571
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,21.92931,124.9945,124.9945,81,0,22.761,124.9945,17.54422,0,0,0,21.92931,46.30996,43.99446,0,0,0,318.7582,0,24.38065,-24.38065,394.3014,93.8811,0.198591,137.4939,17.54345,81,340.6875
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,6.318097,114.1454,114.1454,81,0,22.761,114.1454,5.535129,0,0,0,6.318097,34.88993,33.14543,0,0,27.08961,294.3776,0,28.57183,-28.57183,364.184,86.7103,0.198591,125.56,5.054478,81,300.6957
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,62.67801,62.67801,81,0,22.761,62.67801,0,0,0,0,0,0,0,18.32199,17.40589,58.83609,265.8058,17.40589,0,17.40589,380.6967,90.64189,0.1988128,68.94581,0,81,265.8058
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,53.50756,53.50756,0,0,0,53.50756,0,0,0,0,0,56.32374,53.50756,0,0,41.4302,281.471,0,56.32374,-56.32374,321.3263,76.5061,0.1988128,58.85831,0,0,281.471
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,54.94452,54.94452,0,0,0,54.94452,0,0,7.105427E-15,0,0,57.83633,54.94452,0,0,104.0121,225.1473,0,57.83633,-57.83633,260.3614,61.99069,0.1988128,60.43896,0,0,225.1473
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,59.58491,59.58491,0,0,0,59.58491,0,0,7.105427E-15,0,0,62.72095,59.58491,0,0,168.2747,167.311,0,62.72095,-62.72095,194.2477,46.24937,0.1988128,65.5434,0,0,167.311
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,237.9647,104.59,0,0,0,194.2477,46.24937,0.1988128,0,0,0,104.59
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,5.405565,5.405565,0,0,0,5.405565,0,0,0,0,0,5.690068,5.405565,0,0,237.9647,104.59,0,5.690068,-5.690068,188.2499,44.82131,0.1988128,5.946121,0,0,104.59
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,244.287,98.89995,0,0,0,188.2499,44.82131,0.1988128,0,0,0,98.89995
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,244.287,98.89995,0,0,0,188.2499,44.82131,0.1988128,0,0,0,98.89995
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,95.00585,95.00585,81,0,22.761,95.00585,0,0,0,0,0,14.743,14.00585,0,0,244.287,98.89995,0,14.743,-14.743,172.7094,41.1212,0.1988128,104.5064,0,81,98.89995
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,260.6681,84.15694,68.7,0,68.7,237.8839,56.63892,0.1989397,0,0,81,84.15694
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,49.60895,49.60895,81,0,22.761,49.60895,0,0,0,0,0,0,0,31.39105,29.8215,191.9681,145.9869,29.8215,0,29.8215,266.1751,63.37489,0.1993136,54.56984,0,81,145.9869
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,18.18255,18.18255,81,0,22.761,18.18255,0,0,0,0,0,0,0,62.81745,59.67657,162.1466,172.8263,59.67657,0,59.67657,322.7892,76.85443,0.1999787,20.00081,0,81,172.8263
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,19.88272,44.18813,44.18813,81,0,22.761,44.18813,44.99562,0,0,0,19.88272,0,0,36.81187,34.97128,102.47,226.5352,54.854,0,54.854,374.8283,89.24466,0.200576,48.60694,15.90618,81,246.4179
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,45.49502,171.3669,149.7,81,0,22.761,149.7,30.39079,0,21.66685,38.80353,45.49502,72.31579,68.7,0,0,47.61601,275.9038,0,26.82077,-26.82077,346.5568,82.51334,0.200576,188.5035,36.39602,81,321.3988
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,68.68494,24.99718,24.99718,0,0,0,24.99718,274.7707,0,0,0,68.68494,26.31282,24.99718,0,0,77.41686,249.0831,42.37212,0,42.37212,386.7545,92.08421,0.199499,27.4969,54.94795,0,317.768
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,85.83551,9.935097,9.935097,0,0,0,9.935097,863.9625,40.33276,0,0,85.83551,10.458,9.935097,0,0,35.04475,287.218,35.04475,0,35.04475,420.0009,100,0.1986169,10.92861,68.6684,0,373.0535
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,99.27821,114.7508,114.7508,46.05078,0,13.91885,114.7508,86.51637,26.96242,0,0,99.27821,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1986169,126.2259,79.42257,81,418.0364
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,118.3331,155.802,149.7,81,0,22.761,149.7,79.04685,46.01735,6.101952,21.68215,118.3331,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1986169,171.3821,94.66651,81,437.0914
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,90.93802,27.24305,27.24305,0,0,0,27.24305,333.8027,62.26113,0,0,90.93802,28.67689,27.24305,0,0,0,318.7582,0,0,0,420.0009,100,0.1986169,29.96735,72.75042,0,409.6963
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,55.07856,51.88743,51.88743,0,0,0,51.88743,106.1501,0.4602088,0,0,55.07856,54.61835,51.88743,0,0,0,318.7582,0,0,0,420.0009,100,0.1986169,57.07618,44.06285,0,373.8368
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,49.04163,0,0,0,0,0,0,0,49.04163,0,0,49.04163,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1986169,0,39.2333,0,367.7999
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,54.29866,0,0,0,0,0,0,0,54.29866,0,0,54.29866,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1986169,0,43.43893,0,373.0569
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,21.32406,0,0,0,0,0,0,0,21.32406,0,0,21.32406,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1986169,0,17.05925,0,340.0823
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,11.43935,0,0,0,0,0,0,0,11.43935,0,0,11.43935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1986169,0,9.151477,0,330.1976
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,87.4953,87.4953,81,0,22.761,87.4953,0,0,0,0,0,6.837162,6.495304,0,0,0,318.7582,0,6.837162,-6.837162,412.7938,98.28405,0.1986169,96.24483,0,81,318.7582
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,28.54124,28.54124,0,0,0,28.54124,0,0,3.552714E-15,0,0,30.04342,28.54124,0,0,7.596847,311.9211,0,30.04342,-30.04342,381.1253,90.74393,0.1986169,31.39537,0,0,311.9211
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.97842,281.8777,0,0,0,381.1253,90.74393,0.1986169,0,0,0,281.8777
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,24.18814,24.18814,0,0,0,24.18814,0,0,3.552714E-15,0,0,25.4612,24.18814,0,0,40.97842,281.8777,0,25.4612,-25.4612,354.2868,84.35384,0.1986169,26.60695,0,0,281.8777
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,39.98031,39.98031,0,0,0,39.98031,0,0,7.105427E-15,0,0,42.08453,39.98031,0,0,69.26864,256.4164,0,42.08453,-42.08453,309.9258,73.79172,0.1986169,43.97834,0,0,256.4164
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,92.97226,92.97226,81,0,22.761,92.97226,0,0,0,0,0,12.60238,11.97226,0,0,116.0292,214.3319,0,12.60238,-12.60238,296.6418,70.62885,0.1986169,102.2695,0,81,214.3319
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,13.49766,13.49766,81,0,22.761,13.49766,0,0,0,0,0,0,0,67.50233,64.12722,130.0319,201.7295,64.12722,0,64.12722,357.4782,85.11369,0.1991602,14.84743,0,81,201.7295
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,23.48497,23.48497,0,0,0,23.48497,0,0,3.552714E-15,0,0,24.72103,23.48497,0,0,65.90466,259.444,0,24.72103,-24.72103,331.42,78.90936,0.1991602,25.83347,0,0,259.444
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,60.47485,60.47485,0,0,0,60.47485,0,0,7.105427E-15,0,0,63.65774,60.47485,0,0,93.37246,234.723,0,63.65774,-63.65774,264.3188,62.93292,0.1991602,66.52234,0,0,234.723
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,164.1033,171.0653,0,0,0,264.3188,62.93292,0.1991602,0,0,0,171.0653
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,164.1033,171.0653,0,0,0,264.3188,62.93292,0.1991602,0,0,0,171.0653
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,35.73678,35.73678,0,0,0,35.73678,0,0,7.105427E-15,0,0,37.61766,35.73678,0,0,164.1033,171.0653,0,37.61766,-37.61766,224.6663,53.49187,0.1991602,39.31046,0,0,171.0653
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,19.88293,0,0,0,0,0,0,0,0,0,0,19.88293,0,0,0,0,205.9007,133.4476,19.88293,0,19.88293,243.5289,57.98296,0.1986658,0,15.90635,0,153.3305
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,47.18473,89.79732,89.79732,81,0,22.761,89.79732,52.54581,0,0,0,47.18473,9.260338,8.797321,0,0,186.0178,151.3422,37.92439,0,37.92439,279.5071,66.54919,0.1989881,98.77705,37.74778,81,198.527
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,73.9591,1.048037,1.048037,73.36382,0,20.82905,1.048037,7056.918,0,0,0,73.9591,0,0,72.31579,68.7,148.0934,185.4742,142.6591,0,142.6591,414.8454,98.77252,0.1973451,1.15284,59.16728,81,259.4333
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,105.654,32.86711,32.86711,0,0,0,32.86711,321.4583,65.62282,0,0,105.654,34.59696,32.86711,0,0,5.434272,313.8674,5.434272,0,5.434272,420.0009,100,0.1972143,36.15382,84.52324,0,419.5214
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,120.1931,0,0,0,0,0,0,0,120.1931,0,0,120.1931,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1972143,0,96.15446,0,438.9513
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,132.2615,0,0,0,0,0,0,0,132.2615,0,0,132.2615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1972143,0,105.8092,0,451.0197
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,125.6054,54.4332,54.4332,0,0,0,54.4332,230.7514,68.30725,0,0,125.6054,57.2981,54.4332,0,0,0,318.7582,0,0,0,420.0009,100,0.1972143,59.87652,100.4843,0,444.3636
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,118.5644,0,0,0,0,0,0,0,118.5644,0,0,118.5644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1972143,0,94.85153,0,437.3226
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,83.87361,47.67662,47.67662,0,0,0,47.67662,175.9219,33.6877,0,0,83.87361,50.18591,47.67662,0,0,0,318.7582,0,0,0,420.0009,100,0.1972143,52.44427,67.09888,0,402.6318
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,62.38505,111.6717,111.6717,52.40594,0,15.5267,111.6717,55.86467,0,0,0,62.38505,62.38505,59.2658,0,0,0,318.7582,0,0,0,420.0009,100,0.1972143,122.8389,49.90804,81,381.1433
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,28.72738,91.26508,91.26508,63.97406,0,18.45344,91.26508,31.47687,3.552714E-15,0,0,28.72738,28.72738,27.29102,0,0,0,318.7582,0,0,0,420.0009,100,0.1972143,100.3916,22.98191,81,347.4856
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,13.43078,0,0,0,0,0,0,0,13.43078,0,0,13.43078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1972143,0,10.74462,0,332.189
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,54.49948,54.49948,0,0,0,54.49948,0,0,7.105427E-15,0,0,57.36787,54.49948,0,0,0,318.7582,0,57.36787,-57.36787,359.5298,85.60216,0.1972143,59.94943,0,0,318.7582
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.74208,261.3904,0,0,0,359.5298,85.60216,0.1972143,0,0,0,261.3904
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,26.3159,26.3159,0,0,0,26.3159,0,0,3.552714E-15,0,0,27.70095,26.3159,0,0,63.74208,261.3904,0,27.70095,-27.70095,330.3304,78.64994,0.1972143,28.94749,0,0,261.3904
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,84.15831,84.15831,81,0,22.761,84.15831,0,0,0,0,0,3.324534,3.158307,0,0,94.52092,233.6894,0,3.324534,-3.324534,326.826,77.81557,0.1972143,92.57413,0,81,233.6894
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,42.7337,42.7337,81,0,22.761,42.7337,0,0,0,0,0,0,0,38.2663,36.35299,98.21484,230.3649,36.35299,0,36.35299,361.3135,86.02686,0.1976501,47.00707,0,81,230.3649
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,89.07602,89.07602,81,0,22.761,89.07602,0,0,0,0,0,8.50107,8.076016,0,0,61.86186,263.0826,0,8.50107,-8.50107,352.3526,83.89331,0.1976501,97.98362,0,81,263.0826
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.30749,254.5815,0,0,0,352.3526,83.89331,0.1976501,0,0,0,254.5815
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,97.67017,97.67017,81,0,22.761,97.67017,0,0,0,0,0,17.54754,16.67016,0,0,71.30749,254.5815,0,17.54754,-17.54754,333.8559,79.48933,0.1976501,107.4372,0,81,254.5815
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,20.32112,20.32112,81,0,22.761,20.32112,0,0,0,0,0,0,0,60.67888,57.64494,90.80476,237.034,57.64494,0,57.64494,388.5427,92.50997,0.1983333,22.35323,0,81,237.034
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,30.32906,30.32906,0,0,0,30.32906,0,0,3.552714E-15,0,0,31.92532,30.32906,0,0,33.15982,288.9144,0,31.92532,-31.92532,354.8904,84.49755,0.1983333,33.36197,0,0,288.9144
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,95.17626,95.17626,81,0,22.761,95.17626,0,0,0,0,0,14.92238,14.17626,0,0,68.6324,256.9891,0,14.92238,-14.92238,339.1609,80.75243,0.1983333,104.6939,0,81,256.9891
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,42.74418,42.74418,0,0,0,42.74418,0,0,7.105427E-15,0,0,44.99388,42.74418,0,0,85.21282,242.0667,0,44.99388,-44.99388,291.7332,69.46014,0.1983333,47.0186,0,0,242.0667
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,7.154335,53.78901,53.78901,0,0,0,53.78901,13.30074,0,0,0,7.154335,56.62001,53.78901,0,0,135.206,197.0728,0,49.46567,-49.46567,239.5918,57.04554,0.1983333,59.16791,5.723468,0,204.2271
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,26.47085,88.89893,88.89893,81,0,22.761,88.89893,29.77635,0,0,0,26.47085,8.314656,7.898923,0,0,190.1679,147.6071,18.1562,0,18.1562,256.8162,61.1466,0.1984835,97.78882,21.17668,81,174.078
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,46.1866,143.424,143.424,81,0,22.761,143.424,32.20285,0,0,8.066357,46.1866,65.70943,62.42396,0,0,172.0117,163.9477,0,19.52283,-19.52283,236.2374,56.24688,0.1984835,157.7664,36.94928,81,210.1343
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,37.42673,69.34767,69.34767,81,0,22.761,69.34767,53.9697,0,0,0,37.42673,0,0,11.65233,11.06971,193.7037,144.4249,48.49644,0,48.49644,282.2451,67.20109,0.1989197,76.28244,29.94139,81,181.8516
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,45.76021,93.78817,93.78817,81,0,22.761,93.78817,48.79102,0,0,0,45.76021,13.46123,12.78817,0,0,145.2073,188.0717,32.29898,0,32.29898,312.8866,74.49667,0.199182,103.167,36.60817,81,233.8319
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,66.45859,78.95358,78.95358,81,0,22.761,78.95358,84.17426,0,0,0,66.45859,0,0,2.046424,1.944103,112.9083,217.1408,68.40269,0,68.40269,377.7791,89.94723,0.1995903,86.84893,53.16687,81,283.5993
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,50.20313,124.9333,124.9333,81,0,22.761,124.9333,40.18394,0,0,0,50.20313,46.2456,43.93332,0,0,44.5056,278.7032,3.957536,0,3.957536,381.5336,90.84114,0.1996219,137.4267,40.16251,81,328.9063
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,25.09436,0,0,0,0,0,0,0,0,0,0,25.09436,0,0,0,0,40.54807,282.265,25.09436,0,25.09436,405.3402,96.50937,0.1990316,0,20.07549,0,307.3593
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,47.67958,116.867,116.867,81,0,22.761,116.867,40.79815,0,0,0,47.67958,37.75476,35.86703,0,0,15.4537,304.8499,9.924818,0,9.924818,414.7557,98.75115,0.199111,128.5537,38.14367,81,352.5295
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,51.21305,0,0,0,0,0,0,0,45.68417,0,0,51.21305,0,0,0,0,5.528884,313.7822,5.528884,0,5.528884,420.0009,100,0.1989815,0,40.97044,0,364.9953
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,25.43556,0,0,0,0,0,0,0,25.43556,0,0,25.43556,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1989815,0,20.34845,0,344.1938
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,7.196967,0,0,0,0,0,0,0,7.196967,0,0,7.196967,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1989815,0,5.757573,0,325.9552
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,98.82793,98.82793,81,0,22.761,98.82793,0,0,0,0,0,18.76624,17.82793,0,0,0,318.7582,0,18.76624,-18.76624,400.2195,95.29016,0.1989815,108.7107,0,81,318.7582
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,17.38022,17.38022,0,0,0,17.38022,0,0,3.552714E-15,0,0,18.29497,17.38022,0,0,20.85138,299.992,0,18.29497,-18.29497,380.9349,90.6986,0.1989815,19.11825,0,0,299.992
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,93.56907,93.56907,81,0,22.761,93.56907,0,0,0,0,0,13.2306,12.56907,0,0,41.17912,281.697,0,13.2306,-13.2306,366.9886,87.37807,0.1989815,102.926,0,81,281.697
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,91.06873,91.06873,81,0,22.761,91.06873,0,0,0,0,0,10.59867,10.06873,0,0,55.87978,268.4664,0,10.59867,-10.59867,355.8167,84.71808,0.1989815,100.1756,0,81,268.4664
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,25.03138,25.03138,0,0,0,25.03138,0,0,3.552714E-15,0,0,26.34882,25.03138,0,0,67.65608,257.8678,0,26.34882,-26.34882,328.0425,78.10522,0.1989815,27.53452,0,0,257.8678
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,36.92836,36.92836,0,0,0,36.92836,0,0,7.105427E-15,0,0,38.87196,36.92836,0,0,96.93254,231.5189,0,38.87196,-38.87196,287.0679,68.34937,0.1989815,40.6212,0,0,231.5189
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,58.52288,58.52288,0,0,0,58.52288,0,0,7.105427E-15,0,0,61.60303,58.52288,0,0,140.1236,192.647,0,61.60303,-61.60303,222.1326,52.88861,0.1989815,64.37517,0,0,192.647
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,63.1028,63.1028,81,0,22.761,63.1028,0,0,0,0,0,0,0,17.8972,17.00234,208.5714,131.0439,17.00234,0,17.00234,238.2625,56.72904,0.199175,69.41308,0,81,131.0439
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,28.15802,28.15802,81,0,22.761,28.15802,0,0,0,0,0,0,0,52.84198,50.19988,191.5691,146.3461,50.19988,0,50.19988,285.8862,68.06802,0.1997417,30.97382,0,81,146.3461
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,29.17744,29.17744,81,0,22.761,29.17744,0,0,0,0,0,0,0,51.82256,49.23143,141.3692,191.5259,49.23143,0,49.23143,332.5913,79.18824,0.200291,32.09519,0,81,191.5259
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,22.3215,22.3215,81,0,22.761,22.3215,0,0,0,0,0,0,0,58.6785,55.74458,92.13777,235.8342,55.74458,0,55.74458,385.4752,91.77963,0.2009055,24.55365,0,81,235.8342
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,25.80551,25.80551,0,0,0,25.80551,0,0,3.552714E-15,0,0,27.16369,25.80551,0,0,36.3932,286.0044,0,27.16369,-27.16369,356.8422,84.96226,0.2009055,28.38606,0,0,286.0044
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,10.32894,45.64791,45.64791,0,0,0,45.64791,22.62742,0,7.105427E-15,0,10.32894,48.05043,45.64791,0,0,66.57507,258.8407,0,37.72149,-37.72149,317.0802,75.49515,0.2009055,50.2127,8.263156,0,269.1696
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,31.42527,51.01187,51.01187,0,0,0,51.01187,61.60384,0,0,0,31.42527,53.69671,51.01187,0,0,108.4878,221.1192,0,22.27143,-22.27143,293.6041,69.90559,0.2009055,56.11306,25.14022,0,252.5444
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,62.96759,99.51723,99.51723,81,0,22.761,99.51723,63.27305,0,0,0,62.96759,19.49183,18.51723,0,0,133.2339,198.8477,43.47577,0,43.47577,334.8488,79.72575,0.2012354,109.469,50.37407,81,261.8153
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,89.86101,0,0,20.25,0,7.39125,0,0,20.3529,0,0,89.86101,0,0,0,0,89.75811,237.9759,89.75811,0,89.75811,420.0009,100,0.1991845,0,71.88881,81,327.8369
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,62.34608,97.57681,97.57681,38.34803,0,11.97005,97.57681,63.89436,0,0,0,62.34608,62.34608,59.22878,0,0,0,318.7582,0,0,0,420.0009,100,0.1991845,107.3345,49.87686,81,381.1043
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,92.88185,57.79008,57.79008,0,0,0,57.79008,160.7228,32.05019,0,0,92.88185,60.83166,57.79008,0,0,0,318.7582,0,0,0,420.0009,100,0.1991845,63.56908,74.30548,0,411.6401
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,89.33485,0,0,0,0,0,0,0,89.33485,0,0,89.33485,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1991845,0,71.46788,0,408.0931
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,88.66473,3.375716,3.375716,0,0,0,3.375716,2626.546,85.11134,0,0,88.66473,3.553385,3.375716,0,0,0,318.7582,0,0,0,420.0009,100,0.1991845,3.713288,70.93178,0,407.4229
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,52.98465,13.36528,13.36528,0,0,0,13.36528,396.4349,38.91593,0,0,52.98465,14.06872,13.36528,0,0,0,318.7582,0,0,0,420.0009,100,0.1991845,14.70181,42.38772,0,371.7429
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,27.19909,58.97696,58.97696,0,0,0,58.97696,46.11816,0,0,0,27.19909,62.08101,58.97696,0,0,0,318.7582,0,34.88192,-34.88192,383.2321,91.24554,0.1991845,64.87466,21.75927,0,345.9573
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,21.29565,76.7851,76.7851,81,0,22.761,76.7851,27.73409,0,0,0,21.29565,0,0,4.214898,4.004153,38.75769,283.8763,25.2998,0,25.2998,407.2336,96.96017,0.199392,84.46362,17.03652,81,305.1719
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,11.95932,0,0,0,0,0,0,0,0,0,0,11.95932,0,0,0,0,13.45789,306.6461,11.95932,0,11.95932,418.5792,99.66151,0.1991224,0,9.56746,0,318.6054
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.498568,317.4095,0,0,0,418.5792,99.66151,0.1991224,0,0,0,317.4095
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,170.9461,149.7,81,0,22.761,149.7,0,0,21.24607,38.34068,0,72.31579,68.7,0,0,1.498568,317.4095,0,72.31579,-72.31579,342.3516,81.51213,0.1991224,188.0407,0,81,317.4095
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.84945,245.0937,0,0,0,342.3516,81.51213,0.1991224,0,0,0,245.0937
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,44.35856,44.35856,0,0,0,44.35856,0,0,7.105427E-15,0,0,46.69323,44.35856,0,0,81.84945,245.0937,0,46.69323,-46.69323,293.1327,69.79335,0.1991224,48.79442,0,0,245.0937
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,5.380496,5.380496,0,0,0,5.380496,0,0,8.881784E-16,0,0,5.66368,5.380496,0,0,133.7308,198.4005,0,5.66368,-5.66368,287.1626,68.37192,0.1991224,5.918545,0,0,198.4005
