Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,140.0238,192.7368,0,0,0,287.1626,68.37192,0.1991224,0,0,0,192.7368
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,89.74307,89.74307,81,0,22.761,89.74307,0,0,0,0,0,9.203238,8.743076,0,0,140.0238,192.7368,0,9.203238,-9.203238,277.4615,66.06214,0.1991224,98.71738,0,81,192.7368
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,65.50023,65.50023,81,0,22.761,65.50023,0,0,0,0,0,0,0,15.49977,14.72478,150.2496,183.5336,14.72478,0,14.72478,291.4307,69.38812,0.1992833,72.05025,0,81,183.5336
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,31.23523,31.23523,81,0,22.761,31.23523,0,0,0,0,0,0,0,49.76477,47.27654,135.5248,196.7859,47.27654,0,47.27654,336.2812,80.06679,0.1997961,34.35875,0,81,196.7859
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,88.24828,239.3348,0,0,0,336.2812,80.06679,0.1997961,0,0,0,239.3348
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,88.24828,239.3348,0,0,0,336.2812,80.06679,0.1997961,0,0,0,239.3348
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,104.929,104.929,81,0,22.761,104.929,0,0,0,0,0,25.18846,23.92904,0,0,88.24828,239.3348,0,25.18846,-25.18846,309.7302,73.74514,0.1997961,115.4219,0,81,239.3348
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,7.661666,144.2277,144.2277,81,0,22.761,144.2277,5.312201,0,0,8.950497,7.661666,66.5555,63.22773,0,0,116.2355,214.1463,0,58.89383,-58.89383,247.6507,58.96432,0.1997961,158.6505,6.129333,81,221.808
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,14.94378,39.05868,39.05868,81,0,22.761,39.05868,38.25981,0,0,0,14.94378,0,0,41.94132,39.84425,181.673,155.2525,54.78803,0,54.78803,299.6271,71.33965,0.2003356,42.96455,11.95502,81,170.1963
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,67.14268,0,0,62.88668,0,18.17833,0,0,0,0,0,67.14268,0,0,62.88668,59.74235,126.885,204.5617,126.885,0,126.885,420.0009,100,0.1988575,0,53.71414,81,271.7044
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,67.91084,0,0,0,0,0,0,0,67.91084,0,0,67.91084,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1988575,0,54.32867,0,386.6691
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,72.70851,33.12855,33.12855,0,0,0,33.12855,219.4739,37.83636,0,0,72.70851,34.87215,33.12855,0,0,0,318.7582,0,0,0,420.0009,100,0.1988575,36.4414,58.16681,0,391.4667
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,56.19988,0,0,0,0,0,0,0,56.19988,0,0,56.19988,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1988575,0,44.95991,0,374.9581
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,70.09982,5.74319,5.74319,0,0,0,5.74319,1220.573,64.05436,0,0,70.09982,6.045464,5.74319,0,0,0,318.7582,0,0,0,420.0009,100,0.1988575,6.317509,56.07986,0,388.8581
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,52.23828,37.45686,37.45686,0,0,0,37.45686,139.4625,12.81,0,0,52.23828,39.42828,37.45686,0,0,0,318.7582,0,0,0,420.0009,100,0.1988575,41.20255,41.79062,0,370.9965
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,55.79662,140.8386,140.8386,81,0,22.761,140.8386,39.61742,1.421085E-14,0,5.222441,55.79662,62.98798,59.83858,0,0,0,318.7582,0,7.191363,-7.191363,412.4205,98.19515,0.1988575,154.9224,44.63729,81,374.5548
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,22.17932,57.3442,57.3442,0,0,0,57.3442,38.67753,0,7.105427E-15,0,22.17932,60.36231,57.3442,0,0,7.990404,311.5669,0,38.18299,-38.18299,372.1721,88.61222,0.1988575,63.07861,17.74346,0,333.7462
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,16.39931,97.65296,97.65296,81,0,22.761,97.65296,16.79346,0,1.421085E-14,0,16.39931,17.52943,16.65296,0,0,50.41595,273.3839,0,1.130117,-1.130117,370.9808,88.32859,0.1988575,107.4183,13.11945,81,289.7832
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,15.44402,109.2318,109.2318,81,0,22.761,109.2318,14.13876,0,0,0,15.44402,29.71769,28.2318,0,0,51.67163,272.2538,0,14.27367,-14.27367,355.9351,84.74627,0.1988575,120.155,12.35522,81,287.6978
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,73.56273,73.56273,81,0,22.761,73.56273,0,0,0,0,0,0,0,7.437269,7.065405,67.53127,257.9801,7.065405,0,7.065405,362.6379,86.34218,0.1989329,80.91901,0,81,257.9801
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,23.25789,23.25789,0,0,0,23.25789,0,0,0,0,0,24.48199,23.25789,0,0,60.46586,264.339,0,24.48199,-24.48199,336.8316,80.19785,0.1989329,25.58368,0,0,264.339
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,76.10052,76.10052,81,0,22.761,76.10052,0,0,0,0,0,0,0,4.899487,4.654512,87.66807,239.857,4.654512,0,4.654512,341.2473,81.24918,0.1989824,83.71056,0,81,239.857
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,87.40347,87.40347,81,0,22.761,87.40347,0,0,0,0,0,6.740489,6.403465,0,0,83.01356,244.046,0,6.740489,-6.740489,334.1422,79.5575,0.1989824,96.14381,0,81,244.046
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,22.86763,22.86763,81,0,22.761,22.86763,0,0,0,0,0,0,0,58.13237,55.22575,90.50299,237.3055,55.22575,0,55.22575,386.5339,92.0317,0.1995671,25.15439,0,81,237.3055
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,101.414,101.414,81,0,22.761,101.414,0,0,0,0,0,21.48844,20.41402,0,0,35.27724,287.0087,0,21.48844,-21.48844,363.8831,86.63866,0.1995671,111.5554,0,81,287.0087
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,74.97499,74.97499,81,0,22.761,74.97499,0,8.881784E-16,0,0,0,0,0,6.025012,5.723762,59.15328,265.5203,5.723762,0,5.723762,369.3131,87.93153,0.1996273,82.47249,0,81,265.5203
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,81.32745,81.32745,81,0,22.761,81.32745,0,0,0,0,0,0.3446844,0.3274502,0,0,53.42952,270.6717,0,0.3446844,-0.3446844,368.9498,87.84502,0.1996273,89.4602,0,81,270.6717
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,18.81313,18.81313,0,0,0,18.81313,0,0,3.552714E-15,0,0,19.8033,18.81313,0,0,53.8125,270.327,0,19.8033,-19.8033,348.0753,82.87491,0.1996273,20.69445,0,0,270.327
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,112.1431,112.1431,81,0,22.761,112.1431,0,0,0,0,0,32.78225,31.14314,0,0,75.81617,250.5237,0,32.78225,-32.78225,313.5198,74.64742,0.1996273,123.3574,0,81,250.5237
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,84.70261,84.70261,81,0,22.761,84.70261,0,0,0,0,0,3.897487,3.702613,0,0,112.2409,217.7414,0,3.897487,-3.897487,309.4115,73.66925,0.1996273,93.17287,0,81,217.7414
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,91.52816,91.52816,81,0,22.761,91.52816,0,0,0,0,0,11.08227,10.52816,0,0,116.5714,213.8439,0,11.08227,-11.08227,297.7297,70.88789,0.1996273,100.681,0,81,213.8439
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,19.35383,154.8034,149.7,81,0,22.761,149.7,12.92841,0,5.103367,20.5837,19.35383,72.31579,68.7,0,0,128.8851,202.7617,0,52.96196,-52.96196,241.9029,57.59582,0.1996273,170.2837,15.48307,81,222.1155
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,41.6606,95.56271,95.56271,81,0,22.761,95.56271,43.59504,0,0,0,41.6606,15.32916,14.5627,0,0,187.7317,149.7997,26.33144,0,26.33144,266.8831,63.54348,0.1998206,105.119,33.32848,81,191.4603
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,80.77896,114.6943,114.6943,81,0,22.761,114.6943,70.42982,0,0,0,80.77896,35.46766,33.69427,0,0,161.4002,173.498,45.31131,0,45.31131,309.8692,73.77824,0.1999057,126.1637,64.62317,81,254.277
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,110.7703,13.09887,13.09887,20.25,0,7.39125,13.09887,845.6474,1.552546,0,0,110.7703,0,0,5.598581,5.318652,116.0889,214.2782,116.0889,0,116.0889,420.0009,100,0.1974234,14.40876,88.61623,81,325.0485
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,111.5164,0,0,0,0,0,0,0,111.5164,0,0,111.5164,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1974234,0,89.21311,0,430.2746
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,103.3572,108.5082,108.5082,39.80822,0,12.33948,108.5082,95.25291,31.04146,0,0,103.3572,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1974234,119.359,82.6858,81,422.1155
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,94.36471,117.6032,117.6032,48.90316,0,14.6405,117.6032,80.23994,22.04892,0,0,94.36471,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1974234,129.3635,75.49177,81,413.1229
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,85.65771,0,0,0,0,0,0,0,85.65771,0,0,85.65771,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1974234,0,68.52618,0,404.416
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,84.85828,90.6254,90.6254,21.92539,0,7.815125,90.6254,93.63631,12.54249,0,0,84.85828,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1974234,99.68793,67.88662,81,403.6165
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,62.20371,104.0102,104.0102,44.91665,0,13.63191,104.0102,59.80541,0,0,0,62.20371,62.20371,59.09352,0,0,0,318.7582,0,0,0,420.0009,100,0.1974234,114.4112,49.76297,81,380.9619
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,35.52623,193.0301,149.7,81,0,22.761,149.7,23.73162,0,43.33013,62.63314,35.52623,72.31579,68.7,0,0,0,318.7582,0,36.78955,-36.78955,381.2213,90.76678,0.1974234,212.3331,28.42099,81,354.2845
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,10.28582,117.012,117.012,81,0,22.761,117.012,8.790396,0,0,0,10.28582,37.90734,36.01197,0,0,40.87728,281.9687,0,27.62152,-27.62152,352.1056,83.8345,0.1974234,128.7132,8.228652,81,292.2545
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,106.2204,106.2204,81,0,22.761,106.2204,0,0,0,0,0,26.54778,25.22039,0,0,71.56786,254.3472,0,26.54778,-26.54778,324.1218,77.1717,0.1974234,116.8424,0,81,254.3472
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,257.0056,149.7,81,0,22.761,149.7,0,0,107.3055,133.0061,0,72.31579,68.7,0,0,101.0654,227.7994,0,72.31579,-72.31579,247.8943,59.02232,0.1974234,282.7061,0,81,227.7994
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,181.4163,155.4836,68.7,0,68.7,313.0688,74.54004,0.1975373,0,0,81,155.4836
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,51.14494,51.14494,81,0,22.761,51.14494,0,0,0,0,0,0,0,29.85507,28.36231,112.7163,217.3136,28.36231,0,28.36231,339.9756,80.94642,0.1978327,56.25943,0,81,217.3136
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,44.09064,44.09064,0,0,0,44.09064,0,0,7.105427E-15,0,0,46.41121,44.09064,0,0,84.35396,242.8397,0,46.41121,-46.41121,291.054,69.29842,0.1978327,48.49971,0,0,242.8397
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,135.922,196.4285,0,0,0,291.054,69.29842,0.1978327,0,0,0,196.4285
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,66.85447,66.85447,81,0,22.761,66.85447,0,0,0,0,0,0,0,14.14553,13.43826,135.922,196.4285,13.43826,0,13.43826,303.8026,72.33381,0.197972,73.53992,0,81,196.4285
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,77.60912,77.60912,81,0,22.761,77.60912,0,0,0,0,0,0,0,3.390887,3.221343,122.4837,208.5229,3.221343,0,3.221343,306.8586,73.06143,0.1980054,85.37003,0,81,208.5229
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,73.35618,73.35618,81,0,22.761,73.35618,0,0,0,0,0,0,0,7.64382,7.261629,119.2624,211.4221,7.261629,0,7.261629,313.7476,74.70166,0.1980804,80.6918,0,81,211.4221
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,112.0007,217.9576,68.7,0,68.7,378.9221,90.21938,0.1981882,0,0,81,217.9576
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,166.1059,149.7,81,0,22.761,149.7,0,0,16.40585,33.01644,0,72.31579,68.7,0,0,43.30074,279.7876,0,72.31579,-72.31579,302.6946,72.07,0.1981882,182.7164,0,81,279.7876
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,58.92073,58.92073,81,0,22.761,58.92073,0,0,0,0,0,0,0,22.07927,20.97531,123.6516,207.4718,20.97531,0,20.97531,322.5935,76.80783,0.1984026,64.81281,0,81,207.4718
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,22.77361,100.9939,100.9939,81,0,22.761,100.9939,22.54949,0,0,0,22.77361,21.04626,19.99394,0,0,102.6763,226.3495,1.72736,0,1.72736,324.2323,77.19801,0.1984151,111.0933,18.21889,81,249.1232
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,45.44978,61.45118,61.45118,81,0,22.761,61.45118,73.96078,0,0,0,45.44978,0,0,19.54882,18.57137,100.9489,227.9042,64.02116,0,64.02116,384.968,91.65888,0.1988696,67.59631,36.35982,81,273.3539
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,64.39057,101.1374,101.1374,75.04771,0,21.25507,101.1374,63.66646,0,0,0,64.39057,27.46278,26.08964,0,0,36.9278,285.5232,36.9278,0,36.9278,420.0009,100,0.1991302,111.2511,51.51246,81,349.9138
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,95.75729,33.83828,33.83828,0,0,0,33.83828,282.9851,60.13805,0,0,95.75729,35.61925,33.83828,0,0,0,318.7582,0,0,0,420.0009,100,0.1991302,37.22211,76.60583,0,414.5155
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,76.93079,102.3614,102.3614,33.6614,0,10.78434,102.3614,75.15606,4.615005,0,0,76.93079,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1991302,112.5975,61.54464,81,395.689
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,88.23256,63.21987,63.21987,20.25,0,7.39125,63.21987,139.5646,43.00111,0,0,88.23256,45.23145,42.96987,0,0,0,318.7582,0,0,0,420.0009,100,0.1991302,69.54186,70.58604,81,406.9908
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,86.65267,40.40752,40.40752,0,0,0,40.40752,214.4469,44.11845,0,0,86.65267,42.53423,40.40752,0,0,0,318.7582,0,0,0,420.0009,100,0.1991302,44.44827,69.32214,0,405.4109
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,85.66715,1.690801,1.690801,0,0,0,1.690801,5066.662,83.88736,0,0,85.66715,1.77979,1.690801,0,0,0,318.7582,0,0,0,420.0009,100,0.1991302,1.859881,68.53372,0,404.4254
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,56.42857,108.3784,108.3784,54.77124,0,16.12512,108.3784,52.06626,0,0,0,56.42857,56.42857,53.60714,0,0,0,318.7582,0,0,0,420.0009,100,0.1991302,119.2162,45.14285,81,375.1868
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,47.65023,71.75915,71.75915,26.49143,0,8.970333,71.75915,66.403,0,0,0,47.65023,47.65023,45.26772,0,0,0,318.7582,0,0,0,420.0009,100,0.1991302,78.93507,38.12018,81,366.4084
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,26.534,106.3741,106.3741,81,0,22.761,106.3741,24.94405,0,0,0,26.534,26.70956,25.37408,0,0,0,318.7582,0,0.1755612,-0.1755612,419.8158,99.95594,0.1991302,117.0115,21.2272,81,345.2922
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,5.767413,0,0,0,0,0,0,0,5.572345,0,0,5.767413,0,0,0,0,0.195068,318.5827,0.195068,0,0.195068,420.0009,100,0.1991262,0,4.61393,0,324.3501
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,129.365,129.365,81,0,22.761,129.365,0,0,0,0,0,50.91051,48.36499,0,0,0,318.7582,0,50.91051,-50.91051,366.3365,87.22279,0.1991262,142.3015,0,81,318.7582
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,106.3238,106.3238,81,0,22.761,106.3238,0,0,0,0,0,26.65667,25.32384,0,0,56.56724,267.8477,0,26.65667,-26.65667,338.2379,80.53266,0.1991262,116.9562,0,81,267.8477
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,112.8647,112.8647,81,0,22.761,112.8647,0,0,0,0,0,33.54182,31.86473,0,0,86.18576,241.191,0,33.54182,-33.54182,302.8817,72.11454,0.1991262,124.1512,0,81,241.191
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,147.5936,147.5936,81,0,22.761,147.5936,0,0,0,12.65299,0,70.09856,66.59363,0,0,123.4544,207.6492,0,70.09856,-70.09856,228.9913,54.52163,0.1991262,162.353,0,81,207.6492
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,11.62183,11.62183,81,0,22.761,11.62183,0,0,0,0,0,0,0,69.37817,65.90926,201.3417,137.5507,65.90926,0,65.90926,291.5183,69.40899,0.1995325,12.78401,0,81,137.5507
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,84.05984,84.05984,81,0,22.761,84.05984,0,0,0,0,0,3.220884,3.059839,0,0,135.4325,196.869,0,3.220884,-3.220884,288.1232,68.60062,0.1995325,92.46582,0,81,196.869
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,183.5926,149.7,81,0,22.761,149.7,0,0,33.89257,52.25183,0,72.31579,68.7,0,0,139.0112,193.6481,0,72.31579,-72.31579,211.8957,50.45125,0.1995325,201.9518,0,81,193.6481
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,14.19837,14.19837,81,0,22.761,14.19837,0,0,0,0,0,0,0,66.80163,63.46154,219.3621,121.3323,63.46154,0,63.46154,272.1006,64.78572,0.1999834,15.61821,0,81,121.3323
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,56.26486,56.26486,81,0,22.761,56.26486,0,0,0,0,0,0,0,24.73514,23.49839,155.9006,178.4477,23.49839,0,23.49839,294.3931,70.09346,0.2002131,61.89134,0,81,178.4477
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,79.12099,79.12099,81,0,22.761,79.12099,0,0,0,0,0,0,0,1.879006,1.785056,132.4022,199.5963,1.785056,0,1.785056,296.0866,70.49666,0.2002305,87.0331,0,81,199.5963
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,144.5238,144.5238,81,0,22.761,144.5238,0,0,0,9.276176,0,66.86716,63.5238,0,0,130.6171,201.2028,0,66.86716,-66.86716,225.6024,53.71475,0.2002305,158.9762,0,81,201.2028
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,80.11446,80.11446,81,0,22.761,80.11446,0,0,0,0,0,0,0,0.8855426,0.8412654,204.914,134.3357,0.8412654,0,0.8412654,226.4005,53.90477,0.2002387,88.1259,0,81,134.3357
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,15.72931,105.5135,105.5135,81,0,22.761,105.5135,14.9074,0,0,0,15.72931,25.80367,24.51349,0,0,204.0727,135.0928,0,10.07436,-10.07436,215.7812,51.37637,0.2002387,116.0648,12.58345,81,150.8221
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,39.6699,30.94224,30.94224,81,0,22.761,30.94224,128.2063,0,0,0,39.6699,0,0,50.05776,47.55487,215.2664,125.0184,87.22477,0,87.22477,298.5299,71.0784,0.2001995,34.03646,31.73591,81,164.6883
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,67.46272,0,0,63.7673,0,18.40113,0,0,0,0,0,67.46272,0,0,63.7673,60.57893,128.0417,203.5207,128.0417,0,128.0417,420.0009,100,0.1988638,0,53.97017,81,270.9835
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,96.52222,131.6969,131.6969,62.99693,0,18.20622,131.6969,73.29116,24.20642,0,0,96.52222,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1988638,144.8666,77.21777,81,415.2804
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,117.3673,139.9172,139.9172,71.21722,0,20.28596,139.9172,83.88342,45.05155,0,4.208938,117.3673,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1988638,153.9089,93.89387,81,436.1255
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,121.8537,34.55693,34.55693,0,0,0,34.55693,352.6172,85.47797,0,0,121.8537,36.37572,34.55693,0,0,0,318.7582,0,0,0,420.0009,100,0.1988638,38.01263,97.48295,0,440.6119
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,124.19,172.4351,149.7,81,0,22.761,149.7,82.95925,51.87421,22.7351,39.97861,124.19,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1988638,189.6786,99.35201,81,442.9482
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,103.9258,83.08626,83.08626,20.25,0,7.39125,83.08626,125.0818,37.78239,0,0,103.9258,66.14342,62.83626,0,0,0,318.7582,0,0,0,420.0009,100,0.1988638,91.39488,83.14066,81,422.6841
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,78.17279,45.09202,45.09202,0,0,0,45.09202,173.3628,30.70751,0,0,78.17279,47.46528,45.09202,0,0,0,318.7582,0,0,0,420.0009,100,0.1988638,49.60122,62.53823,0,396.931
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,59.70304,3.779382,3.779382,0,0,0,3.779382,1579.704,55.72474,0,0,59.70304,3.978297,3.779382,0,0,0,318.7582,0,0,0,420.0009,100,0.1988638,4.15732,47.76243,0,378.4613
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,32.70193,36.9814,36.9814,0,0,0,36.9814,88.42804,0,0,0,32.70193,38.92779,36.9814,0,0,0,318.7582,0,6.225863,-6.225863,413.4382,98.43747,0.1988638,40.67954,26.16154,0,351.4601
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,9.906797,164.3428,149.7,81,0,22.761,149.7,6.617767,0,14.64278,31.07706,9.906797,72.31579,68.7,0,0,6.917626,312.5323,0,62.40899,-62.40899,347.6534,82.77444,0.1988638,180.7771,7.925437,81,322.4391
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,66.31559,66.31559,81,0,22.761,66.31559,0,0,0,0,0,0,0,14.68441,13.95019,76.26095,250.1234,13.95019,0,13.95019,360.8877,85.92546,0.1989985,72.94714,0,81,250.1234
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,106.8804,106.8804,81,0,22.761,106.8804,0,0,0,0,0,27.24249,25.88037,0,0,62.31076,262.6785,0,27.24249,-27.24249,332.1716,79.08831,0.1989985,117.5684,0,81,262.6785
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,44.96783,44.96783,81,0,22.761,44.96783,0,0,0,0,0,0,0,36.03217,34.23056,92.58019,235.4361,34.23056,0,34.23056,364.6455,86.82019,0.1993276,49.46461,0,81,235.4361
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,138.6702,138.6702,81,0,22.761,138.6702,0,0,0,2.83718,0,60.70544,57.67016,0,0,58.34963,266.2436,0,60.70544,-60.70544,300.6564,71.58471,0.1993276,152.5372,0,81,266.2436
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,116.1341,116.1341,81,0,22.761,116.1341,0,0,1.421085E-14,0,0,36.98325,35.13409,0,0,125.8001,205.5381,0,36.98325,-36.98325,261.6726,62.30288,0.1993276,127.7475,0,81,205.5381
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,95.34674,95.34674,81,0,22.761,95.34674,0,0,0,0,0,15.10183,14.34674,0,0,166.8926,168.5549,0,15.10183,-15.10183,245.7539,58.51271,0.1993276,104.8814,0,81,168.5549
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,6.866015,6.866015,79.18181,0,22.301,6.866015,0,0,0,0,0,0,0,72.31579,68.7,183.6724,153.453,68.7,0,68.7,310.9284,74.03043,0.1996106,7.552617,0,81,153.453
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,59.19054,59.19054,81,0,22.761,59.19054,0,0,0,0,0,0,0,21.80947,20.71899,114.9724,215.283,20.71899,0,20.71899,330.5842,78.71036,0.1998068,65.10959,0,81,215.283
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,80.62578,80.62578,81,0,22.761,80.62578,0,-5.551115E-17,0,0,0,0,0,0.3742228,0.3555116,94.25343,233.9301,0.3555116,0,0.3555116,330.9214,78.79066,0.1998101,88.68835,0,81,233.9301
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,93.89793,234.2501,68.7,0,68.7,396.096,94.30838,0.1998989,0,0,81,234.2501
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.19793,296.0801,0,0,0,396.096,94.30838,0.1998989,0,0,0,296.0801
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,38.06811,38.06811,0,0,0,38.06811,0,0,0,0,0,40.0717,38.06811,0,0,25.19793,296.0801,0,40.0717,-40.0717,353.8567,84.25143,0.1998989,41.87492,0,0,296.0801
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,6.282599,0,0,0,0,0,0,0,0,0,0,6.282599,0,0,0,0,69.72203,256.0084,6.282599,0,6.282599,359.8169,85.67052,0.1997764,0,5.026079,0,262.291
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,22.92832,149.5146,149.5146,81,0,22.761,149.5146,15.33517,0,2.842171E-14,14.76607,22.92832,72.12064,68.5146,0,0,63.43943,261.6628,0,49.19232,-49.19232,307.9637,73.32453,0.1997764,164.4661,18.34265,81,284.5911
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,25.42229,64.32812,64.32812,81,0,22.761,64.32812,39.51971,0,0,0,25.42229,0,0,16.67187,15.83828,118.0976,212.4704,41.26057,0,41.26057,347.1069,82.64433,0.2000906,70.76094,20.33783,81,237.8927
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,29.49067,20.08171,20.08171,0,0,0,20.08171,146.8534,0,0,0,29.49067,21.13864,20.08171,0,0,76.837,249.6049,8.352029,0,8.352029,355.0303,84.53085,0.1999283,22.08988,23.59253,0,279.0956
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,48.72323,129.4876,129.4876,81,0,22.761,129.4876,37.62772,0,0,0,48.72323,51.03958,48.4876,0,0,68.48497,257.1218,0,2.316352,-2.316352,352.5887,83.94951,0.1999283,142.4364,38.97858,81,305.845
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,94.10764,113.2676,113.2676,81,0,22.761,113.2676,83.08434,0,0,0,94.10764,33.96589,32.26759,0,0,71.05869,254.8054,60.14175,0,60.14175,409.6441,97.53412,0.1997562,124.5943,75.28611,81,348.913
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,60.94661,83.12671,83.12671,35.59852,0,11.27443,83.12671,73.31773,0,0,0,60.94661,50.02967,47.52819,0,0,10.91694,308.933,10.91694,0,10.91694,420.0009,100,0.1998271,91.43938,48.75729,81,369.8796
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,35.83711,0,0,0,0,0,0,0,35.83711,0,0,35.83711,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1998271,0,28.66969,0,354.5953
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,45.95226,44.02009,44.02009,0,0,0,44.02009,104.3893,0,0,0,45.95226,46.33693,44.02009,0,0,0,318.7582,0,0.3846762,-0.3846762,419.5954,99.90346,0.1998271,48.4221,36.76181,0,364.7105
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,39.84072,151.9172,149.7,81,0,22.761,149.7,26.61371,0,2.217206,17.40893,39.84072,72.31579,68.7,0,0,0.427418,318.3735,0,32.47507,-32.47507,385.3636,91.75306,0.1998271,167.1089,31.87258,81,358.2143
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,24.59224,81.96085,81.96085,81,0,22.761,81.96085,30.00487,0,0,0,24.59224,1.011417,0.9608459,0,0,36.51083,285.8985,23.58083,0,23.58083,407.7344,97.07941,0.1999796,90.15693,19.67379,81,310.4907
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,8.818901,0,0,0,0,0,0,0,0,0,0,8.818901,0,0,0,0,12.93,307.1212,8.818901,0,8.818901,416.1007,99.0714,0.1998101,0,7.055121,0,315.9401
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,97.13407,97.13407,81,0,22.761,97.13407,0,0,0,0,0,16.98324,16.13408,0,0,4.111102,315.0582,0,16.98324,-16.98324,398.1988,94.80905,0.1998101,106.8475,0,81,315.0582
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,121.0005,121.0005,81,0,22.761,121.0005,0,0,0,0,0,42.10583,40.00055,0,0,22.98136,298.075,0,42.10583,-42.10583,353.8154,84.24158,0.1998101,133.1006,0,81,298.075
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,59.83516,59.83516,0,0,0,59.83516,0,0,0,0,0,62.98438,59.83516,0,0,69.76562,255.9692,0,62.98438,-62.98438,287.424,68.43415,0.1998101,65.81867,0,0,255.9692
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,47.51168,47.51168,0,0,0,47.51168,0,0,7.105427E-15,0,0,50.01229,47.51168,0,0,139.7483,192.9848,0,50.01229,-50.01229,234.7064,55.88237,0.1998101,52.26285,0,0,192.9848
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,195.3175,142.9725,0,0,0,234.7064,55.88237,0.1998101,0,0,0,142.9725
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,195.3175,142.9725,0,0,0,234.7064,55.88237,0.1998101,0,0,0,142.9725
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,99.63575,99.63575,81,0,22.761,99.63575,0,0,0,0,0,19.61658,18.63575,0,0,195.3175,142.9725,0,19.61658,-19.61658,214.0287,50.95912,0.1998101,109.5993,0,81,142.9725
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,9.530454,9.530454,81,0,22.761,9.530454,0,0,0,0,0,0,0,71.46954,67.89607,217.1137,123.3559,67.89607,0,67.89607,278.4406,66.29524,0.2001455,10.4835,0,81,123.3559
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,21.45197,21.45197,81,0,22.761,21.45197,0,0,0,0,0,0,0,59.54803,56.57063,149.2176,184.4624,56.57063,0,56.57063,332.1082,79.07322,0.2006603,23.59717,0,81,184.4624
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,32.82932,32.82932,81,0,22.761,32.82932,0,0,0,0,0,0,0,48.17068,45.76215,92.64698,235.3759,45.76215,0,45.76215,375.522,89.40982,0.2010727,36.11224,0,81,235.3759
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.88483,276.5619,0,0,0,375.522,89.40982,0.2010727,0,0,0,276.5619
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,36.47095,36.47095,0,0,0,36.47095,0,0,0,0,0,38.39047,36.47095,0,0,46.88483,276.5619,0,38.39047,-38.39047,335.0549,79.77481,0.2010727,40.11805,0,0,276.5619
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,18.68421,60.72045,60.72045,0,0,0,60.72045,30.77086,0,0,0,18.68421,63.91627,60.72045,0,0,89.54092,238.1714,0,45.23206,-45.23206,287.3761,68.42274,0.2010727,66.7925,14.94736,0,256.8556
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,30.76329,121.7624,121.7624,81,0,22.761,121.7624,25.26501,0,1.421085E-14,0,30.76329,42.90781,40.76242,0,0,139.7988,192.9393,0,12.14452,-12.14452,274.5746,65.37479,0.2010727,133.9387,24.61064,81,223.7026
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,39.64403,59.95036,59.95036,81,0,22.761,59.95036,66.1281,0,0,0,39.64403,0,0,21.04964,19.99716,153.2927,180.7948,59.64119,0,59.64119,331.1552,78.84633,0.2014972,65.94539,31.71523,81,220.4389
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,65.26138,19.62693,19.62693,49.51123,0,14.79434,19.62693,332.5094,0,0,0,65.26138,0,0,29.88431,28.39009,93.65147,234.4719,93.65147,0,93.65147,420.0009,100,0.2005045,21.58962,52.20911,81,299.7333
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,77.81154,37.07214,37.07214,0,0,0,37.07214,209.8922,38.78823,0,0,77.81154,39.02331,37.07214,0,0,0,318.7582,0,0,0,420.0009,100,0.2005045,40.77935,62.24923,0,396.5698
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,78.57247,14.88093,14.88093,0,0,0,14.88093,528.0078,62.90833,0,0,78.57247,15.66414,14.88093,0,0,0,318.7582,0,0,0,420.0009,100,0.2005045,16.36903,62.85798,0,397.3307
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,73.36069,34.99051,34.99051,0,0,0,34.99051,209.6588,36.52857,0,0,73.36069,36.83212,34.99051,0,0,0,318.7582,0,0,0,420.0009,100,0.2005045,38.48956,58.68855,0,392.1189
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,56.29875,25.27115,25.27115,0,0,0,25.27115,222.7788,29.69754,0,0,56.29875,26.60121,25.27115,0,0,0,318.7582,0,0,0,420.0009,100,0.2005045,27.79826,45.039,0,375.057
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,58.92688,0,0,0,0,0,0,0,58.92688,0,0,58.92688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2005045,0,47.14151,0,377.6851
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,33.89013,0,0,0,0,0,0,0,33.89013,0,0,33.89013,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2005045,0,27.11211,0,352.6483
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,16.08677,0,0,0,0,0,0,0,16.08677,0,0,16.08677,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2005045,0,12.86942,0,334.845
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,4.266,0,0,0,0,0,0,0,4.266,0,0,4.266,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2005045,0,3.4128,0,323.0242
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2005045,0,0,0,318.7582
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,15.19349,15.19349,0,0,0,15.19349,0,0,0,0,0,15.99315,15.19349,0,0,0,318.7582,0,15.99315,-15.99315,403.1426,95.98614,0.2005045,16.71284,0,0,318.7582
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,19.03163,19.03163,0,0,0,19.03163,0,0,3.552714E-15,0,0,20.03329,19.03163,0,0,17.77016,302.7651,0,20.03329,-20.03329,382.0256,90.95831,0.2005045,20.93479,0,0,302.7651
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,54.92234,54.92234,0,0,0,54.92234,0,0,7.105427E-15,0,0,57.81299,54.92234,0,0,40.02938,282.7318,0,57.81299,-57.81299,321.0854,76.44875,0.2005045,60.41457,0,0,282.7318
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,2.093065,2.093065,0,0,0,2.093065,0,0,4.440892E-16,0,0,2.203227,2.093065,0,0,104.266,224.9188,0,2.203227,-2.203227,318.763,75.8958,0.2005045,2.302372,0,0,224.9188
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,106.7141,222.7156,0,0,0,318.763,75.8958,0.2005045,0,0,0,222.7156
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,43.99799,43.99799,0,0,0,43.99799,0,0,7.105427E-15,0,0,46.31367,43.99799,0,0,106.7141,222.7156,0,46.31367,-46.31367,269.9441,64.27228,0.2005045,48.39779,0,0,222.7156
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,33.75069,33.75069,0,0,0,33.75069,0,0,0,0,0,35.52705,33.75069,0,0,158.1737,176.4019,0,35.52705,-35.52705,232.4953,55.35592,0.2005045,37.12576,0,0,176.4019
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,47.53581,47.53581,0,0,0,47.53581,0,0,0,0,0,50.03769,47.53581,0,0,197.6482,140.8749,0,50.03769,-50.03769,179.7509,42.79776,0.2005045,52.28939,0,0,140.8749
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,22.87826,22.87826,0,0,0,22.87826,0,0,3.552714E-15,0,0,24.08237,22.87826,0,0,253.2456,90.83717,0,24.08237,-24.08237,154.3659,36.75371,0.2005045,25.16608,0,0,90.83717
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,82.60199,82.60199,81,0,22.761,82.60199,0,0,0,0,0,1.686305,1.60199,0,0,280.0038,66.75479,0,1.686305,-1.686305,152.5884,36.33049,0.2005045,90.86219,0,81,66.75479
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,181.1469,142.8151,81,0,22.761,142.8151,0,0,38.3318,56.44648,0,65.06848,61.81506,0,0,281.8775,65.06848,0,65.06848,-65.06848,84.00017,20,0.2005045,199.2616,0,81,65.06848
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,11.93104,78.68911,78.68911,81,0,22.761,78.68911,15.16225,0,0,3.291124,11.93104,0,0,2.310889,2.195345,354.1758,0,14.12638,0,14.12638,97.40163,23.19082,0.2005979,86.55802,9.54483,81,11.93104
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,35.91129,82.01633,82.01633,81,0,22.761,82.01633,43.78553,0,0,0,35.91129,1.06983,1.016338,0,0,340.0494,12.71375,34.84146,0,34.84146,130.4551,31.06069,0.2008129,90.21797,28.72903,81,48.62504
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,53.09684,105.1884,105.1884,81,0,22.761,105.1884,50.47785,0,0,0,53.09684,25.46146,24.18839,0,0,305.2079,44.07106,27.63538,0,27.63538,156.6724,37.30287,0.2009824,115.7072,42.47747,81,97.1679
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,59.85925,0,0,72.31579,0,20.56389,0,0,0,0,0,59.85925,0,0,72.31579,68.7,277.5726,68.9429,128.5592,0,128.5592,278.6344,66.34138,0.1999573,0,47.8874,81,128.8022
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,104.5107,62.64957,62.64957,81,0,22.761,62.64957,166.8179,0,0,0,104.5107,0,0,18.35043,17.4329,149.0133,184.6462,121.9436,0,121.9436,394.3202,93.88558,0.1992961,68.91454,83.60855,81,289.1569
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,111.7571,0,0,0,0,0,0,0,84.6874,0,0,111.7571,0,0,0,0,27.06975,294.3954,27.06975,0,27.06975,420.0009,100,0.198809,0,89.40572,0,406.1526
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,62.70673,0,0,0,0,0,0,0,62.70673,0,0,62.70673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.198809,0,50.16539,0,381.465
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,70.12198,220.4982,149.7,81,0,22.761,149.7,46.84167,0,70.79817,92.84799,70.12198,72.31579,68.7,0,0,0,318.7582,0,2.193813,-2.193813,417.6884,99.44941,0.198809,242.548,56.09758,81,388.8802
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,72.8662,129.508,129.508,62.60081,0,18.106,129.508,56.26385,6.661338E-15,0,0,72.8662,70.42863,66.90719,0,0,2.437571,316.5644,2.437571,0,2.437571,420.0009,100,0.1988108,142.4588,58.29295,81,389.4306
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,55.03263,40.7772,40.7772,0,0,0,40.7772,134.9593,12.10926,0,0,55.03263,42.92337,40.7772,0,0,0,318.7582,0,0,0,420.0009,100,0.1988108,44.85492,44.0261,0,373.7909
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,30.91193,105.1454,105.1454,75.77905,0,21.4401,105.1454,29.39923,0,0,0,30.91193,30.91193,29.36633,0,0,0,318.7582,0,0,0,420.0009,100,0.1988108,115.6599,24.72954,81,349.6702
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.580261,82.40485,82.40485,79.0036,0,22.25591,82.40485,4.344721,4.440892E-16,0,0,3.580261,3.580261,3.401248,0,0,0,318.7582,0,0,0,420.0009,100,0.1988108,90.64533,2.864208,81,322.3385
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,84.16116,84.16116,81,0,22.761,84.16116,0,0,0,0,0,3.327544,3.161167,0,0,0,318.7582,0,3.327544,-3.327544,416.4933,99.16487,0.1988108,92.57729,0,81,318.7582
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,152.4673,149.7,81,0,22.761,149.7,0,0,2.767307,18.01404,0,72.31579,68.7,0,0,3.697271,315.4307,0,72.31579,-72.31579,340.2658,81.0155,0.1988108,167.714,0,81,315.4307
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,239.859,149.7,81,0,22.761,149.7,0,0,90.15899,114.1449,0,72.31579,68.7,0,0,84.04815,243.1149,0,72.31579,-72.31579,264.0382,62.86612,0.1988108,263.8449,0,81,243.1149
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,6.223487,6.223487,78.53928,0,22.13844,6.223487,0,0,0,0,0,0,0,72.31579,68.7,164.399,170.7991,68.7,0,68.7,329.2128,78.38383,0.1990554,6.845836,0,81,170.7991
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,95.69903,232.6291,68.7,0,68.7,394.3873,93.90155,0.1991411,0,0,81,232.6291
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,38.58049,38.58049,0,0,0,38.58049,0,0,7.105427E-15,0,0,40.61104,38.58049,0,0,26.99903,294.4591,0,40.61104,-40.61104,351.5795,83.70924,0.1991411,42.43854,0,0,294.4591
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,3.889449,3.889449,0,0,0,3.889449,0,0,8.881784E-16,0,0,4.094157,3.889449,0,0,72.12241,253.8481,0,4.094157,-4.094157,347.2639,82.68172,0.1991411,4.278394,0,0,253.8481
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,76.67147,249.7539,0,0,0,347.2639,82.68172,0.1991411,0,0,0,249.7539
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,76.67147,249.7539,0,0,0,347.2639,82.68172,0.1991411,0,0,0,249.7539
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,76.67147,249.7539,0,0,0,347.2639,82.68172,0.1991411,0,0,0,249.7539
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,7.008269,7.008269,0,0,0,7.008269,0,0,8.881784E-16,0,0,7.377125,7.008269,0,0,76.67147,249.7539,0,7.377125,-7.377125,339.4877,80.83025,0.1991411,7.709095,0,0,249.7539
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,47.18327,47.18327,0,0,0,47.18327,0,0,7.105427E-15,0,0,49.6666,47.18327,0,0,84.86828,242.3768,0,49.6666,-49.6666,287.1345,68.36523,0.1991411,51.9016,0,0,242.3768
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,6.870485,0,0,0,0,0,0,0,0,0,0,6.870485,0,0,0,0,140.0534,192.7102,6.870485,0,6.870485,293.6524,69.91711,0.1990192,0,5.496388,0,199.5807
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,32.54034,190.5231,149.7,81,0,22.761,149.7,21.73704,0,40.82312,59.87543,32.54034,72.31579,68.7,0,0,133.1829,198.8936,0,39.77545,-39.77545,251.7254,59.93451,0.1990192,209.5754,26.03227,81,231.4339
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,36.58203,54.05157,54.05157,81,0,22.761,54.05157,67.67986,0,0,0,36.58203,0,0,26.94843,25.60101,177.3779,159.1182,62.18304,0,62.18304,310.7174,73.98019,0.1994359,59.45673,29.26562,81,195.7002
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,52.68579,18.51846,18.51846,81,0,22.761,18.51846,284.5042,-7.105427E-15,0,0,52.68579,0,0,62.48154,59.35747,115.1948,215.0829,112.0433,0,112.0433,417.011,99.28814,0.1989737,20.3703,42.14864,81,267.7687
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,97.66381,101.9722,101.9722,33.27217,0,10.68586,101.9722,95.77496,22.19647,0,0,97.66381,72.31579,68.7,0,0,3.151553,315.9218,3.151553,0,3.151553,420.0009,100,0.1989187,112.1694,78.13105,81,413.5856
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,111.0794,38.40758,38.40758,0,0,0,38.40758,289.2123,70.65041,0,0,111.0794,40.42903,38.40758,0,0,0,318.7582,0,0,0,420.0009,100,0.1989187,42.24834,88.86355,0,429.8376
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,90.86762,110.9241,110.9241,42.22413,0,12.95071,110.9241,81.91872,18.55184,0,0,90.86762,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1989187,122.0165,72.6941,81,409.6259
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,45.0097,15.99572,15.99572,0,0,0,15.99572,281.3859,28.1721,0,0,45.0097,16.8376,15.99572,0,0,0,318.7582,0,0,0,420.0009,100,0.1989187,17.59529,36.00776,0,363.7679
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,36.42084,18.49308,18.49308,0,0,0,18.49308,196.9431,16.95444,0,0,36.42084,19.4664,18.49308,0,0,0,318.7582,0,0,0,420.0009,100,0.1989187,20.34239,29.13667,0,355.1791
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,26.36267,11.03684,11.03684,0,0,0,11.03684,238.8606,14.74494,0,0,26.36267,11.61773,11.03684,0,0,0,318.7582,0,0,0,420.0009,100,0.1989187,12.14052,21.09013,0,345.1209
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,5.641258,85.4374,85.4374,80.0782,0,22.52779,85.4374,6.602798,0,0,0,5.641258,5.641258,5.359196,0,0,0,318.7582,0,0,0,420.0009,100,0.1989187,93.98114,4.513007,81,324.3995
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.488587,196.233,149.7,81,0,22.761,149.7,1.662383,0,46.53298,66.15628,2.488587,72.31579,68.7,0,0,0,318.7582,0,69.8272,-69.8272,346.3965,82.4752,0.1989187,215.8563,1.99087,81,321.2468
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,143.4071,143.4071,81,0,22.761,143.4071,0,0,2.842171E-14,8.047767,0,65.69164,62.40706,0,0,77.58578,248.931,0,65.69164,-65.69164,277.1514,65.9883,0.1989187,157.7478,0,81,248.931
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,178.738,149.7,81,0,22.761,149.7,0,0,29.038,46.9118,0,72.31579,68.7,0,0,150.5765,183.2394,0,72.31579,-72.31579,200.9239,47.83893,0.1989187,196.6118,0,81,183.2394
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,175.592,149.7,81,0,22.761,149.7,0,0,25.89199,43.45119,0,72.31579,68.7,0,0,230.9274,110.9236,0,72.31579,-72.31579,124.6964,29.68955,0.1989187,193.1512,0,81,110.9236
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,92.17213,92.17213,81,0,22.761,92.17213,0,0,0,0,0,11.76014,11.17213,0,0,311.2783,38.6078,0,11.76014,-11.76014,112.3001,26.73806,0.1989187,101.3893,0,81,38.6078
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,23.87621,23.87621,81,0,22.761,23.87621,0,0,0,0,0,0,0,57.12379,54.2676,324.3451,26.84767,54.2676,0,54.2676,163.7829,38.99584,0.1993781,26.26383,0,81,26.84767
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,33.48155,33.48155,81,0,22.761,33.48155,0,0,0,0,0,0,0,47.51845,45.14253,270.0775,75.6885,45.14253,0,45.14253,206.6088,49.19248,0.1997571,36.8297,0,81,75.6885
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,63.9244,63.9244,81,0,22.761,63.9244,0,0,0,0,0,0,0,17.07559,16.22182,224.9349,116.3168,16.22182,0,16.22182,221.9982,52.85661,0.1998925,70.31685,0,81,116.3168
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,80.83515,80.83515,81,0,22.761,80.83515,0,0,0,0,0,0,0,0.16485,0.1566075,208.7131,130.9164,0.1566075,0,0.1566075,222.1468,52.89198,0.1998938,88.91866,0,81,130.9164
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,7.917491,7.917491,80.23328,0,22.56702,7.917491,0,0,0,0,0,0,0,72.31579,68.7,208.5565,131.0574,68.7,0,68.7,287.3213,68.4097,0.2001639,8.70924,0,81,131.0574
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,18.63886,18.63886,81,0,22.761,18.63886,0,0,0,0,0,0,0,62.36114,59.24308,139.8565,192.8874,59.24308,0,59.24308,343.5242,81.79132,0.2006121,20.50274,0,81,192.8874
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,79.62256,79.62256,81,0,22.761,79.62256,0,0,0,0,0,0,0,1.377441,1.308569,80.61343,246.2061,1.308569,0,1.308569,344.7656,82.08689,0.2006228,87.58482,0,81,246.2061
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,82.85593,82.85593,81,0,22.761,82.85593,0,0,0,0,0,1.953616,1.855935,0,0,79.30486,247.3839,0,1.953616,-1.953616,342.7064,81.59659,0.2006228,91.14153,0,81,247.3839
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,17.49555,142.8351,142.8351,81,0,22.761,142.8351,12.24878,0,0,7.418586,17.49555,65.08955,61.83508,0,0,81.47555,245.4302,0,47.59401,-47.59401,292.5379,69.65173,0.2006228,157.1186,13.99644,81,262.9258
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,48.93948,56.76526,56.76526,81,0,22.761,56.76526,86.21378,0,0,0,48.93948,0,0,24.23474,23.023,134.3578,197.8362,71.96249,0,71.96249,360.8075,85.90636,0.2008481,62.44179,39.15158,81,246.7757
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,78.81393,57.85942,57.85942,0,0,0,57.85942,136.2162,0,0,0,78.81393,60.90466,57.85942,0,0,62.3953,262.6024,17.90928,0,17.90928,377.7977,89.95165,0.2005416,63.64536,63.05115,0,341.4164
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,106.6366,0,0,0,0,0,0,0,62.15054,0,0,106.6366,0,0,0,0,44.48602,278.7208,44.48602,0,44.48602,420.0009,100,0.1997843,0,85.30924,0,385.3574
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,120.507,139.2085,139.2085,70.50845,0,20.10664,139.2085,86.56588,48.19123,0,3.429301,120.507,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1997843,153.1293,96.40562,81,439.2653
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,120.9629,23.97511,23.97511,0,0,0,23.97511,504.5352,95.72591,0,0,120.9629,25.23696,23.97511,0,0,0,318.7582,0,0,0,420.0009,100,0.1997843,26.37262,96.77029,0,439.7211
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,112.7171,0,0,0,0,0,0,0,112.7171,0,0,112.7171,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1997843,0,90.17369,0,431.4753
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,98.66296,2.491208,2.491208,0,0,0,2.491208,3960.447,96.04063,0,0,98.66296,2.622324,2.491208,0,0,0,318.7582,0,0,0,420.0009,100,0.1997843,2.740328,78.93037,0,417.4212
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,80.35941,59.12263,59.12263,0,0,0,59.12263,135.9199,18.12506,0,0,80.35941,62.23434,59.12263,0,0,0,318.7582,0,0,0,420.0009,100,0.1997843,65.03489,64.28753,0,399.1176
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,55.94868,50.9506,50.9506,0,0,0,50.9506,109.8097,2.316468,0,0,55.94868,53.63221,50.9506,0,0,0,318.7582,0,0,0,420.0009,100,0.1997843,56.04566,44.75895,0,374.7069
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,25.89468,227.3006,149.7,81,0,22.761,149.7,17.29772,0,77.60058,100.3306,25.89468,72.31579,68.7,0,0,0,318.7582,0,46.42111,-46.42111,371.0687,88.34951,0.1997843,250.0306,20.71575,81,344.6529
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,8.714898,56.24448,56.24448,0,0,0,56.24448,15.49467,0,0,0,8.714898,59.20472,56.24448,0,0,51.57901,272.3371,0,50.48982,-50.48982,317.8477,75.67789,0.1997843,61.86893,6.971919,0,281.052
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,66.54662,66.54662,81,0,22.761,66.54662,0,0,0,0,0,0,0,14.45338,13.73071,107.6788,221.8473,13.73071,0,13.73071,330.8738,78.77933,0.1998962,73.20129,0,81,221.8473
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,125.6211,125.6211,81,0,22.761,125.6211,0,0,1.421085E-14,0,0,46.96955,44.62107,0,0,93.9481,234.2049,0,46.96955,-46.96955,281.3636,66.9912,0.1998962,138.1832,0,81,234.2049
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,38.92619,38.92619,81,0,22.761,38.92619,0,0,0,0,0,0,0,42.07381,39.97012,146.1365,187.2354,39.97012,0,39.97012,319.2826,76.01951,0.2002205,42.81881,0,81,187.2354
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,25.99776,25.99776,81,0,22.761,25.99776,0,0,0,0,0,0,0,55.00224,52.25213,106.1664,223.2085,52.25213,0,52.25213,368.8533,87.82204,0.2006412,28.59754,0,81,223.2085
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,51.92152,51.92152,0,0,0,51.92152,0,0,7.105427E-15,0,0,54.65423,51.92152,0,0,53.91424,270.2354,0,54.65423,-54.65423,311.2427,74.10526,0.2006412,57.11367,0,0,270.2354
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,26.22675,26.22675,0,0,0,26.22675,0,0,3.552714E-15,0,0,27.60711,26.22675,0,0,114.6412,215.5812,0,27.60711,-27.60711,282.1422,67.17659,0.2006412,28.84943,0,0,215.5812
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,41.93991,41.93991,0,0,0,41.93991,0,0,7.105427E-15,0,0,44.14727,41.93991,0,0,145.3157,187.9741,0,44.14727,-44.14727,235.6069,56.09678,0.2006412,46.1339,0,0,187.9741
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,194.3683,143.8268,0,0,0,235.6069,56.09678,0.2006412,0,0,0,143.8268
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,28.74313,28.74313,0,0,0,28.74313,0,0,3.552714E-15,0,0,30.25592,28.74313,0,0,194.3683,143.8268,0,30.25592,-30.25592,203.7144,48.50333,0.2006412,31.61744,0,0,143.8268
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,38.22258,38.22258,0,0,0,38.22258,0,0,7.105427E-15,0,0,40.2343,38.22258,0,0,227.9859,113.5709,0,40.2343,-40.2343,161.3037,38.40557,0.2006412,42.04485,0,0,113.5709
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,272.6907,73.33657,0,0,0,161.3037,38.40557,0.2006412,0,0,0,73.33657
