Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,21.99127,21.99127,0,0,0,21.99127,0,0,3.552714E-15,0,0,23.1487,21.99127,0,0,272.6907,73.33657,0,23.1487,-23.1487,136.9028,32.59585,0.2006412,24.19039,0,0,73.33657
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,13.35548,0,0,0,0,0,0,0,0,0,0,13.35548,0,0,0,0,298.4115,50.18787,13.35548,0,13.35548,149.573,35.61254,0.200416,0,10.68439,0,63.54335
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,35.1847,93.05106,93.05106,81,0,22.761,93.05106,37.81225,0,0,0,35.1847,12.68532,12.05105,0,0,285.056,62.20781,22.49938,0,22.49938,170.9177,40.69462,0.2005417,102.3562,28.14776,81,97.3925
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,79.88584,167.3017,149.7,81,0,22.761,149.7,53.36395,0,17.60171,34.33188,79.88584,72.31579,68.7,0,0,262.5566,82.45724,7.570048,0,7.570048,178.0993,42.40451,0.2004145,184.0319,63.90867,81,162.3431
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,101.0694,79.8041,79.8041,81,0,22.761,79.8041,126.6469,0,0,0,101.0694,0,0,1.195898,1.136103,254.9866,89.27029,102.2055,0,102.2055,275.06,65.49033,0.2001314,87.78452,80.85551,81,190.3397
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,115.8574,73.97189,73.97189,81,0,22.761,73.97189,156.6236,0,0,0,115.8574,0,0,7.028114,6.676708,152.7811,181.2552,122.5341,0,122.5341,391.3061,93.16792,0.1995188,81.36907,92.68595,81,297.1127
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,124.5403,137.502,137.502,68.80202,0,19.67491,137.502,90.5734,21.97752,0,1.552217,124.5403,72.31579,68.7,0,0,30.24695,291.536,30.24695,0,30.24695,420.0009,100,0.1990235,151.2522,99.63221,81,416.0762
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,112.4046,68.93456,68.93456,20.25,0,7.39125,68.93456,163.0599,61.15769,0,0,112.4046,51.24691,48.68457,0,0,0,318.7582,0,0,0,420.0009,100,0.1990235,75.82803,89.92368,81,431.1628
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,85.34461,179.405,149.7,81,0,22.761,149.7,57.01043,13.02882,29.70498,47.64547,85.34461,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1990235,197.3455,68.27569,81,404.1028
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,78.54101,90.42465,90.42465,21.72465,0,7.764336,90.42465,86.85796,6.225221,0,0,78.54101,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1990235,99.46712,62.83281,81,397.2992
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,53.64066,0,0,0,0,0,0,0,53.64066,0,0,53.64066,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1990235,0,42.91253,0,372.3989
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,32.69525,115.9827,115.9827,81,0,22.761,115.9827,28.18978,0,0,0,32.69525,36.82386,34.98267,0,0,0,318.7582,0,4.128606,-4.128606,415.6489,98.96383,0.1990235,127.5809,26.1562,81,351.4535
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,3.521617,80.24896,80.24896,81,0,22.761,80.24896,4.388365,1.110223E-16,0,0,3.521617,0,0,0.751041,0.7134889,4.58734,314.6296,4.235106,0,4.235106,419.6667,99.92044,0.1990488,88.27386,2.817294,81,318.1512
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,37.62145,37.62145,0,0,0,37.62145,0,0,7.105427E-15,0,0,39.60153,37.62145,0,0,0.3522337,318.4412,0,39.60153,-39.60153,377.923,89.98149,0.1990488,41.3836,0,0,318.4412
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,147.1366,147.1366,81,0,22.761,147.1366,0,0,2.842171E-14,12.15022,0,69.61743,66.13656,0,0,44.35393,278.8397,0,69.61743,-69.61743,304.5398,72.50933,0.1990488,161.8502,0,81,278.8397
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,117.2654,117.2654,81,0,22.761,117.2654,0,0,1.421085E-14,0,0,38.17408,36.26538,0,0,121.7066,209.2223,0,38.17408,-38.17408,264.3008,62.92863,0.1990488,128.9919,0,81,209.2223
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,63.05806,63.05806,81,0,22.761,63.05806,0,3.552714E-15,0,0,0,0,0,17.94194,17.04484,164.1223,171.0482,17.04484,0,17.04484,280.4709,66.77866,0.1991841,69.36387,0,81,171.0482
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,147.0774,186.3885,68.7,0,68.7,345.6455,82.29638,0.1992617,0,0,81,186.3885
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.37744,248.2185,0,0,0,345.6455,82.29638,0.1992617,0,0,0,248.2185
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.37744,248.2185,0,0,0,345.6455,82.29638,0.1992617,0,0,0,248.2185
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.37744,248.2185,0,0,0,345.6455,82.29638,0.1992617,0,0,0,248.2185
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,63.87817,63.87817,81,0,22.761,63.87817,0,0,0,0,0,0,0,17.12183,16.26574,78.37744,248.2185,16.26574,0,16.26574,361.0765,85.97042,0.1993896,70.26599,0,81,248.2185
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,7.26996,7.26996,0,0,0,7.26996,0,0,8.881784E-16,0,0,7.652589,7.26996,0,0,62.11171,262.8577,0,7.652589,-7.652589,353.01,84.04983,0.1993896,7.996956,0,0,262.8577
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,80.19165,80.19165,81,0,22.761,80.19165,0,0,0,0,0,0,0,0.8083459,0.7679285,70.61458,255.2051,0.7679285,0,0.7679285,353.7385,84.22328,0.1993956,88.21082,0,81,255.2051
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.84665,255.8962,0,0,0,353.7385,84.22328,0.1993956,0,0,0,255.8962
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,7.63429,60.23498,60.23498,0,0,0,60.23498,12.67418,0,7.105427E-15,0,7.63429,63.40524,60.23498,0,0,69.84665,255.8962,0,55.77095,-55.77095,294.9507,70.22623,0.1993956,66.25848,6.107432,0,263.5305
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,12.75163,86.83827,86.83827,81,0,22.761,86.83827,14.68434,0,0,0,12.75163,6.145553,5.838275,0,0,131.8144,200.1253,6.606074,0,6.606074,301.2178,71.71838,0.199432,95.5221,10.2013,81,212.8769
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,9.795241,0,0,72.31579,0,20.56389,0,0,0,0,0,9.795241,0,0,72.31579,68.7,125.2083,206.0708,78.49524,0,78.49524,375.6849,89.44862,0.1993497,0,7.836193,81,215.866
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,11.34197,139.3656,139.3656,81,0,22.761,139.3656,8.138287,0,0,3.602178,11.34197,61.43749,58.36562,0,0,46.71306,276.7165,0,50.09552,-50.09552,322.8796,76.87595,0.1993497,153.3022,9.073579,81,288.0584
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,18.13539,0,0,72.31579,0,20.56389,0,0,0,0,0,18.13539,0,0,72.31579,68.7,102.3747,226.621,86.83539,0,86.83539,405.2589,96.49003,0.1991351,0,14.50831,81,244.7563
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,17.13671,0,0,0,0,0,0,0,1.597359,0,0,17.13671,0,0,0,0,15.53935,304.7728,15.53935,0,15.53935,420.0009,100,0.1988871,0,13.70937,0,321.9095
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,34.00895,42.86383,42.86383,0,0,0,42.86383,79.34184,0,0,0,34.00895,45.11982,42.86383,0,0,0,318.7582,0,11.11087,-11.11087,408.2889,97.21146,0.1988871,47.15021,27.20716,0,352.7672
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,25.53849,15.92258,15.92258,0,0,0,15.92258,160.3917,0,0,0,25.53849,16.76061,15.92258,0,0,12.34541,307.6473,8.777883,0,8.777883,416.6164,99.19418,0.1987473,17.51484,20.4308,0,333.1859
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,20.76424,53.59969,53.59969,0,0,0,53.59969,38.73949,0,7.105427E-15,0,20.76424,56.42072,53.59969,0,0,3.56753,315.5475,0,35.65648,-35.65648,379.0312,90.24533,0.1987473,58.95965,16.61139,0,336.3117
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,4.981838,0,0,0,0,0,0,0,0,0,0,4.981838,0,0,0,0,43.18584,279.891,4.981838,0,4.981838,383.7574,91.37061,0.1986681,0,3.985471,0,284.8728
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,6.355579,0,0,0,0,0,0,0,0,0,0,6.355579,0,0,0,0,38.204,284.3746,6.355579,0,6.355579,389.7868,92.80619,0.1985671,0,5.084464,0,290.7302
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,4.355385,51.65148,51.65148,0,0,0,51.65148,8.432256,0,0,0,4.355385,54.36998,51.65148,0,0,31.84842,290.0946,0,50.0146,-50.0146,337.0668,80.25383,0.1985671,56.81663,3.484308,0,294.45
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,111.1668,111.1668,81,0,22.761,111.1668,0,0,0,0,0,31.75454,30.16682,0,0,87.4202,240.08,0,31.75454,-31.75454,303.5945,72.28427,0.1985671,122.2835,0,81,240.08
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,54.44253,54.44253,81,0,22.761,54.44253,0,0,0,0,0,0,0,26.55747,25.22959,122.703,208.3255,25.22959,0,25.22959,327.5294,77.98304,0.1987631,59.88679,0,81,208.3255
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,57.27713,57.27713,81,0,22.761,57.27713,0,0,0,0,0,0,0,23.72287,22.53673,97.47343,231.0321,22.53673,0,22.53673,348.9096,83.07355,0.1989376,63.00484,0,81,231.0321
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,5.028527,5.028527,0,0,0,5.028527,0,0,8.881784E-16,0,0,5.293187,5.028527,0,0,74.9367,251.3152,0,5.293187,-5.293187,343.3301,81.74511,0.1989376,5.53138,0,0,251.3152
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,38.58143,38.58143,0,0,0,38.58143,0,0,0,0,0,40.61203,38.58143,0,0,80.81802,246.022,0,40.61203,-40.61203,300.5213,71.55254,0.1989376,42.43957,0,0,246.022
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,56.89801,56.89801,0,0,0,56.89801,0,0,0,0,0,59.89265,56.89801,0,0,125.9425,205.41,0,59.89265,-59.89265,237.3889,56.52105,0.1989376,62.58781,0,0,205.41
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,60.62115,60.62115,0,0,0,60.62115,0,0,0,0,0,63.81173,60.62115,0,0,192.4899,145.5173,0,63.81173,-63.81173,170.1254,40.50597,0.1989376,66.68326,0,0,145.5173
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,4.780419,4.780419,0,0,0,4.780419,0,0,8.881784E-16,0,0,5.03202,4.780419,0,0,263.3918,81.7056,0,5.03202,-5.03202,164.8212,39.24307,0.1989376,5.258461,0,0,81.7056
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,47.11168,47.11168,0,0,0,47.11168,0,0,0,0,0,49.59124,47.11168,0,0,268.9829,76.67358,0,49.59124,-49.59124,112.5475,26.79696,0.1989376,51.82285,0,0,76.67358
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,41.91499,41.91499,81,0,22.761,41.91499,0,0,0,0,0,0,0,39.08501,37.13076,324.0843,27.08234,37.13076,0,37.13076,147.7728,35.18393,0.1992238,46.10649,0,81,27.08234
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,50.47964,50.47964,81,0,22.761,50.47964,0,0,0,0,0,0,0,30.52036,28.99434,286.9536,60.50002,28.99434,0,28.99434,175.2792,41.73307,0.199446,55.52761,0,81,60.50002
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,119.4214,119.4214,81,0,22.761,119.4214,0,0,0,0,0,40.44354,38.42136,0,0,257.9592,86.59492,0,40.44354,-40.44354,132.648,31.58279,0.199446,131.3635,0,81,86.59492
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,13.89126,119.8002,119.8002,81,0,22.761,119.8002,11.59536,0,0,4.29708,13.89126,40.84233,38.80021,0,0,302.8965,46.15139,0,26.95107,-26.95107,104.2391,24.81878,0.199446,131.7802,11.11301,81,60.04264
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,25.96691,32.30058,32.30058,81,0,22.761,32.30058,80.39146,0,0,0,25.96691,0,0,48.69942,46.26445,332.8421,19.20032,72.23135,0,72.23135,172.7638,41.13415,0.1996566,35.53064,20.77353,81,45.16722
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,35.70346,38.25633,38.25633,81,0,22.761,38.25633,93.32694,0,0,0,35.70346,0,0,42.74367,40.60648,260.6108,84.20853,76.30995,0,76.30995,245.1577,58.37077,0.1998009,42.08197,28.56277,81,119.912
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,40.19303,29.51942,29.51942,81,0,22.761,29.51942,136.1579,0,0,0,40.19303,0,0,51.48058,48.90655,184.3008,152.8875,89.09958,0,89.09958,329.685,78.49628,0.1997445,32.47137,32.15443,81,193.0805
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,32.70098,0,0,65.78974,0,18.9128,0,0,0,0,0,32.70098,0,0,65.78974,62.50025,95.20123,233.0771,95.20123,0,95.20123,420.0009,100,0.1992645,0,26.16079,81,265.7781
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,46.30569,181.3197,149.7,81,0,22.761,149.7,30.93232,0,31.61969,49.75166,46.30569,72.31579,68.7,0,0,0,318.7582,0,26.0101,-26.0101,392.5838,93.47215,0.1992645,199.4517,37.04455,81,365.0639
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,59.68666,41.98709,41.98709,0,0,0,41.98709,142.1548,0,0,0,59.68666,44.19694,41.98709,0,0,28.90011,292.7481,15.48972,0,15.48972,407.2786,96.97091,0.1990264,46.1858,47.74933,0,352.4348
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,66.27118,25.58101,25.58101,0,0,0,25.58101,259.0639,25.93341,0,0,66.27118,26.92738,25.58101,0,0,13.41039,306.6889,13.41039,0,13.41039,420.0009,100,0.1988207,28.13911,53.01694,0,372.9601
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,50.30615,0,0,0,0,0,0,0,50.30615,0,0,50.30615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1988207,0,40.24492,0,369.0644
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,22.21194,129.2257,129.2257,81,0,22.761,129.2257,17.18849,0,0,0,22.21194,50.76386,48.22567,0,0,0,318.7582,0,28.55192,-28.55192,389.9045,92.83421,0.1988207,142.1482,17.76955,81,340.9702
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,5.371132,0,0,0,0,0,0,0,0,0,0,5.371132,0,0,0,0,31.72436,290.2063,5.371132,0,5.371132,395,94.04742,0.1987384,0,4.296906,0,295.5774
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,2.670212,0,0,0,0,0,0,0,0,0,0,2.670212,0,0,0,0,26.35322,295.0403,2.670212,0,2.670212,397.5332,94.65057,0.1986975,0,2.13617,0,297.7105
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.68301,297.4435,0,0,0,397.5332,94.65057,0.1986975,0,0,0,297.4435
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,59.76495,59.76495,0,0,0,59.76495,0,0,7.105427E-15,0,0,62.91047,59.76495,0,0,23.68301,297.4435,0,62.91047,-62.91047,331.2197,78.86168,0.1986975,65.74145,0,0,297.4435
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,11.43502,11.43502,0,0,0,11.43502,0,0,1.776357E-15,0,0,12.03686,11.43502,0,0,93.58354,234.533,0,12.03686,-12.03686,318.5317,75.84074,0.1986975,12.57852,0,0,234.533
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,89.31792,89.31792,81,0,22.761,89.31792,0,0,0,0,0,8.755706,8.317921,0,0,106.9578,222.4962,0,8.755706,-8.755706,309.3024,73.64328,0.1986975,98.24971,0,81,222.4962
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,83.01386,83.01386,81,0,22.761,83.01386,0,0,0,0,0,2.119853,2.013861,0,0,116.6864,213.7405,0,2.119853,-2.119853,307.0679,73.11125,0.1986975,91.31525,0,81,213.7405
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,34.78069,34.78069,81,0,22.761,34.78069,0,0,0,0,0,0,0,46.21931,43.90834,119.0418,211.6206,43.90834,0,43.90834,348.723,83.02912,0.1990252,38.25876,0,81,211.6206
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,32.79902,32.79902,0,0,0,32.79902,0,0,7.105427E-15,0,0,34.52528,32.79902,0,0,75.13344,251.1381,0,34.52528,-34.52528,312.3302,74.36417,0.1990252,36.07891,0,0,251.1381
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,11.77395,11.77395,0,0,0,11.77395,0,0,0,0,0,12.39363,11.77395,0,0,113.4949,216.6129,0,12.39363,-12.39363,299.2661,71.2537,0.1990252,12.95134,0,0,216.6129
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,127.2656,204.2192,0,0,0,299.2661,71.2537,0.1990252,0,0,0,204.2192
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,90.70517,90.70517,81,0,22.761,90.70517,0,0,0,0,0,10.21596,9.705166,0,0,127.2656,204.2192,0,10.21596,-10.21596,288.4976,68.68976,0.1990252,99.77568,0,81,204.2192
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,138.6166,194.0033,68.7,0,68.7,353.6721,84.20747,0.1990987,0,0,81,194.0033
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,34.38795,34.38795,0,0,0,34.38795,0,0,0,0,0,36.19785,34.38795,0,0,69.91663,255.8333,0,36.19785,-36.19785,315.5162,75.12276,0.1990987,37.82675,0,0,255.8333
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,15.36811,0,0,0,0,0,0,0,0,0,0,15.36811,0,0,0,0,110.1365,219.6354,15.36811,0,15.36811,330.0957,78.59406,0.1988653,0,12.29449,0,235.0035
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,41.79096,0,0,0,0,0,0,0,0,0,0,41.79096,0,0,0,0,94.76835,233.4667,41.79096,0,41.79096,369.7421,88.03365,0.1982335,0,33.43277,0,275.2577
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,69.68336,91.86592,91.86592,75.99525,0,21.4948,91.86592,75.85334,1.421085E-14,0,0,69.68336,16.70597,15.87068,0,0,52.97739,271.0786,52.97739,0,52.97739,420.0009,100,0.1985096,101.0525,55.74669,81,340.7619
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,91.78207,183.5855,149.7,81,0,22.761,149.7,61.31067,19.46628,33.88549,52.24404,91.78207,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1985096,201.944,73.42565,81,410.5403
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,107.0571,56.32094,56.32094,0,0,0,56.32094,190.084,47.77189,0,0,107.0571,59.2852,56.32094,0,0,0,318.7582,0,0,0,420.0009,100,0.1985096,61.95303,85.64567,0,425.8153
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,122.0608,0,0,0,0,0,0,0,122.0608,0,0,122.0608,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1985096,0,97.64865,0,440.819
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,122.299,17.33888,17.33888,0,0,0,17.33888,705.3456,104.0476,0,0,122.299,18.25145,17.33888,0,0,0,318.7582,0,0,0,420.0009,100,0.1985096,19.07277,97.83922,0,441.0573
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,106.9172,0,0,0,0,0,0,0,106.9172,0,0,106.9172,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1985096,0,85.53373,0,425.6754
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,83.30215,3.807446,3.807446,0,0,0,3.807446,2187.875,79.29432,0,0,83.30215,4.007837,3.807446,0,0,0,318.7582,0,0,0,420.0009,100,0.1985096,4.18819,66.64172,0,402.0604
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,46.7057,79.97997,79.97997,35.60955,0,11.27722,79.97997,58.39675,7.105427E-15,0,0,46.7057,46.7057,44.37041,0,0,0,318.7582,0,0,0,420.0009,100,0.1985096,87.97796,37.36456,81,365.4639
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,31.3035,42.94236,42.94236,0,0,0,42.94236,72.89656,0,0,0,31.3035,45.20248,42.94236,0,0,0,318.7582,0,13.89898,-13.89898,405.35,96.51172,0.1985096,47.2366,25.0428,0,350.0617
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,4.311143,120.3982,120.3982,81,0,22.761,120.3982,3.580737,7.105427E-15,0,0,4.311143,41.47179,39.3982,0,0,15.44331,304.8593,0,37.16064,-37.16064,366.1793,87.18536,0.1985096,132.438,3.448914,81,309.1704
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,26.59755,26.59755,0,0,0,26.59755,0,0,3.552714E-15,0,0,27.99742,26.59755,0,0,56.73291,267.6986,0,27.99742,-27.99742,336.6674,80.15874,0.1985096,29.25731,0,0,267.6986
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,87.84116,239.7012,0,0,0,336.6674,80.15874,0.1985096,0,0,0,239.7012
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,46.89119,46.89119,0,0,0,46.89119,0,0,7.105427E-15,0,0,49.35914,46.89119,0,0,87.84116,239.7012,0,49.35914,-49.35914,284.6383,67.77089,0.1985096,51.5803,0,0,239.7012
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,142.6846,190.342,0,0,0,284.6383,67.77089,0.1985096,0,0,0,190.342
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,20.10942,20.10942,0,0,0,20.10942,0,0,0,0,0,21.16781,20.10942,0,0,142.6846,190.342,0,21.16781,-21.16781,262.3255,62.45832,0.1985096,22.12036,0,0,190.342
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,5.473006,5.473006,0,0,0,5.473006,0,0,8.881784E-16,0,0,5.761059,5.473006,0,0,166.2044,169.1742,0,5.761059,-5.761059,256.2528,61.01244,0.1985096,6.020307,0,0,169.1742
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,58.65857,58.65857,0,0,0,58.65857,0,0,7.105427E-15,0,0,61.74586,58.65857,0,0,172.6056,163.4132,0,61.74586,-61.74586,191.1669,45.51584,0.1985096,64.52442,0,0,163.4132
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,60.93659,60.93659,0,0,0,60.93659,0,0,1.421085E-14,0,0,64.14378,60.93659,0,0,241.2121,101.6673,0,64.14378,-64.14378,123.5534,29.41743,0.1985096,67.03025,0,0,101.6673
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,8.719672,8.719672,0,0,0,8.719672,0,0,1.776357E-15,0,0,9.178602,8.719672,0,0,312.483,37.52353,0,9.178602,-9.178602,113.8783,27.11384,0.1985096,9.59164,0,0,37.52353
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,59.31675,59.31675,81,0,22.761,59.31675,0,0,0,0,0,0,0,21.68326,20.59909,322.6814,28.34493,20.59909,0,20.59909,133.4204,31.76669,0.1986613,65.24842,0,81,28.34493
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,72.95005,72.95005,81,0,22.761,72.95005,0,0,0,0,0,0,0,8.04995,7.647452,302.0823,46.88411,7.647452,0,7.647452,140.6754,33.49407,0.1987175,80.24506,0,81,46.88411
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,39.81113,39.81113,81,0,22.761,39.81113,0,0,0,0,0,0,0,41.18887,39.12943,294.4349,53.76682,39.12943,0,39.12943,177.7968,42.33249,0.199004,43.79224,0,81,53.76682
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,7.893036,0,0,72.31579,0,20.56389,0,0,0,0,0,7.893036,0,0,72.31579,68.7,255.3055,88.98331,76.59303,0,76.59303,250.4593,59.63306,0.1989586,0,6.314429,81,96.87634
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,30.54409,74.42465,74.42465,81,0,22.761,74.42465,41.04029,0,0,0,30.54409,0,0,6.575352,6.246584,178.7124,157.917,36.79067,0,36.79067,285.362,67.94321,0.1991592,81.86711,24.43527,81,188.4611
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,72.40666,92.54153,92.54153,81,0,22.761,92.54153,78.24235,0,0,0,72.40666,12.14898,11.54153,0,0,141.9218,191.0286,60.25768,0,60.25768,342.5275,81.554,0.1994617,101.7957,57.92533,81,263.4353
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,95.73925,79.82884,79.82884,66.45743,0,19.08173,79.82884,119.9306,1.421085E-14,0,0,95.73925,14.07517,13.37141,0,0,81.66408,245.2606,81.66408,0,81.66408,420.0009,100,0.1992178,87.81173,76.5914,81,340.9998
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,110.7552,3.91498,3.91498,0,0,0,3.91498,2829.01,106.6341,0,0,110.7552,4.121032,3.91498,0,0,0,318.7582,0,0,0,420.0009,100,0.1992178,4.306479,88.60413,0,429.5134
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,114.5657,50.52257,50.52257,0,0,0,50.52257,226.7614,61.38404,0,0,114.5657,53.18165,50.52257,0,0,0,318.7582,0,0,0,420.0009,100,0.1992178,55.57483,91.65256,0,433.3239
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,110.5212,25.89041,25.89041,0,0,0,25.89041,426.881,83.26817,0,0,110.5212,27.25306,25.89041,0,0,0,318.7582,0,0,0,420.0009,100,0.1992178,28.47945,88.41698,0,429.2794
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,116.9819,93.10379,93.10379,24.40379,0,8.442159,93.10379,125.6468,44.66611,0,0,116.9819,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1992178,102.4142,93.58552,81,435.7401
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,69.21442,101.8019,101.8019,36.04819,0,11.38819,101.8019,67.98933,0,0,0,69.21442,69.21442,65.75369,0,0,0,318.7582,0,0,0,420.0009,100,0.1992178,111.9821,55.37153,81,387.9727
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,51.08234,77.11788,77.11788,28.58966,0,9.501184,77.11788,66.23929,0,0,0,51.08234,51.08234,48.52822,0,0,0,318.7582,0,0,0,420.0009,100,0.1992178,84.82967,40.86587,81,369.8406
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,12.64978,0.06560697,0.06560697,0,0,0,0.06560697,19281.16,12.58072,0,0,12.64978,0.06905996,0.06560697,0,0,0,318.7582,0,0,0,420.0009,100,0.1992178,0.07216766,10.11983,0,331.408
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,3.533977,0,0,0,0,0,0,0,3.533977,0,0,3.533977,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1992178,0,2.827181,0,322.2922
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,7.832816,7.832816,0,0,0,7.832816,0,0,0,0,0,8.245069,7.832816,0,0,0,318.7582,0,8.245069,-8.245069,411.3098,97.9307,0.1992178,8.616097,0,0,318.7582
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,78.98245,78.98245,81,0,22.761,78.98245,0,0,0,0,0,0,0,2.017545,1.916668,9.161188,310.5132,1.916668,0,1.916668,413.1281,98.36363,0.1992315,86.8807,0,81,310.5132
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,51.12646,51.12646,0,0,0,51.12646,0,0,0,0,0,53.81732,51.12646,0,0,7.24452,312.2382,0,53.81732,-53.81732,356.3997,84.85689,0.1992315,56.2391,0,0,312.2382
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,23.64307,23.64307,0,0,0,23.64307,0,0,0,0,0,24.88745,23.64307,0,0,67.04154,258.4208,0,24.88745,-24.88745,330.166,78.61079,0.1992315,26.00738,0,0,258.4208
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,68.38368,68.38368,81,0,22.761,68.38368,0,1.776357E-15,0,0,0,0,0,12.61632,11.9855,94.69426,233.5334,11.9855,0,11.9855,341.5364,81.31803,0.199317,75.22205,0,81,233.5334
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,49.84742,49.84742,0,0,0,49.84742,0,0,7.105427E-15,0,0,52.47097,49.84742,0,0,82.70876,244.3203,0,52.47097,-52.47097,286.2272,68.14919,0.199317,54.83216,0,0,244.3203
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,25.97313,25.97313,0,0,0,25.97313,0,0,3.552714E-15,0,0,27.34014,25.97313,0,0,141.0098,191.8494,0,27.34014,-27.34014,257.4081,61.28753,0.199317,28.57045,0,0,191.8494
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,68.29659,68.29659,81,0,22.761,68.29659,0,0,0,0,0,0,0,12.70341,12.06824,171.3878,164.5092,12.06824,0,12.06824,268.8571,64.01346,0.199403,75.12625,0,81,164.5092
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,82.14672,82.14672,81,0,22.761,82.14672,0,0,0,0,0,1.207073,1.146719,0,0,159.3195,175.3707,0,1.207073,-1.207073,267.5847,63.71051,0.199403,90.36139,0,81,175.3707
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,55.14781,55.14781,81,0,22.761,55.14781,0,0,0,0,0,0,0,25.85219,24.55958,160.6607,174.1636,24.55958,0,24.55958,290.8839,69.25795,0.1995776,60.66259,0,81,174.1636
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,95.84668,95.84668,81,0,22.761,95.84668,0,0,0,0,0,15.62808,14.84668,0,0,136.1012,196.2672,0,15.62808,-15.62808,274.4105,65.33571,0.1995776,105.4313,0,81,196.2672
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,153.4657,180.6391,68.7,0,68.7,339.5851,80.85342,0.1996454,0,0,81,180.6391
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,5.021507,77.9325,77.9325,81,0,22.761,77.9325,6.443406,0,0,0,5.021507,0,0,3.067506,2.914131,84.76568,242.4691,7.935637,0,7.935637,347.1135,82.6459,0.1996907,85.72575,4.017206,81,247.4906
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,24.35059,0,0,0,0,0,0,0,0,0,0,24.35059,0,0,0,0,76.83004,249.6112,24.35059,0,24.35059,370.2144,88.14613,0.1993352,0,19.48047,0,273.9618
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,40.02026,0,0,0,0,0,0,0,0,0,0,40.02026,0,0,0,0,52.47945,271.5267,40.02026,0,40.02026,408.181,97.18576,0.1987538,0,32.0162,0,311.547
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,67.76654,30.98929,30.98929,0,0,0,30.98929,218.6773,22.68704,0,0,67.76654,32.6203,30.98929,0,0,12.4592,307.545,12.4592,0,12.4592,420.0009,100,0.1985735,34.08822,54.21323,0,375.3115
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,93.10754,10.59152,10.59152,0,0,0,10.59152,879.0764,81.95857,0,0,93.10754,11.14897,10.59152,0,0,0,318.7582,0,0,0,420.0009,100,0.1985735,11.65067,74.48603,0,411.8658
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,102.1498,70.28791,70.28791,20.25,0,7.39125,70.28791,145.3305,49.47831,0,0,102.1498,52.67149,50.03791,0,0,0,318.7582,0,0,0,420.0009,100,0.1985735,77.3167,81.71984,81,420.908
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,106.5061,0,0,0,0,0,0,0,106.5061,0,0,106.5061,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1985735,0,85.20487,0,425.2643
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,84.43497,144.4927,144.4927,75.79269,0,21.44355,144.4927,58.43547,12.11919,0,9.241957,84.43497,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1985735,158.942,67.54798,81,403.1932
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,48.52394,35.6254,35.6254,0,0,0,35.6254,136.206,11.02352,0,0,48.52394,37.50042,35.6254,0,0,0,318.7582,0,0,0,420.0009,100,0.1985735,39.18794,38.81916,0,367.2822
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,33.52595,72.41906,72.41906,40.56941,0,12.53206,72.41906,46.29437,0,0,0,33.52595,33.52595,31.84965,0,0,0,318.7582,0,0,0,420.0009,100,0.1985735,79.66096,26.82076,81,352.2842
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,13.33332,149.7533,149.7,81,0,22.761,149.7,8.906693,0,0.0532962,15.02863,13.33332,72.31579,68.7,0,0,0,318.7582,0,58.98247,-58.98247,357.8279,85.19694,0.1985735,164.7286,10.66665,81,332.0916
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,6.129226,0,0,0,0,0,0,0,0,0,0,6.129226,0,0,0,0,65.53608,259.7758,6.129226,0,6.129226,363.6425,86.58138,0.1984849,0,4.90338,0,265.905
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.40685,265.2921,0,0,0,363.6425,86.58138,0.1984849,0,0,0,265.2921
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,67.16167,67.16167,81,0,22.761,67.16167,0,0,0,0,0,0,0,13.83833,13.14642,59.40685,265.2921,13.14642,0,13.14642,376.1143,89.55085,0.198578,73.87784,0,81,265.2921
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,128.2241,128.2241,81,0,22.761,128.2241,0,0,0,0,0,49.70954,47.22406,0,0,46.26044,277.1238,0,49.70954,-49.70954,323.7159,77.07506,0.198578,141.0465,0,81,277.1238
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,108.8848,108.8848,81,0,22.761,108.8848,0,0,0,0,0,29.35244,27.88482,0,0,101.4933,227.4143,0,29.35244,-29.35244,292.7757,69.70836,0.198578,119.7733,0,81,227.4143
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,57.64175,57.64175,81,0,22.761,57.64175,0,0,0,0,0,0,0,23.35825,22.19034,134.1071,198.0619,22.19034,0,22.19034,313.8273,74.72063,0.1987348,63.40592,0,81,198.0619
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,30.98747,30.98747,81,0,22.761,30.98747,0,0,0,0,0,0,0,50.01253,47.51191,111.9167,218.0332,47.51191,0,47.51191,358.9011,85.45246,0.1990688,34.08622,0,81,218.0332
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.40484,260.7939,0,0,0,358.9011,85.45246,0.1990688,0,0,0,260.7939
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,26.3571,26.3571,0,0,0,26.3571,0,0,0,0,0,27.74432,26.3571,0,0,64.40484,260.7939,0,27.74432,-27.74432,329.656,78.48936,0.1990688,28.99281,0,0,260.7939
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,21.71909,21.71909,0,0,0,21.71909,0,0,3.552714E-15,0,0,22.8622,21.71909,0,0,95.23186,233.0496,0,22.8622,-22.8622,305.5571,72.75154,0.1990688,23.891,0,0,233.0496
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,51.5524,51.5524,0,0,0,51.5524,0,0,0,0,0,54.26569,51.5524,0,0,120.6343,210.1874,0,54.26569,-54.26569,248.356,59.13227,0.1990688,56.70764,0,0,210.1874
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,25.90514,25.90514,0,0,0,25.90514,0,0,3.552714E-15,0,0,27.26857,25.90514,0,0,180.9295,155.9217,0,27.26857,-27.26857,219.6124,52.28857,0.1990688,28.49565,0,0,155.9217
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,1.281234,1.281234,0,0,0,1.281234,0,0,0,0,0,1.348668,1.281234,0,0,211.2279,128.6531,0,1.348668,-1.348668,218.1908,51.95009,0.1990688,1.409358,0,0,128.6531
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,10.84779,123.6901,123.6901,81,0,22.761,123.6901,8.770138,0,0,0,10.84779,44.93697,42.69012,0,0,212.7264,127.3044,0,34.08917,-34.08917,182.2577,43.3946,0.1990688,136.0591,8.678235,81,138.1522
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,14.09556,26.40559,26.40559,81,0,22.761,26.40559,53.38094,0,0,0,14.09556,0,0,54.59441,51.86469,250.6033,93.21527,65.96024,0,65.96024,244.8331,58.29347,0.1993531,29.04615,11.27644,81,107.3108
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,37.45774,40.48936,40.48936,81,0,22.761,40.48936,92.51255,7.105427E-15,0,0,37.45774,0,0,40.51064,38.4851,184.6431,152.5795,75.94285,0,75.94285,316.8788,75.44717,0.1994918,44.5383,29.9662,81,190.0372
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,46.21253,70.07849,70.07849,81,0,22.761,70.07849,65.94395,0,0,0,46.21253,0,0,10.92151,10.37543,108.7002,220.9281,56.58796,0,56.58796,370.5628,88.22907,0.1997859,77.08634,36.97002,81,267.1406
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,60.7828,0,0,0,0,0,0,0,8.67057,0,0,60.7828,0,0,0,0,52.11223,271.8572,52.11223,0,52.11223,420.0009,100,0.199046,0,48.62624,0,332.64
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,68.28297,66.29479,66.29479,20.25,0,7.39125,66.29479,102.999,19.81476,0,0,68.28297,48.4682,46.0448,0,0,0,318.7582,0,0,0,420.0009,100,0.199046,72.92428,54.62637,81,387.0412
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,69.65127,33.5437,33.5437,0,0,0,33.5437,207.6433,34.3421,0,0,69.65127,35.30916,33.5437,0,0,0,318.7582,0,0,0,420.0009,100,0.199046,36.89808,55.72102,0,388.4095
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,62.02468,0,0,0,0,0,0,0,62.02468,0,0,62.02468,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.199046,0,49.61975,0,380.7829
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,55.22684,14.97366,14.97366,0,0,0,14.97366,368.8266,39.4651,0,0,55.22684,15.76175,14.97366,0,0,0,318.7582,0,0,0,420.0009,100,0.199046,16.47103,44.18148,0,373.9851
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,23.43704,78.4553,78.4553,56.19011,0,16.4841,78.4553,29.87312,0,0,0,23.43704,23.43704,22.26519,0,0,0,318.7582,0,0,0,420.0009,100,0.199046,86.30083,18.74964,81,342.1953
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,8.938062,0,0,0,0,0,0,0,8.938062,0,0,8.938062,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.199046,0,7.150449,0,327.6963
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,5.492626,177.6058,149.7,81,0,22.761,149.7,3.669089,0,27.90579,45.66637,5.492626,72.31579,68.7,0,0,0,318.7582,0,66.82317,-66.82317,349.563,83.22913,0.199046,195.3664,4.394101,81,324.2509
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,111.6566,111.6566,81,0,22.761,111.6566,0,0,0,0,0,32.27011,30.65661,0,0,74.24796,251.9351,0,32.27011,-32.27011,315.5474,75.13017,0.199046,122.8223,0,81,251.9351
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,28.86625,28.86625,81,0,22.761,28.86625,0,0,0,0,0,0,0,52.13375,49.52706,110.1036,219.6649,49.52706,0,49.52706,362.5328,86.31717,0.1993857,31.75288,0,81,219.6649
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.57658,264.2393,0,0,0,362.5328,86.31717,0.1993857,0,0,0,264.2393
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.57658,264.2393,0,0,0,362.5328,86.31717,0.1993857,0,0,0,264.2393
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.57658,264.2393,0,0,0,362.5328,86.31717,0.1993857,0,0,0,264.2393
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,48.9897,48.9897,0,0,0,48.9897,0,0,7.105427E-15,0,0,51.5681,48.9897,0,0,60.57658,264.2393,0,51.5681,-51.5681,308.1753,73.37492,0.1993857,53.88867,0,0,264.2393
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,36.0935,36.0935,0,0,0,36.0935,0,0,7.105427E-15,0,0,37.99316,36.0935,0,0,117.8745,212.6712,0,37.99316,-37.99316,268.127,63.83963,0.1993857,39.70285,0,0,212.6712
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,71.64261,71.64261,81,0,22.761,71.64261,0,0,0,0,0,0,0,9.357394,8.889524,160.0891,174.678,8.889524,0,8.889524,276.5603,65.84756,0.1994465,78.80687,0,81,174.678
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,60.83658,60.83658,81,0,22.761,60.83658,0,0,0,0,0,0,0,20.16342,19.15525,151.1996,182.6786,19.15525,0,19.15525,294.7326,70.17429,0.1995771,66.92023,0,81,182.6786
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,108.7242,108.7242,81,0,22.761,108.7242,0,0,0,0,0,29.18332,27.72415,0,0,132.0443,199.9183,0,29.18332,-29.18332,263.9707,62.85004,0.1995771,119.5966,0,81,199.9183
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,47.9938,47.9938,81,0,22.761,47.9938,0,0,0,0,0,0,0,33.0062,31.35589,164.4702,170.735,31.35589,0,31.35589,293.7175,69.93259,0.1997901,52.79317,0,81,170.735
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,55.90339,55.90339,81,0,22.761,55.90339,0,3.552714E-15,0,0,0,0,0,25.09661,23.84178,133.1143,198.9553,23.84178,0,23.84178,316.3358,75.31789,0.1999514,61.49373,0,81,198.9553
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,12.63729,81.51748,81.51748,81,0,22.761,81.51748,15.50255,0,0,0,12.63729,0.5447162,0.5174804,0,0,109.2726,220.4129,12.09257,0,12.09257,327.8078,78.04932,0.2000085,89.66923,10.10983,81,233.0502
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,32.25727,87.97038,87.97038,81,0,22.761,87.97038,36.66833,0,0,0,32.25727,7.337248,6.970385,0,0,97.17999,231.2962,24.92002,0,24.92002,351.449,83.67817,0.2001258,96.76743,25.80582,81,263.5535
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,67.66092,76.95757,76.95757,81,0,22.761,76.95757,87.91977,0,0,0,67.66092,0,0,4.042428,3.840307,72.25996,253.7243,71.50123,0,71.50123,419.281,99.82862,0.2003192,84.65333,54.12874,81,321.3852
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,82.89612,104.3386,104.3386,35.63859,0,11.28456,104.3386,79.44914,9.821589,0,0,82.89612,72.31579,68.7,0,0,0.7587358,318.0754,0.7587358,0,0.7587358,420.0009,100,0.2003086,114.7724,66.31689,81,400.9715
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,113.3419,40.40845,40.40845,0,0,0,40.40845,280.4907,70.80674,0,0,113.3419,42.53521,40.40845,0,0,0,318.7582,0,0,0,420.0009,100,0.2003086,44.44929,90.67355,0,432.1002
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,124.2851,100.0957,100.0957,31.39572,0,10.21112,100.0957,124.1663,51.96931,0,0,124.2851,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2003086,110.1053,99.42809,81,443.0433
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,117.3296,111.4152,111.4152,42.71522,0,13.07495,111.4152,105.3084,45.01384,0,0,117.3296,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2003086,122.5567,93.8637,81,436.0879
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,111.22,53.70571,53.70571,0,0,0,53.70571,207.0916,54.68769,0,0,111.22,56.53233,53.70571,0,0,0,318.7582,0,0,0,420.0009,100,0.2003086,59.07628,88.97601,0,429.9782
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,86.39709,0,0,0,0,0,0,0,86.39709,0,0,86.39709,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2003086,0,69.11768,0,405.1553
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,52.13902,0,0,0,0,0,0,0,52.13902,0,0,52.13902,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2003086,0,41.71122,0,370.8972
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,17.58184,0,0,0,0,0,0,0,17.58184,0,0,17.58184,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2003086,0,14.06547,0,336.3401
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,2.202263,80.81859,80.81859,78.72644,0,22.18579,80.81859,2.724946,3.552714E-15,0,0,2.202263,2.202263,2.092149,0,0,0,318.7582,0,0,0,420.0009,100,0.2003086,88.90045,1.76181,81,320.9605
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,66.51096,66.51096,66.51096,0,19.09527,66.51096,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2003086,73.16206,0,81,318.7582
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,74.57484,74.57484,74.57484,0,21.13543,74.57484,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2003086,82.03232,0,81,318.7582
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,59.3232,59.3232,0,0,0,59.3232,0,0,7.105427E-15,0,0,62.44547,59.3232,0,0,0,318.7582,0,62.44547,-62.44547,354.1775,84.32781,0.2003086,65.25552,0,0,318.7582
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,47.26631,47.26631,0,0,0,47.26631,0,0,7.105427E-15,0,0,49.75401,47.26631,0,0,69.38386,256.3127,0,49.75401,-49.75401,301.7322,71.84086,0.2003086,51.99294,0,0,256.3127
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,124.6661,206.5587,0,0,0,301.7322,71.84086,0.2003086,0,0,0,206.5587
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,69.95154,69.95154,81,0,22.761,69.95154,0,0,0,0,0,0,0,11.04846,10.49604,124.6661,206.5587,10.49604,0,10.49604,311.6896,74.21166,0.2003786,76.94669,0,81,206.5587
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,59.00941,59.00941,81,0,22.761,59.00941,0,0,0,0,0,0,0,21.99058,20.89105,114.1701,216.0052,20.89105,0,20.89105,331.5086,78.93047,0.2005177,64.91035,0,81,216.0052
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,31.40404,31.40404,81,0,22.761,31.40404,0,0,0,0,0,0,0,49.59596,47.11616,93.279,234.8071,47.11616,0,47.11616,376.2069,89.5729,0.20083,34.54445,0,81,234.8071
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,22.28132,22.28132,0,0,0,22.28132,0,0,3.552714E-15,0,0,23.45402,22.28132,0,0,46.16284,277.2117,0,23.45402,-23.45402,351.4842,83.68655,0.20083,24.50945,0,0,277.2117
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,49.88612,49.88612,0,0,0,49.88612,0,0,0,0,0,52.51171,49.88612,0,0,72.22286,253.7577,0,52.51171,-52.51171,296.132,70.50748,0.20083,54.87473,0,0,253.7577
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,151.3005,149.7,81,0,22.761,149.7,0,0,1.600523,16.73058,0,72.31579,68.7,0,0,130.5692,201.2459,0,72.31579,-72.31579,219.9045,52.3581,0.20083,166.4306,0,81,201.2459
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,52.24312,52.24312,81,0,22.761,52.24312,0,0,0,0,0,0,0,28.75688,27.31903,210.9201,128.9302,27.31903,0,27.31903,245.8216,58.52884,0.2010102,57.46743,0,81,128.9302
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,20.65023,5.570789,5.570789,77.88658,0,21.9733,5.570789,370.6877,0,0,0,20.65023,0,0,72.31579,68.7,183.601,153.5173,89.35023,0,89.35023,330.5867,78.71095,0.200889,6.127868,16.52019,81,174.1675
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,45.02921,8.720485,8.720485,60.5327,0,17.58277,8.720485,516.3613,0,0,0,45.02921,0,0,51.81222,49.2216,94.25081,233.9325,94.25081,0,94.25081,420.0009,100,0.2003679,9.592533,36.02337,81,278.9617
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,74.4915,0,0,0,0,0,0,0,74.4915,0,0,74.4915,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2003679,0,59.5932,0,393.2497
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,91.14774,0,0,0,0,0,0,0,91.14774,0,0,91.14774,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2003679,0,72.9182,0,409.906
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,93.24548,77.1229,77.1229,20.25,0,7.39125,77.1229,120.905,33.37926,0,0,93.24548,59.86621,56.8729,0,0,0,318.7582,0,0,0,420.0009,100,0.2003679,84.83519,74.59638,81,412.0037
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,116.0616,125.1344,125.1344,56.43444,0,16.54592,125.1344,92.74953,43.74582,0,0,116.0616,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2003679,137.6479,92.84929,81,434.8198
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,120.3039,101.0072,101.0072,32.30716,0,10.44171,101.0072,119.1043,47.98812,0,0,120.3039,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2003679,111.1079,96.24313,81,439.0621
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,104.3123,244.8069,149.7,81,0,22.761,149.7,69.68091,31.99653,95.10693,119.5876,104.3123,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2003679,269.2876,83.44985,81,423.0706
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,87.25832,0,0,0,0,0,0,0,87.25832,0,0,87.25832,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2003679,0,69.80666,0,406.0165
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,56.83842,40.28962,40.28962,0,0,0,40.28962,141.0746,14.42829,0,0,56.83842,42.41012,40.28962,0,0,0,318.7582,0,0,0,420.0009,100,0.2003679,44.31858,45.47073,0,375.5966
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,32.55132,0,0,0,0,0,0,0,32.55132,0,0,32.55132,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2003679,0,26.04106,0,351.3095
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,4.790487,23.29984,23.29984,0,0,0,23.29984,20.56017,0,3.552714E-15,0,4.790487,24.52615,23.29984,0,0,0,318.7582,0,19.73566,-19.73566,399.1976,95.04686,0.2003679,25.62983,3.832389,0,323.5487
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,93.39278,93.39278,81,0,22.761,93.39278,0,0,0,0,0,13.04504,12.39279,0,0,21.92852,299.0226,0,13.04504,-13.04504,385.447,91.7729,0.2003679,102.7321,0,81,299.0226
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,34.90196,34.90196,0,0,0,34.90196,0,0,7.105427E-15,0,0,36.73891,34.90196,0,0,36.423,285.9775,0,36.73891,-36.73891,346.7207,82.55239,0.2003679,38.39216,0,0,285.9775
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,53.07621,53.07621,0,0,0,53.07621,0,0,7.105427E-15,0,0,55.8697,53.07621,0,0,77.24401,249.2386,0,55.8697,-55.8697,287.8289,68.53056,0.2003679,58.38383,0,0,249.2386
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,80.14245,80.14245,81,0,22.761,80.14245,0,0,0,0,0,0,0,0.8575512,0.8146736,139.3215,193.3689,0.8146736,0,0.8146736,288.6018,68.71457,0.2003732,88.15669,0,81,193.3689
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,25.97528,25.97528,81,0,22.761,25.97528,0,0,0,0,0,0,0,55.02472,52.27349,138.5068,194.1021,52.27349,0,52.27349,338.1927,80.52193,0.2007139,28.57281,0,81,194.1021
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,57.01404,57.01404,0,0,0,57.01404,0,0,7.105427E-15,0,0,60.01477,57.01404,0,0,86.23329,241.1483,0,60.01477,-60.01477,274.9316,65.45978,0.2007139,62.71544,0,0,241.1483
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,5.882442,5.882442,0,0,0,5.882442,0,0,8.881784E-16,0,0,6.192045,5.882442,0,0,152.9164,181.1335,0,6.192045,-6.192045,268.4046,63.90574,0.2007139,6.470686,0,0,181.1335
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,64.4019,64.4019,81,0,22.761,64.4019,0,0,0,0,0,0,0,16.5981,15.7682,159.7964,174.9414,15.7682,0,15.7682,283.3636,67.46741,0.2008162,70.84209,0,81,174.9414
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,144.0282,189.1328,68.7,0,68.7,348.5382,82.98512,0.2008732,0,0,81,189.1328
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,73.13414,73.13414,81,0,22.761,73.13414,0,0,0,0,0,0,0,7.86586,7.472568,75.32823,250.9628,7.472568,0,7.472568,355.6273,84.673,0.2009214,80.44756,0,81,250.9628
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,66.01568,66.01568,81,0,22.761,66.01568,0,0,0,0,0,0,0,14.98432,14.2351,67.85567,257.6881,14.2351,0,14.2351,369.1319,87.88837,0.201013,72.61725,0,81,257.6881
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,105.3831,105.3831,81,0,22.761,105.3831,0,0,0,0,0,25.66643,24.38311,0,0,53.62056,270.4997,0,25.66643,-25.66643,342.0771,81.44677,0.201013,115.9214,0,81,270.4997
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,18.98734,5.612483,5.612483,0,0,0,5.612483,338.3055,0,0,0,18.98734,5.907876,5.612483,0,0,82.13882,244.8333,13.07946,0,13.07946,354.4854,84.40111,0.200835,6.17373,15.18987,0,263.8206
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,51.48592,107.553,107.553,81,0,22.761,107.553,47.87025,0,0,0,51.48592,27.95058,26.55305,0,0,69.05936,256.6048,23.53534,0,23.53534,376.813,89.71719,0.2009403,118.3083,41.18874,81,308.0907
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,80.28192,68.18851,68.18851,35.1685,0,11.16563,68.18851,117.7353,0,0,0,80.28192,34.7579,33.02001,0,0,45.52402,277.7866,45.52402,0,45.52402,420.0009,100,0.2006066,75.00736,64.22554,81,358.0685
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,100.8775,97.38936,97.38936,28.68936,0,9.526407,97.38936,103.5816,28.5617,0,0,100.8775,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2006066,107.1283,80.702,81,419.6357
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,120.582,252.0453,149.7,81,0,22.761,149.7,80.5491,48.26621,102.3453,127.5498,120.582,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2006066,277.2498,96.4656,81,439.3402
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,128.2415,77.359,77.359,20.25,0,7.39125,77.359,165.7745,68.12675,0,0,128.2415,60.11474,57.109,0,0,0,318.7582,0,0,0,420.0009,100,0.2006066,85.0949,102.5932,81,446.9997
