Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,109.1738,239.6249,149.7,81,0,22.761,149.7,72.92836,36.85797,89.92492,113.8874,109.1738,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2006066,263.5874,87.339,81,427.932
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,103.7714,53.53226,53.53226,0,0,0,53.53226,193.8483,47.42164,0,0,103.7714,56.34975,53.53226,0,0,0,318.7582,0,0,0,420.0009,100,0.2006066,58.88548,83.01711,0,422.5296
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,88.95578,20.91782,20.91782,0,0,0,20.91782,425.2632,66.93703,0,0,88.95578,22.01876,20.91782,0,0,0,318.7582,0,0,0,420.0009,100,0.2006066,23.0096,71.16463,0,407.714
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,57.97839,38.95357,38.95357,0,0,0,38.95357,148.8397,16.97463,0,0,57.97839,41.00376,38.95357,0,0,0,318.7582,0,0,0,420.0009,100,0.2006066,42.84893,46.38271,0,376.7366
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,25.81417,41.75224,41.75224,0,0,0,41.75224,61.82704,0,0,0,25.81417,43.94972,41.75224,0,0,0,318.7582,0,18.13555,-18.13555,400.8843,95.44845,0.2006066,45.92746,20.65134,0,344.5724
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,3.026392,100.2924,100.2924,81,0,22.761,100.2924,3.017568,0,1.421085E-14,0,3.026392,20.30781,19.29242,0,0,20.15061,300.6227,0,17.28142,-17.28142,382.6681,91.11127,0.2006066,110.3217,2.421114,81,303.6491
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,63.81082,63.81082,81,0,22.761,63.81082,0,0,0,0,0,0,0,17.18918,16.32972,39.35219,283.3412,16.32972,0,16.32972,398.1598,94.79977,0.2007114,70.1919,0,81,283.3412
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,102.858,102.858,81,0,22.761,102.858,0,0,0,0,0,23.00842,21.858,0,0,23.02247,298.038,0,23.00842,-23.00842,373.9068,89.02525,0.2007114,113.1438,0,81,298.038
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,54.66117,54.66117,0,0,0,54.66117,0,0,7.105427E-15,0,0,57.53808,54.66117,0,0,48.58738,275.0296,0,57.53808,-57.53808,313.2563,74.58469,0.2007114,60.12729,0,0,275.0296
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,26.45988,26.45988,0,0,0,26.45988,0,0,0,0,0,27.85251,26.45988,0,0,112.5186,217.4915,0,27.85251,-27.85251,283.8972,67.59444,0.2007114,29.10587,0,0,217.4915
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,127.2298,127.2298,81,0,22.761,127.2298,0,0,1.421085E-14,0,0,48.66294,46.22979,0,0,143.4658,189.639,0,48.66294,-48.66294,232.602,55.38131,0.2007114,139.9528,0,81,189.639
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,46.05827,46.05827,81,0,22.761,46.05827,0,0,0,0,0,0,0,34.94173,33.19464,197.5358,140.9761,33.19464,0,33.19464,264.0932,62.8792,0.2009235,50.6641,0,81,140.9761
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,48.90985,48.90985,81,0,22.761,48.90985,0,0,0,0,0,0,0,32.09015,30.48564,164.3411,170.8512,30.48564,0,30.48564,293.0144,69.76519,0.2011175,53.80084,0,81,170.8512
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,86.20502,86.20502,81,0,22.761,86.20502,0,0,0,0,0,5.478966,5.205018,0,0,133.8555,198.2883,0,5.478966,-5.478966,287.2391,68.39011,0.2011175,94.82552,0,81,198.2883
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,30.14238,30.14238,81,0,22.761,30.14238,0,0,0,0,0,0,0,50.85762,48.31474,139.9432,192.8093,48.31474,0,48.31474,333.0745,79.30328,0.2014234,33.15662,0,81,192.8093
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,82.13949,82.13949,81,0,22.761,82.13949,0,0,0,0,0,1.199459,1.139486,0,0,91.62846,236.2926,0,1.199459,-1.199459,331.8101,79.00225,0.2014234,90.35343,0,81,236.2926
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,15.31698,15.31698,81,0,22.761,15.31698,0,0,0,0,0,0,0,65.68301,62.39886,92.9612,235.0932,62.39886,0,62.39886,391.0069,93.09669,0.2017233,16.84868,0,81,235.0932
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,48.16805,48.16805,0,0,0,48.16805,0,0,7.105427E-15,0,0,50.70322,48.16805,0,0,30.56233,291.2521,0,50.70322,-50.70322,337.561,80.37151,0.2017233,52.98486,0,0,291.2521
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,19.94116,118.8599,118.8599,81,0,22.761,118.8599,16.77703,0,0,0,19.94116,39.85252,37.85989,0,0,86.89923,240.5489,0,19.91136,-19.91136,316.5726,75.37428,0.2017233,130.7459,15.95293,81,260.4901
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,45.11624,0,0,67.27023,0,19.28737,0,0,0,0,0,45.11624,0,0,67.27023,63.90672,109.023,220.6376,109.023,0,109.023,420.0009,100,0.2011439,0,36.09299,81,265.7538
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,77.94141,67.54171,67.54171,20.25,0,7.39125,67.54171,115.3974,28.16066,0,0,77.94141,49.78075,47.29171,0,0,0,318.7582,0,0,0,420.0009,100,0.2011439,74.29588,62.35312,81,396.6996
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,101.3725,51.64883,51.64883,0,0,0,51.64883,196.2725,47.00528,0,0,101.3725,54.3672,51.64883,0,0,0,318.7582,0,0,0,420.0009,100,0.2011439,56.81372,81.09798,0,420.1307
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,121.8561,30.59627,30.59627,0,0,0,30.59627,398.2711,89.64951,0,0,121.8561,32.2066,30.59627,0,0,0,318.7582,0,0,0,420.0009,100,0.2011439,33.6559,97.48489,0,440.6143
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,124.5239,79.72031,79.72031,20.25,0,7.39125,79.72031,156.2009,61.92355,0,0,124.5239,62.60032,59.47031,0,0,0,318.7582,0,0,0,420.0009,100,0.2011439,87.69234,99.6191,81,443.2821
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,116.0351,112.1391,112.1391,43.43908,0,13.25809,112.1391,103.4743,43.71932,0,0,116.0351,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2011439,123.353,92.82809,81,434.7933
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,106.6402,48.88296,48.88296,0,0,0,48.88296,218.1541,55.18441,0,0,106.6402,51.45575,48.88296,0,0,0,318.7582,0,0,0,420.0009,100,0.2011439,53.77125,85.31213,0,425.3984
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,85.58131,40.47808,40.47808,0,0,0,40.47808,211.4263,42.97279,0,0,85.58131,42.60851,40.47808,0,0,0,318.7582,0,0,0,420.0009,100,0.2011439,44.52589,68.46504,0,404.3395
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,62.01252,81.71153,81.71153,22.79964,0,8.036308,81.71153,75.89201,0,0,0,62.01252,62.01252,58.9119,0,0,0,318.7582,0,0,0,420.0009,100,0.2011439,89.88268,49.61002,81,380.7708
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,36.64393,0,0,0,0,0,0,0,36.64393,0,0,36.64393,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2011439,0,29.31514,0,355.4022
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,7.457913,82.55544,82.55544,75.47042,0,21.36202,82.55544,9.033825,0,0,0,7.457913,7.457913,7.085018,0,0,0,318.7582,0,0,0,420.0009,100,0.2011439,90.81098,5.966331,81,326.2161
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,95.34534,95.34534,81,0,22.761,95.34534,0,0,0,0,0,15.10036,14.34534,0,0,0,318.7582,0,15.10036,-15.10036,404.0836,96.21021,0.2011439,104.8799,0,81,318.7582
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,71.71215,71.71215,81,0,22.761,71.71215,0,0,0,0,0,0,0,9.287853,8.823461,16.77818,303.6579,8.823461,0,8.823461,412.4543,98.20322,0.2011991,78.88336,0,81,303.6579
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,101.7494,101.7494,81,0,22.761,101.7494,0,0,0,0,0,21.84143,20.74936,0,0,7.95472,311.599,0,21.84143,-21.84143,389.4314,92.72159,0.2011991,111.9243,0,81,311.599
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,67.21112,67.21112,81,0,22.761,67.21112,0,0,0,0,0,0,0,13.78888,13.09944,32.22298,289.7575,13.09944,0,13.09944,401.8587,95.68044,0.2012809,73.93223,0,81,289.7575
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,26.51421,26.51421,0,0,0,26.51421,0,0,0,0,0,27.9097,26.51421,0,0,19.12354,301.547,0,27.9097,-27.9097,372.4392,88.67583,0.2012809,29.16563,0,0,301.547
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,41.57375,41.57375,0,0,0,41.57375,0,0,7.105427E-15,0,0,43.76184,41.57375,0,0,50.13432,273.6373,0,43.76184,-43.76184,326.3102,77.69276,0.2012809,45.73112,0,0,273.6373
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,29.79472,29.79472,0,0,0,29.79472,0,0,0,0,0,31.36286,29.79472,0,0,98.75858,229.8755,0,31.36286,-31.36286,293.2509,69.8215,0.2012809,32.77419,0,0,229.8755
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,28.754,28.754,0,0,0,28.754,0,0,3.552714E-15,0,0,30.26737,28.754,0,0,133.6062,198.5126,0,30.26737,-30.26737,261.3463,62.22517,0.2012809,31.6294,0,0,198.5126
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,101.6207,101.6207,81,0,22.761,101.6207,0,0,0,0,0,21.70602,20.62072,0,0,167.2366,168.2453,0,21.70602,-21.70602,238.4661,56.77753,0.2012809,111.7828,0,81,168.2453
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,2.254681,2.254681,74.57047,0,21.13433,2.254681,0,0,0,0,0,0,0,72.31579,68.7,191.3544,146.5392,68.7,0,68.7,303.6407,72.29525,0.2013755,2.480149,0,81,146.5392
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,11.1697,11.1697,81,0,22.761,11.1697,0,0,0,0,0,0,0,69.8303,66.33878,122.6544,208.3692,66.33878,0,66.33878,366.5751,87.27962,0.2016185,12.28667,0,81,208.3692
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,51.70628,51.70628,0,0,0,51.70628,0,0,7.105427E-15,0,0,54.42767,51.70628,0,0,56.31563,268.0742,0,54.42767,-54.42767,309.2033,73.6197,0.2016185,56.87691,0,0,268.0742
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,12.86121,10.43085,10.43085,0,0,0,10.43085,123.2997,0,0,0,12.86121,10.97984,10.43085,0,0,116.7908,213.6465,1.881365,0,1.881365,310.9882,74.04465,0.2015938,11.47393,10.28896,0,226.5077
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,42.02825,60.6434,60.6434,0,0,0,60.6434,69.30391,0,7.105427E-15,0,42.02825,63.83516,60.6434,0,0,114.9094,215.3397,0,21.80691,-21.80691,288.0016,68.57169,0.2015938,66.70774,33.6226,0,257.368
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,72.89468,0,0,0,0,0,0,0,0,0,0,72.89468,0,0,0,0,139.1394,193.5328,72.89468,0,72.89468,357.1556,85.03689,0.200638,0,58.31575,0,266.4275
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,79.67418,62.3249,62.3249,0,0,0,62.3249,127.8368,0,0,0,79.67418,65.60516,62.3249,0,0,66.24467,259.138,14.06902,0,14.06902,370.5027,88.21474,0.2004546,68.55739,63.73934,0,338.8122
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,113.853,22.78059,22.78059,0,0,0,22.78059,499.7807,37.69779,0,0,113.853,23.97957,22.78059,0,0,52.17564,271.8001,52.17564,0,52.17564,420.0009,100,0.1997773,25.05865,91.08241,0,385.6531
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,116.3662,38.81353,38.81353,0,0,0,38.81353,299.8083,75.50986,0,0,116.3662,40.85635,38.81353,0,0,0,318.7582,0,0,0,420.0009,100,0.1997773,42.69489,93.09298,0,435.1245
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,115.751,0,0,0,0,0,0,0,115.751,0,0,115.751,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1997773,0,92.60082,0,434.5092
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,105.5544,65.57772,65.57772,20.25,0,7.39125,65.57772,160.9607,57.84098,0,0,105.5544,47.71339,45.32772,0,0,0,318.7582,0,0,0,420.0009,100,0.1997773,72.1355,84.4435,81,424.3126
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,81.14848,136.4213,136.4213,67.72129,0,19.40149,136.4213,59.48374,8.832695,0,0.3634155,81.14848,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1997773,150.0634,64.91879,81,399.9067
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,47.52974,17.78616,17.78616,0,0,0,17.78616,267.2288,28.80747,0,0,47.52974,18.72227,17.78616,0,0,0,318.7582,0,0,0,420.0009,100,0.1997773,19.56478,38.0238,0,366.288
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,31.09611,47.33037,47.33037,0,0,0,47.33037,65.70011,0,7.105427E-15,0,31.09611,49.82144,47.33037,0,0,0,318.7582,0,18.72534,-18.72534,400.2626,95.30043,0.1997773,52.06341,24.87688,0,349.8543
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,4.164736,85.84491,85.84491,81,0,22.761,85.84491,4.851466,2.664535E-15,0,0,4.164736,5.099905,4.844909,0,0,20.80593,300.0329,0,0.9351681,-0.9351681,399.2769,95.06573,0.1997773,94.4294,3.331789,81,304.1976
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,54.69001,54.69001,0,0,0,54.69001,0,0,7.105427E-15,0,0,57.56843,54.69001,0,0,21.84501,299.0977,0,57.56843,-57.56843,338.5944,80.61755,0.1997773,60.15901,0,0,299.0977
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.80992,241.5293,0,0,0,338.5944,80.61755,0.1997773,0,0,0,241.5293
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,97.9191,97.9191,81,0,22.761,97.9191,0,0,0,0,0,17.80958,16.9191,0,0,85.80992,241.5293,0,17.80958,-17.80958,319.8214,76.14781,0.1997773,107.711,0,81,241.5293
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,1.47481,1.47481,73.7906,0,20.93702,1.47481,0,0,0,0,0,0,0,72.31579,68.7,105.5983,223.7197,68.7,0,68.7,384.996,91.66553,0.1998628,1.622291,0,81,223.7197
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,15.79968,15.79968,0,0,0,15.79968,0,0,1.776357E-15,0,0,16.63124,15.79968,0,0,36.89834,285.5497,0,16.63124,-16.63124,367.4651,87.49152,0.1998628,17.37965,0,0,285.5497
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,29.96296,29.96296,0,0,0,29.96296,0,0,0,0,0,31.53996,29.96296,0,0,55.3775,268.9185,0,31.53996,-31.53996,334.2191,79.57581,0.1998628,32.95926,0,0,268.9185
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,86.76699,86.76699,81,0,22.761,86.76699,0,0,0,0,0,6.070517,5.766991,0,0,90.4219,237.3785,0,6.070517,-6.070517,327.8202,78.05228,0.1998628,95.44369,0,81,237.3785
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,68.52439,68.52439,81,0,22.761,68.52439,0,1.776357E-15,0,0,0,0,0,12.47561,11.85183,97.16692,231.308,11.85183,0,11.85183,339.0638,80.72932,0.1999362,75.37682,0,81,231.308
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,157.9625,149.7,81,0,22.761,149.7,0,0,8.262491,24.05874,0,72.31579,68.7,0,0,85.31509,241.9746,0,72.31579,-72.31579,262.8363,62.57995,0.1999362,173.7587,0,81,241.9746
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,87.13355,87.13355,81,0,22.761,87.13355,0,0,0,0,0,6.456372,6.133554,0,0,165.666,169.6589,0,6.456372,-6.456372,256.0307,60.95957,0.1999362,95.84691,0,81,169.6589
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,172.8397,163.2025,68.7,0,68.7,321.2052,76.47729,0.1999939,0,0,81,163.2025
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,96.18736,96.18736,81,0,22.761,96.18736,0,0,0,0,0,15.98669,15.18736,0,0,104.1397,225.0325,0,15.98669,-15.98669,304.3538,72.46504,0.1999939,105.8061,0,81,225.0325
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,21.15939,70.8107,70.8107,81,0,22.761,70.8107,29.88162,0,0,0,21.15939,0,0,10.1893,9.679834,121.9027,209.0458,30.83922,0,30.83922,333.6104,79.43089,0.2001442,77.89177,16.92751,81,230.2052
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,52.92607,73.16962,73.16962,81,0,22.761,73.16962,72.3334,0,0,0,52.92607,0,0,7.830384,7.438865,91.06348,236.8011,60.36493,0,60.36493,390.8776,93.06592,0.2004154,80.48658,42.34085,81,289.7271
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,76.07271,87.11292,87.11292,44.00747,0,13.40189,87.11292,87.32655,0,0,0,76.07271,45.37416,43.10545,0,0,30.69855,291.1295,30.69855,0,30.69855,420.0009,100,0.2004489,95.82421,60.85817,81,367.2022
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,104.4352,85.08526,85.08526,20.25,0,7.39125,85.08526,122.7418,36.18757,0,0,104.4352,68.24764,64.83526,0,0,0,318.7582,0,0,0,420.0009,100,0.2004489,93.59378,83.54817,81,423.1935
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,118.7711,91.19231,91.19231,22.49232,0,7.958556,91.19231,130.2424,46.4553,0,0,118.7711,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2004489,100.3115,95.01687,81,437.5293
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,111.0777,0,0,0,0,0,0,0,111.0777,0,0,111.0777,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2004489,0,88.86219,0,429.836
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,99.79744,54.62234,54.62234,0,0,0,54.62234,182.7044,42.30024,0,0,99.79744,57.4972,54.62234,0,0,0,318.7582,0,0,0,420.0009,100,0.2004489,60.08458,79.83795,0,418.5557
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,92.21984,47.16438,47.16438,0,0,0,47.16438,195.5286,42.57313,0,0,92.21984,49.64672,47.16438,0,0,0,318.7582,0,0,0,420.0009,100,0.2004489,51.88082,73.77588,0,410.9781
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,80.37791,58.2458,58.2458,0,0,0,58.2458,137.9978,19.06655,0,0,80.37791,61.31136,58.2458,0,0,0,318.7582,0,0,0,420.0009,100,0.2004489,64.07037,64.30233,0,399.1361
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,57.40066,146.3557,146.3557,81,0,22.761,146.3557,39.21997,0,2.842171E-14,11.29126,57.40066,68.79546,65.35569,0,0,0,318.7582,0,11.39481,-11.39481,407.9897,97.1402,0.2004489,160.9913,45.92052,81,376.1589
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,28.21171,0,0,0,0,0,0,0,15.55081,0,0,28.21171,0,0,0,0,12.6609,307.3634,12.6609,0,12.6609,420.0009,100,0.2002875,0,22.56937,0,335.5751
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,5.331968,63.2388,63.2388,58.17344,0,16.98588,63.2388,8.431481,0,0,0,5.331968,5.331968,5.06537,0,0,0,318.7582,0,0,0,420.0009,100,0.2002875,69.56268,4.265574,81,324.0902
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2002875,0,0,0,318.7582
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2002875,0,0,0,318.7582
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,56.41393,56.41393,0,0,0,56.41393,0,0,0,0,0,59.38308,56.41393,0,0,0,318.7582,0,59.38308,-59.38308,357.4056,85.0964,0.2002875,62.05532,0,0,318.7582
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,8.426498,8.426498,0,0,0,8.426498,0,0,1.776357E-15,0,0,8.869998,8.426498,0,0,65.9812,259.3752,0,8.869998,-8.869998,348.0558,82.87025,0.2002875,9.269148,0,0,259.3752
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,131.9888,131.9888,81,0,22.761,131.9888,0,0,0,0,0,53.67241,50.98878,0,0,75.83675,250.5051,0,53.67241,-53.67241,291.4801,69.39989,0.2002875,145.1877,0,81,250.5051
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,135.4728,196.8327,68.7,0,68.7,356.6546,84.9176,0.200343,0,0,81,196.8327
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,24.80557,24.80557,0,0,0,24.80557,0,0,0,0,0,26.11112,24.80557,0,0,66.77276,258.6628,0,26.11112,-26.11112,329.1311,78.36439,0.200343,27.28612,0,0,258.6628
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,41.03034,41.03034,0,0,0,41.03034,0,0,7.105427E-15,0,0,43.18983,41.03034,0,0,95.78512,232.5516,0,43.18983,-43.18983,283.605,67.52487,0.200343,45.13337,0,0,232.5516
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,22.29809,22.29809,0,0,0,22.29809,0,0,0,0,0,23.47168,22.29809,0,0,143.7738,189.3618,0,23.47168,-23.47168,258.8637,61.63409,0.200343,24.5279,0,0,189.3618
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,169.8535,165.8901,0,0,0,258.8637,61.63409,0.200343,0,0,0,165.8901
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,87.26941,87.26941,81,0,22.761,87.26941,0,0,0,0,0,6.59938,6.269411,0,0,169.8535,165.8901,0,6.59938,-6.59938,251.9073,59.97782,0.200343,95.99635,0,81,165.8901
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,64.40266,64.40266,81,0,22.761,64.40266,0,0,0,0,0,0,0,16.59733,15.76747,177.1861,159.2907,15.76747,0,15.76747,266.8657,63.53932,0.2004383,70.84293,0,81,159.2907
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,13.59893,89.95041,89.95041,81,0,22.761,89.95041,15.11825,0,0,0,13.59893,9.42148,8.950406,0,0,161.4186,173.4814,4.177451,0,4.177451,270.8287,64.48291,0.2004559,98.94545,10.87914,81,187.0804
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,39.63354,71.77281,71.77281,81,0,22.761,71.77281,55.22083,0,0,0,39.63354,0,0,9.22719,8.765831,157.2412,177.2411,48.39937,0,48.39937,316.7444,75.41519,0.2006751,78.95009,31.70683,81,216.8747
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,64.02513,138.2294,138.2294,81,0,22.761,138.2294,46.31803,0,0,2.35234,64.02513,60.24147,57.2294,0,0,108.8418,220.8006,3.783656,0,3.783656,320.3339,76.26983,0.2006909,152.0523,51.2201,81,284.8257
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,81.99588,0,0,24.27609,0,8.40985,0,0,0,0,0,81.99588,0,0,24.27609,23.06228,105.0582,224.2059,105.0582,0,105.0582,420.0009,100,0.1994417,0,65.5967,81,306.2018
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,104.1202,44.39062,44.39062,0,0,0,44.39062,234.5546,57.39328,0,0,104.1202,46.72696,44.39062,0,0,0,318.7582,0,0,0,420.0009,100,0.1994417,48.82968,83.2962,0,422.8785
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,120.6149,34.55503,34.55503,0,0,0,34.55503,349.0517,84.24121,0,0,120.6149,36.37372,34.55503,0,0,0,318.7582,0,0,0,420.0009,100,0.1994417,38.01054,96.49195,0,439.3732
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,114.8592,91.30692,91.30692,22.60692,0,7.987552,91.30692,125.7947,42.54345,0,0,114.8592,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1994417,100.4376,91.8874,81,433.6175
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,104.3742,79.59731,79.59731,20.25,0,7.39125,79.59731,131.1278,41.90332,0,0,104.3742,62.47085,59.34731,0,0,0,318.7582,0,0,0,420.0009,100,0.1994417,87.55704,83.49933,81,423.1324
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,68.3492,129.7833,129.7833,64.85159,0,18.67545,129.7833,52.66408,0,0,0,68.3492,68.3492,64.93174,0,0,0,318.7582,0,0,0,420.0009,100,0.1994417,142.7617,54.67936,81,387.1074
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,52.56702,74.62025,74.62025,24.68158,0,8.512439,74.62025,70.44606,0,1.421085E-14,0,52.56702,52.56702,49.93867,0,0,0,318.7582,0,0,0,420.0009,100,0.1994417,82.08228,42.05362,81,371.3253
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,19.81949,70.03966,70.03966,51.21115,0,15.22442,70.03966,28.29752,0,0,0,19.81949,19.81949,18.82851,0,0,0,318.7582,0,0,0,420.0009,100,0.1994417,77.04362,15.85559,81,338.5777
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,3.873106,121.8807,121.8807,81,0,22.761,121.8807,3.177783,0,0,0,3.873106,43.03236,40.88074,0,0,0,318.7582,0,39.15925,-39.15925,378.7234,90.17205,0.1994417,134.0688,3.098485,81,322.6313
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.51028,279.599,0,0,0,378.7234,90.17205,0.1994417,0,0,0,279.599
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.51028,279.599,0,0,0,378.7234,90.17205,0.1994417,0,0,0,279.599
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,5.505609,5.505609,0,0,0,5.505609,0,0,8.881784E-16,0,0,5.795378,5.505609,0,0,43.51028,279.599,0,5.795378,-5.795378,372.6145,88.71756,0.1994417,6.05617,0,0,279.599
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,20.6706,20.6706,0,0,0,20.6706,0,0,0,0,0,21.75853,20.6706,0,0,49.94959,273.8036,0,21.75853,-21.75853,349.679,83.25674,0.1994417,22.73766,0,0,273.8036
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,24.04141,24.04141,0,0,0,24.04141,0,0,3.552714E-15,0,0,25.30674,24.04141,0,0,74.12572,252.0451,0,25.30674,-25.30674,323.0034,76.9054,0.1994417,26.44555,0,0,252.0451
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,12.53629,12.53629,0,0,0,12.53629,0,0,1.776357E-15,0,0,13.1961,12.53629,0,0,102.2443,226.7383,0,13.1961,-13.1961,309.0934,73.59353,0.1994417,13.78992,0,0,226.7383
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,77.22802,77.22802,81,0,22.761,77.22802,0,0,0,0,0,0,0,3.771978,3.583379,116.9067,213.5422,3.583379,0,3.583379,312.4929,74.40293,0.1994633,84.95082,0,81,213.5422
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,9.411678,9.411678,81,0,22.761,9.411678,0,1.421085E-14,0,0,0,0,0,71.58832,68.0089,113.3233,216.7673,68.0089,0,68.0089,377.0118,89.76455,0.1996822,10.35285,0,81,216.7673
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,73.83976,73.83976,81,0,22.761,73.83976,0,0,0,0,0,0,0,7.160243,6.802231,45.31438,277.9753,6.802231,0,6.802231,383.465,91.30101,0.199723,81.22373,0,81,277.9753
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,55.27904,55.27904,0,0,0,55.27904,0,0,7.105427E-15,0,0,58.18846,55.27904,0,0,38.51215,284.0973,0,58.18846,-58.18846,322.129,76.69723,0.199723,60.80694,0,0,284.0973
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,45.65248,45.65248,0,0,0,45.65248,0,0,7.105427E-15,0,0,48.05524,45.65248,0,0,103.166,225.9088,0,48.05524,-48.05524,271.4743,64.63661,0.199723,50.21773,0,0,225.9088
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,30.86065,30.86065,0,0,0,30.86065,0,0,7.105427E-15,0,0,32.48489,30.86065,0,0,156.5607,177.8536,0,32.48489,-32.48489,237.2322,56.48375,0.199723,33.94671,0,0,177.8536
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,8.788883,177.4849,149.7,81,0,22.761,149.7,5.870997,0,27.78487,45.53335,8.788883,72.31579,68.7,0,0,192.655,145.3687,0,63.52691,-63.52691,170.269,40.54016,0.199723,195.2334,7.031106,81,154.1576
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,39.51699,63.38897,63.38897,81,0,22.761,63.38897,62.34048,0,0,0,39.51699,0,0,17.61103,16.73048,263.2405,81.8418,56.24747,0,56.24747,223.63,53.24514,0.1999881,69.72786,31.61359,81,121.3588
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,46.41632,47.11293,47.11293,81,0,22.761,47.11293,98.52141,0,0,0,46.41632,0,0,33.88707,32.19272,206.993,132.4645,78.60904,0,78.60904,298.2051,71.00108,0.2000719,51.82422,37.13305,81,178.8808
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,93.0956,183.1351,149.7,81,0,22.761,149.7,62.18811,0,33.43511,51.74862,93.0956,72.31579,68.7,0,0,128.384,203.2126,20.77981,0,20.77981,317.9186,75.69475,0.1998154,201.4486,74.47648,81,296.3083
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,87.5072,135.8685,135.8685,81,0,22.761,135.8685,64.40582,0,0,0,87.5072,57.75629,54.86847,0,0,107.6042,221.9145,29.75091,0,29.75091,346.1428,82.41478,0.1996887,149.4553,70.00576,81,309.4217
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,72.8131,61.11377,61.11377,0,0,0,61.11377,119.1435,0,0,0,72.8131,64.33028,61.11377,0,0,77.85325,248.6903,8.482826,0,8.482826,354.1903,84.33085,0.1995845,67.22514,58.25048,0,321.5034
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,77.22359,50.48616,50.48616,0,0,0,50.48616,152.9599,0,0,0,77.22359,53.14333,50.48616,0,0,69.37042,256.3248,24.08027,0,24.08027,377.0348,89.77002,0.199289,55.53477,61.77888,0,333.5484
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,88.61565,4.570505,4.570505,0,0,0,4.570505,1938.859,38.51445,0,0,88.61565,4.811058,4.570505,0,0,45.29015,277.9971,45.29015,0,45.29015,420.0009,100,0.1987358,5.027555,70.89252,0,366.6127
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,27.90453,12.79722,12.79722,0,0,0,12.79722,218.0515,14.43377,0,0,27.90453,13.47076,12.79722,0,0,0,318.7582,0,0,0,420.0009,100,0.1987358,14.07694,22.32363,0,346.6628
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,20.40469,45.17858,45.17858,0,0,0,45.17858,45.16451,0,7.105427E-15,0,20.40469,47.5564,45.17858,0,0,0,318.7582,0,27.15171,-27.15171,391.3804,93.18563,0.1987358,49.69644,16.32375,0,339.1629
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,24.30367,43.42822,43.42822,0,0,0,43.42822,55.96284,0,7.105427E-15,0,24.30367,45.71392,43.42822,0,0,30.16857,291.6065,0,21.41025,-21.41025,368.812,87.81221,0.1987358,47.77105,19.44294,0,315.9102
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,5.773059,73.32815,73.32815,81,0,22.761,73.32815,7.87291,0,0,0,5.773059,0,0,7.671849,7.288256,53.95774,270.1963,13.06132,0,13.06132,381.2031,90.76246,0.1988033,80.66096,4.618447,81,275.9693
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,92.46955,92.46955,81,0,22.761,92.46955,0,0,0,0,0,12.07321,11.46955,0,0,40.89642,281.9514,0,12.07321,-12.07321,368.4768,87.7324,0.1988033,101.7165,0,81,281.9514
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.31111,269.8782,0,0,0,368.4768,87.7324,0.1988033,0,0,0,269.8782
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.31111,269.8782,0,0,0,368.4768,87.7324,0.1988033,0,0,0,269.8782
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,32.09312,32.09312,0,0,0,32.09312,0,0,7.105427E-15,0,0,33.78224,32.09312,0,0,54.31111,269.8782,0,33.78224,-33.78224,332.8672,79.25394,0.1988033,35.30244,0,0,269.8782
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,91.84692,236.096,0,0,0,332.8672,79.25394,0.1988033,0,0,0,236.096
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,91.78937,91.78937,81,0,22.761,91.78937,0,0,0,0,0,11.35723,10.78937,0,0,91.84692,236.096,0,11.35723,-11.35723,320.8956,76.40356,0.1988033,100.9683,0,81,236.096
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,32.15234,32.15234,81,0,22.761,32.15234,0,0,0,0,0,0,0,48.84766,46.40528,104.4661,224.7388,46.40528,0,46.40528,364.9196,86.88543,0.1990785,35.36757,0,81,224.7388
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,73.79582,73.79582,81,0,22.761,73.79582,0,0,0,0,0,0,0,7.204175,6.843966,58.06079,266.5035,6.843966,0,6.843966,371.4123,88.43132,0.199119,81.17541,0,81,266.5035
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,81.74372,81.74372,81,0,22.761,81.74372,0,0,0,0,0,0.7828671,0.7437237,0,0,51.21682,272.6631,0,0.7828671,-0.7828671,370.5871,88.23484,0.199119,89.9181,0,81,272.6631
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,68.71846,68.71846,81,0,22.761,68.71846,0,0,0,0,0,0,0,12.28154,11.66746,52.08667,271.8802,11.66746,0,11.66746,381.6558,90.87025,0.1991879,75.59031,0,81,271.8802
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.41921,282.3809,0,0,0,381.6558,90.87025,0.1991879,0,0,0,282.3809
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,85.41698,85.41698,81,0,22.761,85.41698,0,0,0,0,0,4.649447,4.416975,0,0,40.41921,282.3809,0,4.649447,-4.649447,376.7549,89.70336,0.1991879,93.95867,0,81,282.3809
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,14.44267,95.574,95.574,81,0,22.761,95.574,15.11151,0,0,0,14.44267,15.34105,14.574,0,0,45.58527,277.7315,0,0.8983823,-0.8983823,375.8079,89.47789,0.1991879,105.1314,11.55414,81,292.1742
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,33.75483,0,0,0,0,0,0,0,0,0,0,33.75483,0,0,0,0,46.58347,276.8331,33.75483,0,33.75483,407.8305,97.10231,0.1987785,0,27.00386,0,310.5879
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,65.52613,64.37238,64.37238,20.25,0,7.39125,64.37238,101.7923,6.252884,0,0,65.52613,46.44461,44.12238,0,0,12.82864,307.2125,12.82864,0,12.82864,420.0009,100,0.1986234,70.80962,52.42091,81,372.7386
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,96.41907,0,0,0,0,0,0,0,96.41907,0,0,96.41907,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1986234,0,77.13525,0,415.1773
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,103.5667,0,0,0,0,0,0,0,103.5667,0,0,103.5667,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1986234,0,82.85333,0,422.3249
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,84.54762,0,0,0,0,0,0,0,84.54762,0,0,84.54762,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1986234,0,67.6381,0,403.3058
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,82.63225,66.86018,66.86018,20.25,0,7.39125,66.86018,123.5896,33.5689,0,0,82.63225,49.06335,46.61018,0,0,0,318.7582,0,0,0,420.0009,100,0.1986234,73.5462,66.1058,81,401.3905
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,82.23127,161.6092,149.7,81,0,22.761,149.7,54.93071,9.915477,11.90921,28.07013,82.23127,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1986234,177.7701,65.78501,81,400.9895
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,81.00391,0,0,0,0,0,0,0,81.00391,0,0,81.00391,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1986234,0,64.80313,0,399.7621
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,53.78576,0,0,0,0,0,0,0,53.78576,0,0,53.78576,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1986234,0,43.02861,0,372.544
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,21.42994,49.75843,49.75843,0,0,0,49.75843,43.06795,0,7.105427E-15,0,21.42994,52.3773,49.75843,0,0,0,318.7582,0,30.94736,-30.94736,387.3795,92.23302,0.1986234,54.73428,17.14395,0,340.1882
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,5.533417,27.45476,27.45476,0,0,0,27.45476,20.15467,0,3.552714E-15,0,5.533417,28.89975,27.45476,0,0,34.38596,287.8109,0,23.36633,-23.36633,362.7492,86.36868,0.1986234,30.20024,4.426734,0,293.3443
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,121.0419,121.0419,81,0,22.761,121.0419,0,0,0,0,0,42.14937,40.0419,0,0,60.34855,264.4445,0,42.14937,-42.14937,318.3199,75.79028,0.1986234,133.1461,0,81,264.4445
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,104.6558,104.6558,81,0,22.761,104.6558,0,0,0,0,0,24.9008,23.65577,0,0,107.1812,222.2952,0,24.9008,-24.9008,292.0721,69.54083,0.1986234,115.1213,0,81,222.2952
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,58.96989,58.96989,81,0,22.761,58.96989,0,0,0,0,0,0,0,22.03011,20.9286,134.8487,197.3943,20.9286,0,20.9286,311.9267,74.26811,0.1987471,64.86688,0,81,197.3943
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,21.57156,21.57156,81,0,22.761,21.57156,0,0,0,0,0,0,0,59.42844,56.45702,113.9201,216.2301,56.45702,0,56.45702,365.4865,87.02043,0.1990792,23.72872,0,81,216.2301
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,98.48148,98.48148,81,0,22.761,98.48148,0,0,0,0,0,18.40155,17.48147,0,0,57.46313,267.0414,0,18.40155,-18.40155,346.0896,82.40212,0.1990792,108.3296,0,81,267.0414
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.90929,248.6399,0,0,0,346.0896,82.40212,0.1990792,0,0,0,248.6399
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,128.3658,128.3658,81,0,22.761,128.3658,0,0,0,0,0,49.85869,47.36575,0,0,77.90929,248.6399,0,49.85869,-49.85869,293.5339,69.88889,0.1990792,141.2023,0,81,248.6399
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,53.37468,53.37468,81,0,22.761,53.37468,0,0,0,0,0,0,0,27.62532,26.24405,133.3078,198.7812,26.24405,0,26.24405,318.4312,75.8168,0.1992328,58.71215,0,81,198.7812
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,25.94336,25.94336,81,0,22.761,25.94336,0,0,0,0,0,0,0,55.05664,52.30381,107.0638,222.4008,52.30381,0,52.30381,368.051,87.631,0.1995375,28.5377,0,81,222.4008
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,27.4921,27.4921,0,0,0,27.4921,0,0,3.552714E-15,0,0,28.93906,27.4921,0,0,54.75998,269.4742,0,28.93906,-28.93906,337.5465,80.36806,0.1995375,30.24131,0,0,269.4742
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.91449,240.5352,0,0,0,337.5465,80.36806,0.1995375,0,0,0,240.5352
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,69.81433,69.81433,81,0,22.761,69.81433,0,0,0,0,0,0,0,11.18567,10.62639,86.91449,240.5352,10.62639,0,10.62639,347.6276,82.76831,0.1995992,76.79576,0,81,240.5352
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,20.02933,0,0,0,0,0,0,0,0,0,0,20.02933,0,0,0,0,76.2881,250.0989,20.02933,0,20.02933,366.6291,87.29247,0.1993587,0,16.02346,0,270.1283
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,46.94122,95.4793,95.4793,81,0,22.761,95.4793,49.16376,0,0,0,46.94122,15.24137,14.4793,0,0,56.25877,268.1253,31.69985,0,31.69985,396.7022,94.45271,0.1994876,105.0272,37.55297,81,315.0666
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,70.7941,54.93854,54.93854,0,0,0,54.93854,128.8605,0,0,0,70.7941,57.83004,54.93854,0,0,24.55892,296.6552,12.96406,0,12.96406,409.001,97.38099,0.1993324,60.4324,56.63528,0,367.4493
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,75.6316,23.45928,23.45928,0,0,0,23.45928,322.3953,39.34276,0,0,75.6316,24.69398,23.45928,0,0,11.59487,308.3228,11.59487,0,11.59487,420.0009,100,0.1991939,25.8052,60.50528,0,383.9544
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,90.33356,0,0,0,0,0,0,0,90.33356,0,0,90.33356,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1991939,0,72.26685,0,409.0918
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,80.53863,62.12737,62.12737,0,0,0,62.12737,129.6347,15.14139,0,0,80.53863,65.39723,62.12737,0,0,0,318.7582,0,0,0,420.0009,100,0.1991939,68.34011,64.4309,0,399.2968
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,72.05931,0,0,0,0,0,0,0,72.05931,0,0,72.05931,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1991939,0,57.64745,0,390.8175
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,92.71756,71.3461,71.3461,20.25,0,7.39125,71.3461,129.9546,38.93219,0,0,92.71756,53.78537,51.0961,0,0,0,318.7582,0,0,0,420.0009,100,0.1991939,78.48071,74.17405,81,411.4758
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,60.30335,0,0,0,0,0,0,0,60.30335,0,0,60.30335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1991939,0,48.24268,0,379.0616
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,58.38805,101.248,101.248,45.77936,0,13.85018,101.248,57.66834,0,0,0,58.38805,58.38805,55.46864,0,0,0,318.7582,0,0,0,420.0009,100,0.1991939,111.3728,46.71044,81,377.1463
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,26.19853,163.886,149.7,81,0,22.761,149.7,17.50069,0,14.186,30.5746,26.19853,72.31579,68.7,0,0,0,318.7582,0,46.11726,-46.11726,371.389,88.42577,0.1991939,180.2746,20.95882,81,344.9568
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,3.341463,56.27054,56.27054,0,0,0,56.27054,5.93821,0,7.105427E-15,0,3.341463,59.23215,56.27054,0,0,51.2414,272.641,0,55.89068,-55.89068,312.475,74.39867,0.1991939,61.89759,2.67317,0,275.9824
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,14.76258,14.76258,0,0,0,14.76258,0,0,1.776357E-15,0,0,15.53956,14.76258,0,0,113.3422,216.7503,0,15.53956,-15.53956,296.0949,70.49864,0.1991939,16.23884,0,0,216.7503
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,53.83492,53.83492,0,0,0,53.83492,0,0,7.105427E-15,0,0,56.66833,53.83492,0,0,130.6083,201.2107,0,56.66833,-56.66833,236.3612,56.27637,0.1991939,59.21841,0,0,201.2107
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,53.33904,53.33904,0,0,0,53.33904,0,0,7.105427E-15,0,0,56.14636,53.33904,0,0,193.5732,144.5424,0,56.14636,-56.14636,177.1778,42.1851,0.1991939,58.67295,0,0,144.5424
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,71.58012,71.58012,81,0,22.761,71.58012,0,0,0,0,0,0,0,9.419881,8.948887,255.958,88.39603,8.948887,0,8.948887,185.6674,44.20644,0.1992457,78.73813,0,81,88.39603
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,247.0091,96.45003,68.7,0,68.7,250.842,59.72416,0.1993023,0,0,81,96.45003
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,37.65555,37.65555,81,0,22.761,37.65555,0,0,0,0,0,0,0,43.34445,41.17723,178.3091,158.28,41.17723,0,41.17723,289.9061,69.02513,0.1995391,41.4211,0,81,158.28
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,54.69722,54.69722,81,0,22.761,54.69722,0,0,0,0,0,0,0,26.30277,24.98764,137.1319,195.3395,24.98764,0,24.98764,313.6115,74.66925,0.1996822,60.16695,0,81,195.3395
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,112.1442,217.8284,68.7,0,68.7,378.786,90.18697,0.1997366,0,0,81,217.8284
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.44424,279.6584,0,0,0,378.786,90.18697,0.1997366,0,0,0,279.6584
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,56.66174,56.66174,0,0,0,56.66174,0,0,7.105427E-15,0,0,59.64394,56.66174,0,0,43.44424,279.6584,0,59.64394,-59.64394,315.9158,75.2179,0.1997366,62.32791,0,0,279.6584
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,109.7153,220.0145,0,0,0,315.9158,75.2179,0.1997366,0,0,0,220.0145
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,68.38103,68.38103,81,0,22.761,68.38103,0,0,0,0,0,0,0,12.61897,11.98802,109.7153,220.0145,11.98802,0,11.98802,327.2886,77.9257,0.1998048,75.21913,0,81,220.0145
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,18.01305,10.56881,10.56881,81,0,22.761,10.56881,170.4359,0,0,0,18.01305,0,0,70.43118,66.90963,97.72726,230.8037,84.92268,0,84.92268,407.8534,97.10774,0.1998112,11.6257,14.41044,81,248.8167
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,38.07955,119.5193,119.5193,81,0,22.761,119.5193,31.86058,0,0,0,38.07955,40.54665,38.51932,0,0,12.80458,307.2341,0,2.467101,-2.467101,405.2528,96.48857,0.1998112,131.4713,30.46364,81,345.3137
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,57.5522,78.70351,78.70351,38.79742,0,12.08375,78.70351,73.12534,0,0,0,57.5522,42.0064,39.90608,0,0,15.5458,304.767,15.5458,0,15.5458,420.0009,100,0.1998727,86.57386,46.04176,81,362.3192
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,86.00131,51.76706,51.76706,0,0,0,51.76706,166.1313,31.50967,0,0,86.00131,54.49164,51.76706,0,0,0,318.7582,0,0,0,420.0009,100,0.1998727,56.94376,68.80105,0,404.7595
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,112.9298,71.42023,71.42023,20.25,0,7.39125,71.42023,158.1202,59.06639,0,0,112.9298,53.8634,51.17023,0,0,0,318.7582,0,0,0,420.0009,100,0.1998727,78.56225,90.34383,81,431.688
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,91.22022,0,0,0,0,0,0,0,91.22022,0,0,91.22022,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1998727,0,72.97618,0,409.9785
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,98.45668,110.0113,110.0113,41.31133,0,12.71977,110.0113,89.49686,26.14089,0,0,98.45668,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1998727,121.0125,78.76534,81,417.2149
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,107.2283,0,0,0,0,0,0,0,107.2283,0,0,107.2283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1998727,0,85.78267,0,425.9866
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,69.28259,83.76727,83.76727,20.25,0,7.39125,83.76727,82.70842,2.422298,0,0,69.28259,66.86029,63.51728,0,0,0,318.7582,0,0,0,420.0009,100,0.1998727,92.144,55.42607,81,388.0408
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,42.98812,77.78864,77.78864,36.94992,0,11.61633,77.78864,55.26273,0,0,0,42.98812,42.98812,40.83871,0,0,0,318.7582,0,0,0,420.0009,100,0.1998727,85.5675,34.3905,81,361.7463
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,28.96387,133.3135,133.3135,81,0,22.761,133.3135,21.72614,0,0,0,28.96387,55.06684,52.3135,0,0,0,318.7582,0,26.10297,-26.10297,392.4859,93.44884,0.1998727,146.6449,23.1711,81,347.7221
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,6.761003,16.31972,16.31972,0,0,0,16.31972,41.42842,0,0,0,6.761003,17.17865,16.31972,0,0,29.0033,292.6553,0,10.41765,-10.41765,381.5047,90.83428,0.1998727,17.95169,5.408802,0,299.4163
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,185.1333,149.7,81,0,22.761,149.7,0,0,35.43328,53.94661,0,72.31579,68.7,0,0,40.57846,282.2376,0,72.31579,-72.31579,305.2772,72.6849,0.1998727,203.6466,0,81,282.2376
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,138.607,138.607,81,0,22.761,138.607,0,0,0,2.767749,0,60.63899,57.60704,0,0,120.9293,209.9218,0,60.63899,-60.63899,241.3581,57.46609,0.1998727,152.4677,0,81,209.9218
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,94.79372,94.79372,81,0,22.761,94.79372,0,0,0,0,0,14.5197,13.79372,0,0,188.306,149.2828,0,14.5197,-14.5197,226.053,53.82203,0.1998727,104.2731,0,81,149.2828
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,53.88357,53.88357,81,0,22.761,53.88357,0,0,0,0,0,0,0,27.11643,25.76061,204.439,134.7631,25.76061,0,25.76061,250.4916,59.64075,0.2000179,59.27193,0,81,134.7631
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,114.3753,114.3753,81,0,22.761,114.3753,0,0,0,0,0,35.13194,33.37534,0,0,178.6784,157.9477,0,35.13194,-35.13194,213.4593,50.82354,0.2000179,125.8129,0,81,157.9477
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,40.90001,40.90001,81,0,22.761,40.90001,0,7.105427E-15,0,0,0,0,0,40.09999,38.09499,217.7139,122.8157,38.09499,0,38.09499,249.5994,59.42831,0.2002319,44.99001,0,81,122.8157
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,179.6189,157.1012,68.7,0,68.7,314.7739,74.94602,0.2002833,0,0,81,157.1012
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,110.9189,218.9312,68.7,0,68.7,379.9485,90.46375,0.2003343,0,0,81,218.9312
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,44.65694,44.65694,0,0,0,44.65694,0,0,0,0,0,47.00731,44.65694,0,0,42.21889,280.7612,0,47.00731,-47.00731,330.3984,78.66614,0.2003343,49.12263,0,0,280.7612
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,15.82252,15.82252,0,0,0,15.82252,0,0,3.552714E-15,0,0,16.65529,15.82252,0,0,94.44923,233.7539,0,16.65529,-16.65529,312.8422,74.48609,0.2003343,17.40478,0,0,233.7539
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,60.77151,60.77151,0,0,0,60.77151,0,0,7.105427E-15,0,0,63.97001,60.77151,0,0,112.9551,217.0986,0,63.97001,-63.97001,245.4119,58.43129,0.2003343,66.84866,0,0,217.0986
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,32.47902,32.47902,0,0,0,32.47902,0,0,7.105427E-15,0,0,34.18844,32.47902,0,0,184.0329,153.1286,0,34.18844,-34.18844,209.3741,49.85088,0.2003343,35.72692,0,0,153.1286
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,11.21598,52.60874,52.60874,0,0,0,52.60874,21.31962,0,7.105427E-15,0,11.21598,55.37762,52.60874,0,0,222.0201,118.9402,0,44.16164,-44.16164,162.8237,38.76746,0.2003343,57.86961,8.972785,0,130.1562
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,36.44748,0,0,0,0,0,0,0,0,0,0,36.44748,0,0,0,0,271.0886,74.77853,36.44748,0,36.44748,197.4008,47.00009,0.1999108,0,29.15798,0,111.226
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,42.14297,0,0,0,0,0,0,0,0,0,0,42.14297,0,0,0,0,234.6411,107.5813,42.14297,0,42.14297,237.3811,56.5192,0.1994234,0,33.71438,0,149.7242
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,61.19035,1.049994,1.049994,0,0,0,1.049994,5827.687,0,0,0,61.19035,1.105257,1.049994,0,0,192.4981,145.5099,60.08509,0,60.08509,294.3828,70.09101,0.1987326,1.154993,48.95228,0,206.7003
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,50.24926,13.31809,13.31809,0,0,0,13.31809,377.3008,0,0,0,50.24926,14.01904,13.31809,0,0,132.413,199.5865,36.23022,0,36.23022,328.7538,78.27457,0.1983184,14.6499,40.19941,0,249.8358
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,97.58129,166.8788,149.7,81,0,22.761,149.7,65.18456,0,17.17881,33.8667,97.58129,72.31579,68.7,0,0,96.18279,232.1937,25.2655,0,25.2655,352.7228,83.98145,0.1980306,183.5667,78.06503,81,329.775
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,94.77452,0,0,0,0,0,0,0,23.85723,0,0,94.77452,0,0,0,0,70.91728,254.9327,70.91728,0,70.91728,420.0009,100,0.1972271,0,75.81962,0,349.7072
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,105.9626,53.84481,53.84481,0,0,0,53.84481,196.7926,49.28384,0,0,105.9626,56.67875,53.84481,0,0,0,318.7582,0,0,0,420.0009,100,0.1972271,59.22929,84.77007,0,424.7208
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,93.2637,0,0,0,0,0,0,0,93.2637,0,0,93.2637,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1972271,0,74.61096,0,412.0219
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,40.5716,129.4184,129.4184,81,0,22.761,129.4184,31.34917,7.105427E-15,0,0,40.5716,50.96675,48.41842,0,0,0,318.7582,0,10.39515,-10.39515,409.0434,97.39109,0.1972271,142.3603,32.45728,81,359.3298
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,18.00241,56.01068,56.01068,0,0,0,56.01068,32.14104,0,0,0,18.00241,58.95861,56.01068,0,0,11.55017,308.3631,0,40.9562,-40.9562,365.8718,87.11215,0.1972271,61.61175,14.40193,0,326.3655
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,5.207279,0,0,0,0,0,0,0,0,0,0,5.207279,0,0,0,0,57.05706,267.4069,5.207279,0,5.207279,370.8118,88.28835,0.1971683,0,4.165823,0,272.6142
