Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,115.504,115.504,81,0,22.761,115.504,0,0,0,0,0,36.31995,34.50395,0,0,51.84978,272.0934,0,36.31995,-36.31995,332.5273,79.173,0.1971683,127.0543,0,81,272.0934
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,82.27247,82.27247,81,0,22.761,82.27247,0,0,0,0,0,1.33944,1.272468,0,0,92.20528,235.7735,0,1.33944,-1.33944,331.1154,78.83683,0.1971683,90.49972,0,81,235.7735
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,127.9638,127.9638,81,0,22.761,127.9638,0,0,0,0,0,49.43559,46.96381,0,0,93.69354,234.434,0,49.43559,-49.43559,279.0056,66.42979,0.1971683,140.7602,0,81,234.434
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,148.622,184.9984,68.7,0,68.7,344.1802,81.9475,0.1972305,0,0,81,184.9984
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,70.61499,70.61499,81,0,22.761,70.61499,0,0,0,0,0,0,0,10.38501,9.865759,79.92197,246.8284,9.865759,0,9.865759,353.5397,84.17594,0.1972859,77.67649,0,81,246.8284
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,6.932687,6.932687,0,0,0,6.932687,0,0,8.881784E-16,0,0,7.297565,6.932687,0,0,70.05622,255.7076,0,7.297565,-7.297565,345.8474,82.34444,0.1972859,7.625956,0,0,255.7076
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.16463,248.4101,0,0,0,345.8474,82.34444,0.1972859,0,0,0,248.4101
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.16463,248.4101,0,0,0,345.8474,82.34444,0.1972859,0,0,0,248.4101
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,34.00446,34.00446,0,0,0,34.00446,0,0,0,0,0,35.79417,34.00446,0,0,78.16463,248.4101,0,35.79417,-35.79417,308.117,73.36105,0.1972859,37.4049,0,0,248.4101
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,124.319,124.319,81,0,22.761,124.319,0,0,0,0,0,45.59896,43.31901,0,0,117.9359,212.6159,0,45.59896,-45.59896,260.0515,61.91689,0.1972859,136.7509,0,81,212.6159
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,31.66737,31.66737,81,0,22.761,31.66737,0,0,0,0,0,0,0,49.33263,46.866,168.6014,167.0169,46.866,0,46.866,304.5125,72.50282,0.1975484,34.8341,0,81,167.0169
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,66.87993,66.87993,81,0,22.761,66.87993,0,0,0,0,0,0,0,14.12007,13.41407,121.7354,209.1963,13.41407,0,13.41407,317.2382,75.53275,0.1976233,73.56792,0,81,209.1963
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,17.73074,72.93574,72.93574,81,0,22.761,72.93574,24.31008,0,0,0,17.73074,0,0,8.064259,7.661046,108.3214,221.269,25.39179,0,25.39179,341.3269,81.26816,0.1977357,80.22932,14.18459,81,238.9997
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,51.03933,80.70179,80.70179,81,0,22.761,80.70179,63.24436,0,0,0,51.03933,0,0,0.2982129,0.2833022,82.92958,244.1216,51.32263,0,51.32263,390.0159,92.86073,0.1979371,88.77197,40.83146,81,295.1609
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,75.9519,96.81056,96.81056,54.68286,0,16.10276,96.81056,78.45415,7.105427E-15,0,0,75.9519,44.34495,42.1277,0,0,31.60695,290.312,31.60695,0,31.60695,420.0009,100,0.1980056,106.4916,60.76152,81,366.2639
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,99.75392,79.0291,79.0291,20.25,0,7.39125,79.0291,126.2243,37.88119,0,0,99.75392,61.87273,58.77909,0,0,0,318.7582,0,0,0,420.0009,100,0.1980056,86.93201,79.80314,81,418.5121
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,114.2301,117.6129,117.6129,48.91293,0,14.64297,117.6129,97.12373,41.91428,0,0,114.2301,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1980056,129.3742,91.38406,81,432.9883
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,128.5943,19.84598,19.84598,0,0,0,19.84598,647.9612,107.7038,0,0,128.5943,20.89051,19.84598,0,0,0,318.7582,0,0,0,420.0009,100,0.1980056,21.83058,102.8754,0,447.3525
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,106.7333,0,0,0,0,0,0,0,106.7333,0,0,106.7333,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1980056,0,85.38661,0,425.4915
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,96.58571,0,0,0,0,0,0,0,96.58571,0,0,96.58571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1980056,0,77.26857,0,415.3439
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,83.35787,16.37568,16.37568,0,0,0,16.37568,509.0345,66.12032,0,0,83.35787,17.23756,16.37568,0,0,0,318.7582,0,0,0,420.0009,100,0.1980056,18.01325,66.6863,0,402.1161
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,69.48186,63.05278,63.05278,20.25,0,7.39125,63.05278,110.1964,24.42631,0,0,69.48186,45.05556,42.80278,0,0,0,318.7582,0,0,0,420.0009,100,0.1980056,69.35806,55.58549,81,388.2401
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,35.61127,110.3945,110.3945,76.56378,0,21.63864,110.3945,32.25819,7.105427E-15,0,0,35.61127,35.61127,33.8307,0,0,0,318.7582,0,0,0,420.0009,100,0.1980056,121.4339,28.48901,81,354.3695
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,8.477746,83.51996,83.51996,75.46609,0,21.36092,83.51996,10.15056,3.552714E-15,0,0,8.477746,8.477746,8.053859,0,0,0,318.7582,0,0,0,420.0009,100,0.1980056,91.87195,6.782197,81,327.236
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,45.96751,45.96751,0,0,0,45.96751,0,0,0,0,0,48.38686,45.96751,0,0,0,318.7582,0,48.38686,-48.38686,368.9966,87.85616,0.1980056,50.56427,0,0,318.7582
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,169.0452,149.7,81,0,22.761,149.7,0,0,19.34521,36.24973,0,72.31579,68.7,0,0,53.76318,270.3714,0,72.31579,-72.31579,292.7691,69.70679,0.1980056,185.9497,0,81,270.3714
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,48.54717,48.54717,81,0,22.761,48.54717,0,0,0,0,0,0,0,32.45283,30.83019,134.1141,198.0556,30.83019,0,30.83019,322.0172,76.6706,0.1981755,53.40189,0,81,198.0556
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,15.1611,15.1611,81,0,22.761,15.1611,0,0,0,0,0,0,0,65.83891,62.54696,103.2839,225.8027,62.54696,0,62.54696,381.3544,90.79849,0.1984382,16.67721,0,81,225.8027
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,54.63261,54.63261,0,0,0,54.63261,0,0,7.105427E-15,0,0,57.50802,54.63261,0,0,40.7369,282.095,0,57.50802,-57.50802,320.7357,76.36548,0.1984382,60.09588,0,0,282.095
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,80.94594,80.94594,81,0,22.761,80.94594,0,0,0,0,0,0,0,0.05406499,0.05136174,104.6347,224.587,0.05136174,0,0.05136174,320.7844,76.37708,0.1984385,89.04053,0,81,224.587
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,105.0859,105.0859,81,0,22.761,105.0859,0,0,0,0,0,25.35353,24.08585,0,0,104.5833,224.6332,0,25.35353,-25.35353,294.0594,70.01401,0.1984385,115.5944,0,81,224.6332
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,52.89344,52.89344,81,0,22.761,52.89344,0,0,0,0,0,0,0,28.10656,26.70123,132.7539,199.2797,26.70123,0,26.70123,319.3904,76.04519,0.1985843,58.18279,0,81,199.2797
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,106.0527,223.3108,68.7,0,68.7,384.565,91.5629,0.1986397,0,0,81,223.3108
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,72.51091,72.51091,81,0,22.761,72.51091,0,0,0,0,0,0,0,8.489088,8.064633,37.3527,285.1408,8.064633,0,8.064633,392.2158,93.38451,0.1986835,79.762,0,81,285.1408
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,97.0648,97.0648,81,0,22.761,97.0648,0,0,0,0,0,16.91031,16.06479,0,0,29.28806,292.399,0,16.91031,-16.91031,374.3907,89.14046,0.1986835,106.7713,0,81,292.399
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.0773,275.4886,0,0,0,374.3907,89.14046,0.1986835,0,0,0,275.4886
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,17.45401,0,0,0,0,0,0,0,0,0,0,17.45401,0,0,0,0,48.0773,275.4886,17.45401,0,17.45401,390.949,93.08292,0.1984902,0,13.96321,0,292.9427
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,25.59204,0,0,0,0,0,0,0,0,0,0,25.59204,0,0,0,0,30.62329,291.1973,25.59204,0,25.59204,415.2278,98.86356,0.1982076,0,20.47363,0,316.7893
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,66.94068,152.2986,149.7,81,0,22.761,149.7,44.71655,0,2.598613,17.82847,66.94068,72.31579,68.7,0,0,5.031245,314.2301,0,5.375108,-5.375108,409.5619,97.51455,0.1982076,167.5285,53.55254,81,381.1708
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,74.01672,0,0,0,0,0,0,0,63.01313,0,0,74.01672,0,0,0,0,11.00359,308.855,11.00359,0,11.00359,420.0009,100,0.1980863,0,59.21338,0,382.8717
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,82.64712,44.31834,44.31834,0,0,0,44.31834,186.4851,35.99623,0,0,82.64712,46.65089,44.31834,0,0,0,318.7582,0,0,0,420.0009,100,0.1980863,48.75018,66.1177,0,401.4053
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,72.46822,91.63028,91.63028,22.93028,0,8.069361,91.63028,79.08763,0.1524244,0,0,72.46822,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1980863,100.7933,57.97457,81,391.2264
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,94.9856,48.61077,48.61077,0,0,0,48.61077,195.4003,43.81637,0,0,94.9856,51.16923,48.61077,0,0,0,318.7582,0,0,0,420.0009,100,0.1980863,53.47185,75.98848,0,413.7438
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,90.1167,65.97675,65.97675,20.25,0,7.39125,65.97675,136.5886,41.98328,0,0,90.1167,48.13343,45.72675,0,0,0,318.7582,0,0,0,420.0009,100,0.1980863,72.57443,72.09336,81,408.8749
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,82.4375,0,0,0,0,0,0,0,82.4375,0,0,82.4375,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1980863,0,65.95,0,401.1957
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,53.57933,55.60004,55.60004,0,0,0,55.60004,96.36562,0,0,0,53.57933,58.52636,55.60004,0,0,0,318.7582,0,4.947032,-4.947032,414.7862,98.75842,0.1980863,61.16005,42.86346,0,372.3376
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,38.66121,167.7881,149.7,81,0,22.761,149.7,25.82579,0,18.08806,34.86687,38.66121,72.31579,68.7,0,0,5.496703,313.8112,0,33.65458,-33.65458,379.3112,90.312,0.1980863,184.5669,30.92896,81,352.4724
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,10.1241,20.74889,20.74889,0,0,0,20.74889,48.79343,0,0,0,10.1241,21.84094,20.74889,0,0,42.89068,280.1566,0,11.71684,-11.71684,366.9605,87.37138,0.1980863,22.82378,8.099277,0,290.2807
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,131.2701,131.2701,81,0,22.761,131.2701,0,0,0,0,0,52.91588,50.27008,0,0,55.9094,268.4398,0,52.91588,-52.91588,311.1823,74.09087,0.1980863,144.3971,0,81,268.4398
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,6.264473,6.264473,78.58026,0,22.14881,6.264473,0,0,0,0,0,0,0,72.31579,68.7,114.7048,215.5239,68.7,0,68.7,376.3568,89.60859,0.1982408,6.890921,0,81,215.5239
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,78.17942,78.17942,81,0,22.761,78.17942,0,-4.440892E-16,0,0,0,0,0,2.820582,2.679553,46.00482,277.3539,2.679553,0,2.679553,378.8989,90.21384,0.1982553,85.99736,0,81,277.3539
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,90.16747,90.16747,81,0,22.761,90.16747,0,0,0,0,0,9.649963,9.167465,0,0,43.32527,279.7655,0,9.649963,-9.649963,368.7269,87.79195,0.1982553,99.18421,0,81,279.7655
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.04745,270.1155,0,0,0,368.7269,87.79195,0.1982553,0,0,0,270.1155
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,51.99843,51.99843,0,0,0,51.99843,0,0,0,0,0,54.73519,51.99843,0,0,54.04745,270.1155,0,54.73519,-54.73519,311.031,74.05485,0.1982553,57.19827,0,0,270.1155
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,22.64281,22.64281,0,0,0,22.64281,0,0,3.552714E-15,0,0,23.83454,22.64281,0,0,114.8643,215.3803,0,23.83454,-23.83454,285.9072,68.073,0.1982553,24.90709,0,0,215.3803
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,71.71001,71.71001,81,0,22.761,71.71001,0,0,0,0,0,0,0,9.289994,8.825495,141.3472,191.5458,8.825495,0,8.825495,294.2798,70.06647,0.198303,78.881,0,81,191.5458
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,9.258697,9.258697,81,0,22.761,9.258697,0,1.421085E-14,0,0,0,0,0,71.7413,68.15424,132.5217,199.4887,68.15424,0,68.15424,358.9366,85.46091,0.1984995,10.18457,0,81,199.4887
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,75.64754,75.64754,81,0,22.761,75.64754,0,0,0,0,0,0,0,5.352461,5.084837,64.36741,260.8275,5.084837,0,5.084837,363.7604,86.60946,0.1985268,83.2123,0,81,260.8275
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,105.3495,105.3495,81,0,22.761,105.3495,0,0,0,0,0,25.63107,24.34951,0,0,59.28257,265.4039,0,25.63107,-25.63107,336.743,80.17673,0.1985268,115.8845,0,81,265.4039
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,21.48565,21.48565,0,0,0,21.48565,0,0,3.552714E-15,0,0,22.61648,21.48565,0,0,87.76154,239.7728,0,22.61648,-22.61648,312.9031,74.50058,0.1985268,23.63422,0,0,239.7728
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,10.96463,5.597769,5.597769,0,0,0,5.597769,195.875,0,0,0,10.96463,5.892388,5.597769,0,0,112.891,217.1564,5.072242,0,5.072242,317.715,75.64629,0.1984713,6.157546,8.771705,0,228.121
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,17.28384,112.3775,112.3775,81,0,22.761,112.3775,15.38016,0,0,0,17.28384,33.02896,31.37751,0,0,107.8187,221.7214,0,15.74511,-15.74511,301.1182,71.69467,0.1984713,123.6153,13.82708,81,239.0052
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,32.42916,0,0,72.31579,0,20.56389,0,0,0,0,0,32.42916,0,0,72.31579,68.7,125.3133,205.9763,101.1292,0,101.1292,397.0578,94.53738,0.1981733,0,25.94333,81,238.4054
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,61.20019,0,0,0,0,0,0,0,37.01607,0,0,61.20019,0,0,0,0,24.18412,296.9925,24.18412,0,24.18412,420.0009,100,0.1979109,0,48.96015,0,358.1927
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,46.56438,58.58142,58.58142,0,0,0,58.58142,79.48659,0,0,0,46.56438,61.66466,58.58142,0,0,0,318.7582,0,15.10028,-15.10028,404.0837,96.21022,0.1979109,64.43957,37.2515,0,365.3226
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,50.73224,65.46684,65.46684,33.2104,0,10.67023,65.46684,77.49303,0,0,0,50.73224,33.95415,32.25644,0,0,16.77809,303.658,16.77809,0,16.77809,420.0009,100,0.1979286,72.01353,40.58579,81,354.3902
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,48.74306,131.7363,131.7363,81,0,22.761,131.7363,37.00048,0,2.842171E-14,0,48.74306,53.40659,50.73626,0,0,0,318.7582,0,4.663536,-4.663536,415.0851,98.82957,0.1979286,144.9099,38.99445,81,367.5013
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,68.38577,0,0,0,0,0,0,0,63.20407,0,0,68.38577,0,0,0,0,5.181707,314.0947,5.181707,0,5.181707,420.0009,100,0.1978725,0,54.70862,0,382.4805
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,51.19964,79.45573,79.45573,30.81606,0,10.06446,79.45573,64.43795,0,0,0,51.19964,51.19964,48.63966,0,0,0,318.7582,0,0,0,420.0009,100,0.1978725,87.4013,40.95971,81,369.9579
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,24.53029,84.75116,84.75116,61.44739,0,17.81419,84.75116,28.9439,0,0,0,24.53029,24.53029,23.30377,0,0,0,318.7582,0,0,0,420.0009,100,0.1978725,93.22627,19.62423,81,343.2885
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,14.69087,112.1108,112.1108,81,0,22.761,112.1108,13.10389,0,1.421085E-14,0,14.69087,32.74823,31.11082,0,0,0,318.7582,0,18.05736,-18.05736,400.9667,95.46807,0.1978725,123.3219,11.7527,81,333.4491
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,6.26546,122.0063,122.0063,81,0,22.761,122.0063,5.135358,0,0,0,6.26546,43.16453,41.00631,0,0,20.06373,300.7009,0,36.89907,-36.89907,362.0717,86.20737,0.1978725,134.2069,5.012368,81,306.9663
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.0627,263.8018,0,0,0,362.0717,86.20737,0.1978725,0,0,0,263.8018
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,46.9194,46.9194,0,0,0,46.9194,0,0,0,0,0,49.38884,46.9194,0,0,61.0627,263.8018,0,49.38884,-49.38884,310.0113,73.81206,0.1978725,51.61134,0,0,263.8018
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,65.65086,65.65086,81,0,22.761,65.65086,0,0,0,0,0,0,0,15.34914,14.58169,115.9392,214.4129,14.58169,0,14.58169,323.8447,77.10572,0.1979506,72.21594,0,81,214.4129
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,79.75124,79.75124,81,0,22.761,79.75124,0,0,0,0,0,0,0,1.248767,1.186329,101.3575,227.5365,1.186329,0,1.186329,324.9701,77.37368,0.197957,87.72636,0,81,227.5365
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,50.13464,50.13464,81,0,22.761,50.13464,0,0,0,0,0,0,0,30.86536,29.32209,100.1712,228.6042,29.32209,0,29.32209,352.7875,83.99686,0.1981136,55.14811,0,81,228.6042
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,8.006673,8.006673,0,0,0,8.006673,0,0,1.776357E-15,0,0,8.428077,8.006673,0,0,70.84909,254.994,0,8.428077,-8.428077,343.9035,81.88163,0.1981136,8.807341,0,0,254.994
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.21362,246.566,0,0,0,343.9035,81.88163,0.1981136,0,0,0,246.566
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.21362,246.566,0,0,0,343.9035,81.88163,0.1981136,0,0,0,246.566
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,114.5434,114.5434,81,0,22.761,114.5434,0,0,0,0,0,35.3089,33.54345,0,0,80.21362,246.566,0,35.3089,-35.3089,306.6847,73.02001,0.1981136,125.9978,0,81,246.566
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,36.57712,36.57712,81,0,22.761,36.57712,0,0,0,0,0,0,0,44.42288,42.20174,119.4457,211.2571,42.20174,0,42.20174,346.7208,82.5524,0.1983382,40.23483,0,81,211.2571
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.24399,249.2386,0,0,0,346.7208,82.5524,0.1983382,0,0,0,249.2386
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.24399,249.2386,0,0,0,346.7208,82.5524,0.1983382,0,0,0,249.2386
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,7.504944,82.52557,82.52557,81,0,22.761,82.52557,9.094084,0,0,0,7.504944,1.605857,1.525564,0,0,77.24399,249.2386,5.899088,0,5.899088,352.3171,83.88486,0.1983603,90.77812,6.003955,81,256.7436
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,17.3939,24.53117,24.53117,0,0,0,24.53117,70.90528,0,3.552714E-15,0,17.3939,25.82228,24.53117,0,0,71.3449,254.5478,0,8.428389,-8.428389,343.4328,81.76955,0.1983603,26.98429,13.91512,0,271.9417
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,55.42506,27.12786,27.12786,0,0,0,27.12786,204.3104,0,0,0,55.42506,28.55564,27.12786,0,0,80.70978,246.1194,26.86941,0,26.86941,368.9234,87.83872,0.1980707,29.84065,44.34005,0,301.5445
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,67.18158,66.83287,66.83287,54.15871,0,15.97015,66.83287,100.5218,0,0,0,67.18158,13.34122,12.67416,0,0,53.84037,270.3019,53.84037,0,53.84037,420.0009,100,0.1980094,73.51615,53.74527,81,337.4835
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,91.19865,28.04453,28.04453,0,0,0,28.04453,325.1923,61.67809,0,0,91.19865,29.52055,28.04453,0,0,0,318.7582,0,0,0,420.0009,100,0.1980094,30.84898,72.95892,0,409.9569
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,96.16266,43.25105,43.25105,0,0,0,43.25105,222.336,50.63524,0,0,96.16266,45.52742,43.25105,0,0,0,318.7582,0,0,0,420.0009,100,0.1980094,47.57615,76.93012,0,414.9209
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,100.5411,0,0,0,0,0,0,0,100.5411,0,0,100.5411,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1980094,0,80.43291,0,419.2994
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,96.9288,69.07003,69.07003,20.25,0,7.39125,69.07003,140.3341,45.5393,0,0,96.9288,51.38951,48.82003,0,0,0,318.7582,0,0,0,420.0009,100,0.1980094,75.97704,77.54305,81,415.687
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,75.17895,13.47369,13.47369,0,0,0,13.47369,557.9686,60.99612,0,0,75.17895,14.18283,13.47369,0,0,0,318.7582,0,0,0,420.0009,100,0.1980094,14.82106,60.14316,0,393.9372
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,52.00134,129.122,129.122,79.7207,0,22.43734,129.122,40.27303,7.105427E-15,0,0,52.00134,52.00134,49.40127,0,0,0,318.7582,0,0,0,420.0009,100,0.1980094,142.0342,41.60107,81,370.7596
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,30.89987,65.28822,65.28822,35.93335,0,11.35914,65.28822,47.3284,0,0,0,30.89987,30.89987,29.35488,0,0,0,318.7582,0,0,0,420.0009,100,0.1980094,71.81705,24.71989,81,349.6581
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,6.418305,73.88921,73.88921,67.79182,0,19.41933,73.88921,8.686391,2.664535E-15,0,0,6.418305,6.418305,6.09739,0,0,0,318.7582,0,0,0,420.0009,100,0.1980094,81.27813,5.134644,81,325.1765
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,146.0506,146.0506,81,0,22.761,146.0506,0,0,0,10.95566,0,68.47431,65.0506,0,0,0,318.7582,0,68.47431,-68.47431,347.8226,82.81474,0.1980094,160.6557,0,81,318.7582
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,76.08257,250.2839,0,0,0,347.8226,82.81474,0.1980094,0,0,0,250.2839
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,123.5413,123.5413,81,0,22.761,123.5413,0,0,1.421085E-14,0,0,44.78027,42.54126,0,0,76.08257,250.2839,0,44.78027,-44.78027,300.62,71.57605,0.1980094,135.8954,0,81,250.2839
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,27.29344,27.29344,81,0,22.761,27.29344,0,0,0,0,0,0,0,53.70656,51.02123,125.8384,205.5036,51.02123,0,51.02123,349.023,83.10056,0.1982792,30.02278,0,81,205.5036
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,64.30974,64.30974,81,0,22.761,64.30974,0,0,0,0,0,0,0,16.69026,15.85575,74.81719,251.4227,15.85575,0,15.85575,364.0651,86.68199,0.1983628,70.74072,0,81,251.4227
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,38.16426,38.16426,0,0,0,38.16426,0,0,0,0,0,40.1729,38.16426,0,0,58.96145,265.6929,0,40.1729,-40.1729,321.7191,76.59964,0.1983628,41.98068,0,0,265.6929
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,52.21684,52.21684,0,0,0,52.21684,0,0,7.105427E-15,0,0,54.96509,52.21684,0,0,103.598,225.52,0,54.96509,-54.96509,263.7809,62.80484,0.1983628,57.43852,0,0,225.52
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,39.20392,39.20392,0,0,0,39.20392,0,0,7.105427E-15,0,0,41.26728,39.20392,0,0,164.6703,170.5549,0,41.26728,-41.26728,220.2813,52.44783,0.1983628,43.12431,0,0,170.5549
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,124.2663,124.2663,81,0,22.761,124.2663,0,0,0,0,0,45.54342,43.26625,0,0,210.5229,129.2876,0,45.54342,-45.54342,172.2743,41.01762,0.1983628,136.6929,0,81,129.2876
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,261.1267,83.74422,68.7,0,68.7,237.4489,56.53534,0.198417,0,0,81,83.74422
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,51.14912,51.14912,81,0,22.761,51.14912,0,0,0,0,0,0,0,29.85088,28.35833,192.4267,145.5742,28.35833,0,28.35833,264.352,62.94081,0.1985655,56.26403,0,81,145.5742
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,30.93194,30.93194,81,0,22.761,30.93194,0,0,0,0,0,0,0,50.06806,47.56466,164.0683,171.0967,47.56466,0,47.56466,309.4757,73.68456,0.1988134,34.02513,0,81,171.0967
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,8.349905,9.124641,9.124641,81,0,22.761,9.124641,91.5094,0,0,0,8.349905,0,0,71.87536,68.28159,116.5037,213.9049,76.63149,0,76.63149,382.1748,90.99381,0.1989117,10.03711,6.679924,81,222.2548
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,19.04212,131.7169,131.7169,81,0,22.761,131.7169,14.45685,0,0,0,19.04212,53.38626,50.71695,0,0,39.87218,282.8733,0,34.34414,-34.34414,345.9729,82.37433,0.1989117,144.8886,15.2337,81,301.9154
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,48.49216,107.1177,107.1177,81,0,22.761,107.1177,45.26996,0,0,0,48.49216,27.49236,26.11774,0,0,78.03233,248.5291,20.9998,0,20.9998,365.895,87.11769,0.1989879,117.8295,38.79373,81,297.0213
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,61.88686,46.93149,46.93149,0,0,0,46.93149,131.8664,0,0,0,61.88686,49.40157,46.93149,0,0,57.03253,267.429,12.48529,0,12.48529,377.7396,89.93782,0.1988556,51.62464,49.50948,0,329.3158
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,34.44361,0,0,0,0,0,0,0,0,0,0,34.44361,0,0,0,0,44.54724,278.6657,34.44361,0,34.44361,410.4157,97.71783,0.1984916,0,27.55489,0,313.1093
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,55.99377,25.70222,25.70222,0,0,0,25.70222,217.8558,18.83517,0,0,55.99377,27.05496,25.70222,0,0,10.10364,309.6649,10.10364,0,10.10364,420.0009,100,0.1983851,28.27244,44.79501,0,365.6587
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,42.30936,119.0767,119.0767,78.88278,0,22.22534,119.0767,35.53119,7.105427E-15,0,0,42.30936,42.30936,40.19389,0,0,0,318.7582,0,0,0,420.0009,100,0.1983851,130.9843,33.84749,81,361.0676
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,22.60293,0,0,0,0,0,0,0,22.60293,0,0,22.60293,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1983851,0,18.08234,0,341.3611
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,17.50868,70.64413,70.64413,54.01088,0,15.93275,70.64413,24.78434,3.552714E-15,0,0,17.50868,17.50868,16.63324,0,0,0,318.7582,0,0,0,420.0009,100,0.1983851,77.70853,14.00694,81,336.2669
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,13.42467,0,0,0,0,0,0,0,13.42467,0,0,13.42467,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1983851,0,10.73973,0,332.1829
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,4.15637,75.13657,75.13657,71.18801,0,20.27857,75.13657,5.531754,0,0,0,4.15637,4.15637,3.948551,0,0,0,318.7582,0,0,0,420.0009,100,0.1983851,82.65022,3.325096,81,322.9146
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,3.347046,0,0,0,0,0,0,0,3.347046,0,0,3.347046,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1983851,0,2.677637,0,322.1053
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,100.5758,100.5758,81,0,22.761,100.5758,0,0,0,0,0,20.60611,19.57581,0,0,0,318.7582,0,20.60611,-20.60611,398.2801,94.8284,0.1983851,110.6334,0,81,318.7582
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,27.40535,27.40535,0,0,0,27.40535,0,0,3.552714E-15,0,0,28.84773,27.40535,0,0,22.89568,298.1521,0,28.84773,-28.84773,367.8719,87.58837,0.1983851,30.14588,0,0,298.1521
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,27.3063,27.3063,0,0,0,27.3063,0,0,3.552714E-15,0,0,28.74347,27.3063,0,0,54.94872,269.3044,0,28.74347,-28.74347,337.5736,80.37451,0.1983851,30.03692,0,0,269.3044
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.8859,240.5609,0,0,0,337.5736,80.37451,0.1983851,0,0,0,240.5609
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,96.25836,96.25836,81,0,22.761,96.25836,0,0,0,0,0,16.06144,15.25836,0,0,86.8859,240.5609,0,16.06144,-16.06144,320.6434,76.34351,0.1983851,105.8842,0,81,240.5609
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,33.90449,33.90449,81,0,22.761,33.90449,0,0,0,0,0,0,0,47.09551,44.74074,104.7319,224.4995,44.74074,0,44.74074,363.0882,86.44939,0.1986163,37.29494,0,81,224.4995
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,155.6907,149.7,81,0,22.761,149.7,0,0,5.990717,21.55979,0,72.31579,68.7,0,0,59.99121,264.7661,0,72.31579,-72.31579,286.8607,68.30002,0.1986163,171.2598,0,81,264.7661
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,39.96087,39.96087,81,0,22.761,39.96087,0,0,0,0,0,0,0,41.03913,38.98717,140.3421,192.4503,38.98717,0,38.98717,323.8471,77.10631,0.1988169,43.95696,0,81,192.4503
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,80.85388,80.85388,81,0,22.761,80.85388,0,0,0,0,0,0,0,0.1461175,0.1388116,101.3549,227.5388,0.1388116,0,0.1388116,323.9788,77.13766,0.1988176,88.93927,0,81,227.5388
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,71.03191,71.03191,81,0,22.761,71.03191,0,0,0,0,0,0,0,9.968097,9.469691,101.2161,227.6637,9.469691,0,9.469691,332.9626,79.27664,0.1988662,78.13509,0,81,227.6637
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,47.37332,47.37332,81,0,22.761,47.37332,0,0,0,0,0,0,0,33.62668,31.94534,91.74641,236.1865,31.94534,0,31.94534,363.2686,86.49234,0.1990298,52.11065,0,81,236.1865
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,151.2434,149.7,81,0,22.761,149.7,0,0,1.543438,16.66778,0,72.31579,68.7,0,0,59.80107,264.9373,0,72.31579,-72.31579,287.041,68.34296,0.1990298,166.3678,0,81,264.9373
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,19.46107,60.86618,60.86618,81,0,22.761,60.86618,31.97354,0,0,0,19.46107,0,0,20.13382,19.12713,140.1519,192.6215,38.5882,0,38.5882,323.649,77.05914,0.199197,66.9528,15.56886,81,212.0826
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,48.92695,35.52276,35.52276,81,0,22.761,35.52276,137.7341,0,0,0,48.92695,0,0,45.47724,43.20338,101.5637,227.3509,92.13033,0,92.13033,411.0515,97.86922,0.1991303,39.07504,39.14156,81,276.2778
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,72.06709,80.39201,80.39201,20.89001,0,7.553172,80.39201,89.6446,0,0,0,72.06709,62.63369,59.502,0,0,9.433411,310.2682,9.433411,0,9.433411,420.0009,100,0.1990413,88.43121,57.65368,81,382.3353
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,82.82186,86.51606,86.51606,20.25,0,7.39125,86.51606,95.73005,13.06812,0,0,82.82186,69.75375,66.26606,0,0,0,318.7582,0,0,0,420.0009,100,0.1990413,95.16766,66.25749,81,401.5801
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,100.8811,38.02718,38.02718,0,0,0,38.02718,265.287,60.85253,0,0,100.8811,40.02861,38.02718,0,0,0,318.7582,0,0,0,420.0009,100,0.1990413,41.82989,80.70491,0,419.6394
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,102.8599,85.6772,85.6772,20.25,0,7.39125,85.6772,120.0552,33.98917,0,0,102.8599,68.87074,65.4272,0,0,0,318.7582,0,0,0,420.0009,100,0.1990413,94.24493,82.28793,81,421.6181
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,105.4919,138.6687,138.6687,69.96866,0,19.97007,138.6687,76.07478,33.17609,0,2.835524,105.4919,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1990413,152.5355,84.3935,81,424.2501
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,104.0436,161.7365,149.7,81,0,22.761,149.7,69.50138,31.72777,12.03645,28.21009,104.0436,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1990413,177.9101,83.23485,81,422.8018
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,93.23817,21.77558,21.77558,0,0,0,21.77558,428.1777,70.31651,0,0,93.23817,22.92166,21.77558,0,0,0,318.7582,0,0,0,420.0009,100,0.1990413,23.95313,74.59053,0,411.9964
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,63.87781,123.5112,123.5112,62.82724,0,18.16329,123.5112,51.71825,0,0,0,63.87781,63.87781,60.68392,0,0,0,318.7582,0,0,0,420.0009,100,0.1990413,135.8623,51.10225,81,382.636
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,31.30297,50.85016,50.85016,0,0,0,50.85016,61.55923,0,0,0,31.30297,53.52649,50.85016,0,0,0,318.7582,0,22.22352,-22.22352,396.5752,94.42248,0.1990413,55.93518,25.04238,0,350.0612
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,8.108459,49.4571,49.4571,0,0,0,49.4571,16.39493,0,7.105427E-15,0,8.108459,52.06011,49.4571,0,0,24.6928,296.5347,0,43.95165,-43.95165,350.2461,83.39176,0.1990413,54.40281,6.486766,0,304.6432
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,105.4826,105.4826,81,0,22.761,105.4826,0,0,0,0,0,25.77119,24.48263,0,0,73.52796,252.5831,0,25.77119,-25.77119,323.0809,76.92387,0.1990413,116.0309,0,81,252.5831
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,64.52148,64.52148,81,0,22.761,64.52148,0,0,0,0,0,0,0,16.47851,15.65459,102.1626,226.8119,15.65459,0,15.65459,337.9321,80.45987,0.1991206,70.97363,0,81,226.8119
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,129.9676,129.9676,81,0,22.761,129.9676,0,0,0,0,0,51.54487,48.96762,0,0,86.50803,240.901,0,51.54487,-51.54487,283.5991,67.52345,0.1991206,142.9644,0,81,240.901
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,67.64511,67.64511,81,0,22.761,67.64511,0,0,0,0,0,0,0,13.35489,12.68715,143.7801,189.3561,12.68715,0,12.68715,295.6351,70.38918,0.1991848,74.40962,0,81,189.3561
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,131.093,200.7746,68.7,0,68.7,360.8097,85.9069,0.1992345,0,0,81,200.7746
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,30.1964,30.1964,0,0,0,30.1964,0,0,3.552714E-15,0,0,31.78568,30.1964,0,0,62.39296,262.6046,0,31.78568,-31.78568,327.3046,77.92952,0.1992345,33.21604,0,0,262.6046
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,132.2747,132.2747,81,0,22.761,132.2747,0,0,0,0,0,53.97337,51.2747,0,0,97.71039,230.8189,0,53.97337,-53.97337,270.4117,64.38361,0.1992345,145.5022,0,81,230.8189
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,93.79509,93.79509,81,0,22.761,93.79509,0,0,0,0,0,13.46852,12.79509,0,0,157.6808,176.8455,0,13.46852,-13.46852,256.2146,61.00336,0.1992345,103.1746,0,81,176.8455
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,69.50502,69.50502,81,0,22.761,69.50502,0,-1.776357E-15,0,0,0,0,0,11.49498,10.92023,172.6458,163.377,10.92023,0,10.92023,266.5745,63.46999,0.1992895,76.45553,0,81,163.377
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,47.91084,47.91084,81,0,22.761,47.91084,0,0,0,0,0,0,0,33.08916,31.4347,161.7256,173.2052,31.4347,0,31.4347,296.3961,70.57035,0.1994474,52.70192,0,81,173.2052
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,53.59396,53.59396,81,0,22.761,53.59396,0,0,0,0,0,0,0,27.40604,26.03574,130.2909,201.4964,26.03574,0,26.03574,321.0957,76.45121,0.1995778,58.95336,0,81,201.4964
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,12.36662,12.36662,81,0,22.761,12.36662,0,0,0,0,0,0,0,68.63338,65.20171,104.2551,224.9286,65.20171,0,65.20171,382.9515,91.17875,0.1997881,13.60328,0,81,224.9286
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,16.47065,9.311408,9.311408,0,0,0,9.311408,176.8868,0,0,0,16.47065,9.801482,9.311408,0,0,39.05343,283.6101,6.669169,0,6.669169,389.2784,92.68516,0.1997192,10.24255,13.17652,0,300.0808
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,39.3577,48.90136,48.90136,0,0,0,48.90136,80.48386,0,7.105427E-15,0,39.3577,51.47511,48.90136,0,0,32.38426,289.6124,0,12.11741,-12.11741,376.5056,89.644,0.1997192,53.79149,31.48616,0,328.9701
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,66.7829,0,0,0,0,0,0,0,20.93484,0,0,66.7829,0,0,0,0,45.84805,277.495,45.84805,0,45.84805,420.0009,100,0.1992466,0,53.42632,0,344.2779
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,100.6723,107.2647,107.2647,38.56472,0,12.02487,107.2647,93.85405,28.35649,0,0,100.6723,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1992466,117.9912,80.53783,81,419.4305
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,102.0507,0,0,0,0,0,0,0,102.0507,0,0,102.0507,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1992466,0,81.64054,0,420.8089
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,93.51894,74.54359,74.54359,20.25,0,7.39125,74.54359,125.4554,36.3678,0,0,93.51894,57.15114,54.29359,0,0,0,318.7582,0,0,0,420.0009,100,0.1992466,81.99794,74.81516,81,412.2772
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,114.4573,147.7224,147.7224,79.02238,0,22.26066,147.7224,77.48132,42.14146,0,12.79461,114.4573,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1992466,162.4946,91.5658,81,433.2155
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,93.43456,102.7093,102.7093,34.00926,0,10.87234,102.7093,90.96996,21.11878,0,0,93.43456,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1992466,112.9802,74.74765,81,412.1928
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,67.5124,83.50609,83.50609,20.25,0,7.39125,83.50609,80.84728,0.9270473,0,0,67.5124,66.58535,63.25608,0,0,0,318.7582,0,0,0,420.0009,100,0.1992466,91.8567,54.00992,81,386.2706
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,47.20216,57.30901,57.30901,0,0,0,57.30901,82.36429,0,0,0,47.20216,60.32528,57.30901,0,0,0,318.7582,0,13.12312,-13.12312,406.1678,96.70644,0.1992466,63.03991,37.76173,0,365.9604
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,30.55103,123.5353,123.5353,81,0,22.761,123.5353,24.73062,0,1.421085E-14,0,30.55103,44.77395,42.53526,0,0,14.58124,305.6351,0,14.22292,-14.22292,391.1756,93.13686,0.1992466,135.8888,24.44082,81,336.1861
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,4.551523,154.6471,149.7,81,0,22.761,149.7,3.040429,0,4.94713,20.41184,4.551523,72.31579,68.7,0,0,30.38449,291.4122,0,67.76427,-67.76427,319.7458,76.12979,0.1992466,170.1118,3.641218,81,295.9637
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,69.52928,69.52928,81,0,22.761,69.52928,0,0,0,0,0,0,0,11.47072,10.89718,105.6781,223.6479,10.89718,0,10.89718,330.0837,78.59121,0.199301,76.48222,0,81,223.6479
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,12.56059,12.56059,81,0,22.761,12.56059,0,0,0,0,0,0,0,68.43941,65.01743,94.78094,233.4554,65.01743,0,65.01743,391.7647,93.27712,0.1995127,13.81665,0,81,233.4554
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.4121309,0.4121309,0,0,0,0.4121309,0,0,0,0,0,0.433822,0.4121309,0,0,29.7635,291.9711,0,0.433822,-0.433822,391.3074,93.16824,0.1995127,0.453344,0,0,291.9711
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,28.68924,28.68924,0,0,0,28.68924,0,0,3.552714E-15,0,0,30.1992,28.68924,0,0,30.24552,291.5373,0,30.1992,-30.1992,359.4747,85.58904,0.1995127,31.55817,0,0,291.5373
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,59.52383,59.52383,0,0,0,59.52383,0,0,7.105427E-15,0,0,62.65666,59.52383,0,0,63.80019,261.338,0,62.65666,-62.65666,293.4287,69.86385,0.1995127,65.47621,0,0,261.338
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,53.97253,53.97253,0,0,0,53.97253,0,0,0,0,0,56.81319,53.97253,0,0,133.4187,198.6814,0,56.81319,-56.81319,233.5424,55.60522,0.1995127,59.36979,0,0,198.6814
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,4.645611,4.645611,0,0,0,4.645611,0,0,0,0,0,4.890117,4.645611,0,0,196.5445,141.8682,0,4.890117,-4.890117,228.3877,54.37793,0.1995127,5.110172,0,0,141.8682
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,201.9779,136.9781,0,0,0,228.3877,54.37793,0.1995127,0,0,0,136.9781
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,100.6779,100.6779,81,0,22.761,100.6779,0,0,0,0,0,20.71359,19.67791,0,0,201.9779,136.9781,0,20.71359,-20.71359,206.5537,49.17936,0.1995127,110.7457,0,81,136.9781
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,224.993,116.2645,68.7,0,68.7,271.7282,64.69707,0.1995604,0,0,81,116.2645
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,120.9305,120.9305,81,0,22.761,120.9305,0,0,0,0,0,42.0321,39.9305,0,0,156.293,178.0945,0,42.0321,-42.0321,227.4225,54.14811,0.1995604,133.0235,0,81,178.0945
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,202.9954,136.0624,68.7,0,68.7,292.597,69.66582,0.1996077,0,0,81,136.0624
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,16.19926,42.62825,42.62825,81,0,22.761,42.62825,38.00124,0,0,0,16.19926,0,0,38.37175,36.45317,134.2954,197.8924,52.65243,0,52.65243,342.5475,81.55878,0.199842,46.89107,12.95941,81,214.0916
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,38.62923,57.47034,57.47034,0,0,0,57.47034,67.21594,7.105427E-15,0,0,38.62923,60.49509,57.47034,0,0,81.64295,245.2796,0,21.86586,-21.86586,319.4989,76.07101,0.199842,63.21737,30.90339,0,283.9088
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,75.41127,128.1151,128.1151,81,0,22.761,128.1151,58.86215,0,0,0,75.41127,49.59479,47.11505,0,0,105.9384,223.4137,25.81649,0,25.81649,343.9906,81.90235,0.1998882,140.9265,60.32902,81,298.825
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,85.40861,160.9489,149.7,81,0,22.761,149.7,57.05318,0,11.24885,27.34374,85.40861,72.31579,68.7,0,0,80.12186,246.6485,13.09282,0,13.09282,356.4115,84.85971,0.1997552,177.0437,68.32689,81,332.0572
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,89.18003,166.3318,149.7,81,0,22.761,149.7,59.5725,0,16.6318,33.26498,89.18003,72.31579,68.7,0,0,67.02905,258.4321,16.86424,0,16.86424,372.4103,88.66895,0.1995842,182.965,71.34402,81,347.6121
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,106.2773,144.164,144.164,81,0,22.761,144.164,73.7197,0,0,8.880454,106.2773,66.48847,63.16405,0,0,50.16481,273.6099,39.78883,0,39.78883,410.1573,97.65631,0.1992607,158.5805,85.02184,81,379.8872
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,114.2978,0,0,0,0,0,0,0,103.9219,0,0,114.2978,0,0,0,0,10.37598,309.4198,10.37598,0,10.37598,420.0009,100,0.199156,0,91.43827,0,423.7177
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,92.97495,33.46226,33.46226,0,0,0,33.46226,277.8502,57.75152,0,0,92.97495,35.22343,33.46226,0,0,0,318.7582,0,0,0,420.0009,100,0.199156,36.80849,74.37996,0,411.7332
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,81.84473,0,0,0,0,0,0,0,81.84473,0,0,81.84473,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.199156,0,65.47579,0,400.603
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,61.22729,30.19274,30.19274,0,0,0,30.19274,202.7882,29.44547,0,0,61.22729,31.78183,30.19274,0,0,0,318.7582,0,0,0,420.0009,100,0.199156,33.21201,48.98184,0,379.9855
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,27.91842,33.08946,33.08946,0,0,0,33.08946,84.37254,0,0,0,27.91842,34.83101,33.08946,0,0,0,318.7582,0,6.912591,-6.912591,412.7143,98.26512,0.199156,36.3984,22.33473,0,346.6766
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,4.672668,76.33638,76.33638,79.19397,0,22.30407,76.33638,6.121156,0,0,0,4.672668,0,0,2.857589,2.71471,7.680657,311.8456,7.387378,0,7.387378,419.7226,99.93375,0.1991854,83.97002,3.738135,81,316.5183
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,11.13426,11.13426,0,0,0,11.13426,0,0,1.776357E-15,0,0,11.72027,11.13426,0,0,0.2932789,318.4943,0,11.72027,-11.72027,407.3683,96.99227,0.1991854,12.24769,0,0,318.4943
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,166.3378,149.7,81,0,22.761,149.7,0,0,16.63783,33.27162,0,72.31579,68.7,0,0,13.31581,306.774,0,72.31579,-72.31579,331.1408,78.8429,0.1991854,182.9716,0,81,306.774
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,6.256977,6.256977,78.57277,0,22.14691,6.256977,0,0,0,0,0,0,0,72.31579,68.7,93.66668,234.4582,68.7,0,68.7,396.3154,94.36061,0.1993221,6.882675,0,81,234.4582
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,71.46701,71.46701,81,0,22.761,71.46701,0,0,0,0,0,0,0,9.53299,9.05634,24.96668,296.2882,9.05634,0,9.05634,404.907,96.40623,0.1993662,78.61371,0,81,296.2882
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,51.27152,51.27152,0,0,0,51.27152,0,0,7.105427E-15,0,0,53.97002,51.27152,0,0,15.91034,304.4389,0,53.97002,-53.97002,348.0176,82.86116,0.1993662,56.39867,0,0,304.4389
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,68.75748,68.75748,81,0,22.761,68.75748,0,0,0,0,0,0,0,12.24253,11.6304,75.87704,250.4689,11.6304,0,11.6304,359.0511,85.48819,0.1994228,75.63322,0,81,250.4689
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.24664,260.9362,0,0,0,359.0511,85.48819,0.1994228,0,0,0,260.9362
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,5.528568,5.528568,0,0,0,5.528568,0,0,8.881784E-16,0,0,5.819545,5.528568,0,0,64.24664,260.9362,0,5.819545,-5.819545,352.9168,84.02764,0.1994228,6.081425,0,0,260.9362
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.7128,255.1167,0,0,0,352.9168,84.02764,0.1994228,0,0,0,255.1167
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,70.07471,70.07471,81,0,22.761,70.07471,0,0,0,0,0,0,0,10.92528,10.37902,70.7128,255.1167,10.37902,0,10.37902,362.7632,86.37202,0.1994732,77.08218,0,81,255.1167
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,64.62981,64.62981,81,0,22.761,64.62981,0,0,0,0,0,0,0,16.37019,15.55168,60.33377,264.4578,15.55168,0,15.55168,377.5168,89.88477,0.1995487,71.0928,0,81,264.4578
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,43.1617,43.1617,0,0,0,43.1617,0,0,7.105427E-15,0,0,45.43337,43.1617,0,0,44.7821,278.4543,0,45.43337,-45.43337,329.6258,78.48219,0.1995487,47.47787,0,0,278.4543
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,18.55611,8.272897,8.272897,0,0,0,8.272897,224.3,0,0,0,18.55611,8.708312,8.272897,0,0,95.26362,233.021,9.847796,0,9.847796,338.9683,80.70657,0.1994499,9.100186,14.84489,0,251.5771
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,50.05672,122.231,122.231,81,0,22.761,122.231,40.95256,0,0,0,50.05672,43.40105,41.231,0,0,85.41582,241.884,6.655672,0,6.655672,345.2824,82.20993,0.1994725,134.4541,40.04538,81,291.9407
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,78.34682,15.9397,15.9397,0,0,0,15.9397,491.5199,0,0,0,78.34682,16.77864,15.9397,0,0,78.76015,247.8741,61.56818,0,61.56818,403.6911,96.11674,0.1988569,17.53368,62.67746,0,326.2209
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,96.56885,119.1325,119.1325,50.43253,0,15.02743,119.1325,81.06002,7.061093,0,0,96.56885,72.31579,68.7,0,0,17.19197,303.2855,17.19197,0,17.19197,420.0009,100,0.1986856,131.0458,77.25508,81,399.8543
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,107.3302,58.83324,58.83324,0,0,0,58.83324,182.4312,45.40049,0,0,107.3302,61.92973,58.83324,0,0,0,318.7582,0,0,0,420.0009,100,0.1986856,64.71657,85.86417,0,426.0884
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,106.1149,142.5111,142.5111,73.81108,0,20.9422,142.5111,74.4608,33.7991,0,7.062189,106.1149,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1986856,156.7622,84.89191,81,424.8731
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,122.1913,92.21542,92.21542,23.51542,0,8.217402,92.21542,132.5063,49.87547,0,0,122.1913,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1986856,101.437,97.75301,81,440.9495
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,90.77548,109.8592,109.8592,41.15916,0,12.68127,109.8592,82.62895,18.45969,0,0,90.77548,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1986856,120.8451,72.62038,81,409.5337
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,79.19886,216.9501,149.7,81,0,22.761,149.7,52.90505,6.883072,67.25009,88.94511,79.19886,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1986856,238.6451,63.35909,81,397.9571
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,45.92226,50.70271,50.70271,0,0,0,50.70271,90.57161,0,7.105427E-15,0,45.92226,53.37127,50.70271,0,0,0,318.7582,0,7.449013,-7.449013,412.1489,98.13049,0.1986856,55.77298,36.73781,0,364.6805
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,25.20531,96.08522,96.08522,80.00303,0,22.50877,96.08522,26.23224,5.329071E-15,0,0,25.20531,16.92863,16.0822,0,0,8.276681,311.3092,8.276681,0,8.276681,420.0009,100,0.198714,105.6937,20.16425,81,336.5145
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,3.985996,0,0,0,0,0,0,0,3.985996,0,0,3.985996,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.198714,0,3.188797,0,322.7442
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,83.72935,83.72935,81,0,22.761,83.72935,0,0,0,0,0,2.872995,2.729345,0,0,0,318.7582,0,2.872995,-2.872995,416.9724,99.27895,0.198714,92.10228,0,81,318.7582
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.192217,315.8852,0,0,0,416.9724,99.27895,0.198714,0,0,0,315.8852
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,54.31374,54.31374,0,0,0,54.31374,0,0,7.105427E-15,0,0,57.17236,54.31374,0,0,3.192217,315.8852,0,57.17236,-57.17236,356.7075,84.93018,0.198714,59.74511,0,0,315.8852
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,113.1787,113.1787,81,0,22.761,113.1787,0,0,1.421085E-14,0,0,33.87237,32.17875,0,0,66.71706,258.7129,0,33.87237,-33.87237,321.0029,76.4291,0.198714,124.4966,0,81,258.7129
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,13.95881,13.95881,81,0,22.761,13.95881,0,0,0,0,0,0,0,67.04119,63.68913,104.353,224.8405,63.68913,0,63.68913,381.4237,90.81498,0.1989346,15.35469,0,81,224.8405
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,112.2534,112.2534,81,0,22.761,112.2534,0,0,0,0,0,32.89834,31.25342,0,0,40.66389,282.1607,0,32.89834,-32.89834,346.7458,82.55836,0.1989346,123.4788,0,81,282.1607
