Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,42.22062,42.22062,0,0,0,42.22062,0,0,7.105427E-15,0,0,44.44276,42.22062,0,0,77.2176,249.2624,0,44.44276,-44.44276,299.899,71.40439,0.1989346,46.44268,0,0,249.2624
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,87.52505,87.52505,81,0,22.761,87.52505,0,0,0,0,0,6.868471,6.525047,0,0,126.5984,204.8196,0,6.868471,-6.868471,292.659,69.68058,0.1989346,96.27755,0,81,204.8196
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,40.61257,40.61257,81,0,22.761,40.61257,0,0,0,0,0,0,0,40.38743,38.36806,134.2301,197.9512,38.36806,0,38.36806,329.0581,78.34702,0.1991199,44.67383,0,81,197.9512
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,111.1867,111.1867,81,0,22.761,111.1867,0,0,0,0,0,31.77544,30.18667,0,0,95.86201,232.4824,0,31.77544,-31.77544,295.5639,70.37222,0.1991199,122.3053,0,81,232.4824
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,50.06062,50.06062,81,0,22.761,50.06062,0,0,0,0,0,0,0,30.93939,29.39242,131.1681,200.707,29.39242,0,29.39242,323.448,77.01127,0.1992614,55.06668,0,81,200.707
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,61.12537,61.12537,81,0,22.761,61.12537,0,0,0,0,0,0,0,19.87463,18.8809,101.7756,227.1602,18.8809,0,18.8809,341.36,81.27602,0.1993521,67.23791,0,81,227.1602
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,22.29173,96.8922,96.8922,81,0,22.761,96.8922,23.00674,0,0,0,22.29173,16.72863,15.8922,0,0,82.89474,244.153,5.563101,0,5.563101,346.6376,82.5326,0.1993708,106.5814,17.83339,81,266.4447
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,57.61231,0,0,0,0,0,0,0,0,0,0,57.61231,0,0,0,0,77.33164,249.1597,57.61231,0,57.61231,401.2934,95.54587,0.1988018,0,46.08985,0,306.7721
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,86.33233,104.7469,104.7469,41.46458,0,12.75854,104.7469,82.41991,0,0,0,86.33233,66.61299,63.28234,0,0,19.71934,301.0108,19.71934,0,19.71934,420.0009,100,0.1986832,115.2216,69.06586,81,387.3431
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,99.83843,44.79489,44.79489,0,0,0,44.79489,222.8791,52.68592,0,0,99.83843,47.15252,44.79489,0,0,0,318.7582,0,0,0,420.0009,100,0.1986832,49.27438,79.87075,0,418.5966
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,114.0521,137.0057,137.0057,68.30569,0,19.54934,137.0057,83.24628,41.73635,0,1.006252,114.0521,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1986832,150.7063,91.24171,81,432.8104
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,119.4897,125.5143,125.5143,56.81433,0,16.64203,125.5143,95.20004,47.1739,0,0,119.4897,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1986832,138.0658,95.59176,81,438.2479
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,107.3101,88.94077,88.94077,20.25,0,7.39125,88.94077,120.6535,35.00404,0,0,107.3101,72.30607,68.69077,0,0,0,318.7582,0,0,0,420.0009,100,0.1986832,97.83485,85.84808,81,426.0683
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,106.9425,17.036,17.036,0,0,0,17.036,627.744,89.00984,0,0,106.9425,17.93263,17.036,0,0,0,318.7582,0,0,0,420.0009,100,0.1986832,18.7396,85.55398,0,425.7007
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,97.58537,67.36771,67.36771,20.25,0,7.39125,67.36771,144.8548,47.98778,0,0,97.58537,49.59758,47.11771,0,0,0,318.7582,0,0,0,420.0009,100,0.1986832,74.10448,78.06829,81,416.3436
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,62.38653,133.3117,133.3117,74.04449,0,21.00126,133.3117,46.79749,0,0,0,62.38653,62.38653,59.2672,0,0,0,318.7582,0,0,0,420.0009,100,0.1986832,146.6429,49.90923,81,381.1447
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,36.20655,99.60931,99.60931,65.21308,0,18.76691,99.60931,36.34856,0,0,0,36.20655,36.20655,34.39622,0,0,0,318.7582,0,0,0,420.0009,100,0.1986832,109.5702,28.96524,81,354.9648
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,7.053005,109.6435,109.6435,81,0,22.761,109.6435,6.43267,0,0,0,7.053005,30.15107,28.64352,0,0,0,318.7582,0,23.09807,-23.09807,395.6534,94.20299,0.1986832,120.6079,5.642404,81,325.8112
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.66452,295.6602,0,0,0,395.6534,94.20299,0.1986832,0,0,0,295.6602
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,31.46523,31.46523,0,0,0,31.46523,0,0,3.552714E-15,0,0,33.12129,31.46523,0,0,25.66452,295.6602,0,33.12129,-33.12129,360.7404,85.89041,0.1986832,34.61175,0,0,295.6602
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.46595,262.5389,0,0,0,360.7404,85.89041,0.1986832,0,0,0,262.5389
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.46595,262.5389,0,0,0,360.7404,85.89041,0.1986832,0,0,0,262.5389
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,47.12034,47.12034,0,0,0,47.12034,0,0,7.105427E-15,0,0,49.60036,47.12034,0,0,62.46595,262.5389,0,49.60036,-49.60036,308.4571,73.44201,0.1986832,51.83237,0,0,262.5389
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,51.92077,51.92077,0,0,0,51.92077,0,0,7.105427E-15,0,0,54.65344,51.92077,0,0,117.5775,212.9385,0,54.65344,-54.65344,250.8473,59.72543,0.1986832,57.11285,0,0,212.9385
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,28.1621,28.1621,0,0,0,28.1621,0,0,0,0,0,29.64432,28.1621,0,0,178.3035,158.2851,0,29.64432,-29.64432,219.5994,52.28547,0.1986832,30.97831,0,0,158.2851
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,64.73783,64.73783,81,0,22.761,64.73783,0,0,0,0,0,0,0,16.26217,15.44906,211.2416,128.6408,15.44906,0,15.44906,234.2557,55.77505,0.1987575,71.21161,0,81,128.6408
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,195.7926,142.5449,68.7,0,68.7,299.4302,71.29277,0.1988059,0,0,81,142.5449
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,71.76816,71.76816,81,0,22.761,71.76816,0,0,0,0,0,0,0,9.231846,8.770253,127.0926,204.3749,8.770253,0,8.770253,307.7504,73.27377,0.1988478,78.94497,0,81,204.3749
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,31.31012,31.31012,81,0,22.761,31.31012,0,0,0,0,0,0,0,49.68988,47.20539,118.3223,212.2681,47.20539,0,47.20539,352.5334,83.93636,0.199073,34.44113,0,81,212.2681
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,17.57346,17.57346,0,0,0,17.57346,0,0,3.552714E-15,0,0,18.49838,17.57346,0,0,71.11693,254.753,0,18.49838,-18.49838,333.0344,79.29375,0.199073,19.33081,0,0,254.753
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,16.05502,74.56802,74.56802,81,0,22.761,74.56802,21.53071,8.881784E-16,0,0,16.05502,0,0,6.43198,6.110381,91.67068,236.2546,22.16541,0,22.16541,354.0623,84.30039,0.1991556,82.02482,12.84402,81,252.3096
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,50.61752,38.70075,38.70075,0,0,0,38.70075,130.7921,0,0,0,50.61752,40.73763,38.70075,0,0,69.50528,256.2035,9.879892,0,9.879892,363.4352,86.53203,0.1990591,42.57082,40.49401,0,306.821
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,68.47698,95.2598,95.2598,81,0,22.761,95.2598,71.88445,0,0,0,68.47698,15.01031,14.25979,0,0,59.62539,265.0954,53.46667,0,53.46667,414.1582,98.60889,0.199237,104.7858,54.78159,81,333.5724
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,85.13866,35.55262,35.55262,0,0,0,35.55262,239.4723,41.55615,0,0,85.13866,37.42381,35.55262,0,0,6.158713,313.2154,6.158713,0,6.158713,420.0009,100,0.199177,39.10788,68.11093,0,398.3541
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,104.3538,0,0,0,0,0,0,0,104.3538,0,0,104.3538,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.199177,0,83.48301,0,423.112
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,122.4586,109.1543,109.1543,40.45429,0,12.50294,109.1543,112.1885,50.1428,0,0,122.4586,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.199177,120.0697,97.96687,81,441.2168
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,115,106.2926,106.2926,37.59256,0,11.77892,106.2926,108.192,42.68424,0,0,115,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.199177,116.9218,92.00003,81,433.7583
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,67.70734,22.02872,22.02872,0,0,0,22.02872,307.3594,44.51921,0,0,67.70734,23.18812,22.02872,0,0,0,318.7582,0,0,0,420.0009,100,0.199177,24.23159,54.16587,0,386.4655
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,27.28526,18.19688,18.19688,0,0,0,18.19688,149.9447,8.13064,0,0,27.28526,19.15462,18.19688,0,0,0,318.7582,0,0,0,420.0009,100,0.199177,20.01657,21.8282,0,346.0435
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,26.55145,82.92269,82.92269,57.69881,0,16.8658,82.92269,32.01953,0,0,0,26.55145,26.55145,25.22388,0,0,0,318.7582,0,0,0,420.0009,100,0.199177,91.21496,21.24117,81,345.3097
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,15.63741,146.0635,146.0635,81,0,22.761,146.0635,10.70589,0,0,10.96989,15.63741,68.48794,65.06354,0,0,0,318.7582,0,52.85053,-52.85053,364.2915,86.73589,0.199177,160.6699,12.50992,81,334.3956
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,2.905305,2.771638,2.771638,0,0,0,2.771638,104.8227,0,0,0,2.905305,2.917514,2.771638,0,0,58.72281,265.9077,0,0.01220919,-0.01220919,364.2786,86.73283,0.199177,3.048802,2.324244,0,268.813
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.73638,265.8955,0,0,0,364.2786,86.73283,0.199177,0,0,0,265.8955
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,3.006927,3.006927,0,0,0,3.006927,0,0,0,0,0,3.165187,3.006927,0,0,58.73638,265.8955,0,3.165187,-3.165187,360.9422,85.93845,0.199177,3.30762,0,0,265.8955
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,115.126,115.126,81,0,22.761,115.126,0,0,0,0,0,35.92206,34.12596,0,0,62.25325,262.7303,0,35.92206,-35.92206,323.0771,76.92295,0.199177,126.6385,0,81,262.7303
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,102.1666,226.8082,68.7,0,68.7,388.2516,92.44067,0.1992234,0,0,81,226.8082
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,19.28332,19.28332,0,0,0,19.28332,0,0,3.552714E-15,0,0,20.29823,19.28332,0,0,33.46665,288.6382,0,20.29823,-20.29823,366.8554,87.34634,0.1992234,21.21165,0,0,288.6382
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,22.05511,22.05511,0,0,0,22.05511,0,0,3.552714E-15,0,0,23.2159,22.05511,0,0,56.02024,268.34,0,23.2159,-23.2159,342.3837,81.51976,0.1992234,24.26062,0,0,268.34
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,34.27089,34.27089,0,0,0,34.27089,0,0,7.105427E-15,0,0,36.07462,34.27089,0,0,81.81569,245.1241,0,36.07462,-36.07462,304.3577,72.46597,0.1992234,37.69798,0,0,245.1241
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,48.79004,48.79004,0,0,0,48.79004,0,0,7.105427E-15,0,0,51.35794,48.79004,0,0,121.8986,209.0495,0,51.35794,-51.35794,250.2217,59.57647,0.1992234,53.66904,0,0,209.0495
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,178.963,157.6916,0,0,0,250.2217,59.57647,0.1992234,0,0,0,157.6916
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,22.36469,22.36469,0,0,0,22.36469,0,0,3.552714E-15,0,0,23.54178,22.36469,0,0,178.963,157.6916,0,23.54178,-23.54178,225.4064,53.66809,0.1992234,24.60116,0,0,157.6916
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,25.55651,25.55651,0,0,0,25.55651,0,0,3.552714E-15,0,0,26.90159,25.55651,0,0,205.1205,134.1498,0,26.90159,-26.90159,197.0497,46.9165,0.1992234,28.11216,0,0,134.1498
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,5.141143,5.141143,0,0,0,5.141143,0,0,8.881784E-16,0,0,5.41173,5.141143,0,0,235.0112,107.2482,0,5.41173,-5.41173,191.3452,45.5583,0.1992234,5.655258,0,0,107.2482
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,6.439182,54.76929,54.76929,0,0,0,54.76929,11.75692,0,7.105427E-15,0,6.439182,57.65189,54.76929,0,0,241.0242,101.8365,0,51.21271,-51.21271,137.3623,32.70524,0.1992234,60.24623,5.151345,0,108.2756
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,17.85962,94.35621,94.35621,81,0,22.761,94.35621,18.92787,0,0,0,17.85962,14.05917,13.35621,0,0,297.9272,50.62375,3.800448,0,3.800448,140.9677,33.56367,0.199236,103.7918,14.28769,81,68.48337
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,40.62324,37.10807,37.10807,81,0,22.761,37.10807,109.4728,0,0,0,40.62324,0,0,43.89193,41.69733,294.1267,54.04416,82.32057,0,82.32057,219.0639,52.15796,0.1992688,40.81887,32.49859,81,94.6674
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,64.96385,95.77332,95.77332,81,0,22.761,95.77332,67.83085,0,0,0,64.96385,15.55086,14.77331,0,0,211.8062,128.1327,49.41299,0,49.41299,265.9412,63.31919,0.1994311,105.3506,51.97108,81,193.0965
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,56.83461,47.8451,47.8451,81,0,22.761,47.8451,118.7888,0,0,0,56.83461,0,0,33.1549,31.49715,162.3932,172.6044,88.33176,0,88.33176,349.74,83.27126,0.1994051,52.62962,45.46769,81,229.439
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,76.12501,46.1781,46.1781,0,0,0,46.1781,164.8509,0,0,0,76.12501,48.60853,46.1781,0,0,74.06142,252.103,27.51648,0,27.51648,375.8445,89.4866,0.1991408,50.79591,60.90001,0,328.228
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,75.14614,59.0827,59.0827,0,0,0,59.0827,127.1881,0,0,0,75.14614,62.19232,59.0827,0,0,46.54493,276.8678,12.95382,0,12.95382,388.1335,92.41256,0.1990166,64.99097,60.11691,0,352.0139
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,61.78532,3.222265,3.222265,0,0,0,3.222265,1917.45,24.80235,0,0,61.78532,3.391858,3.222265,0,0,33.59111,288.5262,33.59111,0,33.59111,420.0009,100,0.1986953,3.544491,49.42826,0,350.3116
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,71.41346,74.65166,74.65166,20.25,0,7.39125,74.65166,95.66225,14.14856,0,0,71.41346,57.2649,54.40166,0,0,0,318.7582,0,0,0,420.0009,100,0.1986953,82.11682,57.13077,81,390.1717
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,23.36454,0,0,0,0,0,0,0,23.36454,0,0,23.36454,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1986953,0,18.69164,0,342.1228
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,8.446521,112.265,112.265,81,0,22.761,112.265,7.523737,0,0,0,8.446521,32.91049,31.26497,0,0,0,318.7582,0,24.46397,-24.46397,394.2136,93.86018,0.1986953,123.4915,6.757217,81,327.2047
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,3.329384,93.0482,93.0482,81,0,22.761,93.0482,3.578129,0,0,0,3.329384,12.68232,12.04821,0,0,27.18219,294.2943,0,9.352937,-9.352937,384.3547,91.51284,0.1986953,102.353,2.663507,81,297.6236
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,8.880751,8.880751,0,0,0,8.880751,0,0,0,0,0,9.348158,8.880751,0,0,37.57434,284.9413,0,9.348158,-9.348158,374.5009,89.16669,0.1986953,9.768826,0,0,284.9413
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,54.05595,54.05595,0,0,0,54.05595,0,0,7.105427E-15,0,0,56.90099,54.05595,0,0,47.96119,275.5932,0,56.90099,-56.90099,314.5219,74.88603,0.1986953,59.46154,0,0,275.5932
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,174.038,149.7,81,0,22.761,149.7,0,0,24.33799,41.74179,0,72.31579,68.7,0,0,111.1845,218.6922,0,72.31579,-72.31579,238.2944,56.73665,0.1986953,191.4418,0,81,218.6922
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,89.61014,89.61014,81,0,22.761,89.61014,0,0,0,0,0,9.063304,8.610139,0,0,191.5354,146.3764,0,9.063304,-9.063304,228.7409,54.462,0.1986953,98.57115,0,81,146.3764
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,85.37248,85.37248,81,0,22.761,85.37248,0,0,0,0,0,4.602615,4.372484,0,0,201.6057,137.3131,0,4.602615,-4.602615,223.8893,53.30686,0.1986953,93.90973,0,81,137.3131
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,93.23232,93.23232,81,0,22.761,93.23232,0,0,0,0,0,12.87613,12.23232,0,0,206.7197,132.7104,0,12.87613,-12.87613,210.3166,50.07529,0.1986953,102.5556,0,81,132.7104
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,77.32169,77.32169,81,0,22.761,77.32169,0,0,0,0,0,0,0,3.678303,3.494388,221.0266,119.8343,3.494388,0,3.494388,213.6317,50.86459,0.1987116,85.05386,0,81,119.8343
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,47.27397,47.27397,81,0,22.761,47.27397,0,0,0,0,0,0,0,33.72603,32.03973,217.5322,122.9793,32.03973,0,32.03973,244.0273,58.10161,0.198861,52.00137,0,81,122.9793
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,107.5201,107.5201,81,0,22.761,107.5201,0,0,0,0,0,27.91594,26.52015,0,0,185.4924,151.815,0,27.91594,-27.91594,214.6013,51.09544,0.198861,118.2722,0,81,151.815
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,84.5401,84.5401,81,0,22.761,84.5401,0,0,0,0,0,3.726422,3.540101,0,0,216.5101,123.8991,0,3.726422,-3.726422,210.6733,50.16021,0.198861,92.99411,0,81,123.8991
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,30.46584,30.46584,81,0,22.761,30.46584,0,0,0,0,0,0,0,50.53416,48.00745,220.6506,120.1727,48.00745,0,48.00745,256.2171,61.00396,0.1990841,33.51242,0,81,120.1727
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,106.4505,106.4505,81,0,22.761,106.4505,0,0,0,0,0,26.78999,25.45049,0,0,172.6432,163.3794,0,26.78999,-26.78999,227.978,54.28037,0.1990841,117.0955,0,81,163.3794
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,21.67529,132.007,132.007,81,0,22.761,132.007,16.41981,7.105427E-15,0,0,21.67529,53.69155,51.00697,0,0,202.4098,136.5894,0,32.01626,-32.01626,194.2299,46.24512,0.1990841,145.2077,17.34023,81,158.2647
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,55.66191,85.50034,85.50034,81,0,22.761,85.50034,65.10139,0,0,0,55.66191,4.737206,4.500345,0,0,237.9834,104.5731,50.92471,0,50.92471,242.5413,57.74782,0.1992494,94.05038,44.52953,81,160.235
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,75.65316,175.6076,149.7,81,0,22.761,149.7,50.53651,0,25.90757,43.46832,75.65316,72.31579,68.7,0,0,187.0587,150.4054,3.337373,0,3.337373,245.7074,58.50166,0.1992176,193.1683,60.52253,81,226.0585
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,98.27264,64.19364,64.19364,81,0,22.761,64.19364,153.0878,0,0,0,98.27264,0,0,16.80636,15.96604,183.7214,153.409,114.2387,0,114.2387,354.0838,84.3055,0.1989478,70.61301,78.61812,81,251.6816
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,99.44206,158.8702,149.7,81,0,22.761,149.7,66.42757,0,9.170209,25.05723,99.44206,72.31579,68.7,0,0,69.48268,256.2238,27.12628,0,27.12628,379.818,90.43269,0.1986919,174.7572,79.55365,81,355.6659
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,122.9135,115.7993,115.7993,47.09933,0,14.18413,115.7993,106.1435,8.241289,0,0,122.9135,72.31579,68.7,0,0,42.35641,280.6375,42.35641,0,42.35641,420.0009,100,0.1982936,127.3793,98.33079,81,403.5509
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,117.7091,36.88515,36.88515,0,0,0,36.88515,319.1232,78.88261,0,0,117.7091,38.82647,36.88515,0,0,0,318.7582,0,0,0,420.0009,100,0.1982936,40.57367,94.16727,0,436.4673
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,106.5356,74.59402,74.59402,20.25,0,7.39125,74.59402,142.8206,49.33141,0,0,106.5356,57.20424,54.34402,0,0,0,318.7582,0,0,0,420.0009,100,0.1982936,82.05342,85.22852,81,425.2939
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,85.22863,0,0,0,0,0,0,0,85.22863,0,0,85.22863,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1982936,0,68.1829,0,403.9868
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,61.17746,0,0,0,0,0,0,0,61.17746,0,0,61.17746,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1982936,0,48.94196,0,379.9357
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,30.66366,1.153842,1.153842,0,0,0,1.153842,2657.528,29.44909,0,0,30.66366,1.21457,1.153842,0,0,0,318.7582,0,0,0,420.0009,100,0.1982936,1.269226,24.53093,0,349.4219
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,5.590652,0,0,0,0,0,0,0,5.590652,0,0,5.590652,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1982936,0,4.472521,0,324.3489
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,53.97515,53.97515,0,0,0,53.97515,0,0,0,0,0,56.81594,53.97515,0,0,0,318.7582,0,56.81594,-56.81594,360.1116,85.74068,0.1982936,59.37267,0,0,318.7582
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,150.9307,149.7,81,0,22.761,149.7,0,0,1.230726,16.3238,0,72.31579,68.7,0,0,63.12883,261.9423,0,72.31579,-72.31579,283.884,67.5913,0.1982936,166.0238,0,81,261.9423
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,66.43896,66.43896,81,0,22.761,66.43896,0,0,0,0,0,0,0,14.56104,13.83299,143.4797,189.6265,13.83299,0,13.83299,297.0072,70.71585,0.1983574,73.08286,0,81,189.6265
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,19.24382,19.24382,81,0,22.761,19.24382,0,0,0,0,0,0,0,61.75618,58.66837,129.6467,202.0762,58.66837,0,58.66837,352.6649,83.96766,0.198614,21.16821,0,81,202.0762
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,12.51059,12.51059,0,0,0,12.51059,0,0,1.776357E-15,0,0,13.16904,12.51059,0,0,70.97835,254.8777,0,13.16904,-13.16904,338.7835,80.66257,0.198614,13.76165,0,0,254.8777
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,48.24546,48.24546,0,0,0,48.24546,0,0,7.105427E-15,0,0,50.78469,48.24546,0,0,85.61061,241.7087,0,50.78469,-50.78469,285.2517,67.91694,0.198614,53.07001,0,0,241.7087
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,114.2703,114.2703,81,0,22.761,114.2703,0,0,1.421085E-14,0,0,35.0214,33.27032,0,0,142.0381,190.924,0,35.0214,-35.0214,248.3359,59.12748,0.198614,125.6974,0,81,190.924
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,49.24947,49.24947,81,0,22.761,49.24947,0,0,0,0,0,0,0,31.75053,30.16301,180.9507,155.9026,30.16301,0,30.16301,276.951,65.9406,0.1987523,54.17442,0,81,155.9026
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,33.43489,33.43489,81,0,22.761,33.43489,0,0,0,0,0,0,0,47.56511,45.18685,150.7877,183.0493,45.18685,0,45.18685,319.8191,76.14725,0.1989586,36.77838,0,81,183.0493
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,59.95679,59.95679,81,0,22.761,59.95679,0,0,0,0,0,0,0,21.0432,19.99104,105.6009,223.7175,19.99104,0,19.99104,338.7842,80.66275,0.1990496,65.95248,0,81,223.7175
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,99.03627,99.03627,81,0,22.761,99.03627,0,0,0,0,0,18.98555,18.03627,0,0,85.60981,241.7094,0,18.98555,-18.98555,318.7717,75.89787,0.1990496,108.9399,0,81,241.7094
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,106.7049,222.7238,68.7,0,68.7,383.9463,91.4156,0.1990946,0,0,81,222.7238
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,16.58332,34.72191,34.72191,0,0,0,34.72191,47.76038,0,7.105427E-15,0,16.58332,36.54938,34.72191,0,0,38.00486,284.5538,0,19.96607,-19.96607,362.9002,86.40463,0.1990946,38.19411,13.26665,0,301.1372
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,48.4656,132.5298,132.5298,81,0,22.761,132.5298,36.56958,7.105427E-15,0,0,48.4656,54.24194,51.52985,0,0,60.18938,264.5878,0,5.776341,-5.776341,356.8114,84.95492,0.1990946,145.7828,38.77248,81,313.0534
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,83.1655,76.67448,76.67448,60.94442,0,17.68694,76.67448,108.4657,0,0,0,83.1655,16.55795,15.73006,0,0,66.60754,258.8114,66.60754,0,66.60754,420.0009,100,0.1990096,84.34193,66.53239,81,341.9769
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,102.1375,157.7584,149.7,81,0,22.761,149.7,68.22812,29.8217,8.05838,23.83422,102.1375,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1990096,173.5342,81.70999,81,420.8957
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,98.84917,154.8659,149.7,81,0,22.761,149.7,66.03151,26.53338,5.165916,20.65251,98.84917,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1990096,170.3525,79.07933,81,417.6074
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,113.7982,68.57224,68.57224,20.25,0,7.39125,68.57224,165.9538,62.93273,0,0,113.7982,50.86551,48.32224,0,0,0,318.7582,0,0,0,420.0009,100,0.1990096,75.42946,91.03859,81,432.5565
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,101.2641,28.3817,28.3817,0,0,0,28.3817,356.7937,71.38866,0,0,101.2641,29.87548,28.3817,0,0,0,318.7582,0,0,0,420.0009,100,0.1990096,31.21987,81.01131,0,420.0224
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,64.93981,114.1423,114.1423,52.4495,0,15.53772,114.1423,56.89371,0,0,0,64.93981,64.93981,61.69282,0,0,0,318.7582,0,0,0,420.0009,100,0.1990096,125.5566,51.95185,81,383.698
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,51.61936,9.453896,9.453896,0,0,0,9.453896,546.0115,41.66789,0,0,51.61936,9.951468,9.453896,0,0,0,318.7582,0,0,0,420.0009,100,0.1990096,10.39928,41.29549,0,370.3776
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,36.42408,77.52464,77.52464,42.92177,0,13.12721,77.52464,46.98387,0,0,0,36.42408,36.42408,34.60287,0,0,0,318.7582,0,0,0,420.0009,100,0.1990096,85.2771,29.13926,81,355.1823
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,10.15519,14.28862,14.28862,0,0,0,14.28862,71.07184,0,0,0,10.15519,15.04065,14.28862,0,0,0,318.7582,0,4.885468,-4.885468,414.8511,98.77387,0.1990096,15.71748,8.124148,0,328.9134
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,3.151513,28.81285,28.81285,0,0,0,28.81285,10.93787,0,3.552714E-15,0,3.151513,30.32932,28.81285,0,0,5.428298,313.8728,0,27.1778,-27.1778,386.2032,91.95296,0.1990096,31.69413,2.521211,0,317.0243
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,47.45763,47.45763,0,0,0,47.45763,0,0,7.105427E-15,0,0,49.95541,47.45763,0,0,35.62585,286.6949,0,49.95541,-49.95541,333.5456,79.41545,0.1990096,52.2034,0,0,286.6949
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,28.25273,28.25273,0,0,0,28.25273,0,0,0,0,0,29.73972,28.25273,0,0,91.13186,236.7395,0,29.73972,-29.73972,302.1971,71.95156,0.1990096,31.07801,0,0,236.7395
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,124.176,206.9998,0,0,0,302.1971,71.95156,0.1990096,0,0,0,206.9998
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,124.176,206.9998,0,0,0,302.1971,71.95156,0.1990096,0,0,0,206.9998
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,70.36393,70.36393,81,0,22.761,70.36393,0,0,0,0,0,0,0,10.63607,10.10427,124.176,206.9998,10.10427,0,10.10427,311.7829,74.23388,0.1990553,77.40032,0,81,206.9998
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,70.44443,70.44443,81,0,22.761,70.44443,0,0,0,0,0,0,0,10.55557,10.02779,114.0717,216.0937,10.02779,0,10.02779,321.2961,76.49892,0.1991006,77.48887,0,81,216.0937
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,104.0439,225.1187,68.7,0,68.7,386.4706,92.01664,0.1991451,0,0,81,225.1187
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,50.83958,50.83958,0,0,0,50.83958,0,0,7.105427E-15,0,0,53.51535,50.83958,0,0,35.34393,286.9487,0,53.51535,-53.51535,330.0605,78.58568,0.1991451,55.92354,0,0,286.9487
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,80.158,80.158,81,0,22.761,80.158,0,0,0,0,0,0,0,0.8419987,0.7998987,94.80543,233.4333,0.7998987,0,0.7998987,330.8194,78.76636,0.1991487,88.17381,0,81,233.4333
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,30.57613,30.57613,81,0,22.761,30.57613,0,0,0,0,0,0,0,50.42387,47.90268,94.00553,234.1532,47.90268,0,47.90268,376.2638,89.58645,0.1993636,33.63374,0,81,234.1532
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,111.5432,111.5432,81,0,22.761,111.5432,0,0,0,0,0,32.15075,30.54321,0,0,46.10285,277.2657,0,32.15075,-32.15075,342.374,81.51745,0.1993636,122.6975,0,81,277.2657
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,123.2119,123.2119,81,0,22.761,123.2119,0,0,0,0,0,44.43355,42.21187,0,0,81.8259,245.1149,0,44.43355,-44.43355,295.5369,70.36578,0.1993636,135.5331,0,81,245.1149
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,8.512568,100.4348,100.4348,81,0,22.761,100.4348,8.475717,1.065814E-14,0,0,8.512568,20.45767,19.43479,0,0,131.1965,200.6814,0,11.94511,-11.94511,282.9456,67.36787,0.1993636,110.4783,6.810054,81,209.1939
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,33.65073,97.75716,97.75716,81,0,22.761,97.75716,34.42278,0,0,0,33.65073,17.63911,16.75715,0,0,144.4689,188.7363,16.01162,0,16.01162,298.1356,70.98453,0.1994138,107.5329,26.92058,81,222.387
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,38.97174,84.64453,84.64453,81,0,22.761,84.64453,46.04166,0,0,0,38.97174,3.836349,3.644531,0,0,128.4572,203.1467,35.1354,0,35.1354,331.468,78.92078,0.1995237,93.10899,31.17739,81,242.1185
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,85.0393,54.18543,54.18543,62.05386,0,17.96762,54.18543,156.9413,0,0,0,85.0393,0,0,7.868422,7.475001,93.32185,234.7686,92.5143,0,92.5143,419.2347,99.8176,0.1992148,59.60398,68.03144,81,319.8079
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,58.90935,112.469,112.469,57.27233,0,16.7579,112.469,52.37828,1.776357E-15,0,0,58.90935,58.1018,55.19671,0,0,0.8075486,318.0314,0.8075486,0,0.8075486,420.0009,100,0.1992173,123.7159,47.12748,81,376.9408
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,80.93293,49.28937,49.28937,0,0,0,49.28937,164.1996,29.04939,0,0,80.93293,51.88354,49.28937,0,0,0,318.7582,0,0,0,420.0009,100,0.1992173,54.21831,64.74635,0,399.6912
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,93.21133,118.3144,118.3144,49.61444,0,14.82045,118.3144,78.78271,20.89554,0,0,93.21133,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1992173,130.1459,74.56907,81,411.9695
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,58.14797,81.38259,81.38259,26.14202,0,8.88193,81.38259,71.45013,0,0,0,58.14797,58.14797,55.24057,0,0,0,318.7582,0,0,0,420.0009,100,0.1992173,89.52085,46.51838,81,376.9062
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,34.89095,66.63283,66.63283,33.48642,0,10.74006,66.63283,52.36301,0,0,0,34.89095,34.89095,33.1464,0,0,0,318.7582,0,0,0,420.0009,100,0.1992173,73.29611,27.91276,81,353.6492
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,29.73446,9.961825,9.961825,0,0,0,9.961825,298.4841,19.24833,0,0,29.73446,10.48613,9.961825,0,0,0,318.7582,0,0,0,420.0009,100,0.1992173,10.95801,23.78757,0,348.4927
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,17.28136,30.71536,30.71536,0,0,0,30.71536,56.26294,0,3.552714E-15,0,17.28136,32.33196,30.71536,0,0,0,318.7582,0,15.05059,-15.05059,404.1361,96.22269,0.1992173,33.7869,13.82509,0,336.0396
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,5.999705,0,0,0,0,0,0,0,0,0,0,5.999705,0,0,0,0,16.72288,303.7076,5.999705,0,5.999705,409.8279,97.57789,0.1991623,0,4.799764,0,309.7073
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,145.219,145.219,81,0,22.761,145.219,0,0,0,10.04087,0,67.59892,64.21897,0,0,10.72318,309.1074,0,67.59892,-67.59892,338.5724,80.61232,0.1991623,159.7409,0,81,309.1074
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,112.7019,112.7019,81,0,22.761,112.7019,0,0,0,0,0,33.37046,31.70194,0,0,85.83309,241.5085,0,33.37046,-33.37046,303.3969,72.23721,0.1991623,123.9721,0,81,241.5085
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,19.68015,19.68015,81,0,22.761,19.68015,0,0,0,0,0,0,0,61.31985,58.25386,122.9114,208.138,58.25386,0,58.25386,358.6613,85.39539,0.1994137,21.64816,0,81,208.138
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.65752,260.5665,0,0,0,358.6613,85.39539,0.1994137,0,0,0,260.5665
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,53.34484,53.34484,0,0,0,53.34484,0,0,7.105427E-15,0,0,56.15247,53.34484,0,0,64.65752,260.5665,0,56.15247,-56.15247,299.4714,71.30258,0.1994137,58.67933,0,0,260.5665
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,69.5295,69.5295,81,0,22.761,69.5295,0,0,0,0,0,0,0,11.4705,10.89698,127.0491,204.414,10.89698,0,10.89698,309.8092,73.76395,0.199462,76.48245,0,81,204.414
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,76.36245,76.36245,81,0,22.761,76.36245,0,0,0,0,0,0,0,4.637553,4.405675,116.1522,214.2213,4.405675,0,4.405675,313.9888,74.75909,0.1994815,83.99869,0,81,214.2213
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,41.76964,41.76964,81,0,22.761,41.76964,0,0,0,0,0,0,0,39.23036,37.26884,111.7465,218.1864,37.26884,0,37.26884,349.3451,83.17725,0.1996461,45.9466,0,81,218.1864
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,23.57871,23.57871,0,0,0,23.57871,0,0,0,0,0,24.8197,23.57871,0,0,74.47765,251.7283,0,24.8197,-24.8197,323.1829,76.94815,0.1996461,25.93658,0,0,251.7283
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,102.0551,226.9086,0,0,0,323.1829,76.94815,0.1996461,0,0,0,226.9086
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,102.0551,226.9086,0,0,0,323.1829,76.94815,0.1996461,0,0,0,226.9086
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.07771918,0.07771918,0,0,0,0.07771918,0,0,1.387779E-17,0,0,0.08180966,0.07771918,0,0,102.0551,226.9086,0,0.08180966,-0.08180966,323.0966,76.92762,0.1996461,0.0854911,0,0,226.9086
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,23.72246,49.74639,49.74639,0,0,0,49.74639,47.68679,0,0,0,23.72246,52.36462,49.74639,0,0,102.146,226.8268,0,28.64217,-28.64217,292.9052,69.73918,0.1996461,54.72103,18.97796,0,250.5493
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,51.26329,32.39639,32.39639,0,0,0,32.39639,158.2377,0,0,0,51.26329,34.10146,32.39639,0,0,133.9706,198.1847,17.16183,0,17.16183,309.1863,73.61563,0.1994893,35.63603,41.01063,0,249.448
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,79.57042,0,0,0,0,0,0,0,0,0,0,79.57042,0,0,0,0,116.8088,213.6303,79.57042,0,79.57042,384.6734,91.58872,0.1987653,0,63.65633,0,293.2007
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,79.81836,91.30357,91.30357,50.85259,0,15.13371,91.30357,87.42085,7.105427E-15,0,0,79.81836,42.57998,40.45098,0,0,37.23838,285.2437,37.23838,0,37.23838,420.0009,100,0.1987899,100.4339,63.85469,81,365.062
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,76.58252,0,0,0,0,0,0,0,76.58252,0,0,76.58252,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1987899,0,61.26602,0,395.3408
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,91.62993,77.81239,77.81239,20.25,0,7.39125,77.81239,117.7575,31.03794,0,0,91.62993,60.59199,57.56239,0,0,0,318.7582,0,0,0,420.0009,100,0.1987899,85.59363,73.30394,81,410.3882
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,127.2545,106.2961,106.2961,37.59611,0,11.77982,106.2961,119.717,54.93873,0,0,127.2545,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1987899,116.9257,101.8036,81,446.0128
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,118.744,54.49763,54.49763,0,0,0,54.49763,217.8884,61.3781,0,0,118.744,57.36593,54.49763,0,0,0,318.7582,0,0,0,420.0009,100,0.1987899,59.9474,94.99522,0,437.5023
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,74.42506,25.09559,25.09559,0,0,0,25.09559,296.5663,48.00864,0,0,74.42506,26.41641,25.09559,0,0,0,318.7582,0,0,0,420.0009,100,0.1987899,27.60515,59.54005,0,393.1833
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,54.95134,92.31041,92.31041,40.10663,0,12.41498,92.31041,59.52887,0,0,0,54.95134,54.95134,52.20378,0,0,0,318.7582,0,0,0,420.0009,100,0.1987899,101.5415,43.96107,81,373.7096
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,28.76274,26.38679,26.38679,0,0,0,26.38679,109.0043,0.987173,0,0,28.76274,27.77557,26.38679,0,0,0,318.7582,0,0,0,420.0009,100,0.1987899,29.02547,23.01019,0,347.521
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,6.892404,24.79719,24.79719,0,0,0,24.79719,27.7951,0,0,0,6.892404,26.10231,24.79719,0,0,0,318.7582,0,19.20991,-19.20991,399.7518,95.17882,0.1987899,27.27691,5.513923,0,325.6506
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.34434,299.5483,0,0,0,399.7518,95.17882,0.1987899,0,0,0,299.5483
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,38.97486,38.97486,0,0,0,38.97486,0,0,7.105427E-15,0,0,41.02618,38.97486,0,0,21.34434,299.5483,0,41.02618,-41.02618,356.5064,84.88232,0.1987899,42.87235,0,0,299.5483
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,53.82325,53.82325,0,0,0,53.82325,0,0,7.105427E-15,0,0,56.65606,53.82325,0,0,66.92898,258.5222,0,56.65606,-56.65606,296.7857,70.66312,0.1987899,59.20558,0,0,258.5222
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,118.5453,118.5453,81,0,22.761,118.5453,0,0,0,0,0,39.52132,37.54526,0,0,129.8802,201.8661,0,39.52132,-39.52132,255.1266,60.7443,0.1987899,130.3998,0,81,201.8661
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,21.79681,21.79681,81,0,22.761,21.79681,0,0,0,0,0,0,0,59.20319,56.24303,173.7927,162.3448,56.24303,0,56.24303,308.4834,73.44828,0.199038,23.9765,0,81,162.3448
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,117.5497,212.9635,68.7,0,68.7,373.6579,88.966,0.1990815,0,0,81,212.9635
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,62.99746,62.99746,81,0,22.761,62.99746,0,0,0,0,0,0,0,18.00254,17.10241,48.84971,274.7935,17.10241,0,17.10241,389.8827,92.82903,0.1991564,69.2972,0,81,274.7935
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.74729,290.1857,0,0,0,389.8827,92.82903,0.1991564,0,0,0,290.1857
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,104.844,104.844,81,0,22.761,104.844,0,0,0,0,0,25.09893,23.84398,0,0,31.74729,290.1857,0,25.09893,-25.09893,363.4261,86.52985,0.1991564,115.3284,0,81,290.1857
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,46.72179,46.72179,0,0,0,46.72179,0,0,7.105427E-15,0,0,49.18083,46.72179,0,0,59.63499,265.0867,0,49.18083,-49.18083,311.585,74.18675,0.1991564,51.39396,0,0,265.0867
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,22.46817,22.46817,0,0,0,22.46817,0,0,3.552714E-15,0,0,23.6507,22.46817,0,0,114.2803,215.9059,0,23.6507,-23.6507,286.6549,68.25105,0.1991564,24.71498,0,0,215.9059
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,105.2932,105.2932,81,0,22.761,105.2932,0,0,0,0,0,25.5718,24.29321,0,0,140.5589,192.2552,0,25.5718,-25.5718,259.6999,61.83319,0.1991564,115.8225,0,81,192.2552
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,7.741237,27.36533,27.36533,81,0,22.761,27.36533,28.28848,0,0,0,7.741237,0,0,53.63467,50.95293,168.972,166.6834,58.69417,0,58.69417,315.3821,75.09082,0.1993995,30.10187,6.192989,81,174.4246
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,28.16701,145.6528,145.6528,81,0,22.761,145.6528,19.33846,0,0,10.51803,28.16701,68.05553,64.65276,0,0,110.2779,219.5081,0,39.88853,-39.88853,273.3359,65.07984,0.1993995,160.218,22.5336,81,247.6752
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,56.89483,23.04472,23.04472,81,0,22.761,23.04472,246.8887,0,0,0,56.89483,0,0,57.95528,55.05751,154.5984,179.6196,111.9523,0,111.9523,379.5432,90.36725,0.199164,25.3492,45.51587,81,236.5145
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,55.42398,72.98095,72.98095,60.84197,0,17.66102,72.98095,75.94308,0,0,0,55.42398,12.77788,12.13898,0,0,42.6461,280.3767,42.6461,0,42.6461,420.0009,100,0.1992938,80.27905,44.33918,81,335.8007
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,45.42345,119.09,119.09,75.93768,0,21.48023,119.09,38.14213,0,0,0,45.42345,45.42345,43.15228,0,0,0,318.7582,0,0,0,420.0009,100,0.1992938,130.999,36.33876,81,364.1817
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,65.17839,43.82027,43.82027,0,0,0,43.82027,148.7403,19.05179,0,0,65.17839,46.1266,43.82027,0,0,0,318.7582,0,0,0,420.0009,100,0.1992938,48.2023,52.14271,0,383.9366
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,72.35365,25.88151,25.88151,0,0,0,25.88151,279.5573,45.10996,0,0,72.35365,27.24369,25.88151,0,0,0,318.7582,0,0,0,420.0009,100,0.1992938,28.46966,57.88292,0,391.1119
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,102.4694,134.1449,134.1449,65.44494,0,18.82557,134.1449,76.38711,30.15365,0,0,102.4694,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1992938,147.5594,81.97555,81,421.2277
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,85.11736,104.1624,104.1624,35.46238,0,11.23998,104.1624,81.71603,12.80157,0,0,85.11736,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1992938,114.5786,68.09389,81,403.8756
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,55.89655,86.07545,86.07545,32.97373,0,10.61035,86.07545,64.93901,0,0,0,55.89655,55.89655,53.10172,0,0,0,318.7582,0,0,0,420.0009,100,0.1992938,94.683,44.71724,81,374.6548
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,31.27765,97.10673,97.10673,67.39296,0,19.31842,97.10673,32.20956,0,1.421085E-14,0,31.27765,31.27765,29.71377,0,0,0,318.7582,0,0,0,420.0009,100,0.1992938,106.8174,25.02212,81,350.0359
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,4.847601,145.4161,145.4161,81,0,22.761,145.4161,3.333607,0,2.842171E-14,10.25771,4.847601,67.80642,64.4161,0,0,0,318.7582,0,62.95882,-62.95882,353.6364,84.19898,0.1992938,159.9577,3.878081,81,323.6058
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,86.81454,86.81454,81,0,22.761,86.81454,0,0,0,0,0,6.120565,5.814537,0,0,69.95425,255.7994,0,6.120565,-6.120565,347.1848,82.66288,0.1992938,95.49599,0,81,255.7994
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,21.11939,21.11939,0,0,0,21.11939,0,0,0,0,0,22.23094,21.11939,0,0,76.75487,249.6788,0,22.23094,-22.23094,323.7513,77.08349,0.1992938,23.23133,0,0,249.6788
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,92.48672,92.48672,81,0,22.761,92.48672,0,0,0,0,0,12.09128,11.48672,0,0,101.4559,227.4479,0,12.09128,-12.09128,311.006,74.0489,0.1992938,101.7354,0,81,227.4479
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,47.61796,47.61796,81,0,22.761,47.61796,0,0,0,0,0,0,0,33.38204,31.71294,114.8907,215.3566,31.71294,0,31.71294,341.0915,81.2121,0.1994309,52.37976,0,81,215.3566
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,122.1204,122.1204,81,0,22.761,122.1204,0,0,0,0,0,43.28468,41.12045,0,0,83.17773,243.8983,0,43.28468,-43.28468,295.4655,70.34878,0.1994309,134.3325,0,81,243.8983
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,50.22739,50.22739,81,0,22.761,50.22739,0,0,0,0,0,0,0,30.77261,29.23398,131.2718,200.6136,29.23398,0,29.23398,323.1992,76.95205,0.1995569,55.25013,0,81,200.6136
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,28.14332,28.14332,81,0,22.761,28.14332,0,0,0,0,0,0,0,52.85668,50.21384,102.0378,226.9242,50.21384,0,50.21384,370.8363,88.29417,0.1997726,30.95765,0,81,226.9242
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,64.38606,64.38606,81,0,22.761,64.38606,0,0,0,0,0,0,0,16.61394,15.78324,51.82401,272.1166,15.78324,0,15.78324,385.8096,91.85924,0.1998402,70.82467,0,81,272.1166
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,36.04076,286.3215,0,0,0,385.8096,91.85924,0.1998402,0,0,0,286.3215
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,36.04076,286.3215,0,0,0,385.8096,91.85924,0.1998402,0,0,0,286.3215
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,109.941,109.941,81,0,22.761,109.941,0,0,0,0,0,30.46418,28.94097,0,0,36.04076,286.3215,0,30.46418,-30.46418,353.6975,84.21352,0.1998402,120.9351,0,81,286.3215
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,52.28747,52.28747,0,0,0,52.28747,0,0,7.105427E-15,0,0,55.03944,52.28747,0,0,69.88985,255.8574,0,55.03944,-55.03944,295.6808,70.40005,0.1998402,57.51622,0,0,255.8574
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,15.30972,106.3669,106.3669,81,0,22.761,106.3669,14.39331,3.552714E-15,0,0,15.30972,26.702,25.3669,0,0,131.0448,200.8179,0,11.39228,-11.39228,283.6723,67.54089,0.1998402,117.0036,12.24778,81,216.1276
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,45.75315,6.265813,6.265813,78.5816,0,22.14915,6.265813,730.2029,0,0,0,45.75315,0,0,72.31579,68.7,143.7029,189.4256,114.4532,0,114.4532,392.2521,93.39317,0.1995532,6.892395,36.60252,81,235.1788
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,75.99582,128.9135,128.9135,81,0,22.761,128.9135,58.951,0,0,0,75.99582,50.43529,47.91353,0,0,29.24973,292.4335,25.56053,0,25.56053,416.5009,99.16669,0.1995861,141.8049,60.79666,81,368.4293
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,88.13867,38.90027,38.90027,0,0,0,38.90027,226.576,43.50182,0,0,88.13867,40.94765,38.90027,0,0,3.6892,315.438,3.6892,0,3.6892,420.0009,100,0.1995535,42.79029,70.51094,0,403.5766
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,117.2704,141.8112,141.8112,73.11115,0,20.76512,141.8112,82.6948,44.95466,0,6.292266,117.2704,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1995535,155.9923,93.81636,81,436.0287
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,117.9833,104.2076,104.2076,35.50761,0,11.25143,104.2076,113.2195,45.66755,0,0,117.9833,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1995535,114.6284,94.38667,81,436.7416
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,120.1657,64.84834,64.84834,20.25,0,7.39125,64.84834,185.3027,73.22008,0,0,120.1657,46.94562,44.59834,0,0,0,318.7582,0,0,0,420.0009,100,0.1995535,71.33317,96.13256,81,438.9239
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,96.24733,95.7791,95.7791,27.0791,0,9.119012,95.7791,100.4889,23.93154,0,0,96.24733,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1995535,105.357,76.99786,81,415.0056
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,61.62946,76.71929,76.71929,20.25,0,7.39125,76.71929,80.33111,2.188097,0,0,61.62946,59.44136,56.4693,0,0,0,318.7582,0,0,0,420.0009,100,0.1995535,84.39123,49.30357,81,380.3877
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,62.61211,66.76431,66.76431,20.25,0,7.39125,66.76431,93.78081,13.64967,0,0,62.61211,48.96244,46.51432,0,0,0,318.7582,0,0,0,420.0009,100,0.1995535,73.44075,50.08969,81,381.3703
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,26.35668,157.2278,149.7,81,0,22.761,149.7,17.60633,0,7.527793,23.25057,26.35668,72.31579,68.7,0,0,0,318.7582,0,45.95911,-45.95911,371.5557,88.46546,0.1995535,172.9506,21.08534,81,345.1149
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,4.421781,81.81503,81.81503,81,0,22.761,81.81503,5.404607,0,0,0,4.421781,0.8579201,0.8150241,0,0,51.06568,272.7991,3.56386,0,3.56386,374.9366,89.27045,0.1995641,89.99653,3.537425,81,277.2209
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.50182,276.0066,0,0,0,374.9366,89.27045,0.1995641,0,0,0,276.0066
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,81.66139,81.66139,81,0,22.761,81.66139,0,0,0,0,0,0.6962016,0.6613915,0,0,47.50182,276.0066,0,0.6962016,-0.6962016,374.2028,89.09573,0.1995641,89.82753,0,81,276.0066
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,76.22929,76.22929,81,0,22.761,76.22929,0,0,0,0,0,0,0,4.770707,4.532171,48.27538,275.3104,4.532171,0,4.532171,378.5024,90.11944,0.1995834,83.85223,0,81,275.3104
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,132.4527,132.4527,81,0,22.761,132.4527,0,0,0,0,0,54.16073,51.45269,0,0,43.74321,279.3893,0,54.16073,-54.16073,321.412,76.5265,0.1995834,145.698,0,81,279.3893
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,48.9454,48.9454,81,0,22.761,48.9454,0,0,0,0,0,0,0,32.0546,30.45187,103.9218,225.2286,30.45187,0,30.45187,350.3011,83.40487,0.1997131,53.83994,0,81,225.2286
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,82.12938,82.12938,81,0,22.761,82.12938,0,0,0,0,0,1.188822,1.129381,0,0,73.46992,252.6353,0,1.188822,-1.188822,349.048,83.10651,0.1997131,90.34232,0,81,252.6353
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,41.55249,41.55249,0,0,0,41.55249,0,0,0,0,0,43.73947,41.55249,0,0,74.79083,251.4465,0,43.73947,-43.73947,302.9426,72.12904,0.1997131,45.70774,0,0,251.4465
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,35.7294,35.7294,0,0,0,35.7294,0,0,7.105427E-15,0,0,37.6099,35.7294,0,0,123.3902,207.707,0,37.6099,-37.6099,263.2982,62.68994,0.1997131,39.30235,0,0,207.707
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,110.8508,110.8508,81,0,22.761,110.8508,0,0,0,0,0,31.42187,29.85077,0,0,165.179,170.0971,0,31.42187,-31.42187,230.1767,54.80387,0.1997131,121.9359,0,81,170.0971
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,14.98476,14.98476,81,0,22.761,14.98476,0,0,0,0,0,0,0,66.01524,62.71448,200.0922,138.6752,62.71448,0,62.71448,289.6729,68.9696,0.1999137,16.48324,0,81,138.6752
