Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,194.2759,149.7,81,0,22.761,149.7,0,0,44.57587,64.00346,0,72.31579,68.7,0,0,137.3777,195.1183,0,72.31579,-72.31579,213.4453,50.82022,0.1999137,213.7035,0,81,195.1183
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,52.18173,52.18173,81,0,22.761,52.18173,0,0,0,0,0,0,0,28.81827,27.37735,217.7286,122.8025,27.37735,0,27.37735,239.4178,57.00412,0.2000294,57.39991,0,81,122.8025
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,14.01725,46.14489,46.14489,81,0,22.761,46.14489,30.37661,0,0,0,14.01725,0,0,34.85511,33.11236,190.3513,147.4421,47.12961,0,47.12961,284.1288,67.64959,0.2002101,50.75937,11.2138,81,161.4594
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,29.74524,192.9194,149.7,81,0,22.761,149.7,19.8699,0,43.21943,62.51138,29.74524,72.31579,68.7,0,0,143.2216,189.8587,0,42.57055,-42.57055,239.2556,56.9655,0.2002101,212.2114,23.79619,81,219.604
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,39.61017,11.65734,11.65734,81,0,22.761,11.65734,339.7874,0,0,0,39.61017,0,0,69.34266,65.87553,190.5223,147.2882,105.4857,0,105.4857,339.3281,80.79224,0.2000334,12.82308,31.68814,81,186.8984
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,73.91933,92.44495,92.44495,81,0,22.761,92.44495,79.96037,0,0,0,73.91933,12.04732,11.44495,0,0,85.03655,242.2253,61.87201,0,61.87201,398.025,94.76767,0.2001955,101.6895,59.13546,81,316.1447
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,104.302,112.1022,112.1022,43.40217,0,13.24875,112.1022,93.04195,8.821701,0,0,104.302,72.31579,68.7,0,0,23.16455,297.9101,23.16455,0,23.16455,420.0009,100,0.1999935,123.3124,83.44164,81,402.2122
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,96.15113,79.96919,79.96919,20.25,0,7.39125,79.96919,120.2352,33.28882,0,0,96.15113,62.86231,59.7192,0,0,0,318.7582,0,0,0,420.0009,100,0.1999935,87.96611,76.92091,81,414.9094
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,104.2362,51.65533,51.65533,0,0,0,51.65533,201.7918,49.86219,0,0,104.2362,54.37403,51.65533,0,0,0,318.7582,0,0,0,420.0009,100,0.1999935,56.82087,83.38898,0,422.9944
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,69.50228,69.76594,69.76594,20.25,0,7.39125,69.76594,99.62209,17.38024,0,0,69.50228,52.12204,49.51594,0,0,0,318.7582,0,0,0,420.0009,100,0.1999935,76.74253,55.60183,81,388.2605
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,64.7594,63.02608,63.02608,20.25,0,7.39125,63.02608,102.7502,19.73195,0,0,64.7594,45.02745,42.77608,0,0,0,318.7582,0,0,0,420.0009,100,0.1999935,69.32869,51.80752,81,383.5176
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,32.31929,0,0,0,0,0,0,0,32.31929,0,0,32.31929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1999935,0,25.85543,0,351.0775
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,17.02818,111.1225,111.1225,81,0,22.761,111.1225,15.32379,0,0,0,17.02818,31.7079,30.1225,0,0,0,318.7582,0,14.67971,-14.67971,404.5271,96.31577,0.1999935,122.2347,13.62255,81,335.7864
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,5.421912,100.5409,100.5409,81,0,22.761,100.5409,5.39274,0,0,0,5.421912,20.56941,19.54094,0,0,16.31079,304.0785,0,15.1475,-15.1475,388.5602,92.51415,0.1999935,110.595,4.337529,81,309.5004
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,110.7076,110.7076,81,0,22.761,110.7076,0,0,0,0,0,31.27117,29.70761,0,0,33.14134,288.931,0,31.27117,-31.27117,355.5975,84.6659,0.1999935,121.7784,0,81,288.931
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,79.60975,79.60975,81,0,22.761,79.60975,0,0,0,0,0,0,0,1.390252,1.32074,67.88708,257.6599,1.32074,0,1.32074,356.8505,84.96423,0.199999,87.57072,0,81,257.6599
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.56635,258.8485,0,0,0,356.8505,84.96423,0.199999,0,0,0,258.8485
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,79.91543,79.91543,81,0,22.761,79.91543,0,0,0,0,0,0,0,1.08457,1.030342,66.56635,258.8485,1.030342,0,1.030342,357.8279,85.19695,0.2000033,87.90697,0,81,258.8485
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,43.98073,43.98073,0,0,0,43.98073,0,0,7.105427E-15,0,0,46.29551,43.98073,0,0,65.536,259.7758,0,46.29551,-46.29551,309.0282,73.57799,0.2000033,48.3788,0,0,259.7758
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,68.23867,68.23867,81,0,22.761,68.23867,0,0,0,0,0,0,0,12.76133,12.12326,116.9755,213.4803,12.12326,0,12.12326,320.5293,76.31635,0.200054,75.06254,0,81,213.4803
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,101.1363,101.1363,81,0,22.761,101.1363,0,0,0,0,0,21.19609,20.13629,0,0,104.8522,224.3913,0,21.19609,-21.19609,298.1867,70.99669,0.200054,111.2499,0,81,224.3913
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,106.6833,106.6833,81,0,22.761,106.6833,0,0,0,0,0,27.035,25.68325,0,0,128.4034,203.1952,0,27.035,-27.035,269.6893,64.21161,0.200054,117.3516,0,81,203.1952
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,107.8969,107.8969,81,0,22.761,107.8969,0,0,0,0,0,28.31252,26.89689,0,0,158.4423,176.1602,0,28.31252,-28.31252,239.8453,57.1059,0.200054,118.6866,0,81,176.1602
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,60.22744,60.22744,81,0,22.761,60.22744,0,0,0,0,0,0,0,20.77256,19.73393,189.9007,147.8476,19.73393,0,19.73393,258.5665,61.56333,0.2001362,66.25019,0,81,147.8476
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,28.16599,28.16599,81,0,22.761,28.16599,0,0,0,0,0,0,0,52.83401,50.19231,170.1667,165.6082,50.19231,0,50.19231,306.1831,72.9006,0.2003449,30.98259,0,81,165.6082
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,112.5604,112.5604,81,0,22.761,112.5604,0,0,0,0,0,33.22152,31.56044,0,0,119.9744,210.7812,0,33.22152,-33.22152,271.1646,64.56286,0.2003449,123.8165,0,81,210.7812
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,14.54895,23.31817,23.31817,81,0,22.761,23.31817,62.3932,0,0,0,14.54895,0,0,57.68183,54.79774,156.8872,177.5597,69.34669,0,69.34669,336.9526,80.22665,0.2004827,25.64999,11.63916,81,192.1087
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,43.14034,15.26607,15.26607,0,0,0,15.26607,282.5897,0,0,0,43.14034,16.06955,15.26607,0,0,87.54052,239.9718,27.07079,0,27.07079,362.6342,86.34131,0.2002481,16.79268,34.51227,0,283.1121
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,75.46686,0,0,0,0,0,0,0,14.99713,0,0,75.46686,0,0,0,0,60.46973,264.3355,60.46973,0,60.46973,420.0009,100,0.1997261,0,60.37349,0,339.8023
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,77.8077,46.24845,46.24845,0,0,0,46.24845,168.2385,29.12512,0,0,77.8077,48.68258,46.24845,0,0,0,318.7582,0,0,0,420.0009,100,0.1997261,50.87329,62.24616,0,396.5659
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,102.524,0,0,0,0,0,0,0,102.524,0,0,102.524,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1997261,0,82.01922,0,421.2823
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,126.781,47.02517,47.02517,0,0,0,47.02517,269.6024,77.28081,0,0,126.781,49.50018,47.02517,0,0,0,318.7582,0,0,0,420.0009,100,0.1997261,51.72768,101.4248,0,445.5392
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,124.4973,66.72232,66.72232,20.25,0,7.39125,66.72232,186.5902,75.57908,0,0,124.4973,48.91824,46.47232,0,0,0,318.7582,0,0,0,420.0009,100,0.1997261,73.39455,99.59785,81,443.2556
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,105.688,0,0,0,0,0,0,0,105.688,0,0,105.688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1997261,0,84.55038,0,424.4462
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,72.42412,128.5201,128.5201,59.82011,0,17.40249,128.5201,56.35236,0.1083251,0,0,72.42412,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1997261,141.3721,57.93929,81,391.1823
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,39.78917,79.93813,79.93813,42.13841,0,12.92902,79.93813,49.77496,0,0,0,39.78917,39.78917,37.79971,0,0,0,318.7582,0,0,0,420.0009,100,0.1997261,87.93194,31.83134,81,358.5474
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,16.30544,141.4448,141.4448,81,0,22.761,141.4448,11.52778,0,0,5.889279,16.30544,63.6261,60.4448,0,0,0,318.7582,0,47.32066,-47.32066,370.1205,88.12375,0.1997261,155.5893,13.04436,81,335.0637
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,5.333337,61.44114,61.44114,0,0,0,61.44114,8.6804,0,7.105427E-15,0,5.333337,64.67489,61.44114,0,0,52.57851,271.4376,0,59.34155,-59.34155,307.569,73.23057,0.1997261,67.58526,4.26667,0,276.7709
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,105.8322,105.8322,81,0,22.761,105.8322,0,0,0,0,0,26.13915,24.8322,0,0,118.5136,212.096,0,26.13915,-26.13915,280.0159,66.67032,0.1997261,116.4154,0,81,212.096
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,74.99662,74.99662,81,0,22.761,74.99662,0,8.881784E-16,0,0,0,0,0,6.003377,5.703209,147.5571,185.9569,5.703209,0,5.703209,285.4265,67.95854,0.1997497,82.49628,0,81,185.9569
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,2.879231,2.879231,75.19502,0,21.29234,2.879231,0,0,0,0,0,0,0,72.31579,68.7,141.8539,191.0898,68.7,0,68.7,350.601,83.47626,0.1998238,3.167154,0,81,191.0898
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,92.81954,92.81954,81,0,22.761,92.81954,0,0,0,0,0,12.44162,11.81954,0,0,73.15386,252.9198,0,12.44162,-12.44162,337.4864,80.35374,0.1998238,102.1015,0,81,252.9198
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,66.61702,66.61702,81,0,22.761,66.61702,0,0,0,0,0,0,0,14.38298,13.66383,86.97788,240.4781,13.66383,0,13.66383,350.449,83.44008,0.1998801,73.27872,0,81,240.4781
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.31405,252.7756,0,0,0,350.449,83.44008,0.1998801,0,0,0,252.7756
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.31405,252.7756,0,0,0,350.449,83.44008,0.1998801,0,0,0,252.7756
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,65.13363,65.13363,81,0,22.761,65.13363,0,0,0,0,0,0,0,15.86637,15.07305,73.31405,252.7756,15.07305,0,15.07305,364.7486,86.84473,0.1999422,71.647,0,81,252.7756
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,27.58175,27.58175,0,0,0,27.58175,0,0,3.552714E-15,0,0,29.03342,27.58175,0,0,58.241,266.3413,0,29.03342,-29.03342,334.1447,79.55809,0.1999422,30.33993,0,0,266.3413
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,18.41727,18.41727,0,0,0,18.41727,0,0,0,0,0,19.3866,18.41727,0,0,90.50036,237.3079,0,19.3866,-19.3866,313.7094,74.69257,0.1999422,20.259,0,0,237.3079
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,14.49736,14.49736,0,0,0,14.49736,0,0,1.776357E-15,0,0,15.26038,14.49736,0,0,112.041,217.9213,0,15.26038,-15.26038,297.6235,70.8626,0.1999422,15.9471,0,0,217.9213
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,128.997,202.6609,0,0,0,297.6235,70.8626,0.1999422,0,0,0,202.6609
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,19.73513,37.68723,37.68723,0,0,0,37.68723,52.36557,0,7.105427E-15,0,19.73513,39.67077,37.68723,0,0,128.997,202.6609,0,19.93564,-19.93564,276.6095,65.85928,0.1999422,41.45596,15.78811,0,222.3961
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,38.36596,66.85345,66.85345,81,0,22.761,66.85345,57.38815,0,0,0,38.36596,0,0,14.14655,13.43923,151.1477,182.7253,51.80518,0,51.80518,325.7563,77.56085,0.2001077,73.53879,30.69277,81,221.0912
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,78.04357,131.7393,131.7393,81,0,22.761,131.7393,59.24094,0,0,0,78.04357,53.40974,50.73926,0,0,99.34253,229.3499,24.63383,0,24.63383,349.1259,83.12506,0.2001129,144.9132,62.43486,81,307.3935
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,80.30299,25.82396,25.82396,0,0,0,25.82396,310.9631,0,0,0,80.30299,27.18312,25.82396,0,0,74.70869,251.5204,53.11988,0,53.11988,399.5199,95.1236,0.1996592,28.40636,64.24239,0,331.8234
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,102.105,91.87709,91.87709,23.17709,0,8.131804,91.87709,111.1321,8.200355,0,0,102.105,72.31579,68.7,0,0,21.58882,299.3283,21.58882,0,21.58882,420.0009,100,0.1994754,101.0648,81.68397,81,401.4333
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,96.67212,17.47882,17.47882,0,0,0,17.47882,553.0815,78.27336,0,0,96.67212,18.39876,17.47882,0,0,0,318.7582,0,0,0,420.0009,100,0.1994754,19.2267,77.33769,0,415.4303
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,97.65923,0,0,0,0,0,0,0,97.65923,0,0,97.65923,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1994754,0,78.12738,0,416.4174
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,95.15802,6.421346,6.421346,0,0,0,6.421346,1481.901,88.39871,0,0,95.15802,6.759312,6.421346,0,0,0,318.7582,0,0,0,420.0009,100,0.1994754,7.063481,76.12642,0,413.9163
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,55.88795,120.5057,120.5057,67.41212,0,19.32327,120.5057,46.37786,0,0,0,55.88795,55.88795,53.09356,0,0,0,318.7582,0,0,0,420.0009,100,0.1994754,132.5562,44.71037,81,374.6462
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,26.35535,0.754748,0.754748,0,0,0,0.754748,3491.94,25.56088,0,0,26.35535,0.7944716,0.754748,0,0,0,318.7582,0,0,0,420.0009,100,0.1994754,0.8302228,21.08428,0,345.1136
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,16.36202,146.9226,146.9226,81,0,22.761,146.9226,11.13649,0,0,11.91485,16.36202,69.3922,65.92259,0,0,0,318.7582,0,53.03018,-53.03018,364.1021,86.69081,0.1994754,161.6149,13.08962,81,335.1202
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,4.090935,129.9552,129.9552,81,0,22.761,129.9552,3.147958,0,0,0,4.090935,51.53178,48.9552,0,0,58.92242,265.7281,0,47.44085,-47.44085,314.0951,74.78439,0.1994754,142.9507,3.272748,81,269.819
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,111.6345,218.2872,68.7,0,68.7,379.2696,90.30211,0.199515,0,0,81,218.2872
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,68.34543,68.34543,81,0,22.761,68.34543,0,0,0,0,0,0,0,12.65457,12.02184,42.93448,280.1172,12.02184,0,12.02184,390.6745,93.01756,0.1995642,75.17998,0,81,280.1172
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,70.28443,70.28443,81,0,22.761,70.28443,0,0,0,0,0,0,0,10.71557,10.17979,30.91264,290.9369,10.17979,0,10.17979,400.3319,95.31693,0.1996059,77.31287,0,81,290.9369
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,37.35205,37.35205,0,0,0,37.35205,0,0,0,0,0,39.31795,37.35205,0,0,20.73285,300.0987,0,39.31795,-39.31795,358.8872,85.44916,0.1996059,41.08726,0,0,300.0987
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.41946,260.7807,0,0,0,358.8872,85.44916,0.1996059,0,0,0,260.7807
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,136.7254,136.7254,81,0,22.761,136.7254,0,0,0,0.6979203,0,58.6583,55.72538,0,0,64.41946,260.7807,0,58.6583,-58.6583,297.0559,70.72746,0.1996059,150.3979,0,81,260.7807
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,28.27841,28.27841,81,0,22.761,28.27841,0,0,0,0,0,0,0,52.72159,50.08551,129.5954,202.1224,50.08551,0,50.08551,344.5712,82.0406,0.1998103,31.10625,0,81,202.1224
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,39.13745,39.13745,0,0,0,39.13745,0,0,0,0,0,41.19732,39.13745,0,0,79.50983,247.1994,0,41.19732,-41.19732,301.1454,71.70114,0.1998103,43.0512,0,0,247.1994
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,83.04411,83.04411,81,0,22.761,83.04411,0,0,0,0,0,2.151692,2.044107,0,0,125.2846,206.002,0,2.151692,-2.151692,298.8773,71.16113,0.1998103,91.34852,0,81,206.002
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,85.91295,85.91295,81,0,22.761,85.91295,0,0,0,0,0,5.171524,4.912948,0,0,127.6754,203.8504,0,5.171524,-5.171524,293.4261,69.8632,0.1998103,94.50424,0,81,203.8504
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,46.95384,46.95384,81,0,22.761,46.95384,0,0,0,0,0,0,0,34.04616,32.34385,133.4215,198.6788,32.34385,0,32.34385,324.1101,77.16892,0.1999419,51.64923,0,81,198.6788
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,52.37302,52.37302,81,0,22.761,52.37302,0,0,0,0,0,0,0,28.62698,27.19563,101.0777,227.7883,27.19563,0,27.19563,349.9102,83.31178,0.2000522,57.61032,0,81,227.7883
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,24.18428,31.37007,31.37007,0,0,0,31.37007,77.0935,0,0,0,24.18428,33.02113,31.37007,0,0,73.88206,252.2644,0,8.836841,-8.836841,340.5953,81.09396,0.2000522,34.50708,19.34743,0,276.4486
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,53.27537,78.13312,78.13312,81,0,22.761,78.13312,68.18539,0,0,0,53.27537,0,0,2.866881,2.723537,83.70078,243.4275,55.99891,0,55.99891,393.7206,93.7428,0.2002138,85.94643,42.6203,81,296.7029
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,82.93716,24.55199,24.55199,0,0,0,24.55199,337.8022,29.39109,0,0,82.93716,25.8442,24.55199,0,0,27.70187,293.8265,27.70187,0,27.70187,420.0009,100,0.1999802,27.00719,66.34972,0,376.7637
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,95.71615,63.89439,63.89439,20.25,0,7.39125,63.89439,149.8037,49.77469,0,0,95.71615,45.94146,43.64439,0,0,0,318.7582,0,0,0,420.0009,100,0.1999802,70.28383,76.57292,81,414.4744
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,125.4633,115.0497,115.0497,46.34969,0,13.99447,115.0497,109.0514,53.1475,0,0,125.4633,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1999802,126.5547,100.3706,81,444.2215
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,122.4788,89.12913,89.12913,20.42913,0,7.436569,89.12913,137.4172,50.16298,0,0,122.4788,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1999802,98.04204,97.98302,81,441.237
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,102.4162,67.90972,67.90972,20.25,0,7.39125,67.90972,150.8123,52.24808,0,0,102.4162,50.16813,47.65972,0,0,0,318.7582,0,0,0,420.0009,100,0.1999802,74.7007,81.93297,81,421.1744
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,79.33431,73.31531,73.31531,20.25,0,7.39125,73.31531,108.2098,23.4761,0,0,79.33431,55.85822,53.06531,0,0,0,318.7582,0,0,0,420.0009,100,0.1999802,80.64684,63.46745,81,398.0925
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,31.21786,71.94191,71.94191,42.28495,0,12.96609,71.94191,43.39314,0,0,0,31.21786,31.21786,29.65696,0,0,0,318.7582,0,0,0,420.0009,100,0.1999802,79.1361,24.97429,81,349.9761
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,40.15344,92.46637,92.46637,54.3206,0,16.01111,92.46637,43.42492,0,0,0,40.15344,40.15344,38.14577,0,0,0,318.7582,0,0,0,420.0009,100,0.1999802,101.713,32.12275,81,358.9117
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,17.15474,34.39551,34.39551,0,0,0,34.39551,49.87494,0,0,0,17.15474,36.2058,34.39551,0,0,0,318.7582,0,19.05106,-19.05106,399.9193,95.21868,0.1999802,37.83506,13.72379,0,335.913
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,3.287912,107.7253,107.7253,81,0,22.761,107.7253,3.052126,0,0,0,3.287912,28.13192,26.72532,0,0,21.16784,299.7072,0,24.84401,-24.84401,373.7314,88.98348,0.1999802,118.4979,2.63033,81,302.9951
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,71.44781,71.44781,81,0,22.761,71.44781,0,0,0,0,0,0,0,9.552188,9.074578,48.7723,274.8632,9.074578,0,9.074578,382.3403,91.03322,0.2000168,78.59259,0,81,274.8632
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,87.33836,87.33836,81,0,22.761,87.33836,0,0,0,0,0,6.671961,6.338363,0,0,39.69772,283.0303,0,6.671961,-6.671961,375.3074,89.35873,0.2000168,96.0722,0,81,283.0303
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,93.82098,93.82098,81,0,22.761,93.82098,0,0,0,0,0,13.49577,12.82098,0,0,47.11101,276.3583,0,13.49577,-13.49577,361.0816,85.97164,0.2000168,103.2031,0,81,276.3583
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,7.875445,7.875445,0,0,0,7.875445,0,0,1.776357E-15,0,0,8.289942,7.875445,0,0,62.10632,262.8625,0,8.289942,-8.289942,352.3433,83.89108,0.2000168,8.66299,0,0,262.8625
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,19.63763,19.63763,0,0,0,19.63763,0,0,3.552714E-15,0,0,20.67119,19.63763,0,0,71.31736,254.5726,0,20.67119,-20.67119,330.5539,78.70316,0.2000168,21.60139,0,0,254.5726
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,6.767619,6.767619,0,0,0,6.767619,0,0,0,0,0,7.123809,6.767619,0,0,94.28535,233.9014,0,7.123809,-7.123809,323.0447,76.91526,0.2000168,7.44438,0,0,233.9014
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,125.8064,125.8064,81,0,22.761,125.8064,0,0,0,0,0,47.16458,44.80635,0,0,102.2007,226.7776,0,47.16458,-47.16458,273.3289,65.07819,0.2000168,138.387,0,81,226.7776
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,93.84793,93.84793,81,0,22.761,93.84793,0,0,0,0,0,13.52413,12.84793,0,0,154.6058,179.613,0,13.52413,-13.52413,259.0732,61.68398,0.2000168,103.2327,0,81,179.613
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,25.20142,25.20142,81,0,22.761,25.20142,0,0,0,0,0,0,0,55.79858,53.00866,169.6326,166.0889,53.00866,0,53.00866,309.3617,73.65739,0.2002304,27.72156,0,81,166.0889
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,72.54051,72.54051,81,0,22.761,72.54051,0,0,0,0,0,0,0,8.45949,8.036515,116.6239,213.7967,8.036515,0,8.036515,316.9857,75.47265,0.2002627,79.79456,0,81,213.7967
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,105.0526,105.0526,81,0,22.761,105.0526,0,0,0,0,0,25.31848,24.05256,0,0,108.5874,221.0295,0,25.31848,-25.31848,290.2977,69.11837,0.2002627,115.5578,0,81,221.0295
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,22.9106,22.9106,81,0,22.761,22.9106,0,0,0,0,0,0,0,58.0894,55.18493,136.7191,195.7111,55.18493,0,55.18493,342.6508,81.58335,0.2004839,25.20166,0,81,195.7111
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,23.63072,0,0,0,0,0,0,0,0,0,0,23.63072,0,0,0,0,81.53415,245.3775,23.63072,0,23.63072,365.0688,86.92097,0.2002856,0,18.90458,0,269.0082
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,51.91275,51.4355,51.4355,0,0,0,51.4355,100.9278,0,0,0,51.91275,54.14264,51.4355,0,0,57.90342,266.6451,0,2.22989,-2.22989,362.7183,86.36133,0.2002856,56.57906,41.5302,0,318.5579
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,85.20966,0,0,0,0,0,0,0,24.82858,0,0,85.20966,0,0,0,0,60.38108,264.4153,60.38108,0,60.38108,420.0009,100,0.1997805,0,68.16772,0,349.6249
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,105.1983,0,0,0,0,0,0,0,105.1983,0,0,105.1983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1997805,0,84.15862,0,423.9565
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,107.6661,0,0,0,0,0,0,0,107.6661,0,0,107.6661,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1997805,0,86.13291,0,426.4244
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,125.7373,0,0,0,0,0,0,0,125.7373,0,0,125.7373,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1997805,0,100.5898,0,444.4955
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,114.4871,184.011,149.7,81,0,22.761,149.7,76.47768,42.1713,34.311,52.71211,114.4871,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1997805,202.4121,91.58967,81,433.2453
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,99.26012,45.84018,45.84018,0,0,0,45.84018,216.5352,51.00729,0,0,99.26012,48.25282,45.84018,0,0,0,318.7582,0,0,0,420.0009,100,0.1997805,50.4242,79.40809,0,418.0183
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,82.0135,32.74961,32.74961,0,0,0,32.74961,250.4259,47.54023,0,0,82.0135,34.47328,32.74961,0,0,0,318.7582,0,0,0,420.0009,100,0.1997805,36.02457,65.6108,0,400.7717
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,53.82038,78.49431,78.49431,27.36495,0,9.191332,78.49431,68.56596,0,1.421085E-14,0,53.82038,53.82038,51.12936,0,0,0,318.7582,0,0,0,420.0009,100,0.1997805,86.34374,43.0563,81,372.5786
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,23.30282,39.03042,39.03042,0,0,0,39.03042,59.70425,0,0,0,23.30282,41.08465,39.03042,0,0,0,318.7582,0,17.78183,-17.78183,401.2571,95.53722,0.1997805,42.93346,18.64225,0,342.061
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.893663,6.283401,6.283401,0,0,0,6.283401,61.96745,0,8.881784E-16,0,3.893663,6.614107,6.283401,0,0,19.75759,300.9764,0,2.720443,-2.720443,398.3896,94.85446,0.1997805,6.911742,3.114931,0,304.8701
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,152.039,149.7,81,0,22.761,149.7,0,0,2.338969,17.54287,0,72.31579,68.7,0,0,22.78031,298.256,0,72.31579,-72.31579,322.162,76.70509,0.1997805,167.2429,0,81,298.256
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,117.2407,117.2407,81,0,22.761,117.2407,0,0,0,0,0,38.14809,36.24069,0,0,103.1312,225.9402,0,38.14809,-38.14809,281.9504,67.13091,0.1997805,128.9648,0,81,225.9402
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,14.43476,14.43476,81,0,22.761,14.43476,0,0,0,0,0,0,0,66.56523,63.23697,145.518,187.7921,63.23697,0,63.23697,341.9423,81.41466,0.1999656,15.87824,0,81,187.7921
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,69.5626,69.5626,81,0,22.761,69.5626,0,0,0,0,0,0,0,11.4374,10.86553,82.28098,244.7053,10.86553,0,10.86553,352.2502,83.86893,0.200009,76.51886,0,81,244.7053
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,45.03045,45.03045,0,0,0,45.03045,0,0,7.105427E-15,0,0,47.40048,45.03045,0,0,71.41545,254.4843,0,47.40048,-47.40048,302.2857,71.97264,0.200009,49.5335,0,0,254.4843
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,38.52541,38.52541,0,0,0,38.52541,0,0,0,0,0,40.55306,38.52541,0,0,124.0826,207.0838,0,40.55306,-40.55306,259.539,61.79488,0.200009,42.37795,0,0,207.0838
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,13.58286,13.58286,0,0,0,13.58286,0,0,1.776357E-15,0,0,14.29775,13.58286,0,0,169.1416,166.5308,0,14.29775,-14.29775,244.4679,58.20652,0.200009,14.94114,0,0,166.5308
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,51.67321,51.67321,0,0,0,51.67321,0,0,7.105427E-15,0,0,54.39285,51.67321,0,0,185.028,152.233,0,54.39285,-54.39285,187.1328,44.55534,0.200009,56.84053,0,0,152.233
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,50.23787,50.23787,0,0,0,50.23787,0,0,0,0,0,52.88196,50.23787,0,0,245.4645,97.84019,0,52.88196,-52.88196,131.3903,31.28334,0.200009,55.26165,0,0,97.84019
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,23.21549,23.21549,0,0,0,23.21549,0,0,0,0,0,24.43736,23.21549,0,0,304.2222,44.95823,0,24.43736,-24.43736,105.6311,25.1502,0.200009,25.53704,0,0,44.95823
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,73.34128,73.34128,81,0,22.761,73.34128,0,0,0,0,0,0,0,7.658723,7.275787,331.3748,20.52087,7.275787,0,7.275787,112.5335,26.79363,0.200038,80.67541,0,81,20.52087
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,31.68745,31.68745,81,0,22.761,31.68745,0,0,0,0,0,0,0,49.31255,46.84692,324.0991,27.06907,46.84692,0,46.84692,156.9764,37.37525,0.2002246,34.8562,0,81,27.06907
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,21.06208,28.5363,28.5363,81,0,22.761,28.5363,73.808,0,0,0,21.06208,0,0,52.4637,49.84051,277.2521,69.2313,70.90259,0,70.90259,224.2405,53.39048,0.2003439,31.38994,16.84966,81,90.29338
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,55.21798,73.87548,73.87548,81,0,22.761,73.87548,74.74467,0,0,0,55.21798,0,0,7.124517,6.768291,206.3495,133.0436,61.98627,0,61.98627,283.0458,67.39172,0.2005228,81.26303,44.17439,81,188.2616
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,78.63632,43.13813,43.13813,81,0,22.761,43.13813,182.2896,0,0,0,78.63632,0,0,37.86187,35.96877,144.3633,188.8313,114.6051,0,114.6051,391.7697,93.27833,0.2002801,47.45195,62.90906,81,267.4676
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,104.3897,86.12934,86.12934,20.25,0,7.39125,86.12934,121.2011,5.28484,0,0,104.3897,69.34668,65.87934,0,0,29.75818,291.9759,29.75818,0,29.75818,420.0009,100,0.2000353,94.74228,83.51176,81,396.3656
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,109.1136,50.15376,50.15376,0,0,0,50.15376,217.5582,56.32021,0,0,109.1136,52.79343,50.15376,0,0,0,318.7582,0,0,0,420.0009,100,0.2000353,55.16914,87.29092,0,427.8719
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,102.2575,168.2771,149.7,81,0,22.761,149.7,68.30825,29.94166,18.57712,35.40483,102.2575,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2000353,185.1048,81.80596,81,421.0157
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,121.3652,24.40728,24.40728,0,0,0,24.40728,497.25,95.67332,0,0,121.3652,25.69187,24.40728,0,0,0,318.7582,0,0,0,420.0009,100,0.2000353,26.84801,97.09216,0,440.1234
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,109.7986,85.37471,85.37471,20.25,0,7.39125,85.37471,128.6079,41.24627,0,0,109.7986,68.55233,65.12471,0,0,0,318.7582,0,0,0,420.0009,100,0.2000353,93.91218,87.83887,81,428.5568
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,78.66604,105.2612,105.2612,36.5612,0,11.51798,105.2612,74.73413,6.35025,0,0,78.66604,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2000353,115.7873,62.93283,81,397.4243
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,58.81544,91.67724,91.67724,35.80256,0,11.32605,91.67724,64.15491,0,0,0,58.81544,58.81544,55.87467,0,0,0,318.7582,0,0,0,420.0009,100,0.2000353,100.845,47.05236,81,377.5737
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,35.9368,118.8245,118.8245,81,0,22.761,118.8245,30.2436,0,0,0,35.9368,39.81523,37.82447,0,0,0,318.7582,0,3.878433,-3.878433,415.9126,99.02661,0.2000353,130.7069,28.74944,81,354.695
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,4.515903,89.61363,89.61363,81,0,22.761,89.61363,5.039304,0,0,0,4.515903,9.066983,8.613634,0,0,4.30937,314.8798,0,4.55108,-4.55108,411.1154,97.88441,0.2000353,98.575,3.612723,81,319.3957
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,234.8103,149.7,81,0,22.761,149.7,0,0,85.11031,108.5913,0,72.31579,68.7,0,0,9.366125,310.3287,0,72.31579,-72.31579,334.8878,79.73504,0.2000353,258.2914,0,81,310.3287
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,182.2296,149.7,81,0,22.761,149.7,0,0,32.52958,50.75253,0,72.31579,68.7,0,0,89.717,238.0129,0,72.31579,-72.31579,258.6603,61.58566,0.2000353,200.4525,0,81,238.0129
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,100.2809,100.2809,81,0,22.761,100.2809,0,0,0,0,0,20.29568,19.28089,0,0,170.0679,165.6971,0,20.29568,-20.29568,237.2668,56.49197,0.2000353,110.309,0,81,165.6971
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,85.45029,85.45029,81,0,22.761,85.45029,0,0,0,0,0,4.684521,4.450295,0,0,192.6186,145.4015,0,4.684521,-4.684521,232.3288,55.31628,0.2000353,93.99532,0,81,145.4015
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,50.7672,50.7672,81,0,22.761,50.7672,0,-3.552714E-15,0,0,0,0,0,30.2328,28.72116,197.8237,140.7169,28.72116,0,28.72116,259.5761,61.80372,0.2001483,55.84392,0,81,140.7169
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,87.54279,87.54279,81,0,22.761,87.54279,0,0,0,0,0,6.887146,6.542789,0,0,169.1025,166.566,0,6.887146,-6.887146,252.3164,60.07522,0.2001483,96.29707,0,81,166.566
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,29.85969,29.85969,81,0,22.761,29.85969,0,0,0,0,0,0,0,51.14032,48.5833,176.7549,159.6788,48.5833,0,48.5833,298.4066,71.04905,0.2003388,32.84565,0,81,159.6788
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,56.74274,56.74274,81,0,22.761,56.74274,0,0,0,0,0,0,0,24.25725,23.04439,128.1716,203.4038,23.04439,0,23.04439,320.2684,76.25423,0.2004288,62.41702,0,81,203.4038
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,70.26763,70.26763,81,0,22.761,70.26763,0,0,0,0,0,0,0,10.73237,10.19575,105.1272,224.1438,10.19575,0,10.19575,329.941,78.55722,0.2004686,77.2944,0,81,224.1438
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,18.31502,18.31502,81,0,22.761,18.31502,0,0,0,0,0,0,0,62.68498,59.55073,94.93143,233.3199,59.55073,0,59.55073,386.4358,92.00833,0.2006782,20.14652,0,81,233.3199
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,46.95942,46.95942,0,0,0,46.95942,0,0,0,0,0,49.43097,46.95942,0,0,35.3807,286.9156,0,49.43097,-49.43097,334.3309,79.60245,0.2006782,51.65536,0,0,286.9156
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,8.132325,8.132325,0,0,0,8.132325,0,0,0,0,0,8.560343,8.132325,0,0,90.30401,237.4846,0,8.560343,-8.560343,325.3076,77.45403,0.2006782,8.945559,0,0,237.4846
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,16.71791,38.73601,38.73601,0,0,0,38.73601,43.15858,0,0,0,16.71791,40.77475,38.73601,0,0,99.8155,228.9243,0,24.05684,-24.05684,299.9494,71.41638,0.2006782,42.60961,13.37433,0,245.6422
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,46.16142,84.14974,84.14974,81,0,22.761,84.14974,54.85627,0,0,0,46.16142,3.315517,3.149741,0,0,126.5453,204.8674,42.8459,0,42.8459,340.5966,81.09427,0.200794,92.56471,36.92913,81,251.0289
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,63.43415,96.59071,96.59071,81,0,22.761,96.59071,65.67314,0,0,0,63.43415,16.41127,15.59071,0,0,83.69942,243.4288,47.02288,0,47.02288,385.2064,91.71563,0.2009206,106.2498,50.74732,81,306.8629
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,74.55686,18.70197,18.70197,0,0,0,18.70197,398.6577,18.19403,0,0,74.55686,19.68629,18.70197,0,0,36.67654,285.7493,36.67654,0,36.67654,420.0009,100,0.2006216,20.57217,59.64549,0,360.3062
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,74.13074,48.39897,48.39897,0,0,0,48.39897,153.166,23.18446,0,0,74.13074,50.94628,48.39897,0,0,0,318.7582,0,0,0,420.0009,100,0.2006216,53.23886,59.3046,0,392.889
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,31.63313,95.88547,95.88547,65.83399,0,18.924,95.88547,32.99053,0,0,0,31.63313,31.63313,30.05147,0,0,0,318.7582,0,0,0,420.0009,100,0.2006216,105.474,25.3065,81,350.3914
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,82.13316,0,0,0,0,0,0,0,82.13316,0,0,82.13316,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2006216,0,65.70653,0,400.8914
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,60.90614,46.65644,46.65644,0,0,0,46.65644,130.5417,11.79409,0,0,60.90614,49.11205,46.65644,0,0,0,318.7582,0,0,0,420.0009,100,0.2006216,51.32209,48.72491,0,379.6644
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,59.84433,12.79146,12.79146,0,0,0,12.79146,467.8459,46.37963,0,0,59.84433,13.4647,12.79146,0,0,0,318.7582,0,0,0,420.0009,100,0.2006216,14.07061,47.87547,0,378.6026
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,32.79873,0,0,0,0,0,0,0,32.79873,0,0,32.79873,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2006216,0,26.23899,0,351.5569
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,19.82202,33.60474,33.60474,0,0,0,33.60474,58.98578,0,0,0,19.82202,35.37341,33.60474,0,0,0,318.7582,0,15.55139,-15.55139,403.6082,96.09701,0.2006216,36.96521,15.85761,0,338.5802
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,5.384983,92.7274,92.7274,81,0,22.761,92.7274,5.807326,0,0,0,5.384983,12.34463,11.7274,0,0,17.27932,303.2068,0,6.959651,-6.959651,396.2721,94.35032,0.2006216,102.0001,4.307986,81,308.5918
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,47.93815,47.93815,0,0,0,47.93815,0,0,7.105427E-15,0,0,50.46121,47.93815,0,0,25.01227,296.2472,0,50.46121,-50.46121,343.0813,81.68587,0.2006216,52.73196,0,0,296.2472
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,19.94639,19.94639,0,0,0,19.94639,0,0,3.552714E-15,0,0,20.9962,19.94639,0,0,81.08028,245.786,0,20.9962,-20.9962,320.9494,76.41637,0.2006216,21.94103,0,0,245.786
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,187.9922,149.7,81,0,22.761,149.7,0,0,38.29218,57.0914,0,72.31579,68.7,0,0,104.4094,224.7898,0,72.31579,-72.31579,244.7219,58.26699,0.2006216,206.7914,0,81,224.7898
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,184.7603,152.474,68.7,0,68.7,309.8964,73.78471,0.2006561,0,0,81,152.474
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,64.75564,64.75564,81,0,22.761,64.75564,0,0,0,0,0,0,0,16.24436,15.43214,116.0603,214.304,15.43214,0,15.43214,324.5366,77.27047,0.2007156,71.2312,0,81,214.304
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,100.6281,228.1929,68.7,0,68.7,389.7112,92.78819,0.2007497,0,0,81,228.1929
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,14.7392,14.7392,0,0,0,14.7392,0,0,1.776357E-15,0,0,15.51495,14.7392,0,0,31.92813,290.0229,0,15.51495,-15.51495,373.357,88.89434,0.2007497,16.21312,0,0,290.0229
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,63.3532,63.3532,81,0,22.761,63.3532,0,0,0,0,0,0,0,17.6468,16.76446,49.16696,274.508,16.76446,0,16.76446,389.2611,92.68104,0.200814,69.68852,0,81,274.508
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,92.07056,92.07056,81,0,22.761,92.07056,0,0,0,0,0,11.65322,11.07056,0,0,32.4025,289.596,0,11.65322,-11.65322,376.9776,89.75638,0.200814,101.2776,0,81,289.596
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,19.52901,19.52901,0,0,0,19.52901,0,0,3.552714E-15,0,0,20.55686,19.52901,0,0,45.35052,277.9427,0,20.55686,-20.55686,355.3087,84.59715,0.200814,21.48192,0,0,277.9427
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,54.34868,54.34868,0,0,0,54.34868,0,0,7.105427E-15,0,0,57.20914,54.34868,0,0,68.19147,257.3859,0,57.20914,-57.20914,295.005,70.23914,0.200814,59.78355,0,0,257.3859
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,5.609891,5.609891,0,0,0,5.609891,0,0,8.881784E-16,0,0,5.905148,5.609891,0,0,131.7572,200.1768,0,5.905148,-5.905148,288.7804,68.75711,0.200814,6.17088,0,0,200.1768
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,10.87635,0,0,0,0,0,0,0,0,0,0,10.87635,0,0,0,0,138.3185,194.2716,10.87635,0,10.87635,299.0986,71.21382,0.2007261,0,8.701081,0,205.148
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,9.257504,51.56102,51.56102,0,0,0,51.56102,17.95446,0,7.105427E-15,0,9.257504,54.27476,51.56102,0,0,127.4421,204.0603,0,45.01726,-45.01726,251.6463,59.91566,0.2007261,56.71713,7.406003,0,213.3178
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,23.18074,0,0,0,0,0,0,0,0,0,0,23.18074,0,0,0,0,177.4613,159.0431,23.18074,0,23.18074,273.6375,65.15165,0.2005388,0,18.54459,0,182.2238
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,47.56512,159.1776,149.7,81,0,22.761,149.7,31.77363,0,9.477583,25.39534,47.56512,72.31579,68.7,0,0,154.2805,179.9057,0,24.75066,-24.75066,247.548,58.93988,0.2005388,175.0953,38.0521,81,227.4709
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,49.40905,155.1402,149.7,81,0,22.761,149.7,33.00538,0,5.440238,20.95426,49.40905,72.31579,68.7,0,0,181.7813,155.1551,0,22.90674,-22.90674,223.4021,53.19088,0.2005388,170.6543,39.52724,81,204.5641
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,43.37217,109.2317,109.2317,81,0,22.761,109.2317,39.70657,0,0,0,43.37217,29.71761,28.23173,0,0,207.2332,132.2483,13.65456,0,13.65456,236.356,56.27513,0.2005754,120.1549,34.69773,81,175.6205
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,74.50203,191.7632,149.7,81,0,22.761,149.7,49.76756,0,42.06321,61.23953,74.50203,72.31579,68.7,0,0,193.5787,144.5374,2.186241,0,2.186241,238.4301,56.76895,0.2005577,210.9395,59.60162,81,219.0395
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,44.15926,38.95728,38.95728,81,0,22.761,38.95728,113.353,0,0,0,44.15926,0,0,42.04272,39.94059,191.3924,146.5051,84.09985,0,84.09985,318.2142,75.76513,0.2005662,42.85301,35.32741,81,190.6643
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,31.64525,76.33629,76.33629,81,0,22.761,76.33629,41.45506,0,0,0,31.64525,0,0,4.663708,4.430523,107.2926,222.1949,36.07578,0,36.07578,352.4387,83.9138,0.2006673,83.96992,25.3162,81,253.8402
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,9.064202,24.79137,24.79137,0,0,0,24.79137,36.56192,3.552714E-15,0,0,9.064202,26.09618,24.79137,0,0,71.2168,254.6631,0,17.03198,-17.03198,334.4854,79.63921,0.2006673,27.27051,7.251362,0,263.7273
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,10.20148,98.08121,98.08121,81,0,22.761,98.08121,10.40105,0,0,0,10.20148,17.98022,17.0812,0,0,90.14121,237.6311,0,7.778737,-7.778737,326.2859,77.68696,0.2006673,107.8893,8.161182,81,247.8326
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,5.137678,56.89143,56.89143,81,0,22.761,56.89143,9.03067,0,0,0,5.137678,0,0,24.10857,22.90314,98.78426,229.8524,28.04082,0,28.04082,352.8877,84.02071,0.2007681,62.58058,4.110142,81,234.9901
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,28.25627,28.25627,0,0,0,28.25627,0,0,3.552714E-15,0,0,29.74344,28.25627,0,0,70.74344,255.0891,0,29.74344,-29.74344,321.5354,76.55589,0.2007681,31.0819,0,0,255.0891
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,79.35011,79.35011,81,0,22.761,79.35011,0,0,0,0,0,0,0,1.649896,1.567401,103.7917,225.3457,1.567401,0,1.567401,323.0223,76.90993,0.2007741,87.28511,0,81,225.3457
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,56.92198,56.92198,81,0,22.761,56.92198,0,0,0,0,0,0,0,24.07802,22.87412,102.2243,226.7563,22.87412,0,22.87412,344.7226,82.07665,0.200861,62.61418,0,81,226.7563
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,69.36941,69.36941,81,0,22.761,69.36941,0,0,0,0,0,0,0,11.63059,11.04906,79.35019,247.343,11.04906,0,11.04906,355.2047,84.57238,0.2009029,76.30635,0,81,247.343
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,138.1224,138.1224,81,0,22.761,138.1224,0,0,0,2.23463,0,60.12883,57.12239,0,0,68.30113,257.2872,0,60.12883,-60.12883,291.8233,69.48161,0.2009029,151.9346,0,81,257.2872
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,53.53101,53.53101,81,0,22.761,53.53101,0,0,0,0,0,0,0,27.46899,26.09554,135.1109,197.1584,26.09554,0,26.09554,316.5797,75.37598,0.2010018,58.88411,0,81,197.1584
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,33.75793,33.75793,81,0,22.761,33.75793,0,0,0,0,0,0,0,47.24207,44.87996,109.0154,220.6444,44.87996,0,44.87996,359.1566,85.51331,0.2011713,37.13373,0,81,220.6444
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,42.27664,42.27664,0,0,0,42.27664,0,0,7.105427E-15,0,0,44.50173,42.27664,0,0,64.13544,261.0363,0,44.50173,-44.50173,312.2477,74.34454,0.2011713,46.50431,0,0,261.0363
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,113.5818,216.5346,0,0,0,312.2477,74.34454,0.2011713,0,0,0,216.5346
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,5.312228,5.312228,0,0,0,5.312228,0,0,8.881784E-16,0,0,5.591819,5.312228,0,0,113.5818,216.5346,0,5.591819,-5.591819,306.3534,72.94114,0.2011713,5.843451,0,0,216.5346
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,119.7949,210.9428,0,0,0,306.3534,72.94114,0.2011713,0,0,0,210.9428
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,47.27096,47.27096,0,0,0,47.27096,0,0,0,0,0,49.75891,47.27096,0,0,119.7949,210.9428,0,49.75891,-49.75891,253.9029,60.45295,0.2011713,51.99806,0,0,210.9428
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,14.61584,7.491077,7.491077,0,0,0,7.491077,195.1099,0,0,0,14.61584,7.885344,7.491077,0,0,175.0826,161.1839,6.730492,0,6.730492,260.288,61.97321,0.2011174,8.240185,11.69267,0,175.7997
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,27.78436,0,0,0,0,0,0,0,0,0,0,27.78436,0,0,0,0,168.3521,167.2413,27.78436,0,27.78436,286.6465,68.24904,0.2008953,0,22.22748,0,195.0257
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,34.66532,9.109406,9.109406,0,0,0,9.109406,380.5443,0,0,0,34.66532,9.588847,9.109406,0,0,140.5678,192.2472,25.07647,0,25.07647,310.4362,73.91323,0.2006952,10.02035,27.73226,0,226.9126
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,61.55207,65.48178,65.48178,81,0,22.761,65.48178,93.99877,0,0,0,61.55207,0,0,15.51822,14.74231,115.4913,214.8161,76.29438,0,76.29438,382.8154,91.14634,0.2007651,72.02995,49.24165,81,276.3681
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,78.65001,99.24148,99.24148,61.76103,0,17.89354,99.24148,79.25115,0,0,0,78.65001,39.4531,37.48044,0,0,39.19691,283.481,39.19691,0,39.19691,420.0009,100,0.200801,109.1656,62.92001,81,362.131
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,82.83723,50.47446,50.47446,0,0,0,50.47446,164.1171,29.70622,0,0,82.83723,53.13101,50.47446,0,0,0,318.7582,0,0,0,420.0009,100,0.200801,55.5219,66.26978,0,401.5955
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,88.80451,0,0,0,0,0,0,0,88.80451,0,0,88.80451,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.200801,0,71.04361,0,407.5627
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,40.29874,114.0558,114.0558,75.77203,0,21.43832,114.0558,35.33247,0,0,0,40.29874,40.29874,38.28381,0,0,0,318.7582,0,0,0,420.0009,100,0.200801,125.4614,32.23899,81,359.057
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,35.12282,162.7779,149.7,81,0,22.761,149.7,23.46214,0,13.07787,29.35565,35.12282,72.31579,68.7,0,0,0,318.7582,0,37.19297,-37.19297,380.796,90.66553,0.200801,179.0556,28.09826,81,353.881
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,51.61384,152.868,149.7,81,0,22.761,149.7,34.47818,0,3.16802,18.45482,51.61384,72.31579,68.7,0,0,41.32552,281.5652,0,20.70195,-20.70195,358.9742,85.46989,0.200801,168.1548,41.29107,81,333.1791
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,15.34126,0,0,0,0,0,0,0,0,0,0,15.34126,0,0,0,0,64.32768,260.8633,15.34126,0,15.34126,373.5282,88.93512,0.2006793,0,12.27301,0,276.2046
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,4.980995,0,0,0,0,0,0,0,0,0,0,4.980995,0,0,0,0,48.98642,274.6704,4.980995,0,4.980995,378.2536,90.06021,0.2006398,0,3.984796,0,279.6514
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,68.85236,68.85236,81,0,22.761,68.85236,0,0,0,0,0,0,0,12.14763,11.54025,44.00542,279.1534,11.54025,0,11.54025,389.2017,92.66688,0.2006832,75.7376,0,81,279.1534
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,120.6206,120.6206,81,0,22.761,120.6206,0,0,1.421085E-14,0,0,41.70592,39.62063,0,0,32.46517,289.5396,0,41.70592,-41.70592,345.2398,82.19978,0.2006832,132.6827,0,81,289.5396
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,122.2016,122.2016,81,0,22.761,122.2016,0,0,1.421085E-14,0,0,43.37011,41.20161,0,0,78.80509,247.8336,0,43.37011,-43.37011,299.5237,71.31501,0.2006832,134.4218,0,81,247.8336
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,38.72642,38.72642,81,0,22.761,38.72642,0,0,0,0,0,0,0,42.27358,40.1599,126.9941,204.4635,40.1599,0,40.1599,337.6227,80.38619,0.2008339,42.59906,0,81,204.4635
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.8342,240.6075,0,0,0,337.6227,80.38619,0.2008339,0,0,0,240.6075
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,95.35368,95.35368,81,0,22.761,95.35368,0,0,0,0,0,15.10914,14.35368,0,0,86.8342,240.6075,0,15.10914,-15.10914,321.6963,76.59419,0.2008339,104.8891,0,81,240.6075
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,96.23679,96.23679,81,0,22.761,96.23679,0,0,0,0,0,16.03873,15.23679,0,0,103.6221,225.4983,0,16.03873,-16.03873,304.7899,72.56889,0.2008339,105.8605,0,81,225.4983
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,121.4429,209.4596,68.7,0,68.7,369.9645,88.08661,0.2008669,0,0,81,209.4596
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,47.63389,47.63389,0,0,0,47.63389,0,0,7.105427E-15,0,0,50.14094,47.63389,0,0,52.74295,271.2896,0,50.14094,-50.14094,317.1113,75.50254,0.2008669,52.39728,0,0,271.2896
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,106.4756,106.4756,81,0,22.761,106.4756,0,0,0,0,0,26.81647,25.47565,0,0,108.4551,221.1486,0,26.81647,-26.81647,288.8443,68.7723,0.2008669,117.1232,0,81,221.1486
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,17.71575,17.71575,81,0,22.761,17.71575,0,0,0,0,0,0,0,63.28425,60.12004,138.2512,194.3322,60.12004,0,60.12004,345.8791,82.35201,0.2010631,19.48733,0,81,194.3322
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,41.79961,41.79961,0,0,0,41.79961,0,0,0,0,0,43.99959,41.79961,0,0,78.13114,248.4402,0,43.99959,-43.99959,299.4995,71.30926,0.2010631,45.97957,0,0,248.4402
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,18.76003,135.7764,135.7764,81,0,22.761,135.7764,13.81686,7.105427E-15,0,0,18.76003,57.65934,54.77637,0,0,127.0196,204.4406,0,38.89931,-38.89931,258.496,61.54655,0.2010631,149.354,15.00802,81,223.2006
