Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,43.50637,19.03084,19.03084,81,0,22.761,19.03084,228.6099,0,0,0,43.50637,0,0,61.96916,58.8707,170.241,165.5413,102.3771,0,102.3771,355.6194,84.67113,0.2009261,20.93392,34.8051,81,209.0477
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,85.82021,197.5736,149.7,81,0,22.761,149.7,57.32812,0,47.87358,67.63094,85.82021,72.31579,68.7,0,0,67.86396,257.6807,13.50441,0,13.50441,368.4308,87.72145,0.2008202,217.3309,68.65616,81,343.5009
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,88.69743,40.80471,40.80471,0,0,0,40.80471,217.3706,0,0,0,88.69743,42.95232,40.80471,0,0,54.35955,269.8346,45.74511,0,45.74511,411.8285,98.0542,0.2004621,44.88518,70.95795,0,358.5321
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,32.46849,135.0113,135.0113,81,0,22.761,135.0113,24.04872,0,0,0,32.46849,56.85399,54.01129,0,0,8.61444,311.0052,0,24.3855,-24.3855,386.1239,91.93407,0.2004621,148.5124,25.97479,81,343.4737
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,76.65948,99.77361,99.77361,60.87108,0,17.66838,99.77361,76.83342,0,0,0,76.65948,40.95004,38.90253,0,0,35.70944,286.6197,35.70944,0,35.70944,420.0009,100,0.2005095,109.751,61.32758,81,363.2792
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,100.4249,77.36208,77.36208,20.25,0,7.39125,77.36208,129.8116,40.30697,0,0,100.4249,60.11798,57.11208,0,0,0,318.7582,0,0,0,420.0009,100,0.2005095,85.09829,80.33996,81,419.1832
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,76.45111,31.66747,31.66747,0,0,0,31.66747,241.4185,43.11694,0,0,76.45111,33.33418,31.66747,0,0,0,318.7582,0,0,0,420.0009,100,0.2005095,34.83421,61.16089,0,395.2094
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,62.96843,85.63996,85.63996,25.81995,0,8.800447,85.63996,73.52693,0,1.421085E-14,0,62.96843,62.96843,59.82001,0,0,0,318.7582,0,0,0,420.0009,100,0.2005095,94.20396,50.37475,81,381.7267
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,25.14094,75.27132,75.27132,51.38743,0,15.26902,75.27132,33.40043,0,0,0,25.14094,25.14094,23.8839,0,0,0,318.7582,0,0,0,420.0009,100,0.2005095,82.79845,20.11275,81,343.8992
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,21.98146,135.9774,135.9774,81,0,22.761,135.9774,16.16552,7.105427E-15,0,0,21.98146,57.87096,54.97741,0,0,0,318.7582,0,35.8895,-35.8895,382.17,90.99267,0.2005095,149.5751,17.58517,81,340.7397
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.895378,112.5632,112.5632,81,0,22.761,112.5632,3.460613,0,0,0,3.895378,33.22448,31.56325,0,0,39.87723,282.8687,0,29.3291,-29.3291,351.2544,83.63184,0.2005095,123.8196,3.116303,81,286.7641
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,91.11631,91.11631,81,0,22.761,91.11631,0,0,0,0,0,10.64875,10.11631,0,0,72.46511,253.5396,0,10.64875,-10.64875,340.0296,80.95927,0.2005095,100.2279,0,81,253.5396
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,169.6778,149.7,81,0,22.761,149.7,0,0,19.97777,36.94555,0,72.31579,68.7,0,0,84.29705,242.8909,0,72.31579,-72.31579,263.8021,62.8099,0.2005095,186.6456,0,81,242.8909
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,79.82153,79.82153,81,0,22.761,79.82153,0,0,0,0,0,0,0,1.178475,1.119551,164.6479,170.5751,1.119551,0,1.119551,264.8642,63.06278,0.2005137,87.80368,0,81,170.5751
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,22.66507,22.66507,81,0,22.761,22.66507,0,0,0,0,0,0,0,58.33493,55.41818,163.5284,171.5827,55.41818,0,55.41818,317.4385,75.58044,0.200719,24.93158,0,81,171.5827
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,84.31989,84.31989,81,0,22.761,84.31989,0,0,0,0,0,3.49462,3.319889,0,0,108.1102,221.459,0,3.49462,-3.49462,313.7549,74.70338,0.200719,92.75188,0,81,221.459
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,111.9931,217.9644,68.7,0,68.7,378.9294,90.2211,0.2007518,0,0,81,217.9644
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,45.87859,45.87859,0,0,0,45.87859,0,0,7.105427E-15,0,0,48.29325,45.87859,0,0,43.29311,279.7944,0,48.29325,-48.29325,328.0238,78.10075,0.2007518,50.46645,0,0,279.7944
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,96.95228,231.5012,0,0,0,328.0238,78.10075,0.2007518,0,0,0,231.5012
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,48.84826,48.84826,0,0,0,48.84826,0,0,7.105427E-15,0,0,51.41921,48.84826,0,0,96.95228,231.5012,0,51.41921,-51.41921,273.8232,65.19588,0.2007518,53.73308,0,0,231.5012
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,154.0847,180.082,0,0,0,273.8232,65.19588,0.2007518,0,0,0,180.082
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.04012787,0.04012787,0,0,0,0.04012787,0,0,0,0,0,0.04223986,0.04012787,0,0,154.0847,180.082,0,0.04223986,-0.04223986,273.7787,65.18527,0.2007518,0.04414065,0,0,180.082
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,24.26075,24.26075,0,0,0,24.26075,0,0,3.552714E-15,0,0,25.53763,24.26075,0,0,154.1317,180.0397,0,25.53763,-25.53763,246.8597,58.77599,0.2007518,26.68682,0,0,180.0397
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,6.257032,21.65234,21.65234,0,0,0,21.65234,28.89772,0,3.552714E-15,0,6.257032,22.79194,21.65234,0,0,182.5068,154.5021,0,16.5349,-16.5349,229.4304,54.62616,0.2007518,23.81757,5.005626,0,160.7591
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,31.34589,0,0,0,0,0,0,0,0,0,0,31.34589,0,0,0,0,200.8789,137.9672,31.34589,0,31.34589,259.1677,61.70647,0.2005084,0,25.07671,0,169.3131
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,48.16969,0,0,0,0,0,0,0,0,0,0,48.16969,0,0,0,0,169.5331,166.1785,48.16969,0,48.16969,304.8654,72.58687,0.2001354,0,38.53576,0,214.3482
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,63.10692,29.77544,29.77544,0,0,0,29.77544,211.9429,0,0,0,63.10692,31.34257,29.77544,0,0,121.3633,209.5312,31.76435,0,31.76435,334.9998,79.76169,0.1998903,32.75299,50.48554,0,272.6381
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,60.62915,37.06628,37.06628,0,0,0,37.06628,163.5695,0,0,0,60.62915,39.01714,37.06628,0,0,89.599,238.1191,21.61201,0,21.61201,355.5027,84.64333,0.1997238,40.77291,48.50332,0,298.7483
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,94.067,0,0,0,0,0,0,0,26.08001,0,0,94.067,0,0,0,0,67.98698,257.5699,67.98698,0,67.98698,420.0009,100,0.199202,0,75.2536,0,351.6369
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,58.83325,57.53849,57.53849,0,0,0,57.53849,102.2503,0,0,0,58.83325,60.56683,57.53849,0,0,0,318.7582,0,1.733582,-1.733582,418.1735,99.56492,0.199202,63.29234,47.0666,0,377.5915
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,73.30441,182.566,149.7,81,0,22.761,149.7,48.96754,0,32.86602,51.12263,73.30441,72.31579,68.7,0,0,1.926202,317.0247,0.9886237,0,0.9886237,419.1114,99.78822,0.1991944,200.8226,58.64353,81,390.3291
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,37.10299,92.67337,92.67337,58.31623,0,17.02201,92.67337,40.0363,7.21645E-15,0,0,37.10299,36.16541,34.35714,0,0,0.9375787,317.9144,0.9375787,0,0.9375787,420.0009,100,0.1991968,101.9407,29.68239,81,355.0174
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,40.27387,190.8708,149.7,81,0,22.761,149.7,26.90306,0,41.17086,60.25794,40.27387,72.31579,68.7,0,0,0,318.7582,0,32.04192,-32.04192,386.2257,91.95831,0.1991968,209.9579,32.2191,81,359.0321
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,15.45098,70.62901,70.62901,81,0,22.761,70.62901,21.87626,0,0,0,15.45098,0,0,10.37099,9.852443,35.60213,286.7163,25.30343,0,25.30343,410.2306,97.67377,0.1992737,77.69191,12.36079,81,302.1673
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,4.236003,122.5132,122.5132,81,0,22.761,122.5132,3.457589,0,1.421085E-14,0,4.236003,43.69812,41.51321,0,0,10.2987,309.4894,0,39.46212,-39.46212,368.6339,87.76981,0.1992737,134.7645,3.388802,81,313.7254
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,56.96468,56.96468,0,0,0,56.96468,0,0,7.105427E-15,0,0,59.96283,56.96468,0,0,54.1455,270.0273,0,59.96283,-59.96283,305.4276,72.7207,0.1992737,62.66115,0,0,270.0273
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,59.38871,59.38871,0,0,0,59.38871,0,0,7.105427E-15,0,0,62.51443,59.38871,0,0,120.7709,210.0645,0,62.51443,-62.51443,239.5315,57.0312,0.1992737,65.32758,0,0,210.0645
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,10.87307,10.87307,0,0,0,10.87307,0,0,0,0,0,11.44534,10.87307,0,0,190.2313,147.55,0,11.44534,-11.44534,227.4671,54.15873,0.1992737,11.96038,0,0,147.55
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,90.31405,90.31405,81,0,22.761,90.31405,0,0,0,0,0,9.804258,9.314046,0,0,202.9484,136.1047,0,9.804258,-9.804258,217.1325,51.69811,0.1992737,99.34545,0,81,136.1047
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,22.80574,22.80574,81,0,22.761,22.80574,0,0,0,0,0,0,0,58.19426,55.28455,213.842,126.3004,55.28455,0,55.28455,269.58,64.18559,0.1994783,25.08631,0,81,126.3004
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,100.7951,100.7951,81,0,22.761,100.7951,0,0,0,0,0,20.83698,19.79513,0,0,158.5574,176.0565,0,20.83698,-20.83698,247.6159,58.95605,0.1994783,110.8746,0,81,176.0565
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,107.6177,107.6177,81,0,22.761,107.6177,0,0,0,0,0,28.01868,26.61775,0,0,181.7097,155.2195,0,28.01868,-28.01868,218.0816,51.9241,0.1994783,118.3795,0,81,155.2195
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,118.3182,118.3182,81,0,22.761,118.3182,0,0,1.421085E-14,0,0,39.28235,37.31823,0,0,212.8415,127.2009,0,39.28235,-39.28235,176.6744,42.06525,0.1994783,130.1501,0,81,127.2009
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,58.0367,58.0367,81,0,22.761,58.0367,0,0,0,0,0,0,0,22.9633,21.81514,256.4886,87.91851,21.81514,0,21.81514,197.3701,46.99278,0.1995589,63.84037,0,81,87.91851
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,12.29476,12.29476,81,0,22.761,12.29476,0,0,0,0,0,0,0,68.70525,65.26998,234.6734,107.5521,65.26998,0,65.26998,259.2906,61.73574,0.1997136,13.52423,0,81,107.5521
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,21.78639,21.78639,81,0,22.761,21.78639,0,0,0,0,0,0,0,59.21362,56.25293,169.4035,166.2951,56.25293,0,56.25293,312.6568,74.44196,0.1999198,23.96502,0,81,166.2951
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,62.68127,62.68127,81,0,22.761,62.68127,0,0,0,0,0,0,0,18.31873,17.40279,113.1505,216.9228,17.40279,0,17.40279,329.1666,78.37283,0.1999834,68.94939,0,81,216.9228
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.618575,107.2784,107.2784,81,0,22.761,107.2784,3.373069,0,1.421085E-14,0,3.618575,27.66151,26.27844,0,0,95.74773,232.5853,0,24.04294,-24.04294,303.8231,72.33868,0.1999834,118.0063,2.89486,81,236.2038
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,7.834332,143.5543,143.5543,81,0,22.761,143.5543,5.457398,0,0,8.209766,7.834332,65.84666,62.55433,0,0,122.4621,208.5423,0,58.01233,-58.01233,242.6727,57.7791,0.1999834,157.9098,6.267465,81,216.3767
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,22.80248,36.56421,36.56421,81,0,22.761,36.56421,62.36285,0,0,0,22.80248,0,0,44.43579,42.214,186.9203,150.53,65.01648,0,65.01648,304.3528,72.4648,0.2001381,40.22063,18.24199,81,173.3325
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,14.51298,64.29592,64.29592,81,0,22.761,64.29592,22.57216,0,0,0,14.51298,0,0,16.70408,15.86888,121.9038,209.0448,30.38186,0,30.38186,333.1755,79.32735,0.2002326,70.72551,11.61038,81,223.5578
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,49.47948,117.2644,117.2644,81,0,22.761,117.2644,42.19482,0,0,0,49.47948,38.17301,36.26435,0,0,91.52192,236.3885,11.30647,0,11.30647,343.9018,81.88122,0.2002613,128.9908,39.58358,81,285.868
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,15.42582,69.44877,69.44877,81,0,22.761,69.44877,22.2118,0,0,0,15.42582,0,0,11.55123,10.97367,80.21545,246.5643,26.39949,0,26.39949,368.9465,87.84424,0.2003401,76.39364,12.34066,81,261.9901
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,5.55623,0,0,0,0,0,0,0,0,0,0,5.55623,0,0,0,0,53.81595,270.3239,5.55623,0,5.55623,374.2177,89.09926,0.2002979,0,4.444983,0,275.8801
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,7.193887,80.82818,80.82818,81,0,22.761,80.82818,8.900222,0,0,0,7.193887,0,0,0.1718232,0.1632321,48.25972,275.3245,7.357119,0,7.357119,381.1972,90.76106,0.2003167,88.911,5.75511,81,282.5184
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,3.335441,37.02064,37.02064,0,0,0,37.02064,9.009679,0,7.105427E-15,0,3.335441,38.96909,37.02064,0,0,40.9026,281.9459,0,35.63366,-35.63366,343.636,81.81795,0.2003167,40.7227,2.668353,0,285.2813
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,7.416418,111.9073,111.9073,81,0,22.761,111.9073,6.627289,0,0,0,7.416418,32.53396,30.90726,0,0,80.49555,246.3122,0,25.11754,-25.11754,317.1599,75.5141,0.2003167,123.098,5.933134,81,253.7287
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,9.897711,0,0,72.31579,0,20.56389,0,0,0,0,0,9.897711,0,0,72.31579,68.7,108.4039,221.1947,78.59771,0,78.59771,391.7242,93.26747,0.2002749,0,7.918169,81,231.0924
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,4.101396,72.42222,72.42222,81,0,22.761,72.42222,5.663174,0,0,0,4.101396,0,0,8.577785,8.148895,29.80622,291.9326,12.25029,0,12.25029,403.3458,96.03453,0.2003146,79.66444,3.281116,81,296.034
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,14.91986,14.91986,0,0,0,14.91986,0,0,0,0,0,15.70512,14.91986,0,0,17.55593,302.9579,0,15.70512,-15.70512,386.7912,92.09295,0.2003146,16.41185,0,0,302.9579
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,41.28006,41.28006,0,0,0,41.28006,0,0,7.105427E-15,0,0,43.45269,41.28006,0,0,35.00607,287.2528,0,43.45269,-43.45269,340.988,81.18746,0.2003146,45.40806,0,0,287.2528
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,103.1602,103.1602,81,0,22.761,103.1602,0,0,0,0,0,23.32654,22.16022,0,0,83.28683,243.8001,0,23.32654,-23.32654,316.3997,75.33311,0.2003146,113.4762,0,81,243.8001
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,32.11619,32.11619,81,0,22.761,32.11619,0,0,0,0,0,0,0,48.88381,46.43962,109.2052,220.4735,46.43962,0,46.43962,360.4562,85.82272,0.2004818,35.32781,0,81,220.4735
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,42.03471,42.03471,0,0,0,42.03471,0,0,0,0,0,44.24707,42.03471,0,0,62.76559,262.2692,0,44.24707,-44.24707,313.8157,74.71786,0.2004818,46.23819,0,0,262.2692
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,111.929,218.0221,0,0,0,313.8157,74.71786,0.2004818,0,0,0,218.0221
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,113.6817,113.6817,81,0,22.761,113.6817,0,0,0,0,0,34.40182,32.68172,0,0,111.929,218.0221,0,34.40182,-34.40182,277.553,66.08391,0.2004818,125.0499,0,81,218.0221
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,33.08144,33.08144,81,0,22.761,33.08144,0,0,0,0,0,0,0,47.91856,45.52263,150.1532,183.6203,45.52263,0,45.52263,320.7395,76.3664,0.2006452,36.38958,0,81,183.6203
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,63.57768,63.57768,81,0,22.761,63.57768,0,0,0,0,0,0,0,17.42232,16.5512,104.6306,224.5907,16.5512,0,16.5512,336.4414,80.10493,0.2007044,69.93545,0,81,224.5907
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,35.05955,35.05955,0,0,0,35.05955,0,0,0,0,0,36.90479,35.05955,0,0,88.07941,239.4868,0,36.90479,-36.90479,297.5403,70.84279,0.2007044,38.5655,0,0,239.4868
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,49.19757,49.19757,0,0,0,49.19757,0,0,7.105427E-15,0,0,51.78691,49.19757,0,0,129.0847,202.582,0,51.78691,-51.78691,242.9521,57.84563,0.2007044,54.11732,0,0,202.582
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,186.6257,150.7951,0,0,0,242.9521,57.84563,0.2007044,0,0,0,150.7951
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,25.30087,186.9361,149.7,81,0,22.761,149.7,16.90105,0,37.2361,55.92971,25.30087,72.31579,68.7,0,0,186.6257,150.7951,0,47.01492,-47.01492,193.394,46.04611,0.2007044,205.6297,20.2407,81,176.0959
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,57.79328,232.488,149.7,81,0,22.761,149.7,38.60607,0,82.78802,106.0368,57.79328,72.31579,68.7,0,0,238.8645,103.7801,0,14.52251,-14.52251,178.086,42.40134,0.2007044,255.7368,46.23463,81,161.5734
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,70.98273,18.35008,18.35008,81,0,22.761,18.35008,386.8251,0,0,0,70.98273,0,0,62.64992,59.51742,255.0007,89.25764,130.5002,0,130.5002,301.8893,71.87826,0.2003636,20.18509,56.78619,81,160.2404
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,105.1757,154.8493,149.7,81,0,22.761,149.7,70.25768,0,5.149338,20.63427,105.1757,72.31579,68.7,0,0,124.5005,206.7078,32.85995,0,32.85995,333.063,79.30055,0.2001177,170.3343,84.14059,81,311.8835
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,112.9176,63.8325,63.8325,43.61933,0,13.30369,63.8325,176.8967,1.421085E-14,0,0,112.9176,21.27702,20.21317,0,0,91.64055,236.2817,91.64055,0,91.64055,420.0009,100,0.1996795,70.21575,90.33406,81,349.1993
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,105.6889,139.1094,139.1094,70.40936,0,20.08157,139.1094,75.9754,33.37309,0,3.32029,105.6889,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1996795,153.0203,84.5511,81,424.4471
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,114.7378,222.3531,149.7,81,0,22.761,149.7,76.64515,42.422,72.65308,94.88839,114.7378,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1996795,244.5884,91.79023,81,433.496
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,111.3238,46.42278,46.42278,0,0,0,46.42278,239.8043,62.45774,0,0,111.3238,48.86608,46.42278,0,0,0,318.7582,0,0,0,420.0009,100,0.1996795,51.06506,89.05905,0,430.082
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,90.78718,55.25074,55.25074,0,0,0,55.25074,164.3185,32.62851,0,0,90.78718,58.15867,55.25074,0,0,0,318.7582,0,0,0,420.0009,100,0.1996795,60.77581,72.62975,0,409.5454
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,56.86479,134.7285,134.7285,80.70694,0,22.68686,134.7285,42.20695,0,0,0,56.86479,56.86479,54.02155,0,0,0,318.7582,0,0,0,420.0009,100,0.1996795,148.2013,45.49183,81,375.623
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,25.72093,24.76392,24.76392,0,0,0,24.76392,103.8645,0,0,0,25.72093,26.06728,24.76392,0,0,0,318.7582,0,0.3463517,-0.3463517,419.6357,99.91308,0.1996795,27.24031,20.57675,0,344.4792
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,3.090941,35.84782,35.84782,0,0,0,35.84782,8.622395,0,0,0,3.090941,37.73455,35.84782,0,0,0.3848352,318.4119,0,34.64361,-34.64361,383.1182,91.21843,0.1996795,39.43261,2.472753,0,321.5028
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,128.9553,128.9553,81,0,22.761,128.9553,0,0,0,0,0,50.47923,47.95526,0,0,38.87774,283.7682,0,50.47923,-50.47923,329.9084,78.54946,0.1996795,141.8508,0,81,283.7682
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,131.1743,131.1743,81,0,22.761,131.1743,0,0,0,0,0,52.81505,50.1743,0,0,94.96577,233.289,0,52.81505,-52.81505,274.2365,65.29427,0.1996795,144.2917,0,81,233.289
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,86.4052,86.4052,81,0,22.761,86.4052,0,0,0,0,0,5.68968,5.405196,0,0,153.6492,180.474,0,5.68968,-5.68968,268.239,63.8663,0.1996795,95.04572,0,81,180.474
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,113.6859,113.6859,81,0,22.761,113.6859,0,0,0,0,0,34.40624,32.68593,0,0,159.971,174.7843,0,34.40624,-34.40624,231.9716,55.23123,0.1996795,125.0545,0,81,174.7843
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,85.5345,85.5345,81,0,22.761,85.5345,0,0,0,0,0,4.77316,4.534502,0,0,198.2002,140.3781,0,4.77316,-4.77316,226.9403,54.03329,0.1996795,94.08795,0,81,140.3781
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,82.85059,82.85059,81,0,22.761,82.85059,0,0,0,0,0,1.947987,1.850587,0,0,203.5037,135.6049,0,1.947987,-1.947987,224.8869,53.5444,0.1996795,91.13564,0,81,135.6049
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,4.193907,4.193907,76.5097,0,21.62495,4.193907,0,0,0,0,0,0,0,72.31579,68.7,205.6681,133.6569,68.7,0,68.7,290.0615,69.06212,0.1997574,4.613297,0,81,133.6569
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,56.10279,56.10279,81,0,22.761,56.10279,0,0,0,0,0,0,0,24.89721,23.65235,136.9681,195.4869,23.65235,0,23.65235,312.5001,74.40462,0.1998418,61.71307,0,81,195.4869
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,23.59743,23.59743,81,0,22.761,23.59743,0,0,0,0,0,0,0,57.40257,54.53244,113.3158,216.774,54.53244,0,54.53244,364.2341,86.72222,0.2000357,25.95718,0,81,216.774
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,109.7987,109.7987,81,0,22.761,109.7987,0,0,0,0,0,30.31439,28.79867,0,0,58.78333,265.8532,0,30.31439,-30.31439,332.2799,79.11411,0.2000357,120.7785,0,81,265.8532
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,115.0106,115.0106,81,0,22.761,115.0106,0,0,0,0,0,35.80064,34.01061,0,0,92.46599,235.5388,0,35.80064,-35.80064,294.5427,70.12907,0.2000357,126.5117,0,81,235.5388
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,132.2445,199.7382,68.7,0,68.7,359.7173,85.6468,0.2000687,0,0,81,199.7382
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,23.37253,5.805669,5.805669,0,0,0,5.805669,402.5812,0,0,0,23.37253,6.11123,5.805669,0,0,63.54448,261.5682,17.2613,0,17.2613,376.0928,89.54572,0.1999413,6.386235,18.69802,0,284.9407
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,48.86614,83.11955,83.11955,80.66573,0,22.67643,83.11955,58.79019,0,0,0,48.86614,2.582968,2.45382,0,0,46.28318,277.1034,46.28318,0,46.28318,420.0009,100,0.2000557,91.43151,39.09291,81,325.9695
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,81.59956,0,0,0,0,0,0,0,81.59956,0,0,81.59956,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2000557,0,65.27964,0,400.3578
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,100.203,103.7345,103.7345,35.03448,0,11.13172,103.7345,96.59563,27.88718,0,0,100.203,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2000557,114.1079,80.16238,81,418.9612
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,119.8178,43.22735,43.22735,0,0,0,43.22735,277.1806,74.31535,0,0,119.8178,45.50248,43.22735,0,0,0,318.7582,0,0,0,420.0009,100,0.2000557,47.55009,95.85426,0,438.576
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,114.1936,0,0,0,0,0,0,0,114.1936,0,0,114.1936,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2000557,0,91.35485,0,432.9518
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,110.9213,112.0438,112.0438,43.34378,0,13.23398,112.0438,98.99819,38.60552,0,0,110.9213,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2000557,123.2482,88.73705,81,429.6795
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,104.0235,127.4347,127.4347,58.73473,0,17.12789,127.4347,81.62881,31.70766,0,0,104.0235,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2000557,140.1782,83.21877,81,422.7817
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,80.05609,68.90849,68.90849,20.25,0,7.39125,68.90849,116.1774,28.83662,0,0,80.05609,51.21946,48.65849,0,0,0,318.7582,0,0,0,420.0009,100,0.2000557,75.79934,64.04487,81,398.8143
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,62.36673,0,0,0,0,0,0,0,62.36673,0,0,62.36673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2000557,0,49.89339,0,381.125
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,30.9296,0,0,0,0,0,0,0,30.9296,0,0,30.9296,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2000557,0,24.74368,0,349.6878
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,5.000105,64.73161,64.73161,59.98151,0,17.44332,64.73161,7.724364,1.776357E-15,0,0,5.000105,5.000105,4.7501,0,0,0,318.7582,0,0,0,420.0009,100,0.2000557,71.20477,4.000084,81,323.7583
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,95.03354,95.03354,81,0,22.761,95.03354,0,0,0,0,0,14.77214,14.03354,0,0,0,318.7582,0,14.77214,-14.77214,404.4296,96.29258,0.2000557,104.5369,0,81,318.7582
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,153.533,149.7,81,0,22.761,149.7,0,0,3.833022,19.18632,0,72.31579,68.7,0,0,16.41349,303.9861,0,72.31579,-72.31579,328.2021,78.1432,0.2000557,168.8863,0,81,303.9861
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,96.13711,96.13711,81,0,22.761,96.13711,0,0,0,0,0,15.93379,15.1371,0,0,96.76437,231.6703,0,15.93379,-15.93379,311.4064,74.14423,0.2000557,105.7508,0,81,231.6703
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,114.4686,215.7365,68.7,0,68.7,376.5809,89.66195,0.2000885,0,0,81,215.7365
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,132.2471,132.2471,81,0,22.761,132.2471,0,0,0,0,0,53.94437,51.24715,0,0,45.76859,277.5665,0,53.94437,-53.94437,319.7186,76.12332,0.2000885,145.4719,0,81,277.5665
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,48.22947,48.22947,81,0,22.761,48.22947,0,0,0,0,0,0,0,32.77053,31.132,105.7068,223.6221,31.132,0,31.132,349.253,83.15531,0.200198,53.05242,0,81,223.6221
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,49.85678,49.85678,0,0,0,49.85678,0,0,7.105427E-15,0,0,52.48083,49.85678,0,0,74.57478,251.6409,0,52.48083,-52.48083,293.9333,69.98399,0.200198,54.84246,0,0,251.6409
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,97.15189,97.15189,81,0,22.761,97.15189,0,0,0,0,0,17.00199,16.15189,0,0,132.8868,199.1601,0,17.00199,-17.00199,276.0117,65.71693,0.200198,106.8671,0,81,199.1601
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,151.7779,182.1581,68.7,0,68.7,341.1862,81.23465,0.2002303,0,0,81,182.1581
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.07791,243.9881,0,0,0,341.1862,81.23465,0.2002303,0,0,0,243.9881
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,45.43945,45.43945,0,0,0,45.43945,0,0,7.105427E-15,0,0,47.83099,45.43945,0,0,83.07791,243.9881,0,47.83099,-47.83099,290.7679,69.23032,0.2002303,49.98339,0,0,243.9881
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,47.15176,47.15176,0,0,0,47.15176,0,0,7.105427E-15,0,0,49.63343,47.15176,0,0,136.2235,196.1571,0,49.63343,-49.63343,238.4497,56.77362,0.2002303,51.86694,0,0,196.1571
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,25.23118,69.87524,69.87524,81,0,22.761,69.87524,36.1089,0,0,0,25.23118,0,0,11.12476,10.56852,191.3717,146.5237,35.7997,0,35.7997,272.4123,64.85993,0.200329,76.86277,20.18494,81,171.7549
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,59.15426,218.0948,149.7,81,0,22.761,149.7,39.51521,0,68.39475,90.20422,59.15426,72.31579,68.7,0,0,155.572,178.7434,0,13.16153,-13.16153,258.5388,61.55673,0.200329,239.9042,47.32341,81,237.8977
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,84.97079,91.33237,91.33237,81,0,22.761,91.33237,93.0347,0,0,0,84.97079,10.87617,10.33236,0,0,170.1959,165.5819,74.09462,0,74.09462,328.8311,78.29297,0.200386,100.4656,67.97663,81,250.5527
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,95.00718,40.16575,40.16575,41.20518,0,12.69291,40.16575,236.5378,0,0,0,95.00718,0,0,1.039433,0.9874611,96.10132,232.267,95.99464,0,95.99464,419.8996,99.97591,0.199901,44.18232,76.00574,81,327.2742
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,103.9305,134.4997,134.4997,65.79966,0,18.91531,134.4997,77.27196,31.50805,0,0,103.9305,72.31579,68.7,0,0,0.1066786,318.6622,0.1066786,0,0.1066786,420.0009,100,0.1999003,147.9496,83.14442,81,422.5927
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,102.7184,24.66472,24.66472,0,0,0,24.66472,416.4589,76.75555,0,0,102.7184,25.96286,24.66472,0,0,0,318.7582,0,0,0,420.0009,100,0.1999003,27.13119,82.17473,0,421.4766
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,94.8969,257.9456,149.7,81,0,22.761,149.7,63.39138,22.58111,108.2456,134.0402,94.8969,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1999003,283.7402,75.91752,81,413.6551
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,100.9425,26.46648,26.46648,0,0,0,26.46648,381.3974,73.08302,0,0,100.9425,27.85946,26.46648,0,0,0,318.7582,0,0,0,420.0009,100,0.1999003,29.11313,80.75398,0,419.7007
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,80.3641,0,0,0,0,0,0,0,80.3641,0,0,80.3641,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1999003,0,64.29128,0,399.1223
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,52.6524,68.74518,68.74518,20.25,0,7.39125,68.74518,76.59069,1.604853,0,0,52.6524,51.04755,48.49517,0,0,0,318.7582,0,0,0,420.0009,100,0.1999003,75.61969,42.12193,81,371.4106
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,33.19799,86.45459,86.45459,54.91649,0,16.16187,86.45459,38.39935,0,0,0,33.19799,33.19799,31.5381,0,0,0,318.7582,0,0,0,420.0009,100,0.1999003,95.10004,26.5584,81,351.9562
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,4.32968,130.6873,130.6873,81,0,22.761,130.6873,3.313009,0,0,0,4.32968,52.3024,49.68728,0,0,0,318.7582,0,47.97272,-47.97272,369.4332,87.9601,0.1999003,143.756,3.463744,81,323.0879
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.30302,270.7855,0,0,0,369.4332,87.9601,0.1999003,0,0,0,270.7855
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,73.72014,73.72014,81,0,22.761,73.72014,0,0,0,0,0,0,0,7.279863,6.91587,53.30302,270.7855,6.91587,0,6.91587,375.9941,89.52223,0.1999244,81.09215,0,81,270.7855
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,86.69373,86.69373,81,0,22.761,86.69373,0,0,0,0,0,5.993393,5.693724,0,0,46.38715,277.0098,0,5.993393,-5.993393,369.6765,88.01804,0.1999244,95.3631,0,81,277.0098
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,64.13193,64.13193,81,0,22.761,64.13193,0,0,0,0,0,0,0,16.86808,16.02467,53.04648,271.0164,16.02467,0,16.02467,384.8789,91.63764,0.1999802,70.54512,0,81,271.0164
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,93.31636,93.31636,81,0,22.761,93.31636,0,0,0,0,0,12.96459,12.31636,0,0,37.0218,285.4386,0,12.96459,-12.96459,371.213,88.38387,0.1999802,102.648,0,81,285.4386
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,25.00014,25.00014,0,0,0,25.00014,0,0,0,0,0,26.31594,25.00014,0,0,51.4269,272.474,0,26.31594,-26.31594,343.4736,81.77926,0.1999802,27.50016,0,0,272.474
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,82.90157,82.90157,81,0,22.761,82.90157,0,0,0,0,0,2.001647,1.901565,0,0,80.66684,246.1581,0,2.001647,-2.001647,341.3636,81.27689,0.1999802,91.19172,0,81,246.1581
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,87.93859,87.93859,81,0,22.761,87.93859,0,0,0,0,0,7.303777,6.938588,0,0,82.89089,244.1564,0,7.303777,-7.303777,333.6648,79.44384,0.1999802,96.73244,0,81,244.1564
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,91.0062,236.8526,68.7,0,68.7,398.8393,94.96156,0.2000127,0,0,81,236.8526
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,77.16978,77.16978,81,0,22.761,77.16978,0,0,0,0,0,0,0,3.830225,3.638714,22.3062,298.6826,3.638714,0,3.638714,402.2913,95.78345,0.2000254,84.88675,0,81,298.6826
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,56.98653,56.98653,0,0,0,56.98653,0,0,7.105427E-15,0,0,59.98582,56.98653,0,0,18.66748,301.9575,0,59.98582,-59.98582,339.0607,80.72858,0.2000254,62.68519,0,0,301.9575
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,8.217561,8.217561,0,0,0,8.217561,0,0,0,0,0,8.650064,8.217561,0,0,85.31841,241.9717,0,8.650064,-8.650064,329.9427,78.55763,0.2000254,9.039317,0,0,241.9717
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,20.04478,112.1363,112.1363,81,0,22.761,112.1363,17.87537,0,0,0,20.04478,32.77506,31.13631,0,0,94.92959,233.3216,0,12.73029,-12.73029,316.5238,75.36266,0.2000254,123.3499,16.03582,81,253.3664
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,47.09559,81.79726,81.79726,81,0,22.761,81.79726,57.57601,0,0,0,47.09559,0.839214,0.7972533,0,0,109.0743,220.5913,46.25638,0,46.25638,360.4065,85.8109,0.2001375,89.97698,37.67648,81,267.6869
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,80.04606,127.4773,127.4773,81,0,22.761,127.4773,62.79241,0,0,0,80.04606,48.92346,46.47729,0,0,62.81797,262.222,31.1226,0,31.1226,389.932,92.84076,0.2001381,140.225,64.03685,81,342.2681
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,96.67268,124.9082,124.9082,63.17974,0,18.25247,124.9082,77.395,7.105427E-15,0,0,96.67268,64.97732,61.72845,0,0,31.69537,290.2324,31.69537,0,31.69537,420.0009,100,0.19998,137.399,77.33815,81,386.9051
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,111.7029,118.073,118.073,49.373,0,14.75937,118.073,94.60493,39.38708,0,0,111.7029,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.19998,129.8803,89.3623,81,430.4611
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,92.49554,3.033902,3.033902,0,0,0,3.033902,3048.732,89.30196,0,0,92.49554,3.193581,3.033902,0,0,0,318.7582,0,0,0,420.0009,100,0.19998,3.337292,73.99643,0,411.2538
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,83.186,89.33718,89.33718,20.63718,0,7.489207,89.33718,93.11465,10.87021,0,0,83.186,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.19998,98.2709,66.5488,81,401.9442
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,107.0335,167.892,149.7,81,0,22.761,149.7,71.49865,34.71769,18.19202,34.98122,107.0335,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.19998,184.6812,85.62678,81,425.7917
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,79.53359,136.4709,136.4709,67.77094,0,19.41405,136.4709,58.27878,7.217805,0,0.4180344,79.53359,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.19998,150.118,63.62688,81,398.2918
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,44.34563,84.27597,84.27597,42.14763,0,12.93135,84.27597,52.61954,0,0,0,44.34563,44.34563,42.12835,0,0,0,318.7582,0,0,0,420.0009,100,0.19998,92.70358,35.4765,81,363.1039
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,20.03469,73.87991,73.87991,54.84695,0,16.14428,73.87991,27.11791,0,0,0,20.03469,20.03469,19.03295,0,0,0,318.7582,0,0,0,420.0009,100,0.19998,81.2679,16.02775,81,338.7929
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,4.040529,219.9261,149.7,81,0,22.761,149.7,2.699084,0,70.22606,92.21867,4.040529,72.31579,68.7,0,0,0,318.7582,0,68.27526,-68.27526,348.0324,82.86469,0.19998,241.9187,3.232423,81,322.7988
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,139.3473,139.3473,81,0,22.761,139.3473,0,0,0,3.582,0,61.41818,58.34727,0,0,75.8614,250.483,0,61.41818,-61.41818,283.292,67.45033,0.19998,153.282,0,81,250.483
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,109.6358,109.6358,81,0,22.761,109.6358,0,0,0,0,0,30.143,28.63585,0,0,144.1038,189.0648,0,30.143,-30.143,251.5184,59.88522,0.19998,120.5994,0,81,189.0648
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,177.5961,158.9218,68.7,0,68.7,316.693,75.40294,0.2000123,0,0,81,158.9218
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,48.88114,48.88114,81,0,22.761,48.88114,0,0,0,0,0,0,0,32.11886,30.51292,108.896,220.7518,30.51292,0,30.51292,345.6401,82.29509,0.2001175,53.76925,0,81,220.7518
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,25.36355,25.36355,0,0,0,25.36355,0,0,3.552714E-15,0,0,26.69847,25.36355,0,0,78.38313,248.2134,0,26.69847,-26.69847,317.4974,75.59447,0.2001175,27.8999,0,0,248.2134
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,58.72218,58.72218,0,0,0,58.72218,0,0,0,0,0,61.81282,58.72218,0,0,108.0481,221.5149,0,61.81282,-61.81282,252.341,60.08107,0.2001175,64.59439,0,0,221.5149
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,72.96227,72.96227,81,0,22.761,72.96227,0,0,0,0,0,0,0,8.037732,7.635845,176.729,159.7021,7.635845,0,7.635845,259.585,61.80582,0.2001438,80.25849,0,81,159.7021
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,169.0932,166.5744,68.7,0,68.7,324.7595,77.32354,0.2001755,0,0,81,166.5744
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,71.92151,71.92151,81,0,22.761,71.92151,0,0,0,0,0,0,0,9.078493,8.624569,100.3932,228.4044,8.624569,0,8.624569,332.9415,79.27163,0.2002051,79.11366,0,81,228.4044
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,44.84734,44.84734,81,0,22.761,44.84734,0,0,0,0,0,0,0,36.15266,34.34503,91.76859,236.1665,34.34503,0,34.34503,365.5241,87.02937,0.2003228,49.33207,0,81,236.1665
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,32.75898,32.75898,0,0,0,32.75898,0,0,0,0,0,34.48313,32.75898,0,0,57.42356,267.077,0,34.48313,-34.48313,329.1757,78.375,0.2003228,36.03487,0,0,267.077
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,162.472,149.7,81,0,22.761,149.7,0,0,12.77198,29.01917,0,72.31579,68.7,0,0,95.73815,232.5939,0,72.31579,-72.31579,252.9481,60.22562,0.2003228,178.7192,0,81,232.5939
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,16.54414,118.897,118.897,81,0,22.761,118.897,13.91469,0,1.421085E-14,0,16.54414,39.89154,37.89697,0,0,176.089,160.2781,0,23.3474,-23.3474,228.3378,54.36603,0.2003228,130.7867,13.23532,81,176.8222
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,23.11927,125.6984,125.6984,81,0,22.761,125.6984,18.39265,0,0,0,23.11927,47.05093,44.69838,0,0,202.0306,136.9307,0,23.93166,-23.93166,203.1116,48.35981,0.2003228,138.2682,18.49541,81,160.05
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,39.83738,107.352,107.352,81,0,22.761,107.352,37.10913,0,0,0,39.83738,27.7389,26.35196,0,0,228.6213,112.999,12.09848,0,12.09848,214.5892,51.09257,0.2003516,118.0872,31.8699,81,152.8364
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,38.32276,1.207203,1.207203,73.52299,0,20.86932,1.207203,3174.508,0,0,0,38.32276,0,0,72.31579,68.7,216.5228,123.8877,107.0228,0,107.0228,316.1199,75.2665,0.2001212,1.327923,30.65821,81,162.2104
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,62.48241,56.86254,56.86254,81,0,22.761,56.86254,109.8833,0,0,0,62.48241,0,0,24.13746,22.93059,109.5001,220.2081,85.413,0,85.413,397.1498,94.5593,0.2001206,62.54879,49.98593,81,282.6906
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,77.84444,32.16515,32.16515,0,0,0,32.16515,242.0149,19.89931,0,0,77.84444,33.85805,32.16515,0,0,24.08708,297.0799,24.08708,0,24.08708,420.0009,100,0.1999495,35.38166,62.27556,0,374.9243
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,90.82119,97.97206,97.97206,29.27206,0,9.673832,97.97206,92.70111,18.5054,0,0,90.82119,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1999495,107.7693,72.65695,81,409.5794
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,68.5623,22.20084,22.20084,0,0,0,22.20084,308.8275,45.193,0,0,68.5623,23.36931,22.20084,0,0,0,318.7582,0,0,0,420.0009,100,0.1999495,24.42093,54.84984,0,387.3205
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,18.18567,73.80159,73.80159,56.5252,0,16.56888,73.80159,24.6413,3.552714E-15,0,0,18.18567,18.18567,17.27638,0,0,0,318.7582,0,0,0,420.0009,100,0.1999495,81.18175,14.54854,81,336.9439
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,10.53118,34.59644,34.59644,0,0,0,34.59644,30.44008,0,0,0,10.53118,36.4173,34.59644,0,0,0,318.7582,0,25.88612,-25.88612,392.7145,93.50326,0.1999495,38.05608,8.424947,0,329.2894
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,12.6452,80.48677,80.48677,81,0,22.761,80.48677,15.71091,0,0,0,12.6452,0,0,0.5132299,0.4875684,28.76235,292.8721,13.13277,0,13.13277,405.1733,96.46964,0.1999813,88.53545,10.11616,81,305.5173
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,4.253641,146.9072,146.9072,81,0,22.761,146.9072,2.89546,0,0,11.89797,4.253641,69.37605,65.90724,0,0,15.62958,304.6916,0,65.12241,-65.12241,336.5283,80.12562,0.1999813,161.598,3.402912,81,308.9453
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,87.98781,239.5692,0,0,0,336.5283,80.12562,0.1999813,0,0,0,239.5692
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,87.98781,239.5692,0,0,0,336.5283,80.12562,0.1999813,0,0,0,239.5692
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,28.29049,28.29049,0,0,0,28.29049,0,0,3.552714E-15,0,0,29.77946,28.29049,0,0,87.98781,239.5692,0,29.77946,-29.77946,305.138,72.65175,0.1999813,31.11954,0,0,239.5692
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,20.47494,20.47494,0,0,0,20.47494,0,0,0,0,0,21.55257,20.47494,0,0,121.0761,209.7897,0,21.55257,-21.55257,282.4196,67.24262,0.1999813,22.52243,0,0,209.7897
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,30.08581,30.08581,0,0,0,30.08581,0,0,3.552714E-15,0,0,31.66928,30.08581,0,0,145.0234,188.2372,0,31.66928,-31.66928,249.0372,59.29446,0.1999813,33.09439,0,0,188.2372
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,180.2115,156.5679,0,0,0,249.0372,59.29446,0.1999813,0,0,0,156.5679
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,104.4326,104.4326,81,0,22.761,104.4326,0,0,0,0,0,24.66586,23.43257,0,0,180.2115,156.5679,0,24.66586,-24.66586,223.0371,53.10397,0.1999813,114.8758,0,81,156.5679
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,7.954189,7.954189,80.26998,0,22.57631,7.954189,0,0,0,0,0,0,0,72.31579,68.7,207.618,131.902,68.7,0,68.7,288.2117,68.62169,0.2000922,8.749608,0,81,131.902
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,138.918,193.732,68.7,0,68.7,353.3862,84.1394,0.2001236,0,0,81,193.732
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,102.6295,102.6295,81,0,22.761,102.6295,0,0,0,0,0,22.76791,21.62952,0,0,70.21799,255.562,0,22.76791,-22.76791,329.3867,78.42525,0.2001236,112.8925,0,81,255.562
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,28.50669,28.50669,81,0,22.761,28.50669,0,0,0,0,0,0,0,52.49331,49.86864,95.51568,232.7941,49.86864,0,49.86864,376.6963,89.68941,0.200292,31.35736,0,81,232.7941
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,27.46635,27.46635,0,0,0,27.46635,0,0,3.552714E-15,0,0,28.91195,27.46635,0,0,45.64704,277.6759,0,28.91195,-28.91195,346.2204,82.43326,0.200292,30.21299,0,0,277.6759
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,14.70863,23.55911,23.55911,0,0,0,23.55911,62.43287,0,0,0,14.70863,24.79906,23.55911,0,0,77.77142,248.7639,0,10.09043,-10.09043,335.5841,79.90083,0.200292,25.91502,11.7669,0,263.4726
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,36.05668,0,0,0,0,0,0,0,0,0,0,36.05668,0,0,0,0,88.98302,238.6735,36.05668,0,36.05668,369.7905,88.04518,0.2000378,0,28.84534,0,274.7302
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,51.34778,15.63942,15.63942,0,0,0,15.63942,328.3227,0,0,0,51.34778,16.46255,15.63942,0,0,52.92634,271.1245,34.88523,0,34.88523,402.8855,95.92493,0.1997924,17.20337,41.07822,0,322.4723
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,74.1128,38.33874,38.33874,0,0,0,38.33874,193.3105,15.71512,0,0,74.1128,40.35657,38.33874,0,0,18.04111,302.5212,18.04111,0,18.04111,420.0009,100,0.1996657,42.17262,59.29024,0,376.634
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,93.43465,0,0,0,0,0,0,0,93.43465,0,0,93.43465,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1996657,0,74.74772,0,412.1929
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,101.9493,13.94299,13.94299,0,0,0,13.94299,731.1865,87.27242,0,0,101.9493,14.67683,13.94299,0,0,0,318.7582,0,0,0,420.0009,100,0.1996657,15.33729,81.5594,0,420.7075
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,59.79077,108.6976,108.6976,51.89638,0,15.39778,108.6976,55.00652,7.105427E-15,0,0,59.79077,59.79077,56.80124,0,0,0,318.7582,0,0,0,420.0009,100,0.1996657,119.5674,47.83262,81,378.549
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,49.97339,195.1657,149.7,81,0,22.761,149.7,33.38236,0,45.46575,64.98232,49.97339,72.31579,68.7,0,0,0,318.7582,0,22.3424,-22.3424,396.4499,94.39264,0.1996657,214.6823,39.97871,81,368.7316
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,64.86262,25.89024,25.89024,0,0,0,25.89024,250.5292,12.78485,0,0,64.86262,27.25289,25.89024,0,0,24.82488,296.4158,24.82488,0,24.82488,420.0009,100,0.1994917,28.47927,51.89009,0,361.2784
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,43.85283,63.16052,63.16052,21.50033,0,7.707583,63.16052,69.43076,0,0,0,43.85283,43.85283,41.66019,0,0,0,318.7582,0,0,0,420.0009,100,0.1994917,69.47657,35.08226,81,362.6111
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,9.18916,8.482492,8.482492,0,0,0,8.482492,108.3309,0.2602212,0,0,9.18916,8.92894,8.482492,0,0,0,318.7582,0,0,0,420.0009,100,0.1994917,9.330742,7.351328,0,327.9474
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,3.561292,68.69866,68.69866,65.31544,0,18.7928,68.69866,5.183931,0,0,0,3.561292,3.561292,3.383227,0,0,0,318.7582,0,0,0,420.0009,100,0.1994917,75.56853,2.849033,81,322.3195
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,136.6978,136.6978,81,0,22.761,136.6978,0,0,0,0.6676095,0,58.62929,55.69783,0,0,0,318.7582,0,58.62929,-58.62929,358.2001,85.28558,0.1994917,150.3676,0,81,318.7582
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.14365,260.1289,0,0,0,358.2001,85.28558,0.1994917,0,0,0,260.1289
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,104.8892,104.8892,81,0,22.761,104.8892,0,0,0,0,0,25.14647,23.88915,0,0,65.14365,260.1289,0,25.14647,-25.14647,331.6934,78.97446,0.1994917,115.3781,0,81,260.1289
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,88.28259,88.28259,81,0,22.761,88.28259,0,0,0,0,0,7.665891,7.282596,0,0,93.08418,234.9825,0,7.665891,-7.665891,323.6129,77.05053,0.1994917,97.11086,0,81,234.9825
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,33.98589,33.98589,81,0,22.761,33.98589,0,0,0,0,0,0,0,47.01411,44.6634,101.6018,227.3166,44.6634,0,44.6634,365.9843,87.13895,0.1996427,37.38448,0,81,227.3166
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,17.42367,17.42367,0,0,0,17.42367,0,0,3.552714E-15,0,0,18.3407,17.42367,0,0,56.93844,267.5136,0,18.3407,-18.3407,346.6515,82.5359,0.1996427,19.16603,0,0,267.5136
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,58.46447,58.46447,0,0,0,58.46447,0,0,7.105427E-15,0,0,61.54155,58.46447,0,0,77.317,249.1729,0,61.54155,-61.54155,281.781,67.09058,0.1996427,64.31091,0,0,249.1729
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,119.8149,119.8149,81,0,22.761,119.8149,0,0,1.421085E-14,0,0,40.85782,38.81493,0,0,145.6965,187.6314,0,40.85782,-40.85782,238.7131,56.83633,0.1996427,131.7964,0,81,187.6314
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,75.56051,75.56051,81,0,22.761,75.56051,0,0,0,0,0,0,0,5.439493,5.167518,191.0941,146.7736,5.167518,0,5.167518,243.6154,58.00356,0.1996601,83.11655,0,81,146.7736
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,42.94307,42.94307,81,0,22.761,42.94307,0,0,0,0,0,0,0,38.05693,36.15409,185.9266,151.4243,36.15409,0,36.15409,277.9142,66.16991,0.1997819,47.23737,0,81,151.4243
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,149.7725,183.963,68.7,0,68.7,343.0887,81.68764,0.1998137,0,0,81,183.963
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,99.94866,99.94866,81,0,22.761,99.94866,0,0,0,0,0,19.94596,18.94866,0,0,81.07246,245.793,0,19.94596,-19.94596,322.0639,76.68172,0.1998137,109.9435,0,81,245.793
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,21.52102,80.28614,80.28614,81,0,22.761,80.28614,26.8054,0,0,0,21.52102,0,0,0.71386,0.678167,103.2346,225.847,22.19919,0,22.19919,343.1239,81.69599,0.1998665,88.31475,17.21682,81,247.3681
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,38.14099,0,0,0,0,0,0,0,0,0,0,38.14099,0,0,0,0,81.03545,245.8263,38.14099,0,38.14099,379.3076,90.31115,0.1996009,0,30.51279,0,283.9673
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,78.04147,15.88108,15.88108,0,0,0,15.88108,491.4117,18.43009,0,0,78.04147,16.71692,15.88108,0,0,42.89446,280.1532,42.89446,0,42.89446,420.0009,100,0.199303,17.46918,62.43318,0,358.1947
