Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,96.14759,0,0,0,0,0,0,0,96.14759,0,0,96.14759,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.199303,0,76.91807,0,414.9058
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,93.01506,73.18504,73.18504,20.25,0,7.39125,73.18504,127.0957,37.29397,0,0,93.01506,55.7211,52.93504,0,0,0,318.7582,0,0,0,420.0009,100,0.199303,80.50355,74.41205,81,411.7733
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,102.1655,47.72589,47.72589,0,0,0,47.72589,214.0673,51.92775,0,0,102.1655,50.23778,47.72589,0,0,0,318.7582,0,0,0,420.0009,100,0.199303,52.49848,81.73242,0,420.9238
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,113.0395,42.82574,42.82574,0,0,0,42.82574,263.9522,67.95977,0,0,113.0395,45.07972,42.82574,0,0,0,318.7582,0,0,0,420.0009,100,0.199303,47.10831,90.43159,0,431.7977
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,92.3691,2.242946,2.242946,0,0,0,2.242946,4118.204,90.00811,0,0,92.3691,2.360996,2.242946,0,0,0,318.7582,0,0,0,420.0009,100,0.199303,2.467241,73.89529,0,411.1273
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,69.51218,0,0,0,0,0,0,0,69.51218,0,0,69.51218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.199303,0,55.60975,0,388.2704
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,48.17951,68.595,68.595,22.82446,0,8.042589,68.595,70.23764,7.105427E-15,0,0,48.17951,48.17951,45.77053,0,0,0,318.7582,0,0,0,420.0009,100,0.199303,75.4545,38.54361,81,366.9377
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,19.40149,35.85735,35.85735,0,0,0,35.85735,54.10742,0,0,0,19.40149,37.74458,35.85735,0,0,0,318.7582,0,18.34309,-18.34309,400.6655,95.39636,0.199303,39.44308,15.52119,0,338.1597
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,4.155354,0,0,0,0,0,0,0,0,0,0,4.155354,0,0,0,0,20.38121,300.4151,4.155354,0,4.155354,404.6076,96.33496,0.1992742,0,3.324284,0,304.5705
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.22585,304.155,0,0,0,404.6076,96.33496,0.1992742,0,0,0,304.155
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,12.59254,12.59254,0,0,0,12.59254,0,0,0,0,0,13.2553,12.59254,0,0,16.22585,304.155,0,13.2553,-13.2553,390.6353,93.00822,0.1992742,13.85179,0,0,304.155
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,1.123963,1.123963,0,0,0,1.123963,0,0,2.220446E-16,0,0,1.183119,1.123963,0,0,30.95397,290.8997,0,1.183119,-1.183119,389.3882,92.7113,0.1992742,1.23636,0,0,290.8997
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,38.41631,38.41631,0,0,0,38.41631,0,0,0,0,0,40.43822,38.41631,0,0,32.26855,289.7165,0,40.43822,-40.43822,346.7626,82.56236,0.1992742,42.25794,0,0,289.7165
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,111.2455,111.2455,81,0,22.761,111.2455,0,0,0,0,0,31.83741,30.24553,0,0,77.19991,249.2783,0,31.83741,-31.83741,313.203,74.572,0.1992742,122.3701,0,81,249.2783
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,112.5748,217.4409,68.7,0,68.7,378.3776,90.08971,0.199307,0,0,81,217.4409
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,16.18323,16.18323,0,0,0,16.18323,0,0,3.552714E-15,0,0,17.03498,16.18323,0,0,43.8748,279.2709,0,17.03498,-17.03498,360.4211,85.81438,0.199307,17.80156,0,0,279.2709
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,18.07014,18.07014,0,0,0,18.07014,0,0,3.552714E-15,0,0,19.0212,18.07014,0,0,62.80256,262.2359,0,19.0212,-19.0212,340.371,81.04055,0.199307,19.87716,0,0,262.2359
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,43.00571,43.00571,0,0,0,43.00571,0,0,0,0,0,45.26917,43.00571,0,0,83.93723,243.2147,0,45.26917,-45.26917,292.6531,69.67917,0.199307,47.30628,0,0,243.2147
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,53.62441,53.62441,0,0,0,53.62441,0,0,7.105427E-15,0,0,56.44674,53.62441,0,0,134.2363,197.9456,0,56.44674,-56.44674,233.153,55.51251,0.199307,58.98685,0,0,197.9456
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,64.17164,64.17164,81,0,22.761,64.17164,0,0,0,0,0,0,0,16.82836,15.98694,196.9549,141.4988,15.98694,0,15.98694,248.3195,59.12358,0.1993606,70.5888,0,81,141.4988
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,118.0597,118.0597,81,0,22.761,118.0597,0,0,1.421085E-14,0,0,39.01016,37.05965,0,0,180.968,155.8871,0,39.01016,-39.01016,207.1992,49.33305,0.1993606,129.8656,0,81,155.8871
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,14.22658,56.04053,56.04053,81,0,22.761,56.04053,25.38624,0,0,0,14.22658,0,0,24.95947,23.7115,224.3126,116.8769,37.93808,0,37.93808,243.1905,57.90237,0.1994732,61.64458,11.38126,81,131.1035
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,35.07826,86.85339,86.85339,81,0,22.761,86.85339,40.3879,0,0,0,35.07826,6.161465,5.853392,0,0,186.3745,151.0212,28.91679,0,28.91679,270.6234,64.434,0.1995409,95.53873,28.06261,81,186.0994
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,58.18228,157.6018,149.7,81,0,22.761,149.7,38.86592,0,7.901758,23.66193,58.18228,72.31579,68.7,0,0,157.4577,177.0463,0,14.13351,-14.13351,255.7253,60.88686,0.1995409,173.3619,46.54582,81,235.2286
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,58.83936,119.3342,119.3342,81,0,22.761,119.3342,49.30637,0,0,0,58.83936,40.35181,38.33422,0,0,173.1616,162.9128,18.48756,0,18.48756,273.2642,65.06276,0.199584,131.2676,47.07149,81,221.7521
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,63.46505,0,0,72.31579,0,20.56389,0,0,0,0,0,63.46505,0,0,72.31579,68.7,154.6741,179.5516,132.165,0,132.165,398.6469,94.91574,0.1991798,0,50.77204,81,243.0166
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,109.1564,35.15207,35.15207,0,0,0,35.15207,310.5262,49.6452,0,0,109.1564,37.00217,35.15207,0,0,22.50901,298.5001,22.50901,0,22.50901,420.0009,100,0.1990256,38.66727,87.3251,0,407.6565
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,119.0847,0,0,0,0,0,0,0,119.0847,0,0,119.0847,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1990256,0,95.2678,0,437.843
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,97.52787,41.03218,41.03218,0,0,0,41.03218,237.6863,54.3361,0,0,97.52787,43.19177,41.03218,0,0,0,318.7582,0,0,0,420.0009,100,0.1990256,45.1354,78.0223,0,416.2861
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,51.24117,58.71619,58.71619,0,0,0,58.71619,87.26923,0,7.105427E-15,0,51.24117,61.80651,58.71619,0,0,0,318.7582,0,10.56535,-10.56535,408.864,97.34837,0.1990256,64.58781,40.99293,0,369.9994
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,28.21854,67.58705,67.58705,51.93175,0,15.40673,67.58705,41.7514,1.776357E-15,0,0,28.21854,16.47927,15.6553,0,0,11.73928,308.1929,11.73928,0,11.73928,420.0009,100,0.199053,74.34576,22.57483,81,336.4114
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,25.10568,145.9337,145.9337,81,0,22.761,145.9337,17.20348,0,0,10.82712,25.10568,68.35131,64.93375,0,0,0,318.7582,0,43.24563,-43.24563,374.416,89.14648,0.199053,160.5271,20.08455,81,343.8639
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,4.272427,189.1261,149.7,81,0,22.761,149.7,2.853992,0,39.42612,58.33873,4.272427,72.31579,68.7,0,0,48.0507,275.5126,0,68.04337,-68.04337,302.692,72.06937,0.199053,208.0387,3.417941,81,279.785
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,109.3037,109.3037,81,0,22.761,109.3037,0,0,0,0,0,29.79339,28.30372,0,0,123.6544,207.4692,0,29.79339,-29.79339,271.287,64.592,0.199053,120.2341,0,81,207.4692
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,121.9686,121.9686,81,0,22.761,121.9686,0,0,1.421085E-14,0,0,43.12485,40.96861,0,0,156.7582,177.6758,0,43.12485,-43.12485,225.8294,53.76879,0.199053,134.1655,0,81,177.6758
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,90.05273,90.05273,81,0,22.761,90.05273,0,0,0,0,0,9.529197,9.052736,0,0,204.6747,134.551,0,9.529197,-9.529197,215.7847,51.37721,0.199053,99.05801,0,81,134.551
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,86.85812,86.85812,81,0,22.761,86.85812,0,0,0,0,0,6.166434,5.858113,0,0,215.2627,125.0218,0,6.166434,-6.166434,209.2847,49.8296,0.199053,95.54392,0,81,125.0218
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,2.615337,2.615337,74.93113,0,21.22557,2.615337,0,0,0,0,0,0,0,72.31579,68.7,222.1143,118.8554,68.7,0,68.7,274.4593,65.34731,0.1991112,2.87687,0,81,118.8554
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,40.80161,40.80161,81,0,22.761,40.80161,0,0,0,0,0,0,0,40.19839,38.18847,153.4143,180.6854,38.18847,0,38.18847,310.688,73.97319,0.1992379,44.88177,0,81,180.6854
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,45.40703,45.40703,81,0,22.761,45.40703,0,0,0,0,0,0,0,35.59297,33.81332,115.2258,215.055,33.81332,0,33.81332,342.7661,81.61082,0.1993497,49.94773,0,81,215.055
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,49.42144,49.42144,0,0,0,49.42144,0,0,7.105427E-15,0,0,52.02257,49.42144,0,0,81.41251,245.487,0,52.02257,-52.02257,287.9296,68.55452,0.1993497,54.36358,0,0,245.487
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,73.47041,73.47041,81,0,22.761,73.47041,0,0,0,0,0,0,0,7.529588,7.153109,139.2154,193.4644,7.153109,0,7.153109,294.7156,70.17023,0.1993733,80.81745,0,81,193.4644
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,132.0623,199.9022,68.7,0,68.7,359.8901,85.68796,0.1994054,0,0,81,199.9022
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,98.81832,98.81832,81,0,22.761,98.81832,0,0,0,0,0,18.75613,17.81833,0,0,63.36225,261.7322,0,18.75613,-18.75613,340.1194,80.98066,0.1994054,108.7002,0,81,261.7322
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,98.37197,98.37197,81,0,22.761,98.37197,0,0,0,0,0,18.28629,17.37197,0,0,84.20239,242.9761,0,18.28629,-18.28629,320.844,76.39127,0.1994054,108.2092,0,81,242.9761
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,20.77983,61.22427,61.22427,81,0,22.761,61.22427,33.94051,0,0,0,20.77983,0,0,19.77573,18.78695,104.5205,224.6898,39.56677,0,39.56677,358.3803,85.32848,0.1995151,67.34669,16.62386,81,245.4696
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,52.12097,0,0,0,0,0,0,0,0,0,0,52.12097,0,0,0,0,64.95372,260.2999,52.12097,0,52.12097,407.8266,97.10138,0.1991613,0,41.69677,0,312.4208
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,76.02383,126.7684,126.7684,66.73684,0,19.15242,126.7684,59.97066,0,0,0,76.02383,63.19108,60.03153,0,0,12.83275,307.2087,12.83275,0,12.83275,420.0009,100,0.1991573,139.4452,60.81907,81,383.2326
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,96.26117,142.5301,142.5301,73.83006,0,20.94701,142.5301,67.53745,23.94538,0,7.083073,96.26117,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1991573,156.7831,77.00893,81,415.0194
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,87.22449,17.38349,17.38349,0,0,0,17.38349,501.7663,68.92609,0,0,87.22449,18.29841,17.38349,0,0,0,318.7582,0,0,0,420.0009,100,0.1991573,19.12184,69.77959,0,405.9827
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,86.5813,54.15071,54.15071,0,0,0,54.15071,159.8895,29.58055,0,0,86.5813,57.00074,54.15071,0,0,0,318.7582,0,0,0,420.0009,100,0.1991573,59.56578,69.26504,0,405.3395
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,103.5304,73.39192,73.39192,20.25,0,7.39125,73.39192,141.0652,47.59156,0,0,103.5304,55.93886,53.14192,0,0,0,318.7582,0,0,0,420.0009,100,0.1991573,80.73111,82.82434,81,422.2886
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,83.60004,0,0,0,0,0,0,0,83.60004,0,0,83.60004,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1991573,0,66.88003,0,402.3582
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,74.7404,42.57649,42.57649,0,0,0,42.57649,175.5438,29.92305,0,0,74.7404,44.81736,42.57649,0,0,0,318.7582,0,0,0,420.0009,100,0.1991573,46.83414,59.79232,0,393.4986
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,54.08367,0,0,0,0,0,0,0,54.08367,0,0,54.08367,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1991573,0,43.26693,0,372.8419
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,25.01114,115.8608,115.8608,81,0,22.761,115.8608,21.58724,0,0,0,25.01114,36.69558,34.8608,0,0,0,318.7582,0,11.68443,-11.68443,407.6844,97.06751,0.1991573,127.4469,20.00892,81,343.7694
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,4.151001,27.81256,27.81256,0,0,0,27.81256,14.92492,0,0,0,4.151001,29.27638,27.81256,0,0,12.9827,307.0738,0,25.12537,-25.12537,381.1999,90.7617,0.1991573,30.59381,3.320801,0,311.2248
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.89978,281.9484,0,0,0,381.1999,90.7617,0.1991573,0,0,0,281.9484
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,124.7939,124.7939,81,0,22.761,124.7939,0,0,0,0,0,46.09883,43.7939,0,0,40.89978,281.9484,0,46.09883,-46.09883,332.6075,79.19209,0.1991573,137.2733,0,81,281.9484
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,111.6497,111.6497,81,0,22.761,111.6497,0,0,0,0,0,32.26279,30.64965,0,0,92.12071,235.8496,0,32.26279,-32.26279,298.5995,71.09498,0.1991573,122.8146,0,81,235.8496
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,12.9331,12.9331,81,0,22.761,12.9331,0,0,0,0,0,0,0,68.0669,64.66356,127.9683,203.5868,64.66356,0,64.66356,359.9447,85.70095,0.1992998,14.22641,0,81,203.5868
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,61.20062,61.20062,0,0,0,61.20062,0,0,7.105427E-15,0,0,64.42171,61.20062,0,0,63.3047,261.784,0,64.42171,-64.42171,292.0383,69.53278,0.1992998,67.32069,0,0,261.784
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,15.81198,15.81198,0,0,0,15.81198,0,0,1.776357E-15,0,0,16.64419,15.81198,0,0,134.8844,197.3623,0,16.64419,-16.64419,274.4938,65.35553,0.1992998,17.39318,0,0,197.3623
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,135.7003,135.7003,81,0,22.761,135.7003,0,0,0,0,0,57.57927,54.70031,0,0,153.3779,180.7181,0,57.57927,-57.57927,213.7999,50.90463,0.1992998,149.2703,0,81,180.7181
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,83.2494,83.2494,81,0,22.761,83.2494,0,0,0,0,0,2.367788,2.249398,0,0,217.3549,123.1388,0,2.367788,-2.367788,211.304,50.31038,0.1992998,91.57434,0,81,123.1388
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,45.03538,45.03538,81,0,22.761,45.03538,0,7.105427E-15,0,0,0,0,0,35.96462,34.16639,219.9858,120.771,34.16639,0,34.16639,243.7171,58.02777,0.1994116,49.53892,0,81,120.771
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,58.61414,58.61414,81,0,22.761,58.61414,0,0,0,0,0,0,0,22.38586,21.26657,185.8194,151.5208,21.26657,0,21.26657,263.8923,62.83138,0.1994811,64.47556,0,81,151.5208
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,59.19266,59.19266,81,0,22.761,59.19266,0,0,0,0,0,0,0,21.80734,20.71698,164.5528,170.6607,20.71698,0,20.71698,283.5462,67.51086,0.1995488,65.11192,0,81,170.6607
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,67.81619,67.81619,81,0,22.761,67.81619,0,0,0,0,0,0,0,13.18381,12.52462,143.8358,189.306,12.52462,0,12.52462,295.4281,70.33988,0.1995896,74.59781,0,81,189.306
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,22.27899,127.9309,127.9309,81,0,22.761,127.9309,17.41487,7.105427E-15,0,0,22.27899,49.4009,46.93085,0,0,131.3112,200.5781,0,27.12191,-27.12191,266.8391,63.53299,0.1995896,140.7239,17.82319,81,222.8571
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,42.0021,46.96672,46.96672,81,0,22.761,46.96672,89.4295,0,0,0,42.0021,0,0,34.03328,32.33162,161.4467,173.4562,74.33372,0,74.33372,337.3582,80.32323,0.1996652,51.66339,33.60168,81,215.4583
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,58.69363,46.52111,46.52111,0,0,0,46.52111,126.1656,0,0,0,58.69363,48.96959,46.52111,0,0,87.11295,240.3566,9.724039,0,9.724039,346.5833,82.51966,0.1995997,51.17322,46.9549,0,299.0502
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,48.2038,1.681764,1.681764,0,0,0,1.681764,2866.264,0,0,0,48.2038,1.770278,1.681764,0,0,77.38891,249.1082,46.43353,0,46.43353,390.634,93.0079,0.1992875,1.849941,38.56304,0,297.312
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,41.84872,39.60085,39.60085,0,0,0,39.60085,105.6763,0,0,0,41.84872,41.6851,39.60085,0,0,30.95538,290.8984,0.163616,0,0.163616,390.7892,93.04486,0.1992864,43.56093,33.47897,0,332.7471
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,36.16347,34.12021,34.12021,0,0,0,34.12021,105.9884,0,0,0,36.16347,35.91601,34.12021,0,0,30.79177,291.0456,0.2474559,0,0.2474559,391.024,93.10075,0.1992848,37.53223,28.93077,0,327.2091
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,43.34992,154.5491,149.7,81,0,22.761,149.7,28.95786,0,4.84913,20.30404,43.34992,72.31579,68.7,0,0,30.54431,291.2683,0,28.96587,-28.96587,360.4913,85.83108,0.1992848,170.004,34.67994,81,334.6183
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,33.65991,19.5971,19.5971,0,0,0,19.5971,171.7596,0,0,0,33.65991,20.62853,19.5971,0,0,62.72861,262.3025,13.03138,0,13.03138,372.8539,88.77457,0.1991973,21.55681,26.92793,0,295.9624
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,62.86414,0,0,0,0,0,0,0,13.16692,0,0,62.86414,0,0,0,0,49.69723,274.0307,49.69723,0,49.69723,420.0009,100,0.1988646,0,50.29131,0,336.8949
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,42.77414,104.803,104.803,64.16753,0,18.50239,104.803,40.81386,0,0,0,42.77414,42.77414,40.63543,0,0,0,318.7582,0,0,0,420.0009,100,0.1988646,115.2833,34.21931,81,361.5324
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,16.74973,53.11506,53.11506,0,0,0,53.11506,31.5348,7.105427E-15,0,0,16.74973,55.91059,53.11506,0,0,0,318.7582,0,39.16087,-39.16087,378.7216,90.17165,0.1988646,58.42657,13.39978,0,335.508
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.766478,73.82156,73.82156,81,0,22.761,73.82156,3.74752,0,0,0,2.766478,0,0,7.178437,6.819515,43.51207,279.5974,9.585994,0,9.585994,387.8157,92.3369,0.1988932,81.20372,2.213182,81,282.3638
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,33.92608,288.2248,0,0,0,387.8157,92.3369,0.1988932,0,0,0,288.2248
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,103.9297,103.9297,81,0,22.761,103.9297,0,0,0,0,0,24.1365,22.92968,0,0,33.92608,288.2248,0,24.1365,-24.1365,362.3736,86.27926,0.1988932,114.3226,0,81,288.2248
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,139.868,139.868,81,0,22.761,139.868,0,0,0,4.154738,0,61.96626,58.86794,0,0,60.74442,264.0883,0,61.96626,-61.96626,297.0555,70.72735,0.1988932,153.8547,0,81,264.0883
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,91.07714,91.07714,81,0,22.761,91.07714,0,0,0,0,0,10.60752,10.07714,0,0,129.5958,202.122,0,10.60752,-10.60752,285.8741,68.06514,0.1988932,100.1849,0,81,202.122
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,107.898,107.898,81,0,22.761,107.898,0,0,0,0,0,28.31366,26.89798,0,0,141.3819,191.5145,0,28.31366,-28.31366,256.0289,60.95915,0.1988932,118.6878,0,81,191.5145
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,55.42003,55.42003,81,0,22.761,55.42003,0,0,0,0,0,0,0,25.57997,24.30097,172.8416,163.2008,24.30097,0,24.30097,279.0829,66.44817,0.1989723,60.96203,0,81,163.2008
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,73.96682,73.96682,81,0,22.761,73.96682,0,0,0,0,0,0,0,7.033181,6.681522,148.5406,185.0717,6.681522,0,6.681522,285.4215,67.95737,0.1989941,81.3635,0,81,185.0717
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,34.20322,34.20322,81,0,22.761,34.20322,0,0,0,0,0,0,0,46.79678,44.45694,141.8591,191.0851,44.45694,0,44.45694,327.5971,77.99915,0.1991385,37.62355,0,81,191.0851
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,69.22679,69.22679,81,0,22.761,69.22679,0,0,0,0,0,0,0,11.77321,11.18455,97.40213,231.0963,11.18455,0,11.18455,338.2077,80.52547,0.1991747,76.14948,0,81,231.0963
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,94.72859,94.72859,81,0,22.761,94.72859,0,0,0,0,0,14.45115,13.72859,0,0,86.21758,241.1624,0,14.45115,-14.45115,322.9748,76.89861,0.1991747,104.2014,0,81,241.1624
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,82.5501,82.5501,81,0,22.761,82.5501,0,0,0,0,0,1.631685,1.550101,0,0,102.2744,226.7113,0,1.631685,-1.631685,321.2549,76.4891,0.1991747,90.80511,0,81,226.7113
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,28.98718,28.98718,81,0,22.761,28.98718,0,0,0,0,0,0,0,52.01282,49.41218,104.0874,225.0796,49.41218,0,49.41218,368.1314,87.65015,0.1993346,31.8859,0,81,225.0796
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,15.51957,101.4214,101.4214,81,0,22.761,101.4214,15.30206,7.105427E-15,0,0,15.51957,21.49625,20.42143,0,0,54.67522,269.5505,0,5.97668,-5.97668,361.8314,86.15016,0.1993346,111.5636,12.41565,81,285.0701
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,48.64198,158.3862,149.7,81,0,22.761,149.7,32.49297,0,8.686252,24.52488,48.64198,72.31579,68.7,0,0,61.31598,263.5739,0,23.67381,-23.67381,336.877,80.20865,0.1993346,174.2249,38.91358,81,312.2158
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,59.16589,27.19105,27.19105,0,0,0,27.19105,217.5933,0,0,0,59.16589,28.62215,27.19105,0,0,87.62022,239.9,30.54374,0,30.54374,365.8533,87.10777,0.1991311,29.91015,47.33271,0,299.0659
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,87.51082,156.9976,149.7,81,0,22.761,149.7,58.45746,0,7.297591,22.99735,87.51082,72.31579,68.7,0,0,57.07648,267.3894,15.19503,0,15.19503,380.2686,90.53996,0.1990301,172.6974,70.00865,81,354.9002
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,89.97942,80.19144,80.19144,34.49837,0,10.99609,80.19144,112.2058,0,0,0,89.97942,48.09797,45.69307,0,0,41.88145,281.0649,41.88145,0,41.88145,420.0009,100,0.1988857,88.21059,71.98354,81,371.0443
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,65.51899,80.85077,80.85077,20.25,0,7.39125,80.85077,81.03694,1.728706,0,0,65.51899,63.79029,60.60077,0,0,0,318.7582,0,0,0,420.0009,100,0.1988857,88.93585,52.4152,81,384.2772
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,71.0365,94.13395,94.13395,26.64928,0,9.010267,94.13395,75.4632,0,0,0,71.0365,71.0365,67.48467,0,0,0,318.7582,0,0,0,420.0009,100,0.1988857,103.5473,56.8292,81,389.7947
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,71.03138,48.49667,48.49667,0,0,0,48.49667,146.4665,19.98225,0,0,71.03138,51.04913,48.49667,0,0,0,318.7582,0,0,0,420.0009,100,0.1988857,53.34634,56.8251,0,389.7896
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,73.10842,44.84376,44.84376,0,0,0,44.84376,163.0292,25.90447,0,0,73.10842,47.20396,44.84376,0,0,0,318.7582,0,0,0,420.0009,100,0.1988857,49.32814,58.48674,0,391.8666
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,37.34095,108.1785,108.1785,72.70462,0,20.66227,108.1785,34.51789,0,0,0,37.34095,37.34095,35.4739,0,0,0,318.7582,0,0,0,420.0009,100,0.1988857,118.9964,29.87276,81,356.0992
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,17.48738,18.46404,18.46404,0,0,0,18.46404,94.7105,0,0,0,17.48738,19.43583,18.46404,0,0,0,318.7582,0,1.948446,-1.948446,417.947,99.51099,0.1988857,20.31044,13.98991,0,336.2456
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,3.799718,166.8331,149.7,81,0,22.761,149.7,2.538222,0,17.13309,33.8164,3.799718,72.31579,68.7,0,0,2.164941,316.8098,0,68.51608,-68.51608,345.7247,82.31525,0.1988857,183.5164,3.039774,81,320.6095
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,142.4657,142.4657,81,0,22.761,142.4657,0,0,0,7.012238,0,64.70071,61.46567,0,0,78.29391,248.2937,0,64.70071,-64.70071,277.5242,66.07706,0.1988857,156.7122,0,81,248.2937
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,54.24973,54.24973,81,0,22.761,54.24973,0,0,0,0,0,0,0,26.75027,25.41275,150.1836,183.593,25.41275,0,25.41275,301.6328,71.8172,0.1989678,59.67471,0,81,183.593
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,37.6825,37.6825,81,0,22.761,37.6825,0,0,0,0,0,0,0,43.3175,41.15162,124.7708,206.4645,41.15162,0,41.15162,340.6727,81.11238,0.1991006,41.45075,0,81,206.4645
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,45.17789,45.17789,0,0,0,45.17789,0,0,7.105427E-15,0,0,47.55567,45.17789,0,0,83.61921,243.5009,0,47.55567,-47.55567,290.5446,69.17715,0.1991006,49.69568,0,0,243.5009
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,54.14226,54.14226,0,0,0,54.14226,0,0,0,0,0,56.99185,54.14226,0,0,136.4588,195.9453,0,56.99185,-56.99185,230.4699,54.87368,0.1991006,59.55648,0,0,195.9453
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,20.71308,20.71308,0,0,0,20.71308,0,0,3.552714E-15,0,0,21.80325,20.71308,0,0,199.7831,138.9534,0,21.80325,-21.80325,207.4873,49.40164,0.1991006,22.78439,0,0,138.9534
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,21.74895,21.74895,0,0,0,21.74895,0,0,3.552714E-15,0,0,22.89363,21.74895,0,0,224.0089,117.1502,0,22.89363,-22.89363,183.3553,43.65593,0.1991006,23.92385,0,0,117.1502
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,26.28676,26.28676,0,0,0,26.28676,0,0,3.552714E-15,0,0,27.67027,26.28676,0,0,249.4463,94.25654,0,27.67027,-27.67027,154.1883,36.71142,0.1991006,28.91543,0,0,94.25654
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,50.28714,50.28714,0,0,0,50.28714,0,0,7.105427E-15,0,0,52.93383,50.28714,0,0,280.1911,66.58627,0,52.93383,-52.93383,98.3911,23.4264,0.1991006,55.31586,0,0,66.58627
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,56.33457,56.33457,81,0,22.761,56.33457,0,0,0,0,0,0,0,24.66543,23.43216,339.0064,13.65244,23.43216,0,23.43216,120.6208,28.71918,0.199176,61.96803,0,81,13.65244
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,18.32356,18.32356,81,0,22.761,18.32356,0,0,0,0,0,0,0,62.67644,59.54262,315.5743,34.74138,59.54262,0,59.54262,177.1079,42.16846,0.1993492,20.15592,0,81,34.74138
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,256.0316,88.32973,68.7,0,68.7,242.2824,57.68618,0.1993803,0,0,81,88.32973
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,7.306921,15.86008,15.86008,81,0,22.761,15.86008,46.07114,0,0,0,7.306921,0,0,65.13992,61.88292,187.3316,150.1597,69.18984,0,69.18984,307.9217,73.31454,0.1994888,17.44609,5.845537,81,157.4667
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,6.745849,0,0,72.31579,0,20.56389,0,0,0,0,0,6.745849,0,0,72.31579,68.7,118.1418,212.4306,75.44585,0,75.44585,379.4959,90.35598,0.1994751,0,5.396679,81,219.1764
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,6.47157,68.1579,68.1579,81,0,22.761,68.1579,9.494967,0,0,0,6.47157,0,0,12.8421,12.2,42.69597,280.3318,18.67157,0,18.67157,397.2093,94.57346,0.1995283,74.97369,5.177256,81,286.8034
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,26.87277,0,0,0,0,0,0,0,2.848375,0,0,26.87277,0,0,0,0,24.0244,297.1363,24.0244,0,24.0244,420.0009,100,0.1993705,0,21.49822,0,324.009
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,8.526872,72.66155,72.66155,64.56103,0,18.60194,72.66155,11.73505,1.776357E-15,0,0,8.526872,8.526872,8.100528,0,0,0,318.7582,0,0,0,420.0009,100,0.1993705,79.9277,6.821497,81,327.2851
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,11.8561,165.5504,149.7,81,0,22.761,149.7,7.919909,0,15.85042,32.40547,11.8561,72.31579,68.7,0,0,0,318.7582,0,60.45969,-60.45969,356.2707,84.82619,0.1993705,182.1055,9.484882,81,330.6143
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,36.70543,166.0759,149.7,81,0,22.761,149.7,24.51933,0,16.37586,32.98344,36.70543,72.31579,68.7,0,0,67.17743,258.2986,0,35.61036,-35.61036,318.7341,75.88892,0.1993705,182.6834,29.36435,81,295.004
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,71.92768,37.18816,37.18816,70.26413,0,20.04482,37.18816,193.4155,0,0,0,71.92768,0,0,33.07597,31.42217,106.7445,222.6882,103.3499,0,103.3499,416.7804,99.23323,0.1991559,40.90698,57.54215,81,294.6159
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,46.32049,0,0,0,0,0,0,0,42.92585,0,0,46.32049,0,0,0,0,3.394639,315.7031,3.394639,0,3.394639,420.0009,100,0.1991337,0,37.05639,0,362.0235
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,9.256651,110.4203,110.4203,81,0,22.761,110.4203,8.383103,0,1.421085E-14,0,9.256651,30.96878,29.42034,0,0,0,318.7582,0,21.71213,-21.71213,397.1143,94.55082,0.1991337,121.4624,7.405321,81,328.0149
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,9.384639,70.64266,70.64266,81,0,22.761,70.64266,13.28466,0,0,0,9.384639,0,0,10.35734,9.839469,24.12459,297.0461,19.22411,0,19.22411,415.3518,98.8931,0.1991858,77.70693,7.507711,81,306.4307
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,3.554784,141.3768,141.3768,81,0,22.761,141.3768,2.514403,0,0,5.814527,3.554784,63.55457,60.37684,0,0,4.900481,314.3478,0,59.99979,-59.99979,352.1065,83.83472,0.1991858,155.5145,2.843827,81,317.9026
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,31.06994,31.06994,0,0,0,31.06994,0,0,3.552714E-15,0,0,32.7052,31.06994,0,0,71.56691,254.348,0,32.7052,-32.7052,317.6322,75.62656,0.1991858,34.17693,0,0,254.348
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,131.3982,131.3982,81,0,22.761,131.3982,0,0,0,0,0,53.05076,50.39822,0,0,107.906,221.6428,0,53.05076,-53.05076,261.7118,62.31221,0.1991858,144.538,0,81,221.6428
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,83.47909,83.47909,81,0,22.761,83.47909,0,0,0,0,0,2.609564,2.479086,0,0,166.8513,168.592,0,2.609564,-2.609564,258.9611,61.65727,0.1991858,91.827,0,81,168.592
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,49.3811,49.3811,81,0,22.761,49.3811,0,0,0,0,0,0,0,31.6189,30.03795,169.7508,165.9825,30.03795,0,30.03795,287.4576,68.44214,0.1992809,54.31921,0,81,165.9825
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,19.91955,19.91955,81,0,22.761,19.91955,0,0,0,0,0,0,0,61.08045,58.02642,139.7129,193.0166,58.02642,0,58.02642,342.5063,81.54895,0.1994611,21.91151,0,81,193.0166
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,17.32789,17.32789,0,0,0,17.32789,0,0,3.552714E-15,0,0,18.23989,17.32789,0,0,81.68645,245.2404,0,18.23989,-18.23989,323.2798,76.97121,0.1994611,19.06068,0,0,245.2404
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,24.85585,24.85585,0,0,0,24.85585,0,0,3.552714E-15,0,0,26.16405,24.85585,0,0,101.953,227.0005,0,26.16405,-26.16405,295.7004,70.40472,0.1994611,27.34144,0,0,227.0005
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,131.0242,200.8365,0,0,0,295.7004,70.40472,0.1994611,0,0,0,200.8365
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,25.45525,25.45525,0,0,0,25.45525,0,0,3.552714E-15,0,0,26.795,25.45525,0,0,131.0242,200.8365,0,26.795,-26.795,267.456,63.67987,0.1994611,28.00078,0,0,200.8365
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,8.615999,8.615999,0,0,0,8.615999,0,0,1.776357E-15,0,0,9.069473,8.615999,0,0,160.7964,174.0415,0,9.069473,-9.069473,257.8959,61.40367,0.1994611,9.477599,0,0,174.0415
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,1.951917,1.951917,0,0,0,1.951917,0,0,2.220446E-16,0,0,2.054649,1.951917,0,0,170.8736,164.972,0,2.054649,-2.054649,255.7301,60.88801,0.1994611,2.147109,0,0,164.972
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,33.81463,33.81463,0,0,0,33.81463,0,0,0,0,0,35.59435,33.81463,0,0,173.1565,162.9174,0,35.59435,-35.59435,218.2104,51.95475,0.1994611,37.19609,0,0,162.9174
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,20.24007,0,0,0,0,0,0,0,0,0,0,20.24007,0,0,0,0,212.7058,127.323,20.24007,0,20.24007,237.4118,56.52651,0.1993293,0,16.19205,0,147.5631
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,36.39567,56.43746,56.43746,0,0,0,56.43746,64.48849,0,0,0,36.39567,59.40785,56.43746,0,0,192.4657,145.5391,0,23.01218,-23.01218,213.1548,50.75105,0.1993293,62.08121,29.11654,0,181.9347
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,47.39628,102.4202,102.4202,81,0,22.761,102.4202,46.2763,0,0,0,47.39628,22.54758,21.4202,0,0,218.0348,122.5269,24.8487,0,24.8487,236.7284,56.36379,0.1993842,112.6622,37.91702,81,169.9232
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,58.86658,128.3602,128.3602,81,0,22.761,128.3602,45.86045,0,0,0,58.86658,49.85285,47.36021,0,0,193.1861,144.8907,9.013727,0,9.013727,245.2796,58.39978,0.1994041,141.1962,47.09326,81,203.7573
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,89.76814,39.99836,39.99836,81,0,22.761,39.99836,224.4296,0,0,0,89.76814,0,0,41.00164,38.95156,184.1724,153.0031,128.7197,0,128.7197,367.3938,87.47454,0.1991251,43.99819,71.81451,81,242.7712
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,100.1824,23.66213,23.66213,0,0,0,23.66213,423.3871,19.82222,0,0,100.1824,24.90751,23.66213,0,0,55.45269,268.8508,55.45269,0,55.45269,420.0009,100,0.198767,26.02835,80.14594,0,369.0332
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,86.83436,88.07143,88.07143,20.25,0,7.39125,88.07143,98.59538,15.44338,0,0,86.83436,71.39098,67.82143,0,0,0,318.7582,0,0,0,420.0009,100,0.198767,96.87857,69.46748,81,405.5926
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,57.61392,52.14469,52.14469,0,0,0,52.14469,110.4886,2.724771,0,0,57.61392,54.88915,52.14469,0,0,0,318.7582,0,0,0,420.0009,100,0.198767,57.35916,46.09114,0,376.3721
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,63.81775,23.41234,23.41234,0,0,0,23.41234,272.5817,39.17318,0,0,63.81775,24.64457,23.41234,0,0,0,318.7582,0,0,0,420.0009,100,0.198767,25.75357,51.0542,0,382.576
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,56.16362,32.39442,32.39442,0,0,0,32.39442,173.3743,22.06422,0,0,56.16362,34.09939,32.39442,0,0,0,318.7582,0,0,0,420.0009,100,0.198767,35.63387,44.93089,0,374.9218
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,12.19474,198.9873,149.7,81,0,22.761,149.7,8.146118,0,49.28728,69.18601,12.19474,72.31579,68.7,0,0,0,318.7582,0,60.12105,-60.12105,356.6277,84.91119,0.198767,218.886,9.755791,81,330.953
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,3.566448,64.42572,64.42572,81,0,22.761,64.42572,5.535752,0,0,0,3.566448,0,0,16.57428,15.74557,66.80117,258.6372,19.31202,0,19.31202,374.9487,89.27332,0.1988245,70.86829,2.853158,81,262.2036
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,120.9083,120.9083,81,0,22.761,120.9083,0,0,0,0,0,42.00874,39.9083,0,0,47.48915,276.018,0,42.00874,-42.00874,330.6676,78.73022,0.1988245,132.9991,0,81,276.018
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,94.16553,234.0092,68.7,0,68.7,395.8421,94.24793,0.1988561,0,0,81,234.0092
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,79.36925,79.36925,81,0,22.761,79.36925,0,0,0,0,0,0,0,1.630749,1.549211,25.46552,295.8393,1.549211,0,1.549211,397.3118,94.59787,0.1988609,87.30618,0,81,295.8393
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,105.9163,105.9163,81,0,22.761,105.9163,0,0,0,0,0,26.22773,24.91634,0,0,23.91631,297.2336,0,26.22773,-26.22773,369.6654,88.01539,0.1988609,116.508,0,81,297.2336
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,5.829563,5.829563,0,0,0,5.829563,0,0,8.881784E-16,0,0,6.136382,5.829563,0,0,53.05823,271.0058,0,6.136382,-6.136382,363.1971,86.47532,0.1988609,6.412519,0,0,271.0058
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,114.8206,114.8206,81,0,22.761,114.8206,0,0,0,0,0,35.60068,33.82064,0,0,59.87643,264.8694,0,35.60068,-35.60068,325.6707,77.54047,0.1988609,126.3027,0,81,264.8694
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,24.14157,24.14157,81,0,22.761,24.14157,0,0,0,0,0,0,0,56.85843,54.01551,99.43275,229.2688,54.01551,0,54.01551,376.9143,89.74131,0.1990301,26.55573,0,81,229.2688
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,68.49826,68.49826,81,0,22.761,68.49826,0,1.776357E-15,0,0,0,0,0,12.50174,11.87665,45.41724,277.8827,11.87665,0,11.87665,388.1815,92.42397,0.1990672,75.34808,0,81,277.8827
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,129.8666,129.8666,81,0,22.761,129.8666,0,0,0,0,0,51.43849,48.86657,0,0,33.54058,288.5717,0,51.43849,-51.43849,333.9605,79.51425,0.1990672,142.8532,0,81,288.5717
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,98.99402,98.99402,81,0,22.761,98.99402,0,0,0,0,0,18.94107,17.99402,0,0,90.69446,237.1332,0,18.94107,-18.94107,313.9949,74.76054,0.1990672,108.8934,0,81,237.1332
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,60.3902,60.3902,81,0,22.761,60.3902,0,0,0,0,0,0,0,20.6098,19.57931,111.7401,218.1921,19.57931,0,19.57931,332.5695,79.18304,0.1991283,66.42921,0,81,218.1921
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,48.8993,48.8993,81,0,22.761,48.8993,0,0,0,0,0,0,0,32.1007,30.49567,92.16078,235.8135,30.49567,0,30.49567,361.5002,86.0713,0.1992234,53.78922,0,81,235.8135
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,24.36627,71.21684,71.21684,81,0,22.761,71.21684,34.2142,0,0,0,24.36627,0,0,9.783162,9.294003,61.66511,263.2596,33.66027,0,33.66027,393.4331,93.67436,0.1993055,78.33852,19.49301,81,287.6259
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,28.4968,0,0,0,0,0,0,0,0.4919648,0,0,28.4968,0,0,0,0,28.00484,293.5539,28.00484,0,28.00484,420.0009,100,0.1991261,0,22.79744,0,322.0507
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,24.38292,0,0,0,0,0,0,0,24.38292,0,0,24.38292,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1991261,0,19.50633,0,343.1411
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,87.35296,104.9477,104.9477,36.24768,0,11.43866,104.9477,83.23477,15.03717,0,0,87.35296,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1991261,115.4425,69.88237,81,406.1112
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,90.10297,78.00105,78.00105,20.25,0,7.39125,78.00105,115.5151,29.31239,0,0,90.10297,60.79058,57.75106,0,0,0,318.7582,0,0,0,420.0009,100,0.1991261,85.80116,72.08238,81,408.8612
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,105.3234,128.2645,128.2645,59.5645,0,17.33782,128.2645,82.11423,33.00762,0,0,105.3234,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1991261,141.091,84.25873,81,424.0816
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,67.61146,71.55524,71.55524,20.25,0,7.39125,71.55524,94.48847,13.60594,0,0,67.61146,54.00552,51.30524,0,0,0,318.7582,0,0,0,420.0009,100,0.1991261,78.71077,54.08916,81,386.3697
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,33.35097,145.3118,145.3118,81,0,22.761,145.3118,22.95132,0,0,10.14296,33.35097,67.69661,64.31178,0,0,0,318.7582,0,34.34565,-34.34565,383.7974,91.38014,0.1991261,159.843,26.68077,81,352.1092
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,17.43052,73.24426,73.24426,81,0,22.761,73.24426,23.7978,0,0,0,17.43052,0,0,7.755737,7.36795,38.16183,284.4126,24.79848,0,24.79848,407.3232,96.98153,0.199187,80.56869,13.94442,81,301.8431
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,45.5881,133.9536,133.9536,81,0,22.761,133.9536,34.03275,0,0,0,45.5881,55.74066,52.95363,0,0,13.36335,306.7312,0,10.15257,-10.15257,396.6215,94.4335,0.199187,147.349,36.47048,81,352.3193
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,21.14965,35.87133,35.87133,0,0,0,35.87133,58.95977,0,0,0,21.14965,37.7593,35.87133,0,0,24.64398,296.5786,0,16.60964,-16.60964,379.1134,90.26492,0.199187,39.45847,16.91972,0,317.7283
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,3.611867,188.817,149.7,81,0,22.761,149.7,2.412737,0,39.11702,57.99873,3.611867,72.31579,68.7,0,0,43.09914,279.969,0,68.70393,-68.70393,306.6931,73.02203,0.199187,207.6987,2.889494,81,283.5809
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,173.8105,149.7,81,0,22.761,149.7,0,0,24.11055,41.49161,0,72.31579,68.7,0,0,119.4368,211.2651,0,72.31579,-72.31579,230.4656,54.87265,0.199187,191.1916,0,81,211.2651
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,107.099,107.099,81,0,22.761,107.099,0,0,0,0,0,27.4726,26.09897,0,0,199.7877,138.9493,0,27.4726,-27.4726,201.5069,47.97774,0.199187,117.8089,0,81,138.9493
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,71.03876,71.03876,81,0,22.761,71.03876,0,0,0,0,0,0,0,9.961246,9.463182,230.3128,111.4767,9.463182,0,9.463182,210.4845,50.11525,0.1992164,78.14263,0,81,111.4767
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,73.52892,73.52892,81,0,22.761,73.52892,0,0,0,0,0,0,0,7.471087,7.097533,220.8496,119.9936,7.097533,0,7.097533,217.2178,51.71842,0.1992384,80.88181,0,81,119.9936
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,76.48653,76.48653,81,0,22.761,76.48653,0,0,0,0,0,0,0,4.513468,4.287794,213.7521,126.3813,4.287794,0,4.287794,221.2856,52.68693,0.1992517,84.13519,0,81,126.3813
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,33.29128,33.29128,81,0,22.761,33.29128,0,0,0,0,0,0,0,47.70872,45.32329,209.4643,130.2403,45.32329,0,45.32329,264.283,62.9244,0.1993922,36.6204,0,81,130.2403
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,48.05176,48.05176,81,0,22.761,48.05176,0,0,0,0,0,0,0,32.94824,31.30083,164.141,171.0313,31.30083,0,31.30083,293.9776,69.99452,0.1994889,52.85694,0,81,171.0313
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,65.94545,65.94545,81,0,22.761,65.94545,0,0,0,0,0,0,0,15.05455,14.30182,132.8402,199.2021,14.30182,0,14.30182,307.5455,73.22497,0.199533,72.53999,0,81,199.2021
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,14.55483,14.55483,81,0,22.761,14.55483,0,0,0,0,0,0,0,66.44517,63.12291,118.5384,212.0737,63.12291,0,63.12291,367.4291,87.48295,0.1996762,16.01032,0,81,212.0737
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,7.851503,7.851503,0,0,0,7.851503,0,0,1.776357E-15,0,0,8.26474,7.851503,0,0,55.41547,268.8843,0,8.26474,-8.26474,358.7173,85.40871,0.1996762,8.636654,0,0,268.8843
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,67.62585,67.62585,81,0,22.761,67.62585,0,0,0,0,0,0,0,13.37414,12.70544,64.59851,260.6196,12.70544,0,12.70544,370.7708,88.27857,0.1997152,74.38844,0,81,260.6196
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,75.57693,75.57693,81,0,22.761,75.57693,0,0,0,0,0,0,0,5.423073,5.151919,51.89307,272.0545,5.151919,0,5.151919,375.6583,89.44227,0.199731,83.13462,0,81,272.0545
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,21.57088,5.970394,5.970394,0,0,0,5.970394,361.2974,0,0,0,21.57088,6.284625,5.970394,0,0,46.74115,276.6912,15.28625,0,15.28625,390.1601,92.89507,0.1996336,6.567433,17.2567,0,298.2621
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,46.88335,148.662,148.662,81,0,22.761,148.662,31.53687,0,0,13.82822,46.88335,71.22318,67.66202,0,0,31.4549,290.4488,0,24.33983,-24.33983,364.5037,86.78642,0.1996336,163.5282,37.50668,81,337.3322
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,77.78306,7.839648,7.839648,0,0,0,7.839648,992.1754,11.03164,0,0,77.78306,8.252261,7.839648,0,0,58.49916,266.109,58.49916,0,58.49916,420.0009,100,0.1992617,8.623612,62.22645,0,343.8921
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,100.8108,52.2389,52.2389,0,0,0,52.2389,192.9804,45.82251,0,0,100.8108,54.98831,52.2389,0,0,0,318.7582,0,0,0,420.0009,100,0.1992617,57.46279,80.64866,0,419.5691
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,102.823,106.1973,106.1973,37.49734,0,11.75483,106.1973,96.82261,30.50725,0,0,102.823,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1992617,116.8171,82.25843,81,421.5813
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,105.2924,5.084899,5.084899,0,0,0,5.084899,2070.688,99.93984,0,0,105.2924,5.352525,5.084899,0,0,0,318.7582,0,0,0,420.0009,100,0.1992617,5.593389,84.23389,0,424.0506
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,105.6566,47.66946,47.66946,0,0,0,47.66946,221.6443,55.47826,0,0,105.6566,50.17838,47.66946,0,0,0,318.7582,0,0,0,420.0009,100,0.1992617,52.43641,84.52531,0,424.4149
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,89.26829,24.02043,24.02043,0,0,0,24.02043,371.6348,63.98362,0,0,89.26829,25.28467,24.02043,0,0,0,318.7582,0,0,0,420.0009,100,0.1992617,26.42248,71.41463,0,408.0265
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,79.68027,6.248594,6.248594,0,0,0,6.248594,1275.171,73.1028,0,0,79.68027,6.577467,6.248594,0,0,0,318.7582,0,0,0,420.0009,100,0.1992617,6.873453,63.74421,0,398.4385
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,60.61028,6.634829,6.634829,0,0,0,6.634829,913.5169,53.62625,0,0,60.61028,6.98403,6.634829,0,0,0,318.7582,0,0,0,420.0009,100,0.1992617,7.298311,48.48822,0,379.3685
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,31.95321,12.53844,12.53844,0,0,0,12.53844,254.8421,18.75486,0,0,31.95321,13.19836,12.53844,0,0,0,318.7582,0,0,0,420.0009,100,0.1992617,13.79228,25.56257,0,350.7114
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,3.699459,54.52736,54.52736,0,0,0,54.52736,6.784592,0,7.105427E-15,0,3.699459,57.39722,54.52736,0,0,0,318.7582,0,53.69776,-53.69776,363.3984,86.52326,0.1992617,59.98009,2.959567,0,322.4577
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,139.3511,139.3511,81,0,22.761,139.3511,0,0,0,3.586162,0,61.42216,58.35106,0,0,59.66418,265.0605,0,61.42216,-61.42216,298.6538,71.1079,0.1992617,153.2862,0,81,265.0605
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,127.911,203.6383,68.7,0,68.7,363.8283,86.62562,0.1992918,0,0,81,203.6383
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,251.3971,149.7,81,0,22.761,149.7,0,0,101.6971,126.8368,0,72.31579,68.7,0,0,59.21103,265.4683,0,72.31579,-72.31579,287.6008,68.47624,0.1992918,276.5368,0,81,265.4683
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,19.12487,19.12487,81,0,22.761,19.12487,0,0,0,0,0,0,0,61.87513,58.78137,139.5619,193.1525,58.78137,0,58.78137,343.3657,81.75357,0.1994619,21.03736,0,81,193.1525
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,23.18811,23.18811,0,0,0,23.18811,0,0,3.552714E-15,0,0,24.40854,23.18811,0,0,80.78053,246.0557,0,24.40854,-24.40854,317.6368,75.62767,0.1994619,25.50693,0,0,246.0557
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,117.1513,117.1513,81,0,22.761,117.1513,0,0,0,0,0,38.05395,36.15125,0,0,107.9011,221.6472,0,38.05395,-38.05395,277.5244,66.07712,0.1994619,128.8664,0,81,221.6472
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,27.37997,27.37997,81,0,22.761,27.37997,0,0,0,0,0,0,0,53.62003,50.93903,150.1833,183.5932,50.93903,0,50.93903,325.8495,77.58305,0.1996175,30.11797,0,81,183.5932
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,91.35928,91.35928,81,0,22.761,91.35928,0,0,0,0,0,10.90451,10.35929,0,0,99.24427,229.4384,0,10.90451,-10.90451,314.3551,74.8463,0.1996175,100.4952,0,81,229.4384
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,96.0657,96.0657,81,0,22.761,96.0657,0,0,0,0,0,15.85863,15.0657,0,0,111.3604,218.5339,0,15.85863,-15.85863,297.6386,70.8662,0.1996175,105.6723,0,81,218.5339
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,94.128,94.128,81,0,22.761,94.128,0,0,0,0,0,13.81895,13.128,0,0,128.9811,202.6752,0,13.81895,-13.81895,283.0722,67.398,0.1996175,103.5408,0,81,202.6752
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,74.86851,74.86851,81,0,22.761,74.86851,0,0,0,0,0,0,0,6.131489,5.824915,144.3355,188.8563,5.824915,0,5.824915,288.5982,68.71371,0.1996352,82.35536,0,81,188.8563
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,33.99817,33.99817,81,0,22.761,33.99817,0,0,0,0,0,0,0,47.00183,44.65174,138.5106,194.0987,44.65174,0,44.65174,330.9585,78.79949,0.1997711,37.39799,0,81,194.0987
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,23.03438,24.36298,24.36298,81,0,22.761,24.36298,94.54665,0,0,0,23.03438,0,0,56.63702,53.80517,93.85883,234.2853,76.83955,0,76.83955,403.8549,96.15575,0.1998256,26.79927,18.4275,81,257.3196
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,42.60311,53.57017,53.57017,0,0,0,53.57017,79.52767,0,0,0,42.60311,56.38965,53.57017,0,0,17.01928,303.4409,0,13.78654,-13.78654,389.3226,92.69568,0.1998256,58.92719,34.08249,0,346.044
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,58.82754,146.3785,146.3785,81,0,22.761,146.3785,40.18866,0,0,11.31633,58.82754,68.81945,65.37848,0,0,32.33766,289.6543,0,9.991911,-9.991911,378.7903,90.18797,0.1998256,161.0163,47.06203,81,348.4819
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,75.1043,143.8285,143.8285,81,0,22.761,143.8285,52.21795,0,0,8.511364,75.1043,66.13528,62.82851,0,0,43.43979,279.6624,8.969028,0,8.969028,387.299,92.21387,0.1998211,158.2114,60.08344,81,354.7667
