Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,97.40311,231.4153,149.7,81,0,22.761,149.7,65.06554,0,81.71529,104.8568,97.40311,72.31579,68.7,0,0,34.47076,287.7345,25.08732,0,25.08732,411.0989,97.8805,0.1996632,254.5568,77.92249,81,385.1377
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,103.3207,0.8916965,0.8916965,0,0,0,0.8916965,11586.98,92.99864,0,0,103.3207,0.9386278,0.8916965,0,0,9.383435,310.3131,9.383435,0,9.383435,420.0009,100,0.1996042,0.9808661,82.65656,0,413.6339
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,91.81738,21.08283,21.08283,0,0,0,21.08283,435.5079,69.62492,0,0,91.81738,22.19245,21.08283,0,0,0,318.7582,0,0,0,420.0009,100,0.1996042,23.19111,73.4539,0,410.5756
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,70.36539,59.47905,59.47905,0,0,0,59.47905,118.3028,7.755868,0,0,70.36539,62.60952,59.47905,0,0,0,318.7582,0,0,0,420.0009,100,0.1996042,65.42695,56.29231,0,389.1236
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,70.30376,102.1615,102.1615,35.37296,0,11.21736,102.1615,68.81628,0,0,0,70.30376,70.30376,66.78857,0,0,0,318.7582,0,0,0,420.0009,100,0.1996042,112.3777,56.243,81,389.062
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,50.76722,69.60255,69.60255,21.37369,0,7.675545,69.60255,72.93873,7.105427E-15,0,0,50.76722,50.76722,48.22886,0,0,0,318.7582,0,0,0,420.0009,100,0.1996042,76.56281,40.61377,81,369.5255
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,25.80659,5.969271,5.969271,0,0,0,5.969271,432.3239,19.52314,0,0,25.80659,6.283442,5.969271,0,0,0,318.7582,0,0,0,420.0009,100,0.1996042,6.566197,20.64527,0,344.5648
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,3.394044,91.75473,91.75473,81,0,22.761,91.75473,3.69904,0,0,0,3.394044,11.32077,10.75473,0,0,0,318.7582,0,7.926723,-7.926723,411.6453,98.0106,0.1996042,100.9302,2.715235,81,322.1523
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.80747,310.8315,0,0,0,411.6453,98.0106,0.1996042,0,0,0,310.8315
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,126.3008,126.3008,81,0,22.761,126.3008,0,0,1.421085E-14,0,0,47.68503,45.30078,0,0,8.80747,310.8315,0,47.68503,-47.68503,361.3809,86.0429,0.1996042,138.9309,0,81,310.8315
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,139.4997,139.4997,81,0,22.761,139.4997,0,0,0,3.749634,0,61.5786,58.49967,0,0,61.79084,263.1465,0,61.5786,-61.5786,296.4714,70.58828,0.1996042,153.4496,0,81,263.1465
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,55.68017,55.68017,81,0,22.761,55.68017,0,0,0,0,0,0,0,25.31983,24.05384,130.2115,201.5679,24.05384,0,24.05384,319.2908,76.02148,0.1996771,61.24819,0,81,201.5679
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,103.6454,103.6454,81,0,22.761,103.6454,0,0,0,0,0,23.83732,22.64545,0,0,106.1577,223.2163,0,23.83732,-23.83732,294.1641,70.03893,0.1996771,114.01,0,81,223.2163
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,132.6436,199.379,68.7,0,68.7,359.3387,85.55665,0.1997059,0,0,81,199.379
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,62.39691,62.39691,0,0,0,62.39691,0,0,7.105427E-15,0,0,65.68096,62.39691,0,0,63.94357,261.209,0,65.68096,-65.68096,290.1048,69.07244,0.1997059,68.6366,0,0,261.209
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,136.9224,195.528,0,0,0,290.1048,69.07244,0.1997059,0,0,0,195.528
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,14.14089,14.14089,0,0,0,14.14089,0,0,0,0,0,14.88515,14.14089,0,0,136.9224,195.528,0,14.88515,-14.88515,274.4145,65.33665,0.1997059,15.55498,0,0,195.528
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,18.64859,18.64859,0,0,0,18.64859,0,0,3.552714E-15,0,0,19.6301,18.64859,0,0,153.4615,180.6429,0,19.6301,-19.6301,253.7226,60.41002,0.1997059,20.51345,0,0,180.6429
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,18.77542,18.77542,0,0,0,18.77542,0,0,0,0,0,19.7636,18.77542,0,0,175.2727,161.0128,0,19.7636,-19.7636,232.8899,55.44987,0.1997059,20.65296,0,0,161.0128
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,35.75848,35.75848,0,0,0,35.75848,0,0,0,0,0,37.64051,35.75848,0,0,197.2323,141.2492,0,37.64051,-37.64051,193.2133,46.00308,0.1997059,39.33433,0,0,141.2492
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,22.35889,0,0,0,0,0,0,0,0,0,0,22.35889,0,0,0,0,239.055,103.6087,22.35889,0,22.35889,214.4248,51.05343,0.1995658,0,17.88711,0,125.9676
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,50.73614,73.57791,73.57791,81,0,22.761,73.57791,68.95567,0,0,0,50.73614,0,0,7.422092,7.050988,216.6962,123.7317,57.78713,0,57.78713,269.2465,64.10619,0.1996944,80.9357,40.58891,81,174.4678
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,65.939,39.11275,39.11275,81,0,22.761,39.11275,168.5869,0,0,0,65.939,0,0,41.88725,39.79288,158.909,175.7401,105.7319,0,105.7319,369.5526,87.98853,0.1995683,43.02403,52.7512,81,241.6791
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,103.8117,79.13119,79.13119,31.02838,0,10.11818,79.13119,131.1893,0,0,0,103.8117,50.63454,48.10281,0,0,53.17714,270.8988,53.17714,0,53.17714,420.0009,100,0.199332,87.0443,83.04934,81,374.7105
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,110.5752,112.4519,112.4519,43.75191,0,13.33723,112.4519,98.3311,38.2594,0,0,110.5752,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.199332,123.6971,88.46015,81,429.3334
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,107.2637,68.38447,68.38447,20.25,0,7.39125,68.38447,156.8539,56.59586,0,0,107.2637,50.66786,48.13447,0,0,0,318.7582,0,0,0,420.0009,100,0.199332,75.22292,85.81098,81,426.0219
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,95.96362,121.2363,121.2363,52.53632,0,15.55969,121.2363,79.15418,23.64783,0,0,95.96362,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.199332,133.36,76.7709,81,414.7218
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,77.83829,148.707,148.707,80.00698,0,22.50977,148.707,52.3434,5.522497,0,13.87768,77.83829,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.199332,163.5777,62.27063,81,396.5965
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,73.29953,0,0,0,0,0,0,0,73.29953,0,0,73.29953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.199332,0,58.63962,0,392.0577
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,46.08485,45.92564,45.92564,0,0,0,45.92564,100.3467,7.105427E-15,0,0,46.08485,48.34278,45.92564,0,0,0,318.7582,0,2.25793,-2.25793,417.6208,99.43332,0.199332,50.51821,36.86788,0,364.8431
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,25.93045,157.6909,149.7,81,0,22.761,149.7,17.32161,0,7.990864,23.75995,25.93045,72.31579,68.7,0,0,2.508811,316.5003,0,46.38534,-46.38534,368.7263,87.79181,0.199332,173.4599,20.74436,81,342.4308
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,3.386744,111.3238,111.3238,81,0,22.761,111.3238,3.042246,0,0,0,3.386744,31.91979,30.3238,0,0,54.04807,270.115,0,28.53305,-28.53305,338.6499,80.63076,0.199332,122.4562,2.709395,81,273.5017
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,189.9796,149.7,81,0,22.761,149.7,0,0,40.27962,59.27758,0,72.31579,68.7,0,0,85.75146,241.5819,0,72.31579,-72.31579,262.4223,62.48138,0.199332,208.9776,0,81,241.5819
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,67.37159,67.37159,81,0,22.761,67.37159,0,0,0,0,0,0,0,13.62841,12.94699,166.1023,169.2661,12.94699,0,12.94699,274.7049,65.4058,0.1993709,74.10875,0,81,169.2661
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,153.1553,180.9184,68.7,0,68.7,339.8795,80.92352,0.1994001,0,0,81,180.9184
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,8.803903,8.803903,0,0,0,8.803903,0,0,0,0,0,9.267265,8.803903,0,0,84.45535,242.7484,0,9.267265,-9.267265,330.1109,78.59768,0.1994001,9.684293,0,0,242.7484
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,77.01418,77.01418,81,0,22.761,77.01418,0,0,0,0,0,0,0,3.985815,3.786524,94.75232,233.4811,3.786524,0,3.786524,333.7031,79.45296,0.1994115,84.71561,0,81,233.4811
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,22.10284,22.10284,81,0,22.761,22.10284,0,0,0,0,0,0,0,58.89716,55.9523,90.96579,236.889,55.9523,0,55.9523,386.7841,92.09128,0.1995791,24.31312,0,81,236.889
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,76.48487,76.48487,81,0,22.761,76.48487,0,0,0,0,0,0,0,4.515129,4.289372,35.01349,287.2461,4.289372,0,4.289372,390.8534,93.06014,0.1995919,84.13335,0,81,287.2461
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,54.78061,54.78061,0,0,0,54.78061,0,0,7.105427E-15,0,0,57.6638,54.78061,0,0,30.72412,291.1065,0,57.6638,-57.6638,330.0704,78.58804,0.1995919,60.25867,0,0,291.1065
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,147.2339,147.2339,81,0,22.761,147.2339,0,0,0,12.25725,0,69.71986,66.23386,0,0,94.79501,233.4427,0,69.71986,-69.71986,256.5792,61.09017,0.1995919,161.9573,0,81,233.4427
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,61.30479,61.30479,81,0,22.761,61.30479,0,0,0,0,0,0,0,19.69521,18.71045,172.2615,163.7229,18.71045,0,18.71045,274.3295,65.31642,0.1996478,67.43527,0,81,163.7229
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,153.5511,180.5623,68.7,0,68.7,339.5041,80.83414,0.1996762,0,0,81,180.5623
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.5557102,0,0,0,0,0,0,0,0,0,0,0.5557102,0,0,0,0,84.85107,242.3923,0.5557102,0,0.5557102,340.0312,80.95966,0.1996728,0,0.4445682,0,242.948
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,23.05186,0,0,0,0,0,0,0,0,0,0,23.05186,0,0,0,0,84.29536,242.8924,23.05186,0,23.05186,361.9001,86.16653,0.1995305,0,18.44149,0,265.9443
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,48.22586,47.20336,47.20336,0,0,0,47.20336,102.1662,0,0,0,48.22586,49.68775,47.20336,0,0,61.24349,263.6391,0,1.461884,-1.461884,360.3592,85.79964,0.1995305,51.9237,38.58069,0,311.865
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,78.34402,60.97787,60.97787,0,0,0,60.97787,128.4794,0,0,0,78.34402,64.18723,60.97787,0,0,62.86781,262.1772,14.1568,0,14.1568,373.7895,88.99732,0.1994432,67.07566,62.67522,0,340.5212
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,91.3722,85.09463,85.09463,44.5665,0,13.54332,85.09463,107.3772,0,0,0,91.3722,42.66119,40.52813,0,0,48.71101,274.9183,48.71101,0,48.71101,420.0009,100,0.1993543,93.6041,73.09776,81,366.2905
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,87.75484,86.62366,86.62366,20.25,0,7.39125,86.62366,101.3059,17.88784,0,0,87.75484,69.867,66.37366,0,0,0,318.7582,0,0,0,420.0009,100,0.1993543,95.28602,70.20387,81,406.5131
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,107.9384,0,0,0,0,0,0,0,107.9384,0,0,107.9384,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1993543,0,86.35069,0,426.6966
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,106.0591,137.1235,137.1235,68.42354,0,19.57915,137.1235,77.34566,33.74331,0,1.13589,106.0591,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1993543,150.8359,84.84728,81,424.8173
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,82.74783,76.72638,76.72638,20.25,0,7.39125,76.72638,107.848,23.29901,0,0,82.74783,59.44882,56.47638,0,0,0,318.7582,0,0,0,420.0009,100,0.1993543,84.39902,66.19827,81,401.506
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,62.91084,73.71996,73.71996,20.25,0,7.39125,73.71996,85.33759,6.626666,0,0,62.91084,56.28418,53.46997,0,0,0,318.7582,0,0,0,420.0009,100,0.1993543,81.09196,50.32867,81,381.6691
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,51.14959,68.49977,68.49977,20.25,0,7.39125,68.49977,74.67118,0.3603531,0,0,51.14959,50.78923,48.24977,0,0,0,318.7582,0,0,0,420.0009,100,0.1993543,75.34975,40.91967,81,369.9078
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,23.86919,0,0,0,0,0,0,0,23.86919,0,0,23.86919,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1993543,0,19.09535,0,342.6274
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,3.284551,0,0,0,0,0,0,0,3.284551,0,0,3.284551,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1993543,0,2.627641,0,322.0428
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,43.09378,43.09378,0,0,0,43.09378,0,0,7.105427E-15,0,0,45.36187,43.09378,0,0,0,318.7582,0,45.36187,-45.36187,372.1852,88.61536,0.1993543,47.40316,0,0,318.7582
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,285.9455,149.7,81,0,22.761,149.7,0,0,136.2455,164.8401,0,72.31579,68.7,0,0,50.40208,273.3964,0,72.31579,-72.31579,295.9577,70.46597,0.1993543,314.5401,0,81,273.3964
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,98.14588,98.14588,81,0,22.761,98.14588,0,0,0,0,0,18.0483,17.14588,0,0,130.753,201.0806,0,18.0483,-18.0483,276.9331,65.93633,0.1993543,107.9605,0,81,201.0806
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,134.4815,134.4815,81,0,22.761,134.4815,0,0,0,0,0,56.29631,53.4815,0,0,150.8066,183.0323,0,56.29631,-56.29631,217.5916,51.80742,0.1993543,147.9296,0,81,183.0323
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,51.71117,51.71117,81,0,22.761,51.71117,0,0,0,0,0,0,0,29.28883,27.82439,213.3581,126.736,27.82439,0,27.82439,243.9881,58.09229,0.1994371,56.88229,0,81,126.736
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,90.96207,90.96207,81,0,22.761,90.96207,0,0,0,0,0,10.48638,9.962065,0,0,185.5337,151.7779,0,10.48638,-10.48638,232.9345,55.46048,0.1994371,100.0583,0,81,151.7779
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,197.1852,141.2915,68.7,0,68.7,298.109,70.9782,0.1994659,0,0,81,141.2915
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,48.20919,48.20919,81,0,22.761,48.20919,0,0,0,0,0,0,0,32.79081,31.15127,128.4852,203.1215,31.15127,0,31.15127,327.6617,78.01454,0.1995583,53.03011,0,81,203.1215
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,81.94719,81.94719,81,0,22.761,81.94719,0,0,0,0,0,0.9970449,0.9471927,0,0,97.33397,231.1577,0,0.9970449,-0.9970449,326.6107,77.76431,0.1995583,90.14191,0,81,231.1577
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,98.4418,230.1606,68.7,0,68.7,391.7853,93.28203,0.1995867,0,0,81,230.1606
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.74179,291.9906,0,0,0,391.7853,93.28203,0.1995867,0,0,0,291.9906
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.2599776,0,0,0,0,0,0,0,0,0,0,0.2599776,0,0,0,0,29.74179,291.9906,0.2599776,0,0.2599776,392.0319,93.34075,0.1995851,0,0.2079821,0,292.2506
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,28.10886,56.16189,56.16189,0,0,0,56.16189,50.04971,0,0,0,28.10886,59.11778,56.16189,0,0,29.48182,292.2246,0,31.00892,-31.00892,359.3457,85.55832,0.1995851,61.77808,22.48709,0,320.3335
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,50.06198,88.55275,88.55275,81,0,22.761,88.55275,56.53351,0,0,0,50.06198,7.950266,7.552753,0,0,63.93617,261.2157,42.11171,0,42.11171,399.2963,95.07037,0.1996722,97.40803,40.04958,81,311.2776
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,79.20537,101.2641,101.2641,46.7522,0,14.09631,101.2641,78.21666,3.552714E-15,0,0,79.20537,57.38091,54.51187,0,0,21.82446,299.1162,21.82446,0,21.82446,420.0009,100,0.1996609,111.3905,63.3643,81,378.3216
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,78.21648,46.45113,46.45113,0,0,0,46.45113,168.3845,29.32055,0,0,78.21648,48.89592,46.45113,0,0,0,318.7582,0,0,0,420.0009,100,0.1996609,51.09624,62.57318,0,396.9747
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,95.30977,54.49957,54.49957,0,0,0,54.49957,174.8817,37.9418,0,0,95.30977,57.36797,54.49957,0,0,0,318.7582,0,0,0,420.0009,100,0.1996609,59.94953,76.24781,0,414.068
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,110.149,81.30661,81.30661,20.25,0,7.39125,81.30661,135.4736,45.87884,0,0,110.149,64.27012,61.05661,0,0,0,318.7582,0,0,0,420.0009,100,0.1996609,89.43727,88.11916,81,428.9072
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,105.2772,67.03421,67.03421,20.25,0,7.39125,67.03421,157.0499,56.03064,0,0,105.2772,49.24653,46.78421,0,0,0,318.7582,0,0,0,420.0009,100,0.1996609,73.73763,84.22174,81,424.0354
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,91.74767,9.750067,9.750067,0,0,0,9.750067,940.9952,81.48444,0,0,91.74767,10.26323,9.750067,0,0,0,318.7582,0,0,0,420.0009,100,0.1996609,10.72507,73.39813,0,410.5059
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,72.2809,91.16734,91.16734,22.50049,0,7.960624,91.16734,79.28376,0,0,0,72.2809,72.2809,68.66685,0,0,0,318.7582,0,0,0,420.0009,100,0.1996609,100.2841,57.82472,81,391.0391
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,54.73159,29.46494,29.46494,0,0,0,29.46494,185.7515,23.71586,0,0,54.73159,31.01573,29.46494,0,0,0,318.7582,0,0,0,420.0009,100,0.1996609,32.41144,43.78527,0,373.4898
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,26.79221,0,0,0,0,0,0,0,26.79221,0,0,26.79221,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1996609,0,21.43377,0,345.5504
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,3.25623,58.86519,58.86519,0,0,0,58.86519,5.531673,0,7.105427E-15,0,3.25623,61.96336,58.86519,0,0,0,318.7582,0,58.70713,-58.70713,358.1181,85.26604,0.1996609,64.75171,2.604984,0,322.0145
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,11.59652,11.59652,0,0,0,11.59652,0,0,1.776357E-15,0,0,12.20686,11.59652,0,0,65.23014,260.0511,0,12.20686,-12.20686,345.2509,82.20244,0.1996609,12.75617,0,0,260.0511
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,29.01961,29.01961,0,0,0,29.01961,0,0,0,0,0,30.54696,29.01961,0,0,78.79332,247.8442,0,30.54696,-30.54696,313.0516,74.53595,0.1996609,31.92158,0,0,247.8442
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,47.78102,47.78102,0,0,0,47.78102,0,0,0,0,0,50.29581,47.78102,0,0,112.7344,217.2973,0,50.29581,-50.29581,260.0352,61.91301,0.1996609,52.55912,0,0,217.2973
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,34.10084,34.10084,0,0,0,34.10084,0,0,7.105427E-15,0,0,35.89563,34.10084,0,0,168.6186,167.0015,0,35.89563,-35.89563,222.1979,52.90415,0.1996609,37.51093,0,0,167.0015
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,46.64704,46.64704,0,0,0,46.64704,0,0,7.105427E-15,0,0,49.10215,46.64704,0,0,208.5026,131.1059,0,49.10215,-49.10215,170.4397,40.58079,0.1996609,51.31174,0,0,131.1059
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,68.44722,68.44722,81,0,22.761,68.44722,0,1.776357E-15,0,0,0,0,0,12.55278,11.92514,263.0606,82.0037,11.92514,0,11.92514,181.7528,43.2744,0.199696,75.29194,0,81,82.0037
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,47.92287,47.92287,81,0,22.761,47.92287,0,0,0,0,0,0,0,33.07713,31.42327,251.1354,92.73633,31.42327,0,31.42327,211.5636,50.37218,0.1997884,52.71516,0,81,92.73633
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,26.68364,26.68364,81,0,22.761,26.68364,0,0,0,0,0,0,0,54.31636,51.60054,219.7122,121.0173,51.60054,0,51.60054,260.5161,62.02753,0.1999398,29.352,0,81,121.0173
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,31.50496,31.50496,81,0,22.761,31.50496,0,0,0,0,0,0,0,49.49504,47.02029,168.1116,167.4578,47.02029,0,47.02029,305.1235,72.64831,0.2000774,34.65546,0,81,167.4578
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,50.87273,50.87273,81,0,22.761,50.87273,0,0,0,0,0,0,0,30.12727,28.62091,121.0913,209.776,28.62091,0,28.62091,332.2757,79.1131,0.2001609,55.96,0,81,209.776
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,59.70724,59.70724,81,0,22.761,59.70724,0,0,0,0,0,0,0,21.29276,20.22812,92.47044,235.5348,20.22812,0,20.22812,351.4658,83.68216,0.2002199,65.67796,0,81,235.5348
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,1.204357,58.01733,58.01733,0,0,0,58.01733,2.075857,0,1.421085E-14,0,1.204357,61.07088,58.01733,0,0,72.24232,253.7401,0,59.86652,-59.86652,288.3609,68.65722,0.2002199,63.81907,0.9634857,0,254.9445
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,15.37636,53.65145,53.65145,0,0,0,53.65145,28.65973,0,7.105427E-15,0,15.37636,56.4752,53.65145,0,0,138.7607,193.8736,0,41.09885,-41.09885,245.0389,58.34248,0.2002199,59.01659,12.30109,0,209.25
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,42.21905,43.64614,43.64614,0,0,0,43.64614,96.73031,0,7.105427E-15,0,42.21905,45.94331,43.64614,0,0,184.4261,152.7748,0,3.724258,-3.724258,241.1132,57.40779,0.2002199,48.01076,33.77524,0,194.9938
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,49.3412,0,0,0,0,0,0,0,0,0,0,49.3412,0,0,0,0,188.5641,149.0505,49.3412,0,49.3412,287.9224,68.55281,0.1999196,0,39.47296,0,198.3917
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,73.2936,82.36427,82.36427,81,0,22.761,82.36427,88.98714,0,0,0,73.2936,1.436068,1.364264,0,0,139.2229,193.4576,71.85753,0,71.85753,356.0924,84.78374,0.2000019,90.60069,58.63488,81,266.7512
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,71.95786,116.0413,116.0413,81,0,22.761,116.0413,62.01058,0,0,0,71.95786,36.88554,35.04126,0,0,67.36539,258.1294,35.07232,0,35.07232,389.3649,92.70575,0.2000731,127.6454,57.56629,81,330.0872
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,53.78667,74.09871,74.09871,53.6798,0,15.84899,74.09871,72.58785,0,0,0,53.78667,21.49359,20.41891,0,0,32.29307,289.6945,32.29307,0,32.29307,420.0009,100,0.2001386,81.50858,43.02933,81,343.4811
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,78.91722,125.8203,125.8203,57.12033,0,16.71944,125.8203,62.72215,6.60143,0,0,78.91722,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2001386,138.4024,63.13378,81,397.6754
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,87.42519,20.43579,20.43579,0,0,0,20.43579,427.8044,65.91384,0,0,87.42519,21.51136,20.43579,0,0,0,318.7582,0,0,0,420.0009,100,0.2001386,22.47937,69.94016,0,406.1834
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,69.2571,0,0,0,0,0,0,0,69.2571,0,0,69.2571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2001386,0,55.40569,0,388.0153
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,42.35538,89.40746,89.40746,49.16985,0,14.70797,89.40746,47.37343,0,0,0,42.35538,42.35538,40.23761,0,0,0,318.7582,0,0,0,420.0009,100,0.2001386,98.34821,33.8843,81,361.1136
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,22.95454,75.73896,75.73896,53.93214,0,15.91283,75.73896,30.30744,3.552714E-15,0,0,22.95454,22.95454,21.80681,0,0,0,318.7582,0,0,0,420.0009,100,0.2001386,83.31285,18.36363,81,341.7128
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,3.008526,47.70386,47.70386,0,0,0,47.70386,6.306673,0,7.105427E-15,0,3.008526,50.21458,47.70386,0,0,0,318.7582,0,47.20606,-47.20606,370.2413,88.15251,0.2001386,52.47424,2.406821,0,321.7668
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,159.9989,149.7,81,0,22.761,149.7,0,0,10.29885,26.29873,0,72.31579,68.7,0,0,52.45118,271.5522,0,72.31579,-72.31579,294.0138,70.00314,0.2001386,175.9987,0,81,271.5522
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,113.2603,113.2603,81,0,22.761,113.2603,0,0,0,0,0,33.95824,32.26033,0,0,132.802,199.2364,0,33.95824,-33.95824,258.2186,61.4805,0.2001386,124.5864,0,81,199.2364
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,117.2365,117.2365,81,0,22.761,117.2365,0,0,0,0,0,38.14374,36.23655,0,0,170.5334,165.2781,0,38.14374,-38.14374,218.0116,51.90742,0.2001386,128.9602,0,81,165.2781
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,212.9154,127.1344,68.7,0,68.7,283.1861,67.42513,0.2001654,0,0,81,127.1344
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,45.40467,45.40467,81,0,22.761,45.40467,0,0,0,0,0,0,0,35.59533,33.81556,144.2154,188.9644,33.81556,0,33.81556,315.2664,75.06328,0.2002631,49.94514,0,81,188.9644
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,14.59215,14.59215,81,0,22.761,14.59215,0,0,0,0,0,0,0,66.40785,63.08746,110.3998,219.3984,63.08746,0,63.08746,375.1164,89.31326,0.2003969,16.05136,0,81,219.3984
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,8.836079,8.836079,0,0,0,8.836079,0,0,0,0,0,9.301135,8.836079,0,0,47.31234,276.1771,0,9.301135,-9.301135,365.3122,86.97891,0.2003969,9.719687,0,0,276.1771
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,6.156029,6.156029,0,0,0,6.156029,0,0,8.881784E-16,0,0,6.48003,6.156029,0,0,57.64693,266.876,0,6.48003,-6.48003,358.4816,85.35259,0.2003969,6.771631,0,0,266.876
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.84696,260.396,0,0,0,358.4816,85.35259,0.2003969,0,0,0,260.396
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,21.96418,21.96418,0,0,0,21.96418,0,0,0,0,0,23.12019,21.96418,0,0,64.84696,260.396,0,23.12019,-23.12019,334.1108,79.55003,0.2003969,24.1606,0,0,260.396
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,67.89811,67.89811,81,0,22.761,67.89811,0,0,0,0,0,0,0,13.10189,12.4468,90.53606,237.2758,12.4468,0,12.4468,345.9189,82.36147,0.2004327,74.68792,0,81,237.2758
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,1.555918,105.6269,105.6269,81,0,22.761,105.6269,1.473032,0,0,0,1.555918,25.92305,24.6269,0,0,78.08927,248.4779,0,24.36713,-24.36713,320.2336,76.24595,0.2004327,116.1896,1.244735,81,250.0338
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,11.19043,61.24907,61.24907,81,0,22.761,61.24907,18.27036,0,0,0,11.19043,0,0,19.75093,18.76338,105.1639,224.1107,29.95381,0,29.95381,348.6503,83.01182,0.200509,67.37399,8.952344,81,235.3012
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,22.29932,62.31915,62.31915,0,0,0,62.31915,35.78246,0,7.105427E-15,0,22.29932,65.59911,62.31915,0,0,75.21005,251.0692,0,43.29978,-43.29978,303.0083,72.1447,0.200509,68.55106,17.83946,0,273.3685
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,57.82042,7.395721,7.395721,0,0,0,7.395721,781.8091,0,0,0,57.82042,7.78497,7.395721,0,0,123.3209,207.7694,50.03545,0,50.03545,350.4761,83.44653,0.2002077,8.135294,46.25634,0,265.5898
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,97.02406,35.53522,35.53522,0,0,0,35.53522,273.0363,0,0,0,97.02406,37.40549,35.53522,0,0,73.28547,252.8013,59.61856,0,59.61856,407.0353,96.91296,0.1998498,39.08874,77.61925,0,349.8253
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,108.0225,0,0,0,0,0,0,0,94.35561,0,0,108.0225,0,0,0,0,13.6669,306.458,13.6669,0,13.6669,420.0009,100,0.199768,0,86.41801,0,414.4805
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,119.7667,122.4687,122.4687,53.76865,0,15.87147,122.4687,97.79378,47.45094,0,0,119.7667,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.199768,134.7155,95.81338,81,438.525
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,73.67715,49.2203,49.2203,0,0,0,49.2203,149.6886,21.86631,0,0,73.67715,51.81084,49.2203,0,0,0,318.7582,0,0,0,420.0009,100,0.199768,54.14233,58.94172,0,392.4354
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,66.91735,192.9875,149.7,81,0,22.761,149.7,44.70097,0,43.28748,62.58622,66.91735,72.31579,68.7,0,0,0,318.7582,0,5.398439,-5.398439,414.3104,98.64513,0.199768,212.2862,53.53388,81,385.6756
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,46.45728,47.40351,47.40351,0,0,0,47.40351,98.00386,0,0,0,46.45728,49.89844,47.40351,0,0,5.998265,313.3598,0,3.44116,-3.44116,410.6831,97.78149,0.199768,52.14387,37.16582,0,359.8171
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,39.03448,120.4455,120.4455,81,0,22.761,120.4455,32.40841,7.105427E-15,0,0,39.03448,41.52161,39.44553,0,0,9.821777,309.9186,0,2.487123,-2.487123,408.0614,97.15729,0.199768,132.4901,31.22759,81,348.9531
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,23.6265,0,0,0,0,0,0,0,11.04126,0,0,23.6265,0,0,0,0,12.58525,307.4315,12.58525,0,12.58525,420.0009,100,0.1996927,0,18.9012,0,331.058
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,3.082796,37.13203,37.13203,0,0,0,37.13203,8.302254,0,7.105427E-15,0,3.082796,39.08635,37.13203,0,0,0,318.7582,0,36.00356,-36.00356,382.0498,90.96405,0.1996927,40.84524,2.466237,0,321.841
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,94.90668,94.90668,81,0,22.761,94.90668,0,0,0,0,0,14.63861,13.90668,0,0,40.00395,282.7547,0,14.63861,-14.63861,366.6193,87.29014,0.1996927,104.3973,0,81,282.7547
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,28.86726,28.86726,0,0,0,28.86726,0,0,3.552714E-15,0,0,30.38659,28.86726,0,0,56.26907,268.1161,0,30.38659,-30.38659,334.5891,79.66389,0.1996927,31.75399,0,0,268.1161
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,150.7578,149.7,81,0,22.761,149.7,0,0,1.057785,16.13356,0,72.31579,68.7,0,0,90.03194,237.7295,0,72.31579,-72.31579,258.3615,61.51452,0.1996927,165.8336,0,81,237.7295
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,48.34779,48.34779,81,0,22.761,48.34779,0,0,0,0,0,0,0,32.65221,31.0196,170.3828,165.4137,31.0196,0,31.0196,287.7893,68.52112,0.199782,53.18257,0,81,165.4137
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,26.30979,26.30979,81,0,22.761,26.30979,0,0,0,0,0,0,0,54.69021,51.9557,139.3632,193.3313,51.9557,0,51.9557,337.0788,80.25669,0.1999312,28.94077,0,81,193.3313
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,87.40752,240.0915,0,0,0,337.0788,80.25669,0.1999312,0,0,0,240.0915
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,81.91379,81.91379,81,0,22.761,81.91379,0,0,0,0,0,0.9618818,0.9137877,0,0,87.40752,240.0915,0,0.9618818,-0.9618818,336.0649,80.01529,0.1999312,90.10516,0,81,240.0915
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,79.80926,79.80926,81,0,22.761,79.80926,0,0,0,0,0,0,0,1.190741,1.131204,88.47628,239.1296,1.131204,0,1.131204,337.138,80.2708,0.1999345,87.79018,0,81,239.1296
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,38.69528,38.69528,0,0,0,38.69528,0,0,7.105427E-15,0,0,40.73187,38.69528,0,0,87.34508,240.1477,0,40.73187,-40.73187,294.2029,70.04816,0.1999345,42.5648,0,0,240.1477
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,76.23319,76.23319,81,0,22.761,76.23319,0,0,0,0,0,0,0,4.766805,4.528464,132.6027,199.4158,4.528464,0,4.528464,298.4989,71.07104,0.1999475,83.85651,0,81,199.4158
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,128.0742,203.4914,68.7,0,68.7,363.6735,86.58875,0.1999743,0,0,81,203.4914
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,1.659012,38.98635,38.98635,0,0,0,38.98635,4.255365,0,7.105427E-15,0,1.659012,41.03826,38.98635,0,0,59.37424,265.3214,0,39.37925,-39.37925,322.1641,76.70559,0.1999743,42.88498,1.327209,0,266.9804
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,20.6661,65.43703,65.43703,81,0,22.761,65.43703,31.58166,0,0,0,20.6661,0,0,15.56297,14.78482,103.129,225.9422,35.45092,0,35.45092,355.7958,84.71312,0.2000578,71.98074,16.53288,81,246.6083
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,50.77114,63.97668,63.97668,80.03825,0,22.51768,63.97668,79.35882,0,0,0,50.77114,0,0,16.06156,15.25848,67.67805,257.848,66.02962,0,66.02962,418.437,99.62766,0.2001648,70.37435,40.61691,81,308.6191
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,84.42088,12.07076,12.07076,0,0,0,12.07076,699.3834,70.06639,0,0,84.42088,12.70606,12.07076,0,0,1.648423,317.2747,1.648423,0,1.648423,420.0009,100,0.2001549,13.27783,67.5367,0,401.6955
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,100.0259,124.0072,124.0072,55.30719,0,16.26072,124.0072,80.66141,27.71016,0,0,100.0259,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2001549,136.4079,80.02076,81,418.7842
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,108.2525,41.64118,41.64118,0,0,0,41.64118,259.9649,64.41964,0,0,108.2525,43.83282,41.64118,0,0,0,318.7582,0,0,0,420.0009,100,0.2001549,45.8053,86.60197,0,427.0107
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,112.959,48.31643,48.31643,0,0,0,48.31643,233.79,62.09959,0,0,112.959,50.85939,48.31643,0,0,0,318.7582,0,0,0,420.0009,100,0.2001549,53.14807,90.36719,0,431.7172
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,95.20643,65.48041,65.48041,20.25,0,7.39125,65.48041,145.3968,47.59547,0,0,95.20643,47.61096,45.23041,0,0,0,318.7582,0,0,0,420.0009,100,0.2001549,72.02845,76.16515,81,413.9647
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,94.5523,60.26883,60.26883,0,0,0,60.26883,156.8842,31.11143,0,0,94.5523,63.44087,60.26883,0,0,0,318.7582,0,0,0,420.0009,100,0.2001549,66.29571,75.64184,0,413.3105
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,81.44354,0,0,0,0,0,0,0,81.44354,0,0,81.44354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2001549,0,65.15483,0,400.2018
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,44.50917,97.18801,97.18801,54.9043,0,16.15879,97.18801,45.79697,0,0,0,44.50917,44.50917,42.28371,0,0,0,318.7582,0,0,0,420.0009,100,0.2001549,106.9068,35.60733,81,363.2674
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,26.19575,0,0,0,0,0,0,0,26.19575,0,0,26.19575,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2001549,0,20.9566,0,344.954
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,3.074027,33.90107,33.90107,0,0,0,33.90107,9.067639,0,7.105427E-15,0,3.074027,35.68533,33.90107,0,0,0,318.7582,0,32.61131,-32.61131,385.6255,91.81541,0.2001549,37.29118,2.459221,0,321.8322
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,46.64955,46.64955,0,0,0,46.64955,0,0,7.105427E-15,0,0,49.10479,46.64955,0,0,36.23479,286.1469,0,49.10479,-49.10479,333.8645,79.49139,0.2001549,51.3145,0,0,286.1469
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,114.3028,114.3028,81,0,22.761,114.3028,0,0,1.421085E-14,0,0,35.05558,33.3028,0,0,90.79566,237.0421,0,35.05558,-35.05558,296.9127,70.69335,0.2001549,125.7331,0,81,237.0421
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,129.7463,201.9866,68.7,0,68.7,362.0872,86.21107,0.2001812,0,0,81,201.9866
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,84.94001,84.94001,81,0,22.761,84.94001,0,0,0,0,0,4.147377,3.940008,0,0,61.04631,263.8166,0,4.147377,-4.147377,357.7155,85.17019,0.2001812,93.43401,0,81,263.8166
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,37.00774,37.00774,0,0,0,37.00774,0,0,0,0,0,38.95551,37.00774,0,0,65.6545,259.6692,0,38.95551,-38.95551,316.6528,75.39337,0.2001812,40.70851,0,0,259.6692
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,135.7508,135.7508,81,0,22.761,135.7508,0,0,0,0,0,57.63239,54.75077,0,0,108.9384,220.7137,0,57.63239,-57.63239,255.9029,60.92915,0.2001812,149.3258,0,81,220.7137
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,13.06205,13.06205,81,0,22.761,13.06205,0,0,0,0,0,0,0,67.93796,64.54105,172.9744,163.0813,64.54105,0,64.54105,317.132,75.50745,0.2003043,14.36825,0,81,163.0813
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,52.77141,52.77141,81,0,22.761,52.77141,0,0,0,0,0,0,0,28.22859,26.81716,108.4333,221.1682,26.81716,0,26.81716,342.5729,81.56482,0.2003801,58.04855,0,81,221.1682
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.61617,245.3037,0,0,0,342.5729,81.56482,0.2003801,0,0,0,245.3037
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,150.8444,149.7,81,0,22.761,149.7,0,0,1.144435,16.22888,0,72.31579,68.7,0,0,81.61617,245.3037,0,72.31579,-72.31579,266.3454,63.41545,0.2003801,165.9289,0,81,245.3037
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,18.69201,18.69201,81,0,22.761,18.69201,0,0,0,0,0,0,0,62.30799,59.19259,161.967,172.9879,59.19259,0,59.19259,322.5004,76.78566,0.2005342,20.56121,0,81,172.9879
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.5259752,33.02082,33.02082,81,0,22.761,33.02082,1.592859,0,0,0,0.5259752,0,0,47.97918,45.58022,102.7745,226.2612,46.1062,0,46.1062,366.2406,87.19997,0.2006634,36.3229,0.4207801,81,226.7872
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,26.46906,133.8081,133.8081,81,0,22.761,133.8081,19.78137,0,0,0,26.46906,55.58743,52.80806,0,0,56.66825,267.7568,0,29.11836,-29.11836,335.5471,79.89202,0.2006634,147.1889,21.17525,81,294.2259
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,54.96857,96.06712,96.06712,81,0,22.761,96.06712,57.21893,0,0,0,54.96857,15.86012,15.06712,0,0,89.022,238.6384,39.10845,0,39.10845,372.6487,88.7257,0.2007399,105.6738,43.97486,81,293.607
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,76.14494,25.2269,25.2269,0,0,0,25.2269,301.8402,0,0,0,76.14494,26.55463,25.2269,0,0,49.91354,273.836,49.59031,0,49.59031,419.6942,99.92699,0.2004471,27.74959,60.91595,0,349.981
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,97.17884,74.58031,74.58031,20.25,0,7.39125,74.58031,130.3009,39.66581,0,0,97.17884,57.1898,54.33031,0,0,0.3232344,318.4673,0.3232344,0,0.3232344,420.0009,100,0.2004452,82.03835,77.74307,81,415.6461
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,92.88361,91.93818,91.93818,23.23818,0,8.14726,91.93818,101.0283,20.56783,0,0,92.88361,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2004452,101.132,74.30689,81,411.6418
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,96.86227,98.26441,98.26441,29.56441,0,9.747797,98.26441,98.5731,24.54649,0,0,96.86227,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2004452,108.0909,77.48982,81,415.6205
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,97.35812,54.35031,54.35031,0,0,0,54.35031,179.1308,40.14727,0,0,97.35812,57.21085,54.35031,0,0,0,318.7582,0,0,0,420.0009,100,0.2004452,59.78534,77.8865,0,416.1164
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,96.44682,15.93776,15.93776,0,0,0,15.93776,605.1468,79.67024,0,0,96.44682,16.77659,15.93776,0,0,0,318.7582,0,0,0,420.0009,100,0.2004452,17.53153,77.15746,0,415.205
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,69.98634,8.342234,8.342234,0,0,0,8.342234,838.9401,61.20505,0,0,69.98634,8.781299,8.342234,0,0,0,318.7582,0,0,0,420.0009,100,0.2004452,9.176456,55.98907,0,388.7446
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,42.17953,76.94573,76.94573,36.87517,0,11.59742,76.94573,54.81725,0,0,0,42.17953,42.17953,40.07056,0,0,0,318.7582,0,0,0,420.0009,100,0.2004452,84.6403,33.74363,81,360.9378
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,26.98715,54.74029,54.74029,0,0,0,54.74029,49.30034,0,0,0,26.98715,57.62136,54.74029,0,0,0,318.7582,0,30.63421,-30.63421,387.7095,92.31161,0.2004452,60.21432,21.58972,0,345.7454
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,3.023294,77.07899,77.07899,81,0,22.761,77.07899,3.922332,0,0,0,3.023294,0,0,3.921008,3.724958,34.03801,288.124,6.748252,0,6.748252,394.1115,93.83588,0.2004616,84.78689,2.418635,81,291.1473
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,12.5007,12.5007,0,0,0,12.5007,0,0,1.776357E-15,0,0,13.15863,12.5007,0,0,27.28976,294.1974,0,13.15863,-13.15863,380.2411,90.53341,0.2004616,13.75077,0,0,294.1974
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,54.03182,54.03182,0,0,0,54.03182,0,0,7.105427E-15,0,0,56.8756,54.03182,0,0,41.91046,281.0388,0,56.8756,-56.8756,320.2889,76.25912,0.2004616,59.43501,0,0,281.0388
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,72.0907,72.0907,81,0,22.761,72.0907,0,0,0,0,0,0,0,8.909298,8.463834,105.1056,224.1632,8.463834,0,8.463834,328.3185,78.1709,0.2004853,79.29977,0,81,224.1632
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,87.69811,87.69811,81,0,22.761,87.69811,0,0,0,0,0,7.050648,6.698115,0,0,96.64174,231.7807,0,7.050648,-7.050648,320.8864,76.40137,0.2004853,96.46793,0,81,231.7807
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,99.41614,99.41614,81,0,22.761,99.41614,0,0,0,0,0,19.3854,18.41613,0,0,104.4758,224.73,0,19.3854,-19.3854,300.4524,71.53614,0.2004853,109.3577,0,81,224.73
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,42.38258,42.38258,81,0,22.761,42.38258,0,0,0,0,0,0,0,38.61742,36.68655,126.0151,205.3446,36.68655,0,36.68655,335.2563,79.82277,0.2005881,46.62084,0,81,205.3446
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,89.32858,238.3625,68.7,0,68.7,400.4308,95.34048,0.2006132,0,0,81,238.3625
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,89.40326,89.40326,81,0,22.761,89.40326,0,0,0,0,0,8.845539,8.403262,0,0,20.62858,300.1925,0,8.845539,-8.845539,391.1068,93.12049,0.2006132,98.34359,0,81,300.1925
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,91.57247,91.57247,81,0,22.761,91.57247,0,0,0,0,0,11.12892,10.57247,0,0,30.45696,291.347,0,11.12892,-11.12892,379.3759,90.32742,0.2006132,100.7297,0,81,291.347
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,30.87049,30.87049,0,0,0,30.87049,0,0,0,0,0,32.49526,30.87049,0,0,42.82243,280.218,0,32.49526,-32.49526,345.1229,82.17196,0.2006132,33.95755,0,0,280.218
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.92827,247.7228,0,0,0,345.1229,82.17196,0.2006132,0,0,0,247.7228
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,1.835034,91.19184,91.19184,81,0,22.761,91.19184,2.012278,0,0,0,1.835034,10.72825,10.19184,0,0,78.92827,247.7228,0,8.893218,-8.893218,335.7486,79.93999,0.2006132,100.311,1.468027,81,249.5578
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,21.48744,47.37717,47.37717,81,0,22.761,47.37717,45.35399,0,0,0,21.48744,0,0,33.62283,31.94168,88.80962,238.8296,53.42912,0,53.42912,386.4359,92.00838,0.200744,52.11489,17.18995,81,260.317
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,51.84109,125.0469,125.0469,81,0,22.761,125.0469,41.45733,0,0,0,51.84109,46.36512,44.04686,0,0,35.3805,286.9158,5.475978,0,5.475978,391.6309,93.24527,0.2007547,137.5515,41.47288,81,338.7569
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,77.75623,41.27172,41.27172,0,0,0,41.27172,188.4008,4.407795,0,0,77.75623,43.44392,41.27172,0,0,29.90452,291.8441,29.90452,0,29.90452,420.0009,100,0.2005792,45.3989,62.20499,0,369.6004
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,90.49651,98.97257,98.97257,30.27257,0,9.92696,98.97257,91.43594,18.18071,0,0,90.49651,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2005792,108.8698,72.3972,81,409.2547
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,100.9326,189.1281,149.7,81,0,22.761,149.7,67.42327,28.61685,39.42806,58.34087,100.9326,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2005792,208.0409,80.74612,81,419.6909
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,97.81609,95.46382,95.46382,26.76382,0,9.039247,95.46382,102.464,25.50029,0,0,97.81609,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2005792,105.0102,78.25287,81,416.5743
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,85.12807,16.00406,16.00406,0,0,0,16.00406,531.9156,68.2817,0,0,85.12807,16.84637,16.00406,0,0,0,318.7582,0,0,0,420.0009,100,0.2005792,17.60446,68.10246,0,403.8863
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,90.12965,65.9941,65.9941,20.25,0,7.39125,65.9941,136.5723,41.97796,0,0,90.12965,48.15169,45.7441,0,0,0,318.7582,0,0,0,420.0009,100,0.2005792,72.59351,72.10371,81,408.8879
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,62.35893,84.19178,84.19178,24.9508,0,8.580552,84.19178,74.06772,0,0,0,62.35893,62.35893,59.24098,0,0,0,318.7582,0,0,0,420.0009,100,0.2005792,92.61095,49.88714,81,381.1172
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,51.39372,150.3217,149.7,81,0,22.761,149.7,34.33115,0,0.6216919,15.65386,51.39372,72.31579,68.7,0,0,0,318.7582,0,20.92207,-20.92207,397.9471,94.74911,0.2005792,165.3539,41.11498,81,370.1519
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,20.6769,59.03147,59.03147,0,0,0,59.03147,35.02692,0,7.105427E-15,0,20.6769,62.13839,59.03147,0,0,23.24674,297.8362,0,41.46148,-41.46148,354.2428,84.34335,0.2005792,64.93462,16.54152,0,318.5131
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,2.981407,163.5042,149.7,81,0,22.761,149.7,1.991588,0,13.80424,30.15466,2.981407,72.31579,68.7,0,0,69.31506,256.3747,0,69.33438,-69.33438,281.158,66.94224,0.2005792,179.8547,2.385125,81,259.3561
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,55.92062,55.92062,81,0,22.761,55.92062,0,0,0,0,0,0,0,25.07938,23.82541,146.3533,187.0403,23.82541,0,23.82541,303.7607,72.32384,0.2006455,61.51268,0,81,187.0403
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,159.6107,149.7,81,0,22.761,149.7,0,0,9.910677,25.87175,0,72.31579,68.7,0,0,122.5278,208.4832,0,72.31579,-72.31579,227.5332,54.17446,0.2006455,175.5717,0,81,208.4832
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,202.8787,136.1674,68.7,0,68.7,292.7077,69.69218,0.2006704,0,0,81,136.1674
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,32.98124,32.98124,81,0,22.761,32.98124,0,0,0,0,0,0,0,48.01876,45.61782,134.1787,197.9974,45.61782,0,45.61782,335.9846,79.99617,0.2007969,36.27936,0,81,197.9974
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,7.73743,7.73743,80.05322,0,22.52147,7.73743,0,0,0,0,0,0,0,72.31579,68.7,88.5609,239.0534,68.7,0,68.7,401.1591,95.51389,0.2008845,8.511173,0,81,239.0534
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,60.73618,60.73618,0,0,0,60.73618,0,0,7.105427E-15,0,0,63.93282,60.73618,0,0,19.8609,300.8834,0,63.93282,-63.93282,333.768,79.46842,0.2008845,66.8098,0,0,300.8834
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,40.03602,40.03602,0,0,0,40.03602,0,0,7.105427E-15,0,0,42.14318,40.03602,0,0,90.89736,236.9506,0,42.14318,-42.14318,289.3452,68.89158,0.2008845,44.03962,0,0,236.9506
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,41.93195,41.93195,0,0,0,41.93195,0,0,7.105427E-15,0,0,44.1389,41.93195,0,0,137.7231,194.8074,0,44.1389,-44.1389,242.8187,57.81387,0.2008845,46.12515,0,0,194.8074
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,26.38007,26.38007,0,0,0,26.38007,0,0,3.552714E-15,0,0,27.76849,26.38007,0,0,186.7663,150.6685,0,27.76849,-27.76849,213.5482,50.8447,0.2008845,29.01808,0,0,150.6685
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,27.43414,27.43414,0,0,0,27.43414,0,0,3.552714E-15,0,0,28.87804,27.43414,0,0,217.6202,122.9,0,28.87804,-28.87804,183.108,43.59706,0.2008845,30.17755,0,0,122.9
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,110.4884,110.4884,81,0,22.761,110.4884,0,0,0,0,0,31.04047,29.48845,0,0,249.7069,94.02199,0,31.04047,-31.04047,150.3885,35.80672,0.2008845,121.5373,0,81,94.02199
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,1.882942,61.61312,61.61312,81,0,22.761,61.61312,3.056074,0,0,0,1.882942,0,0,19.38688,18.41754,284.1964,62.98151,20.30048,0,20.30048,169.6472,40.39212,0.2009389,67.77443,1.506354,81,64.86446
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,20.05124,92.53014,92.53014,81,0,22.761,92.53014,21.66995,0,0,0,20.05124,12.13699,11.53014,0,0,263.8959,81.25195,7.914248,0,7.914248,177.1553,42.17976,0.2009541,101.7832,16.04099,81,101.3032
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,56.09085,108.6747,108.6747,81,0,22.761,108.6747,51.61351,0,0,0,56.09085,29.13131,27.67474,0,0,255.9816,88.37477,26.95955,0,26.95955,202.7314,48.26929,0.2010058,119.5422,44.87268,81,144.4656
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,76.77351,49.92022,49.92022,81,0,22.761,49.92022,153.7924,-3.552714E-15,0,0,76.77351,0,0,31.07978,29.52579,229.0221,112.6384,106.2993,0,106.2993,303.5758,72.27981,0.2008818,54.91224,61.41881,81,189.4119
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,99.10372,76.45338,76.45338,81,0,22.761,76.45338,129.6263,0,0,0,99.10372,0,0,4.546619,4.319289,122.7228,208.3077,103.423,0,103.423,401.6915,95.64064,0.2007751,84.09872,79.28297,81,307.4115
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,91.20362,82.73264,82.73264,20.25,0,7.39125,82.73264,110.239,6.132664,0,0,91.20362,65.77119,62.48264,0,0,19.29976,301.3885,19.29976,0,19.29976,420.0009,100,0.2006635,91.00591,72.9629,81,392.5921
