Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,105.9525,73.84875,73.84875,20.25,0,7.39125,73.84875,143.4723,49.53276,0,0,105.9525,56.41975,53.59876,0,0,0,318.7582,0,0,0,420.0009,100,0.2006635,81.23363,84.762,81,424.7107
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,105.4773,73.48825,73.48825,20.25,0,7.39125,73.48825,143.5295,49.43708,0,0,105.4773,56.04027,53.23825,0,0,0,318.7582,0,0,0,420.0009,100,0.2006635,80.83708,84.38187,81,424.2356
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,86.61927,129.229,129.229,60.52901,0,17.58184,129.229,67.02773,14.30348,0,0,86.61927,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2006635,142.1519,69.29542,81,405.3775
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,71.02561,122.8162,122.8162,55.34184,0,16.26948,122.8162,57.83083,0,0,0,71.02561,71.02561,67.47433,0,0,0,318.7582,0,0,0,420.0009,100,0.2006635,135.0978,56.82049,81,389.7838
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,45.4409,90.18058,90.18058,47.01173,0,14.16197,90.18058,50.38878,0,0,0,45.4409,45.4409,43.16885,0,0,0,318.7582,0,0,0,420.0009,100,0.2006635,99.19864,36.35271,81,364.1991
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,17.16792,0,0,0,0,0,0,0,17.16792,0,0,17.16792,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2006635,0,13.73434,0,335.9261
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,2.967437,238.3124,149.7,81,0,22.761,149.7,1.982256,0,88.61238,112.4436,2.967437,72.31579,68.7,0,0,0,318.7582,0,69.34835,-69.34835,346.9012,82.59538,0.2006635,262.1436,2.37395,81,321.7257
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,64.82889,64.82889,81,0,22.761,64.82889,0,0,0,0,0,0,0,16.17111,15.36256,77.05373,249.4099,15.36256,0,15.36256,361.4755,86.06541,0.2007056,71.31178,0,81,249.4099
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,10.3672,10.3672,0,0,0,10.3672,0,0,1.776357E-15,0,0,10.91284,10.3672,0,0,61.69117,263.2362,0,10.91284,-10.91284,349.9723,83.32658,0.2007056,11.40392,0,0,263.2362
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,147.3747,147.3747,81,0,22.761,147.3747,0,0,0,12.41216,0,69.8681,66.37469,0,0,73.81655,252.3233,0,69.8681,-69.8681,276.3249,65.7915,0.2007056,162.1122,0,81,252.3233
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,46.53738,46.53738,81,0,22.761,46.53738,0,0,0,0,0,0,0,34.46262,32.73949,151.4478,182.4552,32.73949,0,32.73949,307.3843,73.18658,0.2007953,51.19111,0,81,182.4552
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,25.09315,25.09315,81,0,22.761,25.09315,0,0,0,0,0,0,0,55.90685,53.1115,118.7083,211.9208,53.1115,0,53.1115,357.7703,85.18323,0.2009405,27.60247,0,81,211.9208
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,118.4576,118.4576,81,0,22.761,118.4576,0,0,1.421085E-14,0,0,39.42905,37.4576,0,0,65.59677,259.7211,0,39.42905,-39.42905,316.2084,75.28757,0.2009405,130.3034,0,81,259.7211
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,109.4068,220.2921,68.7,0,68.7,381.383,90.80528,0.2009643,0,0,81,220.2921
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.70683,282.1221,0,0,0,381.383,90.80528,0.2009643,0,0,0,282.1221
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.70683,282.1221,0,0,0,381.383,90.80528,0.2009643,0,0,0,282.1221
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,62.514,62.514,81,0,22.761,62.514,0,0,0,0,0,0,0,18.486,17.5617,40.70683,282.1221,17.5617,0,17.5617,398.0435,94.77206,0.2010121,68.7654,0,81,282.1221
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,33.95333,33.95333,0,0,0,33.95333,0,0,0,0,0,35.74035,33.95333,0,0,23.14512,297.9276,0,35.74035,-35.74035,360.3698,85.80216,0.2010121,37.34866,0,0,297.9276
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,1.091317,57.37551,57.37551,0,0,0,57.37551,1.902061,0,7.105427E-15,0,1.091317,60.39528,57.37551,0,0,62.85662,262.1873,0,59.30396,-59.30396,297.8579,70.91842,0.2010121,63.11306,0.8730538,0,263.2786
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,23.42418,87.81348,87.81348,81,0,22.761,87.81348,26.67493,0,0,0,23.42418,7.172083,6.813479,0,0,128.7499,202.8833,16.2521,0,16.2521,313.276,74.58939,0.2010429,96.59483,18.73934,81,226.3075
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,49.58364,0,0,66.22544,0,19.02304,0,0,1.421085E-14,0,0,49.58364,0,0,66.22544,62.91417,112.4978,217.5102,112.4978,0,112.4978,420.0009,100,0.2007661,0,39.66692,81,267.0938
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,64.59454,97.53529,97.53529,36.17049,0,11.41913,97.53529,66.22683,1.421085E-14,0,0,64.59454,64.59454,61.36481,0,0,0,318.7582,0,0,0,420.0009,100,0.2007661,107.2888,51.67562,81,383.3528
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,72.2671,69.89186,69.89186,20.25,0,7.39125,69.89186,103.3984,20.01251,0,0,72.2671,52.25459,49.64186,0,0,0,318.7582,0,0,0,420.0009,100,0.2007661,76.88104,57.81368,81,391.0253
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,91.84639,0,0,0,0,0,0,0,91.84639,0,0,91.84639,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2007661,0,73.47711,0,410.6046
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,90.43801,1.221807,1.221807,0,0,0,1.221807,7401.989,89.15189,0,0,90.43801,1.286112,1.221807,0,0,0,318.7582,0,0,0,420.0009,100,0.2007661,1.343987,72.35041,0,409.1962
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,96.38075,233.3362,149.7,81,0,22.761,149.7,64.3826,24.06496,83.63618,106.9698,96.38075,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2007661,256.6698,77.1046,81,415.139
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,91.18945,104.8665,104.8665,36.16651,0,11.41813,104.8665,86.95765,18.87366,0,0,91.18945,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2007661,115.3532,72.95156,81,409.9477
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,67.76215,127.5117,127.5117,63.13762,0,18.24182,127.5117,53.14193,0,0,0,67.76215,67.76215,64.37405,0,0,0,318.7582,0,0,0,420.0009,100,0.2007661,140.2628,54.20972,81,386.5204
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,39.72733,32.7263,32.7263,0,0,0,32.7263,121.3926,5.278585,0,0,39.72733,34.44874,32.7263,0,0,0,318.7582,0,0,0,420.0009,100,0.2007661,35.99893,31.78186,0,358.4856
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,19.14347,0,0,0,0,0,0,0,19.14347,0,0,19.14347,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2007661,0,15.31478,0,337.9017
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,2.787005,120.9858,120.9858,81,0,22.761,120.9858,2.303581,0,1.421085E-14,0,2.787005,42.09027,39.98576,0,0,0,318.7582,0,39.30326,-39.30326,378.5716,90.13591,0.2007661,133.0843,2.229604,81,321.5452
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.67029,279.455,0,0,0,378.5716,90.13591,0.2007661,0,0,0,279.455
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,38.22585,38.22585,0,0,0,38.22585,0,0,0,0,0,40.23774,38.22585,0,0,43.67029,279.455,0,40.23774,-40.23774,336.1573,80.03728,0.2007661,42.04844,0,0,279.455
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,78.63786,78.63786,81,0,22.761,78.63786,0,0,0,0,0,0,0,2.362144,2.244037,88.37889,239.2172,2.244037,0,2.244037,338.2861,80.54416,0.2007722,86.50164,0,81,239.2172
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,88.91432,88.91432,81,0,22.761,88.91432,0,0,0,0,0,8.330869,7.914325,0,0,86.13485,241.2369,0,8.330869,-8.330869,329.5046,78.45333,0.2007722,97.80576,0,81,241.2369
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,95.39137,232.906,68.7,0,68.7,394.6792,93.97105,0.2007962,0,0,81,232.906
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,60.64265,60.64265,0,0,0,60.64265,0,0,7.105427E-15,0,0,63.83437,60.64265,0,0,26.69137,294.736,0,63.83437,-63.83437,327.3918,77.95028,0.2007962,66.70692,0,0,294.736
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,68.55542,68.55542,81,0,22.761,68.55542,0,0,0,0,0,0,0,12.44458,11.82235,97.61845,230.9016,11.82235,0,11.82235,338.6075,80.62067,0.2008282,75.41096,0,81,230.9016
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,30.73766,30.73766,0,0,0,30.73766,0,0,7.105427E-15,0,0,32.35543,30.73766,0,0,85.7961,241.5417,0,32.35543,-32.35543,304.5019,72.50031,0.2008282,33.81142,0,0,241.5417
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,62.40867,62.40867,0,0,0,62.40867,0,0,7.105427E-15,0,0,65.69334,62.40867,0,0,121.7466,209.1863,0,65.69334,-65.69334,235.255,56.01299,0.2008282,68.64954,0,0,209.1863
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,61.84274,61.84274,0,0,0,61.84274,0,0,0,0,0,65.09763,61.84274,0,0,194.7392,143.493,0,65.09763,-65.09763,166.6361,39.67519,0.2008282,68.02702,0,0,143.493
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,122.1721,122.1721,81,0,22.761,122.1721,0,0,0,0,0,43.33902,41.17207,0,0,267.0699,78.39535,0,43.33902,-43.33902,120.9528,28.79822,0.2008282,134.3893,0,81,78.39535
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,1.335742,76.68847,76.68847,81,0,22.761,76.68847,1.741777,0,0,0,1.335742,0,0,4.311529,4.095953,315.2243,35.05632,5.431695,0,5.431695,126.1057,30.02512,0.2008418,84.35732,1.068594,81,36.39207
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,22.53201,160.6372,140.353,81,0,22.761,140.353,16.05381,0,20.2842,53.47224,22.53201,62.47686,59.35302,0,0,309.7926,39.94485,0,39.94485,-39.94485,84.00017,20,0.2008418,176.7009,18.02561,81,62.47686
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,53.49218,110.5539,110.5539,81,0,22.761,110.5539,48.38561,0,0,30.44578,53.49218,31.10937,29.5539,0,0,354.1758,0,22.38281,0,22.38281,105.2344,25.05575,0.200884,121.6093,42.79374,81,53.49218
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,57.62235,56.86156,56.86156,81,0,22.761,56.86156,101.338,0,0,0,57.62235,0,0,24.13844,22.93151,331.793,20.14453,80.55386,0,80.55386,181.6545,43.25098,0.2009095,62.54772,46.09788,81,77.76688
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,74.89376,141.9455,141.9455,81,0,22.761,141.9455,52.76235,0,0,6.440009,74.89376,64.15312,60.94546,0,0,251.2391,92.64301,10.74064,0,10.74064,191.8439,45.67704,0.2009101,156.14,59.91501,81,167.5368
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,72.43428,0,0,72.31579,0,20.56389,0,0,0,0,0,72.43428,0,0,72.31579,68.7,240.4985,102.3096,141.1343,0,141.1343,325.7357,77.55595,0.2005221,0,57.94742,81,174.7439
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,98.12569,24.09835,24.09835,25.27495,0,8.662561,24.09835,407.1884,0,0,0,98.12569,0,0,1.176595,1.117765,99.36422,229.3304,99.24346,0,99.24346,419.8863,99.97272,0.2000007,26.50819,78.50056,81,327.4561
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,103.7761,31.14269,31.14269,0,0,0,31.14269,333.2278,70.87358,0,0,103.7761,32.78178,31.14269,0,0,0.1207558,318.6495,0.1207558,0,0.1207558,420.0009,100,0.2,34.25696,83.0209,0,422.4257
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,103.8436,66.11126,66.11126,20.25,0,7.39125,66.11126,157.074,55.56857,0,0,103.8436,48.27501,45.86126,0,0,0,318.7582,0,0,0,420.0009,100,0.2,72.72239,83.07487,81,422.6018
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,82.37232,0.9984009,0.9984009,0,0,0,0.9984009,8250.426,81.32138,0,0,82.37232,1.050948,0.9984009,0,0,0,318.7582,0,0,0,420.0009,100,0.2,1.098241,65.89786,0,401.1306
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,38.56503,84.42662,84.42662,47.78984,0,14.35883,84.42662,45.67875,0,0,0,38.56503,38.56503,36.63678,0,0,0,318.7582,0,0,0,420.0009,100,0.2,92.86928,30.85202,81,357.3232
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,23.21924,132.7485,132.7485,81,0,22.761,132.7485,17.49115,0,0,0,23.21924,54.47214,51.74854,0,0,0,318.7582,0,31.2529,-31.2529,387.0574,92.15633,0.2,146.0234,18.57539,81,341.9775
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,2.787307,155.4091,149.7,81,0,22.761,149.7,1.861928,0,5.709112,21.25002,2.787307,72.31579,68.7,0,0,34.72545,287.5053,0,69.52848,-69.52848,313.7679,74.7065,0.2,170.95,2.229846,81,290.2926
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,80.0193,80.0193,81,0,22.761,80.0193,0,0,0,0,0,0,0,0.9806958,0.9316611,111.9793,217.9768,0.9316611,0,0.9316611,314.6518,74.91694,0.2000025,88.02123,0,81,217.9768
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,38.26078,38.26078,81,0,22.761,38.26078,0,0,0,0,0,0,0,42.73922,40.60226,111.0477,218.8153,40.60226,0,40.60226,353.1705,84.08804,0.2001122,42.08686,0,81,218.8153
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,23.61187,23.61187,0,0,0,23.61187,0,0,3.552714E-15,0,0,24.8546,23.61187,0,0,70.4454,255.3574,0,24.8546,-24.8546,326.9714,77.85018,0.2001122,25.97305,0,0,255.3574
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,2.386668,2.386668,0,0,0,2.386668,0,0,4.440892E-16,0,0,2.512283,2.386668,0,0,98.06162,230.5028,0,2.512283,-2.512283,324.3232,77.21967,0.2001122,2.625335,0,0,230.5028
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,39.91359,39.91359,0,0,0,39.91359,0,0,7.105427E-15,0,0,42.0143,39.91359,0,0,100.8531,227.9905,0,42.0143,-42.0143,280.0363,66.67517,0.2001122,43.90494,0,0,227.9905
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,40.26342,40.26342,0,0,0,40.26342,0,0,7.105427E-15,0,0,42.38255,40.26342,0,0,147.5356,185.9762,0,42.38255,-42.38255,235.3611,56.03826,0.2001122,44.28976,0,0,185.9762
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,23.37719,23.37719,0,0,0,23.37719,0,0,3.552714E-15,0,0,24.60757,23.37719,0,0,194.6273,143.5936,0,24.60757,-24.60757,209.4225,49.8624,0.2001122,25.71491,0,0,143.5936
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,29.01202,29.01202,0,0,0,29.01202,0,0,3.552714E-15,0,0,30.53897,29.01202,0,0,221.9691,118.9861,0,30.53897,-30.53897,177.2316,42.19791,0.2001122,31.91322,0,0,118.9861
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,60.03531,60.03531,0,0,0,60.03531,0,0,7.105427E-15,0,0,63.19506,60.03531,0,0,255.9012,88.4471,0,63.19506,-63.19506,110.6181,26.3376,0.2001122,66.03884,0,0,88.4471
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,49.88904,49.88904,81,0,22.761,49.88904,0,0,0,0,0,0,0,31.11096,29.55541,326.118,25.25204,29.55541,0,29.55541,138.6569,33.01348,0.2001919,54.87794,0,81,25.25204
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,28.70389,28.70389,81,0,22.761,28.70389,0,0,0,0,0,0,0,52.29611,49.6813,296.5626,51.85191,49.6813,0,49.6813,185.7887,44.23532,0.2003256,31.57428,0,81,51.85191
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,2.023204,59.86477,59.86477,81,0,22.761,59.86477,3.379624,0,0,0,2.023204,0,0,21.13523,20.07847,246.8813,96.56509,22.10167,0,22.10167,206.7562,49.22757,0.2003833,65.85125,1.618563,81,98.58829
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,14.79298,46.07238,46.07238,81,0,22.761,46.07238,32.10814,0,0,0,14.79298,0,0,34.92762,33.18124,224.7796,116.4566,47.97423,0,47.97423,252.2685,60.06382,0.2004998,50.67961,11.83439,81,131.2496
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,45.70911,0,0,72.31579,0,20.56389,0,0,0,0,0,45.70911,0,0,72.31579,68.7,176.8054,159.6334,114.4091,0,114.4091,360.8065,85.90615,0.2002677,0,36.56729,81,205.3425
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,43.08712,44.0858,44.0858,0,0,0,44.0858,97.73468,0,0,0,43.08712,46.40611,44.0858,0,0,62.39626,262.6016,0,3.318988,-3.318988,357.308,85.07317,0.2002677,48.49438,34.46969,0,305.6887
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,59.08846,99.70982,99.70982,81,0,22.761,99.70982,59.26042,0,0,0,59.08846,19.69454,18.70982,0,0,66.08402,259.2826,39.39392,0,39.39392,394.6804,93.97133,0.2003412,109.6808,47.27077,81,318.3711
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,89.29379,21.61244,21.61244,0,0,0,21.61244,413.1593,39.85374,0,0,89.29379,22.74993,21.61244,0,0,26.69011,294.7371,26.69011,0,26.69011,420.0009,100,0.2001919,23.77368,71.43503,0,384.0309
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,91.20137,24.81495,24.81495,0,0,0,24.81495,367.5259,65.08037,0,0,91.20137,26.121,24.81495,0,0,0,318.7582,0,0,0,420.0009,100,0.2001919,27.29645,72.9611,0,409.9596
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,103.9656,15.7925,15.7925,0,0,0,15.7925,658.3226,87.34191,0,0,103.9656,16.62368,15.7925,0,0,0,318.7582,0,0,0,420.0009,100,0.2001919,17.37175,83.17248,0,422.7238
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,68.03796,0,0,0,0,0,0,0,68.03796,0,0,68.03796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2001919,0,54.43037,0,386.7962
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,56.14324,30.59006,30.59006,0,0,0,30.59006,183.5343,23.94318,0,0,56.14324,32.20006,30.59006,0,0,0,318.7582,0,0,0,420.0009,100,0.2001919,33.64906,44.91459,0,374.9015
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,29.72101,19.47468,19.47468,0,0,0,19.47468,152.6136,9.221349,0,0,29.72101,20.49966,19.47468,0,0,0,318.7582,0,0,0,420.0009,100,0.2001919,21.42214,23.77681,0,348.4792
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,13.66684,42.25233,42.25233,0,0,0,42.25233,32.34578,0,0,0,13.66684,44.47614,42.25233,0,0,0,318.7582,0,30.80929,-30.80929,387.525,92.26767,0.2001919,46.47756,10.93347,0,332.4251
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,2.842643,76.29557,76.29557,81,0,22.761,76.29557,3.72583,0,0,0,2.842643,0,0,4.704432,4.46921,34.23255,287.9489,7.311853,0,7.311853,394.4616,93.91925,0.2002092,83.92513,2.274114,81,290.7916
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,105.9947,105.9947,81,0,22.761,105.9947,0,0,0,0,0,26.31021,24.9947,0,0,26.92069,294.5296,0,26.31021,-26.31021,366.7282,87.31607,0.2002092,116.5942,0,81,294.5296
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.15427,268.2194,0,0,0,366.7282,87.31607,0.2002092,0,0,0,268.2194
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,143.1699,143.1699,81,0,22.761,143.1699,0,0,0,7.786921,0,65.44203,62.16993,0,0,56.15427,268.2194,0,65.44203,-65.44203,297.7463,70.89183,0.2002092,157.4869,0,81,268.2194
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,82.44798,82.44798,81,0,22.761,82.44798,0,0,0,0,0,1.524181,1.447972,0,0,128.8676,202.7774,0,1.524181,-1.524181,296.1396,70.5093,0.2002092,90.69277,0,81,202.7774
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,80.05384,80.05384,81,0,22.761,80.05384,0,0,0,0,0,0,0,0.9461565,0.8988487,130.5612,201.2532,0.8988487,0,0.8988487,296.9924,70.71233,0.2002116,88.05923,0,81,201.2532
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,16.08563,16.08563,81,0,22.761,16.08563,0,0,0,0,0,0,0,64.91437,61.66865,129.6623,202.0621,61.66865,0,61.66865,355.4964,84.64182,0.2003433,17.6942,0,81,202.0621
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.99367,257.5639,0,0,0,355.4964,84.64182,0.2003433,0,0,0,257.5639
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,138.3821,138.3821,81,0,22.761,138.3821,0,0,0,2.520335,0,60.40223,57.38212,0,0,67.99367,257.5639,0,60.40223,-60.40223,291.8268,69.48244,0.2003433,152.2203,0,81,257.5639
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,41.26126,41.26126,81,0,22.761,41.26126,0,0,0,0,0,0,0,39.73874,37.7518,135.1073,197.1617,37.7518,0,37.7518,327.6413,78.00969,0.2004437,45.38739,0,81,197.1617
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,39.20422,39.20422,81,0,22.761,39.20422,0,0,0,0,0,0,0,41.79578,39.70599,97.35546,231.1383,39.70599,0,39.70599,365.3098,86.97834,0.2005491,43.12465,0,81,231.1383
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,21.20427,21.20427,0,0,0,21.20427,0,0,0,0,0,22.32029,21.20427,0,0,57.64947,266.8737,0,22.32029,-22.32029,341.7821,81.37653,0.2005491,23.3247,0,0,266.8737
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,2.024669,0,0,0,0,0,0,0,0,0,0,2.024669,0,0,0,0,82.44979,244.5534,2.024669,0,2.024669,343.7029,81.83385,0.2005378,0,1.619735,0,246.5781
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,13.13971,57.25555,57.25555,0,0,0,57.25555,22.94924,0,0,0,13.13971,60.269,57.25555,0,0,80.42513,246.3756,0,47.12929,-47.12929,294.0242,70.00563,0.2005378,62.9811,10.51177,0,259.5153
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,41.19705,45.701,45.701,0,0,0,45.701,90.14474,0,0,0,41.19705,48.10632,45.701,0,0,132.791,199.2463,0,6.909266,-6.909266,286.7412,68.27158,0.2005378,50.2711,32.95764,0,240.4434
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,59.33574,70.5646,70.5646,81,0,22.761,70.5646,84.08712,0,0,0,59.33574,0,0,10.4354,9.913633,140.468,192.3371,69.24937,0,69.24937,352.437,83.91339,0.2006263,77.62106,47.46859,81,251.6728
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,84.39494,114.79,114.79,81,0,22.761,114.79,73.52117,0,0,0,84.39494,35.56841,33.78999,0,0,71.21859,254.6615,48.82653,0,48.82653,398.7579,94.94216,0.2006268,126.269,67.51596,81,339.0564
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,101.5735,0,0,0,0,0,0,0,79.18148,0,0,101.5735,0,0,0,0,22.39205,298.6054,22.39205,0,22.39205,420.0009,100,0.2005024,0,81.25883,0,400.1789
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,103.5414,0,0,0,0,0,0,0,103.5414,0,0,103.5414,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2005024,0,82.83315,0,422.2997
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,91.06672,0,0,0,0,0,0,0,91.06672,0,0,91.06672,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2005024,0,72.85337,0,409.825
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,83.78308,47.9337,47.9337,0,0,0,47.9337,174.7895,33.32655,0,0,83.78308,50.45653,47.9337,0,0,0,318.7582,0,0,0,420.0009,100,0.2005024,52.72707,67.02647,0,402.5413
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,47.53727,56.80852,56.80852,0,0,0,56.80852,83.67982,0,0,0,47.53727,59.79845,56.80852,0,0,0,318.7582,0,12.26118,-12.26118,407.0764,96.92277,0.2005024,62.48938,38.02981,0,366.2955
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,22.60911,63.32075,63.32075,54.78445,0,16.12847,63.32075,35.70569,0,0,0,22.60911,8.985576,8.536297,0,0,13.62353,306.497,13.62353,0,13.62353,420.0009,100,0.2005275,69.65282,18.08729,81,329.1061
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,16.26163,0,0,0,0,0,0,0,16.26163,0,0,16.26163,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2005275,0,13.0093,0,335.0198
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,2.532355,1.844706,1.844706,0,0,0,1.844706,137.2769,0.5905595,0,0,2.532355,1.941796,1.844706,0,0,0,318.7582,0,0,0,420.0009,100,0.2005275,2.029176,2.025884,0,321.2906
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2005275,0,0,0,318.7582
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2005275,0,0,0,318.7582
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,81.45151,81.45151,81,0,22.761,81.45151,0,0,0,0,0,0.4752715,0.4515079,0,0,0,318.7582,0,0.4752715,-0.4752715,419.4998,99.88072,0.2005275,89.59666,0,81,318.7582
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,44.25816,44.25816,0,0,0,44.25816,0,0,7.105427E-15,0,0,46.58753,44.25816,0,0,0.5280794,318.283,0,46.58753,-46.58753,370.3923,88.18846,0.2005275,48.68397,0,0,318.283
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.292,271.6954,0,0,0,370.3923,88.18846,0.2005275,0,0,0,271.6954
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.292,271.6954,0,0,0,370.3923,88.18846,0.2005275,0,0,0,271.6954
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.292,271.6954,0,0,0,370.3923,88.18846,0.2005275,0,0,0,271.6954
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.292,271.6954,0,0,0,370.3923,88.18846,0.2005275,0,0,0,271.6954
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,61.14425,61.14425,0,0,0,61.14425,0,0,0,0,0,64.36237,61.14425,0,0,52.292,271.6954,0,64.36237,-64.36237,302.5484,72.03519,0.2005275,67.25868,0,0,271.6954
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,75.54298,75.54298,81,0,22.761,75.54298,0,0,0,0,0,0,0,5.457013,5.184162,123.8057,207.3331,5.184162,0,5.184162,307.4665,73.20617,0.2005412,83.09728,0,81,207.3331
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,64.87533,64.87533,81,0,22.761,64.87533,0,0,0,0,0,0,0,16.12467,15.31844,118.6216,211.9988,15.31844,0,15.31844,321.9989,76.66624,0.2005816,71.36286,0,81,211.9988
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,1.980249,13.67331,13.67331,81,0,22.761,13.67331,14.48259,0,0,0,1.980249,0,0,67.32669,63.96035,103.3031,225.7854,65.94061,0,65.94061,384.5556,91.56068,0.2006879,15.04064,1.5842,81,227.7656
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,20.94731,0,0,0,0,0,0,0,0,0,0,20.94731,0,0,0,0,37.36255,285.1319,20.94731,0,20.94731,404.428,96.29218,0.2005719,0,16.75784,0,306.0793
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,42.96818,0,0,0,0,0,0,0,26.55294,0,0,42.96818,0,0,0,0,16.41524,303.9845,16.41524,0,16.41524,420.0009,100,0.2004811,0,34.37455,0,346.9527
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,74.89417,88.6309,88.6309,20.25,0,7.39125,88.6309,84.5012,2.914279,0,0,74.89417,71.9799,68.3809,0,0,0,318.7582,0,0,0,420.0009,100,0.2004811,97.49399,59.91534,81,393.6524
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,77.98843,55.23167,55.23167,0,0,0,55.23167,141.2024,19.84982,0,0,77.98843,58.1386,55.23167,0,0,0,318.7582,0,0,0,420.0009,100,0.2004811,60.75484,62.39074,0,396.7466
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,95.41761,14.7667,14.7667,0,0,0,14.7667,646.1675,79.87372,0,0,95.41761,15.54389,14.7667,0,0,0,318.7582,0,0,0,420.0009,100,0.2004811,16.24337,76.33409,0,414.1758
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,104.1145,0,0,0,0,0,0,0,104.1145,0,0,104.1145,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2004811,0,83.2916,0,422.8727
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,91.84968,165.9946,149.7,81,0,22.761,149.7,61.35583,19.53389,16.29461,32.89407,91.84968,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2004811,182.5941,73.47974,81,410.6079
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,79.5769,65.08216,65.08216,20.25,0,7.39125,65.08216,122.2715,32.38515,0,0,79.5769,47.19175,44.83216,0,0,0,318.7582,0,0,0,420.0009,100,0.2004811,71.59038,63.66152,81,398.3351
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,56.44128,0,0,0,0,0,0,0,56.44128,0,0,56.44128,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2004811,0,45.15302,0,375.1995
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,49.46497,32.37118,32.37118,0,0,0,32.37118,152.8056,15.39004,0,0,49.46497,34.07492,32.37118,0,0,0,318.7582,0,0,0,420.0009,100,0.2004811,35.6083,39.57198,0,368.2232
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,28.12436,65.61222,65.61222,38.89408,0,12.1082,65.61222,42.86451,0,0,0,28.12436,28.12436,26.71814,0,0,0,318.7582,0,0,0,420.0009,100,0.2004811,72.17345,22.49949,81,346.8826
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,1.882453,57.45483,57.45483,0,0,0,57.45483,3.276405,0,0,0,1.882453,60.47877,57.45483,0,0,0,318.7582,0,58.59632,-58.59632,358.2349,85.29385,0.2004811,63.20031,1.505962,0,320.6407
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,79.22952,79.22952,81,0,22.761,79.22952,0,0,0,0,0,0,0,1.770481,1.681957,65.10702,260.1619,1.681957,0,1.681957,359.8305,85.67377,0.2004855,87.15247,0,81,260.1619
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,152.8454,149.7,81,0,22.761,149.7,0,0,3.145366,18.4299,0,72.31579,68.7,0,0,63.42506,261.6757,0,72.31579,-72.31579,283.603,67.52439,0.2004855,168.1299,0,81,261.6757
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,26.29908,26.29908,81,0,22.761,26.29908,0,0,0,0,0,0,0,54.70092,51.96587,143.7759,189.3599,51.96587,0,51.96587,332.9022,79.26226,0.2006221,28.92899,0,81,189.3599
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,29.88399,29.88399,81,0,22.761,29.88399,0,0,0,0,0,0,0,51.11601,48.56021,91.81007,236.1292,48.56021,0,48.56021,378.9704,90.23087,0.2007494,32.87239,0,81,236.1292
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,128.426,128.426,81,0,22.761,128.426,0,0,0,0,0,49.9221,47.42599,0,0,43.24986,279.8333,0,49.9221,-49.9221,326.3479,77.70173,0.2007494,141.2686,0,81,279.8333
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,53.66139,53.66139,81,0,22.761,53.66139,0,0,0,0,0,0,0,27.33861,25.97168,98.71885,229.9113,25.97168,0,25.97168,350.9868,83.56812,0.2008173,59.02753,0,81,229.9113
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,58.4505,58.4505,0,0,0,58.4505,0,0,7.105427E-15,0,0,61.52684,58.4505,0,0,72.74717,253.2858,0,61.52684,-61.52684,286.1318,68.12649,0.2008173,64.29555,0,0,253.2858
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,27.39197,27.39197,0,0,0,27.39197,0,0,0,0,0,28.83365,27.39197,0,0,141.1103,191.7589,0,28.83365,-28.83365,255.7385,60.89,0.2008173,30.13116,0,0,191.7589
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,59.42625,59.42625,0,0,0,59.42625,0,0,7.105427E-15,0,0,62.55395,59.42625,0,0,173.1477,162.9253,0,62.55395,-62.55395,189.8008,45.19059,0.2008173,65.36888,0,0,162.9253
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,33.90802,33.90802,0,0,0,33.90802,0,0,0,0,0,35.69265,33.90802,0,0,242.6521,100.3713,0,35.69265,-35.69265,152.1775,36.23266,0.2008173,37.29882,0,0,100.3713
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,282.3106,64.67867,0,0,0,152.1775,36.23266,0.2008173,0,0,0,64.67867
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,1.830402,37.69441,37.69441,0,0,0,37.69441,4.855899,0,0,0,1.830402,39.67832,37.69441,0,0,282.3106,64.67867,0,37.84792,-37.84792,112.2823,26.73382,0.2008173,41.46385,1.464322,0,66.50908
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,21.82636,7.39326,7.39326,0,0,0,7.39326,295.2197,0,0,0,21.82636,7.78238,7.39326,0,0,324.3639,26.83076,14.04398,0,14.04398,125.6056,29.90602,0.2007398,8.132586,17.46109,0,48.65712
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,31.07987,53.97219,53.97219,81,0,22.761,53.97219,57.58497,0,0,0,31.07987,0,0,27.02781,25.67642,310.3199,39.47034,56.75629,0,56.75629,179.4493,42.72594,0.2008634,59.36941,24.8639,81,70.55021
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,44.09322,61.55861,61.55861,81,0,22.761,61.55861,71.62802,0,0,0,44.09322,0,0,19.44139,18.46932,253.5636,90.55099,62.56254,0,62.56254,238.8013,56.85735,0.2009869,67.71448,35.27457,81,134.6442
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,84.69548,0,0,72.31579,0,20.56389,0,0,0,0,0,84.69548,0,0,72.31579,68.7,191.0011,146.8573,153.3955,0,153.3955,384.3251,91.50578,0.2005453,0,67.75639,81,231.5528
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,79.34134,83.31348,83.31348,43.66451,0,13.31512,83.31348,95.23229,0,0,0,79.34134,41.73577,39.64898,0,0,37.60557,284.9132,37.60557,0,37.60557,420.0009,100,0.2005192,91.64484,63.47307,81,364.2545
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,87.25766,129.4737,129.4737,60.77375,0,17.64376,129.4737,67.3941,14.94187,0,0,87.25766,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2005192,142.4211,69.80613,81,406.0159
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,84.12122,155.0638,149.7,81,0,22.761,149.7,56.1932,11.80543,5.363756,20.87013,84.12122,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2005192,170.5701,67.29697,81,402.8795
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,54.0465,149.7095,149.7,81,0,22.761,149.7,36.1032,0,0.009484587,14.98043,54.0465,72.31579,68.7,0,0,0,318.7582,0,18.26929,-18.26929,400.7433,95.41489,0.2005192,164.6804,43.2372,81,372.8047
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,46.46342,74.92065,74.92065,50.06466,0,14.93436,74.92065,62.01683,0,0,0,46.46342,26.1642,24.85599,0,0,20.29921,300.4889,20.29921,0,20.29921,420.0009,100,0.2005559,82.41272,37.17073,81,346.9524
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,24.58798,184.7398,149.7,81,0,22.761,149.7,16.42484,0,35.0398,53.51378,24.58798,72.31579,68.7,0,0,0,318.7582,0,47.72781,-47.72781,369.6913,88.02156,0.2005559,203.2138,19.67038,81,343.3462
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,15.4372,0,0,0,0,0,0,0,0,0,0,15.4372,0,0,0,0,53.0309,271.0304,15.4372,0,15.4372,384.3363,91.50847,0.2004717,0,12.34976,0,286.4676
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,1.744246,0,0,0,0,0,0,0,0,0,0,1.744246,0,0,0,0,37.5937,284.9239,1.744246,0,1.744246,385.9911,91.90245,0.2004622,0,1.395397,0,286.6682
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,65.57246,65.57246,81,0,22.761,65.57246,0,0,0,0,0,0,0,15.42755,14.65617,35.84945,286.4937,14.65617,0,14.65617,399.8951,95.21294,0.2005002,72.1297,0,81,286.4937
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,98.33466,98.33466,81,0,22.761,98.33466,0,0,0,0,0,18.24702,17.33467,0,0,21.19328,299.6843,0,18.24702,-18.24702,380.6611,90.63341,0.2005002,108.1681,0,81,299.6843
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,80.03493,80.03493,81,0,22.761,80.03493,0,0,0,0,0,0,0,0.9650669,0.9168135,41.46775,281.4373,0.9168135,0,0.9168135,381.5309,90.8405,0.2005026,88.03843,0,81,281.4373
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,103.5571,103.5571,81,0,22.761,103.5571,0,0,0,0,0,23.74427,22.55706,0,0,40.55093,282.2624,0,23.74427,-23.74427,356.5022,84.8813,0.2005026,113.9128,0,81,282.2624
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,5.513727,5.513727,0,0,0,5.513727,0,0,8.881784E-16,0,0,5.803924,5.513727,0,0,66.93346,258.5181,0,5.803924,-5.803924,350.3843,83.42467,0.2005026,6.0651,0,0,258.5181
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,45.81715,45.81715,0,0,0,45.81715,0,0,7.105427E-15,0,0,48.22857,45.81715,0,0,73.38226,252.7142,0,48.22857,-48.22857,299.5469,71.32056,0.2005026,50.39886,0,0,252.7142
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,112.1591,112.1591,81,0,22.761,112.1591,0,0,0,0,0,32.79907,31.15912,0,0,126.9696,204.4856,0,32.79907,-32.79907,264.9737,63.08884,0.2005026,123.375,0,81,204.4856
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,163.413,171.6865,68.7,0,68.7,330.1482,78.60656,0.200526,0,0,81,171.6865
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,31.08325,31.08325,81,0,22.761,31.08325,0,0,0,0,0,0,0,49.91675,47.42091,94.71298,233.5165,47.42091,0,47.42091,375.1357,89.31783,0.2006486,34.19157,0,81,233.5165
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,88.59743,88.59743,81,0,22.761,88.59743,0,0,0,0,0,7.997303,7.597438,0,0,47.29207,276.1954,0,7.997303,-7.997303,366.7057,87.31071,0.2006486,97.45718,0,81,276.1954
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,30.0472,30.0472,0,0,0,30.0472,0,0,3.552714E-15,0,0,31.62863,30.0472,0,0,56.17796,268.1981,0,31.62863,-31.62863,333.3662,79.37276,0.2006486,33.05192,0,0,268.1981
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,1.272384,0,0,0,0,0,0,0,0,0,0,1.272384,0,0,0,0,91.32088,236.5694,1.272384,0,1.272384,334.5733,79.66016,0.2006417,0,1.017908,0,237.8418
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,21.22414,81.71745,81.71745,81,0,22.761,81.71745,25.9726,0,0,0,21.22414,0.7552032,0.7174431,0,0,90.0485,237.7146,20.46894,0,20.46894,353.9919,84.28362,0.2006786,89.88919,16.97931,81,258.9387
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,24.24761,107.3314,107.3314,81,0,22.761,107.3314,22.59135,3.552714E-15,0,0,24.24761,27.71723,26.33137,0,0,69.57956,256.1366,0,3.46962,-3.46962,350.3346,83.41283,0.2006786,118.0645,19.39809,81,280.3842
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,24.57265,105.6074,105.6074,81,0,22.761,105.6074,23.26793,0,0,0,24.57265,25.90254,24.60742,0,0,73.43469,252.667,0,1.329889,-1.329889,348.9327,83.07906,0.2006786,116.1682,19.65812,81,277.2397
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,75.14915,0,0,0,0,0,0,0,0.2368093,0,0,75.14915,0,0,0,0,74.91235,251.3371,74.91235,0,74.91235,420.0009,100,0.200272,0,60.11932,0,326.4863
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,73.53937,46.1405,46.1405,0,0,0,46.1405,159.3814,24.97042,0,0,73.53937,48.56895,46.1405,0,0,0,318.7582,0,0,0,420.0009,100,0.200272,50.75455,58.83149,0,392.2976
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,86.73785,124.0525,124.0525,55.35254,0,16.27219,124.0525,69.92026,14.42207,0,0,86.73785,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.200272,136.4578,69.39028,81,405.4961
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,109.7697,0,0,0,0,0,0,0,109.7697,0,0,109.7697,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.200272,0,87.81578,0,428.528
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,77.06037,0,0,0,0,0,0,0,77.06037,0,0,77.06037,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.200272,0,61.6483,0,395.8186
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,36.71682,0.818328,0.818328,0,0,0,0.818328,4486.81,35.85542,0,0,36.71682,0.8613979,0.818328,0,0,0,318.7582,0,0,0,420.0009,100,0.200272,0.9001608,29.37346,0,355.475
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,29.53283,0,0,0,0,0,0,0,29.53283,0,0,29.53283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.200272,0,23.62626,0,348.291
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,6.5141,0,0,0,0,0,0,0,6.5141,0,0,6.5141,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.200272,0,5.21128,0,325.2723
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,1.388028,38.32267,38.32267,0,0,0,38.32267,3.62195,0,0,0,1.388028,40.33966,38.32267,0,0,0,318.7582,0,38.95163,-38.95163,378.9422,90.22416,0.200272,42.15494,1.110422,0,320.1462
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.27959,279.8066,0,0,0,378.9422,90.22416,0.200272,0,0,0,279.8066
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.27959,279.8066,0,0,0,378.9422,90.22416,0.200272,0,0,0,279.8066
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,4.43073,4.43073,0,0,0,4.43073,0,0,8.881784E-16,0,0,4.663927,4.43073,0,0,43.27959,279.8066,0,4.663927,-4.663927,374.026,89.05363,0.200272,4.873804,0,0,279.8066
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,30.94835,30.94835,0,0,0,30.94835,0,0,0,0,0,32.57721,30.94835,0,0,48.46173,275.1427,0,32.57721,-32.57721,339.6866,80.8776,0.200272,34.04318,0,0,275.1427
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.65862,242.5655,0,0,0,339.6866,80.8776,0.200272,0,0,0,242.5655
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.65862,242.5655,0,0,0,339.6866,80.8776,0.200272,0,0,0,242.5655
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.65862,242.5655,0,0,0,339.6866,80.8776,0.200272,0,0,0,242.5655
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,50.45869,50.45869,0,0,0,50.45869,0,0,7.105427E-15,0,0,53.11441,50.45869,0,0,84.65862,242.5655,0,53.11441,-53.11441,283.6991,67.54727,0.200272,55.50456,0,0,242.5655
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,38.4477,38.4477,0,0,0,38.4477,0,0,7.105427E-15,0,0,40.47126,38.4477,0,0,143.6746,189.451,0,40.47126,-40.47126,241.0387,57.39004,0.200272,42.29247,0,0,189.451
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,27.15871,27.15871,0,0,0,27.15871,0,0,3.552714E-15,0,0,28.58812,27.15871,0,0,188.6427,148.9798,0,28.58812,-28.58812,210.9041,50.21517,0.200272,29.87458,0,0,148.9798
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,121.9727,121.9727,81,0,22.761,121.9727,0,0,0,0,0,43.12918,40.97272,0,0,220.4073,120.3917,0,43.12918,-43.12918,165.442,39.39087,0.200272,134.17,0,81,120.3917
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,1.959998,95.1003,95.1003,81,0,22.761,95.1003,2.06098,0,0,0,1.959998,14.84243,14.1003,0,0,268.3286,77.2625,0,12.88243,-12.88243,151.8627,36.15772,0.200272,104.6103,1.567999,81,79.22249
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,10.78965,123.9936,123.9936,81,0,22.761,123.9936,8.701787,0,1.421085E-14,0,10.78965,45.25637,42.99355,0,0,282.6424,64.38007,0,34.46672,-34.46672,115.5316,27.50747,0.200272,136.3929,8.631724,81,75.16972
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,19.04267,26.40531,26.40531,81,0,22.761,26.40531,72.11684,0,0,0,19.04267,0,0,54.59469,51.86496,320.9388,29.91335,70.90763,0,70.90763,182.8005,43.52384,0.2003496,29.04584,15.23414,81,48.95602
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,27.56778,144.9652,144.9652,81,0,22.761,144.9652,19.01683,0,0,9.761703,27.56778,67.33177,63.96518,0,0,250.0311,93.73022,0,39.76399,-39.76399,140.8856,33.54412,0.2003496,159.4617,22.05423,81,121.298
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,45.17422,100.2475,100.2475,81,0,22.761,100.2475,45.06271,0,0,0,45.17422,20.26049,19.24747,0,0,294.2133,53.96623,24.91374,0,24.91374,164.5208,39.17154,0.2003945,110.2722,36.13938,81,99.14045
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,32.80791,0,0,72.31579,0,20.56389,0,0,0,0,0,32.80791,0,0,72.31579,68.7,269.2996,76.38859,101.5079,0,101.5079,260.8197,62.0998,0.200241,0,26.24633,81,109.1965
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,24.20374,6.224567,6.224567,78.54036,0,22.13871,6.224567,388.8422,0,0,0,24.20374,0,0,72.31579,68.7,167.7917,167.7457,92.90374,0,92.90374,348.9559,83.08457,0.2001815,6.847024,19.363,81,191.9495
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,18.3853,122.6584,122.6584,81,0,22.761,122.6584,14.98903,0,0,0,18.3853,43.85093,41.65838,0,0,74.88794,251.3591,0,25.46562,-25.46562,322.1128,76.69337,0.2001815,134.9242,14.70824,81,269.7444
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,42.76845,51.38009,51.38009,81,0,22.761,51.38009,83.23934,0,0,0,42.76845,0,0,29.61991,28.13891,103.1831,225.8935,70.90736,0,70.90736,389.3814,92.70967,0.2002587,56.5181,34.21476,81,268.6619
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,23.71232,26.44443,26.44443,0,0,0,26.44443,89.66849,0,0,0,23.71232,27.83624,26.44443,0,0,32.27571,289.7101,0,4.123921,-4.123921,385.0344,91.67467,0.2002587,29.08887,18.96986,0,313.4224
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,18.59686,0,0,0,0,0,0,0,0,0,0,18.59686,0,0,0,0,36.85785,285.5862,18.59686,0,18.59686,402.6769,95.87527,0.200159,0,14.87748,0,304.183
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,3.911472,140.5319,140.5319,81,0,22.761,140.5319,2.783335,0,0,4.88504,3.911472,62.66511,59.53186,0,0,18.26099,302.3233,0,58.75364,-58.75364,340.7452,81.12964,0.200159,154.585,3.129178,81,306.2348
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,1.992079,83.18441,83.18441,81,0,22.761,83.18441,2.394774,0,0,0,1.992079,2.299381,2.184412,0,0,83.54281,243.5697,0,0.3073014,-0.3073014,340.4212,81.05251,0.200159,91.50285,1.593663,81,245.5618
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,73.37741,73.37741,81,0,22.761,73.37741,0,0,0,0,0,0,0,7.622589,7.24146,83.88425,243.2624,7.24146,0,7.24146,347.2911,82.68819,0.2001776,80.71515,0,81,243.2624
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,23.34515,23.34515,0,0,0,23.34515,0,0,3.552714E-15,0,0,24.57384,23.34515,0,0,76.6428,249.7797,0,24.57384,-24.57384,321.388,76.5208,0.2001776,25.67967,0,0,249.7797
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,23.19227,23.19227,0,0,0,23.19227,0,0,3.552714E-15,0,0,24.41292,23.19227,0,0,103.9471,225.2059,0,24.41292,-24.41292,295.6545,70.39379,0.2001776,25.5115,0,0,225.2059
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,26.79343,26.79343,0,0,0,26.79343,0,0,3.552714E-15,0,0,28.20362,26.79343,0,0,131.0725,200.7929,0,28.20362,-28.20362,265.9253,63.31542,0.2001776,29.47278,0,0,200.7929
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,107.0807,107.0807,81,0,22.761,107.0807,0,0,0,0,0,27.45341,26.08074,0,0,162.4099,172.5893,0,27.45341,-27.45341,236.9868,56.42533,0.2001776,117.7888,0,81,172.5893
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,20.71883,20.71883,81,0,22.761,20.71883,0,0,0,0,0,0,0,60.28117,57.26711,192.9137,145.1359,57.26711,0,57.26711,291.3152,69.36063,0.2003241,22.79071,0,81,145.1359
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,101.7201,101.7201,81,0,22.761,101.7201,0,0,0,0,0,21.81066,20.72013,0,0,135.6466,196.6763,0,21.81066,-21.81066,268.3247,63.88672,0.2003241,111.8921,0,81,196.6763
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,2.575458,2.575458,74.89125,0,21.21548,2.575458,0,0,0,0,0,0,0,72.31579,68.7,159.8806,174.8657,68.7,0,68.7,333.4993,79.40443,0.2003667,2.833003,0,81,174.8657
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,21.47258,21.47258,81,0,22.761,21.47258,0,0,0,0,0,0,0,59.52742,56.55105,91.18063,236.6956,56.55105,0,56.55105,387.1483,92.17799,0.2005106,23.61984,0,81,236.6956
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,12.87558,12.87558,0,0,0,12.87558,0,0,1.776357E-15,0,0,13.55324,12.87558,0,0,34.62959,287.5916,0,13.55324,-13.55324,372.862,88.77648,0.2005106,14.16314,0,0,287.5916
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,47.36466,47.36466,0,0,0,47.36466,0,0,7.105427E-15,0,0,49.85754,47.36466,0,0,49.68874,274.0384,0,49.85754,-49.85754,320.3075,76.26354,0.2005106,52.10112,0,0,274.0384
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.8308741,121.7986,121.7986,81,0,22.761,121.7986,0.6821705,0,1.421085E-14,0,0.8308741,42.94589,40.7986,0,0,105.086,224.1808,0,42.11502,-42.11502,275.9144,65.69376,0.2005106,133.9785,0.6646993,81,225.0117
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,27.20941,0,0,72.31579,0,20.56389,0,0,0,0,0,27.20941,0,0,72.31579,68.7,151.8805,182.0658,95.90942,0,95.90942,366.902,87.35745,0.2003885,0,21.76753,81,209.2752
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,48.90596,73.93092,73.93092,80.64275,0,22.67062,73.93092,66.1509,0,0,0,48.90596,0,0,6.71184,6.376247,55.97106,268.3843,55.28221,0,55.28221,419.3474,99.84441,0.2004912,81.32401,39.12477,81,317.2902
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,67.84315,86.80138,86.80138,23.00479,0,8.088211,86.80138,78.15907,7.771561E-15,0,0,67.84315,67.1543,63.79659,0,0,0.6888467,318.1383,0.6888467,0,0.6888467,420.0009,100,0.2004924,95.48151,54.27452,81,385.9814
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,95.82996,11.92824,11.92824,0,0,0,11.92824,803.3876,83.27393,0,0,95.82996,12.55604,11.92824,0,0,0,318.7582,0,0,0,420.0009,100,0.2004924,13.12106,76.66397,0,414.5882
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,100.0289,76.75779,76.75779,20.25,0,7.39125,76.75779,130.3176,40.54701,0,0,100.0289,59.48188,56.50779,0,0,0,318.7582,0,0,0,420.0009,100,0.2004924,84.43356,80.02312,81,418.7871
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,97.02441,63.29969,63.29969,20.25,0,7.39125,63.29969,153.2778,51.70894,0,0,97.02441,45.31547,43.04969,0,0,0,318.7582,0,0,0,420.0009,100,0.2004924,69.62967,77.61953,81,415.7826
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,89.88406,29.74588,29.74588,0,0,0,29.74588,302.1732,58.57261,0,0,89.88406,31.31145,29.74588,0,0,0,318.7582,0,0,0,420.0009,100,0.2004924,32.72047,71.90725,0,408.6423
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,82.81068,0,0,0,0,0,0,0,82.81068,0,0,82.81068,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2004924,0,66.24855,0,401.5689
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,64.28163,77.17273,77.17273,20.25,0,7.39125,77.17273,83.29579,4.362971,0,0,64.28163,59.91866,56.92273,0,0,0,318.7582,0,0,0,420.0009,100,0.2004924,84.89,51.4253,81,383.0399
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,54.83194,13.10796,13.10796,0,0,0,13.10796,418.3102,41.03409,0,0,54.83194,13.79785,13.10796,0,0,0,318.7582,0,0,0,420.0009,100,0.2004924,14.41876,43.86555,0,373.5902
