Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,25.42406,248.5404,149.7,81,0,22.761,149.7,16.98334,0,98.84039,123.6944,25.42406,72.31579,68.7,0,0,0,318.7582,0,46.89173,-46.89173,370.5726,88.2314,0.2004924,273.3944,20.33925,81,344.1823
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,2.610087,127.8529,127.8529,81,0,22.761,127.8529,2.041476,0,0,0,2.610087,49.31886,46.85292,0,0,52.10192,271.8665,0,46.70877,-46.70877,321.3372,76.50871,0.2004924,140.6382,2.088069,81,274.4766
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,77.05412,77.05412,81,0,22.761,77.05412,0,0,0,0,0,0,0,3.945888,3.748594,104.0006,225.1577,3.748594,0,3.748594,324.8935,77.35544,0.2005019,84.75952,0,81,225.1577
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,68.23041,68.23041,81,0,22.761,68.23041,0,0,0,0,0,0,0,12.76959,12.13111,100.252,228.5315,12.13111,0,12.13111,336.4021,80.09557,0.2005326,75.05344,0,81,228.5315
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,11.15866,11.15866,0,0,0,11.15866,0,0,0,0,0,11.74596,11.15866,0,0,88.12085,239.4495,0,11.74596,-11.74596,324.0207,77.14764,0.2005326,12.27452,0,0,239.4495
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,33.67205,33.67205,0,0,0,33.67205,0,0,7.105427E-15,0,0,35.44427,33.67205,0,0,101.1719,227.7035,0,35.44427,-35.44427,286.6592,68.25205,0.2005326,37.03926,0,0,227.7035
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,85.66093,85.66093,81,0,22.761,85.66093,0,0,0,0,0,4.906239,4.660927,0,0,140.5544,192.2592,0,4.906239,-4.906239,281.4876,67.02071,0.2005326,94.22702,0,81,192.2592
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,63.29613,63.29613,81,0,22.761,63.29613,0,0,0,0,0,0,0,17.70387,16.81868,146.0058,187.353,16.81868,0,16.81868,297.4432,70.81966,0.2005751,69.62574,0,81,187.353
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,66.22828,66.22828,81,0,22.761,66.22828,0,0,0,0,0,0,0,14.77172,14.03314,129.1871,202.4898,14.03314,0,14.03314,310.7562,73.98942,0.2006105,72.8511,0,81,202.4898
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,24.94431,24.94431,81,0,22.761,24.94431,0,0,0,0,0,0,0,56.05569,53.25291,115.154,215.1196,53.25291,0,53.25291,361.2763,86.018,0.2007448,27.43874,0,81,215.1196
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,81.42481,81.42481,81,0,22.761,81.42481,0,0,0,0,0,0.4471739,0.4248152,0,0,61.90108,263.0472,0,0.4471739,-0.4471739,360.805,85.90577,0.2007448,89.5673,0,81,263.0472
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,3.428837,3.428837,0,0,0,3.428837,0,0,4.440892E-16,0,0,3.609302,3.428837,0,0,62.39795,262.6001,0,3.609302,-3.609302,357.0004,84.99993,0.2007448,3.771721,0,0,262.6001
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,63.16827,63.16827,81,0,22.761,63.16827,0,0,0,0,0,0,0,17.83173,16.94014,66.40828,258.9908,16.94014,0,16.94014,373.0712,88.82631,0.2007874,69.4851,0,81,258.9908
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.324536,123.8382,123.8382,81,0,22.761,123.8382,1.877074,0,1.421085E-14,0,2.324536,45.09289,42.83824,0,0,49.46814,274.2369,0,42.76835,-42.76835,327.9894,78.09257,0.2007874,136.2221,1.859629,81,276.5614
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,17.4117,0,0,72.31579,0,20.56389,0,0,0,0,0,17.4117,0,0,72.31579,68.7,96.98853,231.4686,86.1117,0,86.1117,409.6822,97.54318,0.2007174,0,13.92936,81,248.8802
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,32.0488,32.05522,32.05522,0,0,0,32.05522,99.97997,0,0,0,32.0488,33.74233,32.05522,0,0,10.87683,308.9691,0,1.693538,-1.693538,407.897,97.11814,0.2007174,35.26074,25.63904,0,341.0179
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,41.77063,22.32349,22.32349,0,0,0,22.32349,187.1151,5.513674,0,0,41.77063,23.49841,22.32349,0,0,12.75854,307.2755,12.75854,0,12.75854,420.0009,100,0.2006499,24.55584,33.4165,0,349.0462
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,78.0344,137.4089,137.4089,68.70888,0,19.65135,137.4089,56.78992,5.71861,0,1.449769,78.0344,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2006499,151.1498,62.42752,81,396.7926
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,62.16076,131.2727,131.2727,72.21999,0,20.53966,131.2727,47.35239,7.105427E-15,0,0,62.16076,62.16076,59.05272,0,0,0,318.7582,0,0,0,420.0009,100,0.2006499,144.4,49.72861,81,380.919
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,81.01337,52.77597,52.77597,0,0,0,52.77597,153.5043,25.45971,0,0,81.01337,55.55365,52.77597,0,0,0,318.7582,0,0,0,420.0009,100,0.2006499,58.05357,64.81069,0,399.7716
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,71.3408,37.36934,37.36934,0,0,0,37.36934,190.9073,32.00465,0,0,71.3408,39.33615,37.36934,0,0,0,318.7582,0,0,0,420.0009,100,0.2006499,41.10628,57.07264,0,390.099
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,59.13393,62.12783,62.12783,0,0,0,62.12783,95.18105,0,7.105427E-15,0,59.13393,65.39772,62.12783,0,0,0,318.7582,0,6.263793,-6.263793,413.3982,98.42795,0.2006499,68.34062,47.30714,0,377.8922
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,47.2624,30.27305,30.27305,0,0,0,30.27305,156.1204,8.436266,0,0,47.2624,31.86637,30.27305,0,0,6.95977,312.4944,6.95977,0,6.95977,420.0009,100,0.200613,33.30035,37.80992,0,359.7568
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,13.75563,10.4395,10.4395,0,0,0,10.4395,131.7652,2.766676,0,0,13.75563,10.98895,10.4395,0,0,0,318.7582,0,0,0,420.0009,100,0.200613,11.48345,11.0045,0,332.5139
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,3.584797,80.31188,80.31188,76.90633,0,21.7253,80.31188,4.463595,5.77316E-15,0,0,3.584797,3.584797,3.405557,0,0,0,318.7582,0,0,0,420.0009,100,0.200613,88.34307,2.867837,81,322.343
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,2.013819,43.12855,43.12855,0,0,0,43.12855,4.669341,0,0,0,2.013819,45.39848,43.12855,0,0,0,318.7582,0,43.38465,-43.38465,374.2694,89.11158,0.200613,47.44141,1.611055,0,320.772
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,229.4123,149.7,81,0,22.761,149.7,0,0,79.71229,102.6535,0,72.31579,68.7,0,0,48.20517,275.3736,0,72.31579,-72.31579,298.0419,70.9622,0.200613,252.3535,0,81,275.3736
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,128.556,203.0578,68.7,0,68.7,363.2164,86.47993,0.2006355,0,0,81,203.0578
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,96.3745,96.3745,81,0,22.761,96.3745,0,0,0,0,0,16.18368,15.3745,0,0,59.85605,264.8878,0,16.18368,-16.18368,346.1573,82.41824,0.2006355,106.0119,0,81,264.8878
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,48.77219,48.77219,0,0,0,48.77219,0,0,7.105427E-15,0,0,51.33915,48.77219,0,0,77.83792,248.7041,0,51.33915,-51.33915,292.0411,69.53345,0.2006355,53.64941,0,0,248.7041
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,39.84184,39.84184,0,0,0,39.84184,0,0,0,0,0,41.93878,39.84184,0,0,134.8814,197.3649,0,41.93878,-41.93878,247.8337,59.00792,0.2006355,43.82603,0,0,197.3649
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,61.95572,61.95572,0,0,0,61.95572,0,0,0,0,0,65.21655,61.95572,0,0,181.4801,155.4262,0,65.21655,-65.21655,179.0895,42.64026,0.2006355,68.15129,0,0,155.4262
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,31.6516,31.6516,0,0,0,31.6516,0,0,7.105427E-15,0,0,33.31747,31.6516,0,0,253.9429,90.20962,0,33.31747,-33.31747,143.9698,34.27845,0.2006355,34.81676,0,0,90.20962
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,290.9623,56.89214,0,0,0,143.9698,34.27845,0.2006355,0,0,0,56.89214
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,32.42375,32.42375,0,0,0,32.42375,0,0,0,0,0,34.13026,32.42375,0,0,290.9623,56.89214,0,34.13026,-34.13026,107.9933,25.71264,0.2006355,35.66613,0,0,56.89214
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,14.76341,14.76341,0,0,0,14.76341,0,0,1.776357E-15,0,0,15.54043,14.76341,0,0,328.8848,22.76188,0,15.54043,-15.54043,91.61224,21.8124,0.2006355,16.23975,0,0,22.76188
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,46.68105,46.68105,81,0,22.761,46.68105,0,0,0,0,0,0,0,34.31895,32.603,346.152,7.221447,32.603,0,32.603,122.5422,29.17665,0.2007172,51.34915,0,81,7.221447
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.6815755,8.367026,8.367026,80.68282,0,22.68075,8.367026,8.145971,0,0,0,0.6815755,0,0,72.31579,68.7,313.549,36.56415,69.38158,0,69.38158,188.3633,44.84832,0.2007976,9.203729,0.5452604,81,37.24573
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,29.17127,23.91587,23.91587,81,0,22.761,23.91587,121.9745,0,0,0,29.17127,0,0,57.08413,54.22993,244.1674,99.00757,83.4012,0,83.4012,267.4846,63.68669,0.2008063,26.30746,23.33702,81,128.1788
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,58.67236,90.93752,90.93752,81,0,22.761,90.93752,64.51942,0,0,0,58.67236,10.46055,9.937521,0,0,160.7662,174.0686,48.21181,0,48.21181,313.2224,74.57661,0.2008898,100.0313,46.93789,81,232.741
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,73.89479,34.58184,34.58184,71.30846,0,20.30904,34.58184,213.6809,0,0,0,73.89479,0,0,36.72662,34.89029,112.5544,217.4593,108.7851,0,108.7851,416.425,99.1486,0.2006942,38.04002,59.11583,81,291.3541
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,98.06609,25.18919,25.18919,0,0,0,25.18919,389.3181,67.78184,0,0,98.06609,26.51494,25.18919,0,0,3.769311,315.3658,3.769311,0,3.769311,420.0009,100,0.2006744,27.70811,78.45287,0,413.4319
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,105.1123,0,0,0,0,0,0,0,105.1123,0,0,105.1123,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2006744,0,84.08981,0,423.8705
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,114.5244,96.78777,96.78777,28.08777,0,9.374206,96.78777,118.3253,42.20858,0,0,114.5244,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2006744,106.4665,91.6195,81,433.2826
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,83.92818,0,0,0,0,0,0,0,83.92818,0,0,83.92818,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2006744,0,67.14255,0,402.6864
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,98.73597,192.3296,149.7,81,0,22.761,149.7,65.95589,26.42018,42.62962,61.86258,98.73597,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2006744,211.5626,78.98878,81,417.4942
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,80.95734,58.41,58.41,0,0,0,58.41,138.6018,19.47313,0,0,80.95734,61.48421,58.41,0,0,0,318.7582,0,0,0,420.0009,100,0.2006744,64.251,64.76587,0,399.7156
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,56.11473,11.51038,11.51038,0,0,0,11.51038,487.5142,43.99854,0,0,56.11473,12.11619,11.51038,0,0,0,318.7582,0,0,0,420.0009,100,0.2006744,12.66142,44.89178,0,374.873
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,22.23873,36.03597,36.03597,0,0,0,36.03597,61.71259,0,7.105427E-15,0,22.23873,37.9326,36.03597,0,0,0,318.7582,0,15.69387,-15.69387,403.458,96.06125,0.2006744,39.63956,17.79099,0,340.9969
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,2.507016,101.8781,101.8781,81,0,22.761,101.8781,2.460801,0,0,0,2.507016,21.97689,20.87805,0,0,17.43763,303.0644,0,19.46988,-19.46988,382.935,91.17482,0.2006744,112.0659,2.005613,81,305.5714
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,63.94142,63.94142,81,0,22.761,63.94142,0,0,0,0,0,0,0,17.05858,16.20565,39.07083,283.5945,16.20565,0,16.20565,398.309,94.8353,0.2007147,70.33556,0,81,283.5945
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,151.1066,149.7,81,0,22.761,149.7,0,0,1.406612,16.51727,0,72.31579,68.7,0,0,22.86517,298.1796,0,72.31579,-72.31579,322.0815,76.68592,0.2007147,166.2173,0,81,298.1796
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,150.9573,149.7,81,0,22.761,149.7,0,0,1.257317,16.35305,0,72.31579,68.7,0,0,103.216,225.8638,0,72.31579,-72.31579,245.854,58.53654,0.2007147,166.0531,0,81,225.8638
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,81.82548,81.82548,81,0,22.761,81.82548,0,0,0,0,0,0.8689243,0.825478,0,0,183.5669,153.548,0,0.8689243,-0.8689243,244.938,58.31846,0.2007147,90.00803,0,81,153.548
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,63.18582,63.18582,81,0,22.761,63.18582,0,0,0,0,0,0,0,17.81418,16.92347,184.5324,152.6791,16.92347,0,16.92347,260.993,62.14108,0.2007567,69.5044,0,81,152.6791
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,36.86522,36.86522,81,0,22.761,36.86522,0,0,0,0,0,0,0,44.13478,41.92805,167.6089,167.9102,41.92805,0,41.92805,300.7695,71.61164,0.2008605,40.55174,0,81,167.9102
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,125.6809,205.6454,68.7,0,68.7,365.944,87.12936,0.2008823,0,0,81,205.6454
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,46.47033,46.47033,0,0,0,46.47033,0,0,7.105427E-15,0,0,48.91613,46.47033,0,0,56.98088,267.4754,0,48.91613,-48.91613,314.3819,74.85268,0.2008823,51.11736,0,0,267.4754
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,17.34016,17.34016,0,0,0,17.34016,0,0,3.552714E-15,0,0,18.2528,17.34016,0,0,111.3321,218.5593,0,18.2528,-18.2528,295.1418,70.27171,0.2008823,19.07417,0,0,218.5593
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,15.66773,15.66773,0,0,0,15.66773,0,0,1.776357E-15,0,0,16.49235,15.66773,0,0,131.613,200.3065,0,16.49235,-16.49235,277.7573,66.13256,0.2008823,17.2345,0,0,200.3065
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,41.50343,41.50343,0,0,0,41.50343,0,0,0,0,0,43.68782,41.50343,0,0,149.9379,183.8141,0,43.68782,-43.68782,231.7063,55.16805,0.2008823,45.65377,0,0,183.8141
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.39992,103.5939,103.5939,81,0,22.761,103.5939,2.316661,0,0,0,2.39992,23.7831,22.59394,0,0,198.4799,140.1263,0,21.38317,-21.38317,209.1664,49.80143,0.2008823,113.9533,1.919936,81,142.5262
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,20.69926,0,0,72.31579,0,20.56389,0,0,0,0,0,20.69926,0,0,72.31579,68.7,222.239,118.7432,89.39926,0,89.39926,293.978,69.99463,0.2007961,0,16.55941,81,139.4424
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,38.54961,56.97615,56.97615,81,0,22.761,56.97615,67.65921,0,0,0,38.54961,0,0,24.02386,22.82266,132.8397,199.2025,61.37227,0,61.37227,352.2009,83.85719,0.2009185,62.67376,30.83969,81,237.7521
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,66.78983,21.94565,21.94565,0,0,0,21.94565,304.342,0,0,0,66.78983,23.10068,21.94565,0,0,71.46743,254.4375,43.68914,0,43.68914,393.648,93.72554,0.2006915,24.14021,53.43186,0,321.2274
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,96.96225,0,0,0,0,0,0,0,69.18396,0,0,96.96225,0,0,0,0,27.77829,293.7578,27.77829,0,27.77829,420.0009,100,0.2005474,0,77.5698,0,390.72
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,99.97684,150.3203,149.7,81,0,22.761,149.7,66.7848,27.66105,0.6202886,15.65232,99.97684,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2005474,165.3523,79.98148,81,418.7351
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,102.0338,73.70216,73.70216,20.25,0,7.39125,73.70216,138.4408,45.76842,0,0,102.0338,56.26543,53.45216,0,0,0,318.7582,0,0,0,420.0009,100,0.2005474,81.07237,81.62708,81,420.7921
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,110.9922,0,0,0,0,0,0,0,110.9922,0,0,110.9922,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2005474,0,88.79374,0,429.7504
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,92.86166,0,0,0,0,0,0,0,92.86166,0,0,92.86166,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2005474,0,74.28933,0,411.6199
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,79.60524,58.66533,58.66533,0,0,0,58.66533,135.6938,17.85226,0,0,79.60524,61.75298,58.66533,0,0,0,318.7582,0,0,0,420.0009,100,0.2005474,64.53186,63.68419,0,398.3635
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,54.44326,18.22788,18.22788,0,0,0,18.22788,298.6813,35.25602,0,0,54.44326,19.18724,18.22788,0,0,0,318.7582,0,0,0,420.0009,100,0.2005474,20.05066,43.55461,0,373.2015
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,21.82816,25.39948,25.39948,0,0,0,25.39948,85.93942,0,0,0,21.82816,26.73629,25.39948,0,0,0,318.7582,0,4.908128,-4.908128,414.8272,98.76819,0.2005474,27.93942,17.46253,0,340.5864
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,2.132053,33.92019,33.92019,0,0,0,33.92019,6.285498,0,0,0,2.132053,35.70546,33.92019,0,0,5.453475,313.8501,0,33.57341,-33.57341,379.4377,90.34214,0.2005474,37.31221,1.705642,0,315.9821
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,28.06238,28.06238,0,0,0,28.06238,0,0,3.552714E-15,0,0,29.53935,28.06238,0,0,42.75727,280.2767,0,29.53935,-29.53935,348.3005,82.92853,0.2005474,30.86862,0,0,280.2767
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.57877,250.7373,0,0,0,348.3005,82.92853,0.2005474,0,0,0,250.7373
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.57877,250.7373,0,0,0,348.3005,82.92853,0.2005474,0,0,0,250.7373
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,84.20993,84.20993,81,0,22.761,84.20993,0,0,0,0,0,3.378871,3.209928,0,0,75.57877,250.7373,0,3.378871,-3.378871,344.7389,82.08052,0.2005474,92.63092,0,81,250.7373
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,25.13284,25.13284,0,0,0,25.13284,0,0,0,0,0,26.45563,25.13284,0,0,79.33307,247.3585,0,26.45563,-26.45563,316.8522,75.44085,0.2005474,27.64613,0,0,247.3585
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,85.11358,85.11358,81,0,22.761,85.11358,0,0,0,0,0,4.330082,4.113578,0,0,108.7282,220.9028,0,4.330082,-4.330082,312.2879,74.35411,0.2005474,93.62494,0,81,220.9028
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,34.73538,34.73538,81,0,22.761,34.73538,0,0,0,0,0,0,0,46.26462,43.95139,113.5394,216.5728,43.95139,0,43.95139,353.9839,84.2817,0.2006556,38.20892,0,81,216.5728
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,76.90605,76.90605,81,0,22.761,76.90605,0,0,0,0,0,0,0,4.09395,3.889253,69.58803,256.129,3.889253,0,3.889253,357.6735,85.16019,0.2006651,84.59666,0,81,256.129
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,81.54761,81.54761,81,0,22.761,81.54761,0,0,0,0,0,0.5764282,0.5476068,0,0,65.69877,259.6293,0,0.5764282,-0.5764282,357.0659,85.01552,0.2006651,89.70237,0,81,259.6293
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,49.20262,49.20262,0,0,0,49.20262,0,0,7.105427E-15,0,0,51.79223,49.20262,0,0,66.33925,259.0529,0,51.79223,-51.79223,302.4721,72.01702,0.2006651,54.12288,0,0,259.0529
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,36.7896,36.7896,0,0,0,36.7896,0,0,7.105427E-15,0,0,38.7259,36.7896,0,0,123.8862,207.2607,0,38.7259,-38.7259,261.6514,62.29783,0.2006651,40.46856,0,0,207.2607
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.869771,58.09937,58.09937,0,0,0,58.09937,3.218229,0,7.105427E-15,0,1.869771,61.15723,58.09937,0,0,166.9149,168.5348,0,59.28746,-59.28746,199.157,47.41822,0.2006651,63.90931,1.495817,0,170.4045
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,16.92836,107.0861,107.0861,81,0,22.761,107.0861,15.80817,0,1.421085E-14,0,16.92836,27.4591,26.08615,0,0,232.7899,109.2473,0,10.53075,-10.53075,188.0566,44.77528,0.2006651,117.7948,13.54268,81,126.1757
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,22.02631,43.50399,43.50399,81,0,22.761,43.50399,50.63056,0,0,0,22.02631,0,0,37.49601,35.62121,244.4907,98.71657,57.64752,0,57.64752,242.7458,57.7965,0.2007903,47.85439,17.62105,81,120.7429
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,38.52203,154.402,149.7,81,0,22.761,149.7,25.73282,0,4.701979,20.14218,38.52203,72.31579,68.7,0,0,186.8432,150.5993,0,33.79375,-33.79375,207.1241,49.31516,0.2007903,169.8422,30.81763,81,189.1214
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,61.73866,56.31533,56.31533,81,0,22.761,56.31533,109.6303,0,0,0,61.73866,0,0,24.68467,23.45044,224.3918,116.8056,85.18909,0,85.18909,287.9415,68.55737,0.2007895,61.94687,49.39092,81,178.5442
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,80.14236,1.41874,1.41874,63.58755,0,18.35565,1.41874,5648.842,0,0,0,80.14236,0,0,62.16882,59.06038,139.2027,193.4758,139.2027,0,139.2027,420.0009,100,0.2003856,1.560614,64.11389,81,273.6181
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,76.0251,27.97008,27.97008,0,0,0,27.97008,271.8087,46.58292,0,0,76.0251,29.44219,27.97008,0,0,0,318.7582,0,0,0,420.0009,100,0.2003856,30.76709,60.82008,0,394.7833
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,101.0747,128.7448,128.7448,60.04481,0,17.45934,128.7448,78.50776,28.75887,0,0,101.0747,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2003856,141.6193,80.85973,81,419.8329
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,101.2527,89.253,89.253,20.553,0,7.467909,89.253,113.4446,28.9369,0,0,101.2527,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2003856,98.1783,81.00214,81,420.0109
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,83.35218,0,0,0,0,0,0,0,83.35218,0,0,83.35218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2003856,0,66.68175,0,402.1104
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,44.21514,85.64024,85.64024,43.63586,0,13.30787,85.64024,51.62893,0,0,0,44.21514,44.21514,42.00438,0,0,0,318.7582,0,0,0,420.0009,100,0.2003856,94.20426,35.37211,81,362.9734
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,23.50425,73.13581,73.13581,50.80677,0,15.12211,73.13581,32.13781,0,0,0,23.50425,23.50425,22.32903,0,0,0,318.7582,0,0,0,420.0009,100,0.2003856,80.44939,18.8034,81,342.2625
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,2.228456,47.23046,47.23046,0,0,0,47.23046,4.71826,0,7.105427E-15,0,2.228456,49.71627,47.23046,0,0,0,318.7582,0,47.48782,-47.48782,369.9443,88.08179,0.2003856,51.9535,1.782765,0,320.9867
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,84.75426,84.75426,81,0,22.761,84.75426,0,0,0,0,0,3.951857,3.754264,0,0,52.76424,271.2704,0,3.951857,-3.951857,365.7787,87.08998,0.2003856,93.22969,0,81,271.2704
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.15519,267.3185,0,0,0,365.7787,87.08998,0.2003856,0,0,0,267.3185
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,127.2933,127.2933,81,0,22.761,127.2933,0,0,0,0,0,48.72984,46.29334,0,0,57.15519,267.3185,0,48.72984,-48.72984,314.4129,74.86007,0.2003856,140.0227,0,81,267.3185
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,73.02031,73.02031,81,0,22.761,73.02031,0,0,0,0,0,0,0,7.979694,7.580709,111.2995,218.5887,7.580709,0,7.580709,321.6046,76.57237,0.2004041,80.32233,0,81,218.5887
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,69.04765,69.04765,81,0,22.761,69.04765,0,0,0,0,0,0,0,11.95236,11.35474,103.7187,225.4114,11.35474,0,11.35474,332.3766,79.13714,0.2004319,75.95241,0,81,225.4114
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,92.36401,235.6306,68.7,0,68.7,397.5512,94.65485,0.200454,0,0,81,235.6306
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,80.62689,80.62689,81,0,22.761,80.62689,0,-5.551115E-17,0,0,0,0,0,0.3731067,0.3544514,23.66401,297.4606,0.3544514,0,0.3544514,397.8875,94.73492,0.2004549,88.68958,0,81,297.4606
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,51.5779,51.5779,0,0,0,51.5779,0,0,0,0,0,54.29253,51.5779,0,0,23.30955,297.7796,0,54.29253,-54.29253,340.6581,81.10891,0.2004549,56.73569,0,0,297.7796
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.63458,243.4871,0,0,0,340.6581,81.10891,0.2004549,0,0,0,243.4871
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,49.30726,49.30726,0,0,0,49.30726,0,0,7.105427E-15,0,0,51.90238,49.30726,0,0,83.63458,243.4871,0,51.90238,-51.90238,285.9482,68.08276,0.2004549,54.23799,0,0,243.4871
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,4.175613,4.175613,0,0,0,4.175613,0,0,8.881784E-16,0,0,4.395382,4.175613,0,0,141.3039,191.5847,0,4.395382,-4.395382,281.3151,66.97964,0.2004549,4.593174,0,0,191.5847
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,1.026984,60.29681,60.29681,0,0,0,60.29681,1.703214,0,7.105427E-15,0,1.026984,63.47033,60.29681,0,0,146.1877,187.1893,0,62.44334,-62.44334,215.494,51.30799,0.2004549,66.32649,0.821587,0,188.2163
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,28.624,98.98342,98.98342,81,0,22.761,98.98342,28.91797,0,0,0,28.624,18.92992,17.98342,0,0,215.5691,124.746,9.694077,0,9.694077,224.6906,53.49765,0.2004714,108.8818,22.8992,81,153.37
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,49.62723,92.73291,92.73291,81,0,22.761,92.73291,53.51631,0,0,0,49.62723,12.35043,11.73291,0,0,205.8751,133.4707,37.2768,0,37.2768,260.0545,61.91761,0.2005348,102.0062,39.70179,81,183.0979
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,74.93507,62.42702,62.42702,81,0,22.761,62.42702,120.0363,0,0,0,74.93507,0,0,18.57298,17.64433,168.5983,167.0198,92.57939,0,92.57939,347.883,82.82912,0.2004969,68.66972,59.94805,81,241.9548
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,95.94071,37.70564,37.70564,0,0,0,37.70564,254.4466,0,0,0,95.94071,39.69015,37.70564,0,0,76.01888,250.3412,56.25056,0,56.25056,401.247,95.5348,0.20021,41.47621,76.75256,0,346.282
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,113.2582,128.2527,128.2527,59.55274,0,17.33484,128.2527,88.30859,21.17408,0,0,113.2582,72.31579,68.7,0,0,19.76832,300.9667,19.76832,0,19.76832,420.0009,100,0.2001094,141.078,90.60654,81,414.2249
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,117.1934,70.08015,70.08015,20.25,0,7.39125,70.08015,167.2276,64.74056,0,0,117.1934,52.4528,49.83016,0,0,0,318.7582,0,0,0,420.0009,100,0.2001094,77.08817,93.75468,81,435.9516
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,116.6805,141.6944,141.6944,72.99442,0,20.73559,141.6944,82.34656,44.36469,0,6.163855,116.6805,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2001094,155.8639,93.34438,81,435.4387
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,100.39,62.78085,62.78085,20.25,0,7.39125,62.78085,159.9054,55.62064,0,0,100.39,44.76931,42.53085,0,0,0,318.7582,0,0,0,420.0009,100,0.2001094,69.05893,80.31197,81,419.1482
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,83.3736,181.237,149.7,81,0,22.761,149.7,55.69379,11.05781,31.53702,49.66073,83.3736,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2001094,199.3607,66.69888,81,402.1318
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,52.85929,93.11085,93.11085,42.89452,0,13.12031,93.11085,56.77028,0,0,0,52.85929,52.85929,50.21632,0,0,0,318.7582,0,0,0,420.0009,100,0.2001094,102.4219,42.28743,81,371.6175
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,25.02187,0.7930727,0.7930727,0,0,0,0.7930727,3155.054,24.18706,0,0,25.02187,0.8348134,0.7930727,0,0,0,318.7582,0,0,0,420.0009,100,0.2001094,0.87238,20.0175,0,343.7801
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.746025,126.7497,126.7497,81,0,22.761,126.7497,2.166495,7.105427E-15,0,0,2.746025,48.15754,45.74966,0,0,0,318.7582,0,45.41152,-45.41152,372.1329,88.60289,0.2001094,139.4246,2.19682,81,321.5042
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,59.97648,59.97648,0,0,0,59.97648,0,0,7.105427E-15,0,0,63.13313,59.97648,0,0,50.45724,273.3467,0,63.13313,-63.13313,305.5847,72.75813,0.2001094,65.97413,0,0,273.3467
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,100.103,100.103,81,0,22.761,100.103,0,0,0,0,0,20.10841,19.10299,0,0,120.6052,210.2136,0,20.10841,-20.10841,284.3886,67.71144,0.2001094,110.1133,0,81,210.2136
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,22.53244,22.53244,81,0,22.761,22.53244,0,0,0,0,0,0,0,58.46756,55.54418,142.9478,190.1052,55.54418,0,55.54418,337.0825,80.25757,0.2002445,24.78568,0,81,190.1052
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,89.33212,89.33212,81,0,22.761,89.33212,0,0,0,0,0,8.770646,8.332113,0,0,87.40366,240.0949,0,8.770646,-8.770646,327.8374,78.05636,0.2002445,98.26533,0,81,240.0949
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,97.14882,231.3243,68.7,0,68.7,393.0119,93.57408,0.2002667,0,0,81,231.3243
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,109.4819,109.4819,81,0,22.761,109.4819,0,0,0,0,0,29.98091,28.48186,0,0,28.44882,293.1543,0,29.98091,-29.98091,361.4093,86.04965,0.2002667,120.4301,0,81,293.1543
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,18.45181,18.45181,0,0,0,18.45181,0,0,0,0,0,19.42296,18.45181,0,0,61.76094,263.1734,0,19.42296,-19.42296,340.9357,81.175,0.2002667,20.297,0,0,263.1734
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,105.3869,105.3869,81,0,22.761,105.3869,0,0,0,0,0,25.67046,24.38694,0,0,83.34201,243.7504,0,25.67046,-25.67046,313.8766,74.73238,0.2002667,115.9256,0,81,243.7504
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,128.1867,128.1867,81,0,22.761,128.1867,0,0,0,0,0,49.67024,47.18673,0,0,111.8647,218.08,0,49.67024,-49.67024,261.5196,62.26645,0.2002667,141.0054,0,81,218.08
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,35.81705,35.81705,81,0,22.761,35.81705,0,0,0,0,0,0,0,45.18295,42.9238,167.0539,168.4097,42.9238,0,42.9238,302.2407,71.96192,0.2003707,39.39876,0,81,168.4097
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,124.1301,207.0411,68.7,0,68.7,367.4152,87.47964,0.2003927,0,0,81,207.0411
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.34522,0,0,0,0,0,0,0,0,0,0,1.34522,0,0,0,0,55.4301,268.8711,1.34522,0,1.34522,368.6914,87.78349,0.2003859,0,1.076176,0,270.2163
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,26.06308,47.91501,47.91501,0,0,0,47.91501,54.39439,0,7.105427E-15,0,26.06308,50.43686,47.91501,0,0,54.08488,270.0818,0,24.37378,-24.37378,342.9992,81.66631,0.2003859,52.70651,20.85046,0,296.1449
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,52.77704,84.53336,84.53336,81,0,22.761,84.53336,62.4334,0,0,0,52.77704,3.71932,3.533354,0,0,81.16685,245.7081,49.05772,0,49.05772,389.5394,92.7473,0.2004684,92.98669,42.22163,81,298.4851
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,72.19862,0,0,0,0,0,0,0,40.08948,0,0,72.19862,0,0,0,0,32.10913,289.86,32.10913,0,32.10913,420.0009,100,0.2003061,0,57.75889,0,362.0586
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,96.63654,141.3758,141.3758,72.6758,0,20.65498,141.3758,68.35438,24.32076,0,5.813384,96.63654,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2003061,155.5134,77.30923,81,415.3948
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,106.4336,158.4192,149.7,81,0,22.761,149.7,71.09791,34.11777,8.719205,24.56112,106.4336,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2003061,174.2611,85.14685,81,425.1918
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,101.4246,0,0,0,0,0,0,0,101.4246,0,0,101.4246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2003061,0,81.13971,0,420.1829
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,99.72003,57.56638,57.56638,0,0,0,57.56638,173.2262,39.12385,0,0,99.72003,60.59618,57.56638,0,0,0,318.7582,0,0,0,420.0009,100,0.2003061,63.32301,79.77602,0,418.4783
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,88.01751,44.30877,44.30877,0,0,0,44.30877,198.6458,41.3767,0,0,88.01751,46.6408,44.30877,0,0,0,318.7582,0,0,0,420.0009,100,0.2003061,48.73964,70.414,0,406.7757
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,79.68606,113.7542,113.7542,45.05415,0,13.6667,113.7542,70.05112,7.37027,0,0,79.68606,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2003061,125.1296,63.74885,81,398.4443
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,55.74973,132.2133,132.2133,79.25108,0,22.31852,132.2133,42.1665,7.105427E-15,0,0,55.74973,55.74973,52.96224,0,0,0,318.7582,0,0,0,420.0009,100,0.2003061,145.4346,44.59978,81,374.5079
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,26.00451,3.171348,3.171348,0,0,0,3.171348,819.983,22.66625,0,0,26.00451,3.338261,3.171348,0,0,0,318.7582,0,0,0,420.0009,100,0.2003061,3.488482,20.80361,0,344.7627
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,2.449888,0,0,0,0,0,0,0,2.449888,0,0,2.449888,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2003061,0,1.959911,0,321.2081
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,29.8802,29.8802,0,0,0,29.8802,0,0,3.552714E-15,0,0,31.45284,29.8802,0,0,0,318.7582,0,31.45284,-31.45284,386.8466,92.10616,0.2003061,32.86822,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,157.5939,149.7,81,0,22.761,149.7,0,0,7.893898,23.65329,0,72.31579,68.7,0,0,34.9476,287.3054,0,72.31579,-72.31579,310.6191,73.95678,0.2003061,173.3533,0,81,287.3054
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,162.4635,149.7,81,0,22.761,149.7,0,0,12.76351,29.00986,0,72.31579,68.7,0,0,115.2985,214.9896,0,72.31579,-72.31579,234.3916,55.8074,0.2003061,178.7099,0,81,214.9896
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,89.55865,89.55865,81,0,22.761,89.55865,0,0,0,0,0,9.009106,8.558651,0,0,195.6494,142.6738,0,9.009106,-9.009106,224.8951,53.54635,0.2003061,98.51452,0,81,142.6738
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,86.00439,86.00439,81,0,22.761,86.00439,0,0,0,0,0,5.267787,5.004398,0,0,205.6595,133.6647,0,5.267787,-5.267787,219.3424,52.22428,0.2003061,94.60484,0,81,133.6647
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,211.5126,128.3969,68.7,0,68.7,284.5169,67.742,0.2003281,0,0,81,128.3969
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,142.8126,190.2269,68.7,0,68.7,349.6915,83.25971,0.2003501,0,0,81,190.2269
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.11257,252.0569,0,0,0,349.6915,83.25971,0.2003501,0,0,0,252.0569
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,81.81153,81.81153,81,0,22.761,81.81153,0,0,0,0,0,0.8542411,0.811529,0,0,74.11257,252.0569,0,0.8542411,-0.8542411,348.791,83.04532,0.2003501,89.99268,0,81,252.0569
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,71.79224,71.79224,81,0,22.761,71.79224,0,0,0,0,0,0,0,9.207752,8.747365,75.06173,251.2027,8.747365,0,8.747365,357.0895,85.02114,0.2003711,78.97147,0,81,251.2027
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,37.80682,37.80682,0,0,0,37.80682,0,0,0,0,0,39.79665,37.80682,0,0,66.31436,259.0753,0,39.79665,-39.79665,315.1402,75.03322,0.2003711,41.58751,0,0,259.0753
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.405166,0.1749911,0.1749911,0,0,0,0.1749911,1374.451,0,0,0,2.405166,0.1842011,0.1749911,0,0,110.5329,219.2786,2.220965,0,2.220965,317.2472,75.53488,0.2003599,0.1924902,1.924133,0,221.6838
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,10.84531,40.38087,40.38087,0,0,0,40.38087,26.85755,0,0,0,10.84531,42.50618,40.38087,0,0,108.3119,221.2775,0,31.66087,-31.66087,283.8737,67.58883,0.2003599,44.41896,8.67625,0,232.1228
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,30.9848,41.26647,41.26647,0,0,0,41.26647,75.08468,0,0,0,30.9848,43.43839,41.26647,0,0,143.4906,189.6167,0,12.45359,-12.45359,270.7464,64.4633,0.2003599,45.39312,24.78784,0,220.6014
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,43.01336,90.26234,90.26234,81,0,22.761,90.26234,47.65371,0,0,0,43.01336,9.749831,9.26234,0,0,157.328,177.1631,33.26353,0,33.26353,302.303,71.97675,0.2004156,99.28857,34.41069,81,220.1764
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,62.65404,49.89252,49.89252,81,0,22.761,49.89252,125.578,-3.552714E-15,0,0,62.65404,0,0,31.10748,29.5521,124.0644,207.1002,92.20615,0,92.20615,389.7774,92.80396,0.2003805,54.88177,50.12323,81,269.7543
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,49.88899,8.886264,8.886264,0,0,0,8.886264,561.4169,8.676733,0,0,49.88899,9.353962,8.886264,0,0,31.8583,290.0858,31.8583,0,31.8583,420.0009,100,0.2002207,9.77489,39.91119,0,339.9748
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,40.83437,9.4872,9.4872,0,0,0,9.4872,430.4153,30.84784,0,0,40.83437,9.986526,9.4872,0,0,0,318.7582,0,0,0,420.0009,100,0.2002207,10.43592,32.66749,0,359.5926
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,11.00791,0,0,0,0,0,0,0,11.00791,0,0,11.00791,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2002207,0,8.806326,0,329.7661
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,11.83089,111.287,111.287,81,0,22.761,111.287,10.63097,0,1.421085E-14,0,11.83089,31.88108,30.28703,0,0,0,318.7582,0,20.05019,-20.05019,398.8661,94.96793,0.2002207,122.4157,9.464716,81,330.5891
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,31.03105,34.54429,34.54429,0,0,0,34.54429,89.82975,0,0,0,31.03105,36.36242,34.54429,0,0,22.27799,298.708,0,5.331362,-5.331362,393.2463,93.62989,0.2002207,37.99872,24.82484,0,329.7391
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,13.91834,25.94269,25.94269,0,0,0,25.94269,53.65032,0,0,0,13.91834,27.3081,25.94269,0,0,28.20173,293.3767,0,13.38976,-13.38976,379.1323,90.26941,0.2002207,28.53696,11.13467,0,307.295
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,3.452402,68.70603,68.70603,81,0,22.761,68.70603,5.024889,0,0,0,3.452402,0,0,12.29397,11.67927,43.07924,279.9869,15.13167,0,15.13167,393.4875,93.6873,0.2002544,75.57664,2.761922,81,283.4393
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,2.03286,116.7444,116.7444,81,0,22.761,116.7444,1.741292,0,0,0,2.03286,37.62567,35.74438,0,0,27.94756,293.6054,0,35.5928,-35.5928,355.9693,84.75443,0.2002544,128.4188,1.626288,81,295.6383
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,148.5784,148.5784,81,0,22.761,148.5784,0,0,0,13.73629,0,71.13521,67.57845,0,0,67.49512,258.0126,0,71.13521,-71.13521,280.9863,66.90135,0.2002544,163.4363,0,81,258.0126
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,166.4082,149.7,81,0,22.761,149.7,0,0,16.70819,33.34901,0,72.31579,68.7,0,0,146.5342,186.8774,0,72.31579,-72.31579,204.7587,48.75198,0.2002544,183.049,0,81,186.8774
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,226.8851,114.5616,68.7,0,68.7,269.9333,64.2697,0.2002764,0,0,81,114.5616
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,51.83969,51.83969,81,0,22.761,51.83969,0,0,0,0,0,0,0,29.16031,27.7023,158.1851,176.3916,27.7023,0,27.7023,296.214,70.52699,0.2003425,57.02366,0,81,176.3916
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,89.94172,89.94172,81,0,22.761,89.94172,0,0,0,0,0,9.412336,8.941719,0,0,130.4828,201.3237,0,9.412336,-9.412336,286.2925,68.16474,0.2003425,98.93589,0,81,201.3237
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,33.57769,33.57769,81,0,22.761,33.57769,0,0,0,0,0,0,0,47.42231,45.05119,140.941,191.9113,45.05119,0,45.05119,329.0318,78.34075,0.2004498,36.93546,0,81,191.9113
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,137.5775,137.5775,81,0,22.761,137.5775,0,0,0,1.635229,0,59.55524,56.57748,0,0,95.88978,232.4574,0,59.55524,-59.55524,266.2551,63.39394,0.2004498,151.3352,0,81,232.4574
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,162.0623,172.9022,68.7,0,68.7,331.4296,78.91165,0.2004714,0,0,81,172.9022
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,78.638,78.638,81,0,22.761,78.638,0,0,0,0,0,0,0,2.362003,2.243903,93.36227,234.7322,2.243903,0,2.243903,333.5583,79.4185,0.2004767,86.5018,0,81,234.7322
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,32.79193,32.79193,81,0,22.761,32.79193,0,0,0,0,0,0,0,48.20807,45.79767,91.11837,236.7517,45.79767,0,45.79767,377.0059,89.76311,0.2005853,36.07112,0,81,236.7517
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,78.85107,78.85107,81,0,22.761,78.85107,0,0,0,0,0,0,0,2.148931,2.041485,45.32071,277.9696,2.041485,0,2.041485,378.9426,90.22424,0.2005902,86.73618,0,81,277.9696
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,2.215806,26.7591,26.7591,0,0,0,26.7591,8.280572,0,0,0,2.215806,28.16747,26.7591,0,0,43.27922,279.8069,0,25.95166,-25.95166,351.5871,83.71105,0.2005902,29.43501,1.772645,0,282.0227
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,17.47873,84.15461,84.15461,81,0,22.761,84.15461,20.76979,0,0,0,17.47873,3.320642,3.154609,0,0,72.1144,253.8553,14.15809,0,14.15809,365.0186,86.90903,0.2006136,92.57007,13.98299,81,271.334
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,8.269664,0,0,0,0,0,0,0,0,0,0,8.269664,0,0,0,0,57.95631,266.5975,8.269664,0,8.269664,372.864,88.77695,0.2005723,0,6.615731,0,274.8672
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,13.69095,118.1738,118.1738,81,0,22.761,118.1738,11.58543,0,0,0,13.69095,39.13031,37.17379,0,0,49.68665,274.0403,0,25.43936,-25.43936,346.0485,82.39233,0.2005723,129.9912,10.95276,81,287.7312
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,42.54765,0.1905747,0.1905747,0,0,0,0.1905747,22325.97,0,0,0,42.54765,0.2006049,0.1905747,0,0,77.95261,248.6009,42.34705,0,42.34705,386.2224,91.95754,0.2003616,0.2096321,34.03812,0,291.1485
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,31.40258,18.34414,18.34414,0,0,0,18.34414,171.1859,0,0,0,31.40258,19.30962,18.34414,0,0,35.60556,286.7132,12.09296,0,12.09296,397.6948,94.68906,0.2003015,20.17855,25.12207,0,318.1158
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,40.51714,0,0,0,0,0,0,0,17.00454,0,0,40.51714,0,0,0,0,23.5126,297.5969,23.5126,0,23.5126,420.0009,100,0.2001847,0,32.41371,0,338.114
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,40.95701,80.25871,80.25871,41.34956,0,12.72944,80.25871,51.03123,0,0,0,40.95701,40.95701,38.90916,0,0,0,318.7582,0,0,0,420.0009,100,0.2001847,88.28458,32.76561,81,359.7152
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,42.8852,69.16376,69.16376,28.42282,0,9.458973,69.16376,62.00531,0,0,0,42.8852,42.8852,40.74094,0,0,0,318.7582,0,0,0,420.0009,100,0.2001847,76.08014,34.30816,81,361.6434
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,31.94752,37.76581,37.76581,0,0,0,37.76581,84.59377,0,7.105427E-15,0,31.94752,39.75348,37.76581,0,0,0,318.7582,0,7.805964,-7.805964,411.7726,98.04091,0.2001847,41.54239,25.55801,0,350.7057
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,3.858107,104.2765,104.2765,81,0,22.761,104.2765,3.69988,0,0,0,3.858107,24.50161,23.27653,0,0,8.673293,310.9523,0,20.6435,-20.6435,390.0125,92.85992,0.2001847,114.7042,3.086485,81,314.8104
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,12.61279,0,0,0,0,0,0,0,0,0,0,12.61279,0,0,0,0,31.61052,290.3087,12.61279,0,12.61279,401.978,95.70886,0.2001221,0,10.09023,0,302.9215
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,2.526949,0,0,0,0,0,0,0,0,0,0,2.526949,0,0,0,0,18.99772,301.6603,2.526949,0,2.526949,404.3753,96.27964,0.2001096,0,2.021559,0,304.1872
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.9622126,0.9622126,0,0,0,0.9622126,0,0,1.110223E-16,0,0,1.012855,0.9622126,0,0,16.47078,303.9345,0,1.012855,-1.012855,403.3076,96.02544,0.2001096,1.058434,0,0,303.9345
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.59617,302.9217,0,0,0,403.3076,96.02544,0.2001096,0,0,0,302.9217
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,18.49956,18.49956,0,0,0,18.49956,0,0,0,0,0,19.47322,18.49956,0,0,17.59617,302.9217,0,19.47322,-19.47322,382.7811,91.13817,0.2001096,20.34951,0,0,302.9217
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,96.38121,96.38121,81,0,22.761,96.38121,0,0,0,0,0,16.19075,15.38121,0,0,39.23308,283.4485,0,16.19075,-16.19075,365.7145,87.07471,0.2001096,106.0193,0,81,283.4485
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,15.41254,15.41254,0,0,0,15.41254,0,0,3.552714E-15,0,0,16.22372,15.41254,0,0,57.2228,267.2577,0,16.22372,-16.22372,348.6132,83.00298,0.2001096,16.95379,0,0,267.2577
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.24915,251.034,0,0,0,348.6132,83.00298,0.2001096,0,0,0,251.034
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,11.48473,11.48473,0,0,0,11.48473,0,0,1.776357E-15,0,0,12.08918,11.48473,0,0,75.24915,251.034,0,12.08918,-12.08918,335.8701,79.96891,0.2001096,12.6332,0,0,251.034
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,47.06611,47.06611,0,0,0,47.06611,0,0,0,0,0,49.54328,47.06611,0,0,88.68159,238.9448,0,49.54328,-49.54328,283.6469,67.53484,0.2001096,51.77272,0,0,238.9448
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,51.88979,51.88979,0,0,0,51.88979,0,0,7.105427E-15,0,0,54.62083,51.88979,0,0,143.7297,189.4015,0,54.62083,-54.62083,226.0715,53.82644,0.2001096,57.07877,0,0,189.4015
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,11.97314,11.97314,0,0,0,11.97314,0,0,1.776357E-15,0,0,12.60331,11.97314,0,0,204.4195,134.7807,0,12.60331,-12.60331,212.7864,50.66333,0.2001096,13.17046,0,0,134.7807
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,29.44158,29.44158,0,0,0,29.44158,0,0,3.552714E-15,0,0,30.99114,29.44158,0,0,218.4232,122.1774,0,30.99114,-30.99114,180.1189,42.88537,0.2001096,32.38574,0,0,122.1774
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.9013887,43.85737,43.85737,0,0,0,43.85737,2.055273,0,7.105427E-15,0,0.9013887,46.16565,43.85737,0,0,252.8578,91.18624,0,45.26426,-45.26426,132.4062,31.52522,0.2001096,48.24311,0.7211109,0,92.08763
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,19.72309,6.143851,6.143851,0,0,0,6.143851,321.0215,0,0,0,19.72309,6.467211,6.143851,0,0,303.1514,45.92198,13.25587,0,13.25587,144.9818,34.51941,0.2000439,6.758236,15.77847,0,65.64507
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,28.68781,81.22115,81.22115,81,0,22.761,81.22115,35.32062,0,0,0,28.68781,0.2327931,0.2211535,0,0,289.8955,57.85226,28.45502,0,28.45502,171.9766,40.94673,0.2000911,89.34327,22.95025,81,86.54008
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,44.3175,121.9593,121.9593,81,0,22.761,121.9593,36.33795,0,0,0,44.3175,43.11504,40.95929,0,0,261.4405,83.46178,1.202458,0,1.202458,173.1174,41.21834,0.2000931,134.1552,35.454,81,127.7793
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,47.35402,54.35841,54.35841,81,0,22.761,54.35841,87.11444,0,0,0,47.35402,0,0,26.64159,25.30951,260.238,84.54399,72.66354,0,72.66354,242.052,57.63132,0.2001558,59.79425,37.88322,81,131.898
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,61.14874,6.463404,6.463404,78.77919,0,22.19914,6.463404,946.0763,0,0,0,61.14874,0,0,72.31579,68.7,187.5745,149.9412,129.8487,0,129.8487,365.2374,86.96111,0.1999208,7.109745,48.91899,81,211.0899
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,86.74796,109.4219,109.4219,81,0,22.761,109.4219,79.27846,0,0,0,86.74796,29.91775,28.42186,0,0,57.72577,266.805,56.83022,0,56.83022,419.1512,99.79771,0.1999199,120.364,69.39837,81,353.553
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,83.65664,100.7788,100.7788,32.07884,0,10.38395,100.7788,83.01012,10.4453,0,0,83.65664,72.31579,68.7,0,0,0.8955518,317.9522,0.8955518,0,0.8955518,420.0009,100,0.1999155,110.8567,66.92532,81,401.6089
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,92.79652,31.03407,31.03407,0,0,0,31.03407,299.0149,60.12907,0,0,92.79652,32.66745,31.03407,0,0,0,318.7582,0,0,0,420.0009,100,0.1999155,34.13748,74.23721,0,411.5547
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,67.8894,20.40782,20.40782,0,0,0,20.40782,332.6636,46.40748,0,0,67.8894,21.48192,20.40782,0,0,0,318.7582,0,0,0,420.0009,100,0.1999155,22.4486,54.31152,0,386.6476
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,46.19947,26.97329,26.97329,0,0,0,26.97329,171.2786,17.80654,0,0,46.19947,28.39293,26.97329,0,0,0,318.7582,0,0,0,420.0009,100,0.1999155,29.67061,36.95958,0,364.9577
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,21.68406,139.6002,139.6002,81,0,22.761,139.6002,15.53297,0,0,3.860219,21.68406,61.68442,58.6002,0,0,0,318.7582,0,40.00036,-40.00036,377.8368,89.96095,0.1999155,153.5602,17.34725,81,340.4423
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.813238,0,0,0,0,0,0,0,0,0,0,1.813238,0,0,0,0,44.44484,278.7579,1.813238,0,1.813238,379.5569,90.37052,0.1999066,0,1.45059,0,280.5711
