Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,125.9261,125.9261,81,0,22.761,125.9261,0,0,1.421085E-14,0,0,47.29063,44.92609,0,0,42.6316,280.3898,0,47.29063,-47.29063,329.7083,78.50181,0.1999066,138.5187,0,81,280.3898
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,204.2271,149.7,81,0,22.761,149.7,0,0,54.52715,74.94986,0,72.31579,68.7,0,0,95.17674,233.0992,0,72.31579,-72.31579,253.4807,60.35243,0.1999066,224.6499,0,81,233.0992
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,148.1483,148.1483,81,0,22.761,148.1483,0,0,2.842171E-14,13.26315,0,70.68244,67.14832,0,0,175.5276,160.7834,0,70.68244,-70.68244,178.9749,42.61298,0.1999066,162.9632,0,81,160.7834
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,84.61959,84.61959,81,0,22.761,84.61959,0,0,0,0,0,3.810096,3.619591,0,0,254.0637,90.10092,0,3.810096,-3.810096,174.9587,41.65675,0.1999066,93.08155,0,81,90.10092
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,258.2971,86.29082,68.7,0,68.7,240.1332,57.17447,0.1999287,0,0,81,86.29082
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,99.0275,99.0275,81,0,22.761,99.0275,0,0,0,0,0,18.97632,18.0275,0,0,189.5971,148.1208,0,18.97632,-18.97632,220.1304,52.4119,0.1999287,108.9303,0,81,148.1208
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,210.6819,129.1445,68.7,0,68.7,285.305,67.92962,0.1999508,0,0,81,129.1445
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,87.9553,87.9553,81,0,22.761,87.9553,0,0,0,0,0,7.321369,6.955301,0,0,141.9819,190.9745,0,7.321369,-7.321369,277.5876,66.09215,0.1999508,96.75083,0,81,190.9745
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,118.6346,118.6346,81,0,22.761,118.6346,0,0,1.421085E-14,0,0,39.61539,37.63462,0,0,150.1168,183.6531,0,39.61539,-39.61539,235.8293,56.14972,0.1999508,130.4981,0,81,183.6531
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,80.56267,80.56267,81,0,22.761,80.56267,0,0,0,0,0,0,0,0.4373306,0.4154641,194.1339,144.0378,0.4154641,0,0.4154641,236.2234,56.24356,0.1999518,88.61893,0,81,144.0378
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,21.84933,21.84933,81,0,22.761,21.84933,0,0,0,0,0,0,0,59.15067,56.19314,193.7184,144.4117,56.19314,0,56.19314,289.5329,68.93627,0.2000838,24.03426,0,81,144.4117
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.510874,116.0951,116.0951,81,0,22.761,116.0951,2.162774,0,0,0,2.510874,36.94221,35.0951,0,0,137.5253,194.9855,0,34.43134,-34.43134,253.2391,60.2949,0.2000838,127.7046,2.008699,81,197.4964
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,21.05695,192.6,149.7,81,0,22.761,149.7,14.0661,0,42.90004,62.16004,21.05695,72.31579,68.7,0,0,175.7823,160.5542,0,51.25884,-51.25884,199.2076,47.43027,0.2000838,211.86,16.84556,81,181.6111
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,51.11856,97.63733,97.63733,81,0,22.761,97.63733,52.35555,0,0,0,51.11856,17.51298,16.63733,0,0,232.7366,109.2953,33.60558,0,33.60558,231.0886,55.02098,0.2001389,107.4011,40.89485,81,160.4139
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,50.53909,35.72505,35.72505,81,0,22.761,35.72505,141.4668,0,0,0,50.53909,0,0,45.27495,43.0112,199.131,139.5403,93.55029,0,93.55029,319.8382,76.15179,0.2000987,39.29756,40.43127,81,190.0794
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,51.0279,56.19062,56.19062,81,0,22.761,56.19062,90.81212,0,0,0,51.0279,0,0,24.80938,23.56891,105.5807,223.7356,74.5968,0,74.5968,390.6069,93.00146,0.2001511,61.80969,40.82232,81,274.7635
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,65.57375,49.45673,49.45673,0,0,0,49.45673,132.5881,0,0,0,65.57375,52.05972,49.45673,0,0,30.9839,290.8727,13.51402,0,13.51402,403.4275,96.05396,0.2000852,54.40241,52.459,0,356.4465
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,98.98107,34.02162,34.02162,0,0,0,34.02162,290.9358,45.69897,0,0,98.98107,35.81223,34.02162,0,0,17.46988,303.0353,17.46988,0,17.46988,420.0009,100,0.2000001,37.42378,79.18486,0,402.0164
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,89.80204,88.54782,88.54782,20.25,0,7.39125,88.54782,101.4164,17.9096,0,0,89.80204,71.89244,68.29782,0,0,0,318.7582,0,0,0,420.0009,100,0.2000001,97.4026,71.84164,81,408.5603
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,70.98663,0,0,0,0,0,0,0,70.98663,0,0,70.98663,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2000001,0,56.78931,0,389.7449
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,59.40115,48.47841,48.47841,0,0,0,48.47841,122.5312,8.371248,0,0,59.40115,51.0299,48.47841,0,0,0,318.7582,0,0,0,420.0009,100,0.2000001,53.32625,47.52092,0,378.1594
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,35.24994,114.2258,114.2258,80.73833,0,22.6948,114.2258,30.85988,0,1.421085E-14,0,35.24994,35.24994,33.48745,0,0,0,318.7582,0,0,0,420.0009,100,0.2000001,125.6484,28.19995,81,354.0082
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,18.63371,110.0091,110.0091,81,0,22.761,110.0091,16.93834,0,0,0,18.63371,30.53588,29.00908,0,0,0,318.7582,0,11.90217,-11.90217,407.4549,97.01286,0.2000001,121.01,14.90697,81,337.3919
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,2.380311,62.66643,62.66643,72.96853,0,20.72904,62.66643,3.798384,0,0,0,2.380311,0,0,10.3021,9.786998,13.22463,306.856,12.16731,0,12.16731,418.9978,99.76118,0.2000269,68.93307,1.904249,81,309.2364
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,78.09836,78.09836,79.21133,0,22.30847,78.09836,0,0,0,0,0,0,0,1.11297,1.057321,1.057321,317.8066,1.057321,0,1.057321,420.0009,100,0.2000293,85.90819,0,81,317.8066
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,204.8572,149.7,81,0,22.761,149.7,0,0,55.15718,75.6429,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.2000293,225.3429,0,81,318.7582
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,99.41036,99.41036,81,0,22.761,99.41036,0,0,0,0,0,19.37933,18.41036,0,0,80.35088,246.4424,0,19.37933,-19.37933,323.3457,76.98692,0.2000293,109.3514,0,81,246.4424
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,25.88923,25.88923,81,0,22.761,25.88923,0,0,0,0,0,0,0,55.11077,52.35523,101.8835,227.0631,52.35523,0,52.35523,373.0142,88.81274,0.2001513,28.47815,0,81,227.0631
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,78.97668,78.97668,81,0,22.761,78.97668,0,0,0,0,0,0,0,2.023312,1.922146,49.52823,274.1828,1.922146,0,1.922146,374.8377,89.2469,0.2001558,86.87436,0,81,274.1828
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,40.65319,40.65319,0,0,0,40.65319,0,0,7.105427E-15,0,0,42.79283,40.65319,0,0,47.60609,275.9128,0,42.79283,-42.79283,329.7301,78.50702,0.2001558,44.71851,0,0,275.9128
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,9.721555,9.721555,0,0,0,9.721555,0,0,0,0,0,10.23322,9.721555,0,0,95.15368,233.1199,0,10.23322,-10.23322,318.9434,75.93875,0.2001558,10.69371,0,0,233.1199
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,80.09025,80.09025,81,0,22.761,80.09025,0,0,0,0,0,0,0,0.9097537,0.864266,106.5239,222.8867,0.864266,0,0.864266,319.7633,76.13396,0.2001578,88.09927,0,81,222.8867
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,56.48052,56.48052,81,0,22.761,56.48052,0,0,0,0,0,0,0,24.51948,23.29351,105.6597,223.6645,23.29351,0,23.29351,341.8615,81.39542,0.200212,62.12857,0,81,223.6645
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,43.54008,43.54008,0,0,0,43.54008,0,0,7.105427E-15,0,0,45.83166,43.54008,0,0,82.36614,244.6287,0,45.83166,-45.83166,293.5507,69.89287,0.200212,47.89408,0,0,244.6287
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,83.2902,83.2902,81,0,22.761,83.2902,0,0,0,0,0,2.410739,2.290202,0,0,133.2902,198.797,0,2.410739,-2.410739,291.0095,69.28784,0.200212,91.61922,0,81,198.797
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.62888,50.85091,50.85091,81,0,22.761,50.85091,5.169779,0,0,0,2.62888,0,0,30.14908,28.64163,135.9688,196.3863,31.27051,0,31.27051,320.6753,76.35111,0.2002828,55.93601,2.103104,81,199.0152
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,23.15959,61.79197,61.79197,81,0,22.761,61.79197,37.47994,0,0,0,23.15959,0,0,19.20803,18.24763,104.6983,224.5298,41.40722,0,41.40722,359.9576,85.70403,0.2003626,67.97116,18.52767,81,247.6893
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,41.34218,85.97554,85.97554,81,0,22.761,85.97554,48.08598,0,0,0,41.34218,5.237411,4.97554,0,0,63.29108,261.7963,36.10477,0,36.10477,394.2097,93.85925,0.2004209,94.5731,33.07375,81,303.1384
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,49.03168,69.65607,69.65607,48.90297,0,14.64045,69.65607,70.39111,1.421085E-14,0,0,49.03168,21.84538,20.75311,0,0,27.1863,294.2906,27.1863,0,27.1863,420.0009,100,0.2004648,76.62168,39.22535,81,343.3222
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,59.24775,45.78447,45.78447,0,0,0,45.78447,129.4058,11.05357,0,0,59.24775,48.19418,45.78447,0,0,0,318.7582,0,0,0,420.0009,100,0.2004648,50.36291,47.3982,0,378.006
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,61.089,95.63412,95.63412,37.59958,0,11.78069,95.63412,63.87782,7.105427E-15,0,0,61.089,61.089,58.03455,0,0,0,318.7582,0,0,0,420.0009,100,0.2004648,105.1975,48.8712,81,379.8472
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,65.34278,84.90128,84.90128,22.82564,0,8.042886,84.90128,76.96325,0,0,0,65.34278,65.34278,62.07565,0,0,0,318.7582,0,0,0,420.0009,100,0.2004648,93.39141,52.27423,81,384.101
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,82.59737,94.6218,94.6218,25.9218,0,8.826216,94.6218,87.29211,10.28158,0,0,82.59737,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2004648,104.084,66.0779,81,401.3556
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,50.26038,19.6856,19.6856,0,0,0,19.6856,255.3155,29.53869,0,0,50.26038,20.72168,19.6856,0,0,0,318.7582,0,0,0,420.0009,100,0.2004648,21.65416,40.2083,0,369.0186
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,31.45886,35.18293,35.18293,0,0,0,35.18293,89.41513,0,0,0,31.45886,37.03466,35.18293,0,0,0,318.7582,0,5.575799,-5.575799,414.1234,98.60062,0.2004648,38.70122,25.16709,0,350.2171
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,28.90403,8.25707,8.25707,0,0,0,8.25707,350.0519,14.01705,0,0,28.90403,8.691652,8.25707,0,0,6.195332,313.1824,6.195332,0,6.195332,420.0009,100,0.2004347,9.082777,23.12322,0,342.0865
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,17.34239,71.55405,71.55405,55.07878,0,16.20293,71.55405,24.23677,0,0,0,17.34239,17.34239,16.47527,0,0,0,318.7582,0,0,0,420.0009,100,0.2004347,78.70946,13.87391,81,336.1006
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,1.285634,0,0,0,0,0,0,0,1.285634,0,0,1.285634,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2004347,0,1.028507,0,320.0439
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,101.7149,101.7149,81,0,22.761,101.7149,0,0,0,0,0,21.80519,20.71494,0,0,0,318.7582,0,21.80519,-21.80519,397.0161,94.52747,0.2004347,111.8864,0,81,318.7582
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,77.88404,77.88404,81,0,22.761,77.88404,0,4.440892E-16,0,0,0,0,0,3.115962,2.960164,24.22799,296.953,2.960164,0,2.960164,399.8244,95.1961,0.2004415,85.67244,0,81,296.953
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,5.58217,5.58217,0,0,0,5.58217,0,0,8.881784E-16,0,0,5.875969,5.58217,0,0,21.26783,299.6172,0,5.875969,-5.875969,393.6306,93.72138,0.2004415,6.140388,0,0,299.6172
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,147.5919,147.5919,81,0,22.761,147.5919,0,0,2.842171E-14,12.65105,0,70.09669,66.59186,0,0,27.79668,293.7412,0,70.09669,-70.09669,319.7422,76.12894,0.2004415,162.351,0,81,293.7412
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,37.61548,37.61548,81,0,22.761,37.61548,0,0,0,0,0,0,0,43.38452,41.21529,105.6819,223.6445,41.21529,0,41.21529,358.8424,85.43851,0.2005367,41.37703,0,81,223.6445
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,38.22717,38.22717,0,0,0,38.22717,0,0,7.105427E-15,0,0,40.23913,38.22717,0,0,64.46661,260.7383,0,40.23913,-40.23913,316.4267,75.33953,0.2005367,42.04989,0,0,260.7383
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,26.34677,26.34677,0,0,0,26.34677,0,0,0,0,0,27.73344,26.34677,0,0,109.1768,220.4991,0,27.73344,-27.73344,287.1931,68.37917,0.2005367,28.98145,0,0,220.4991
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,19.55742,19.55742,0,0,0,19.55742,0,0,0,0,0,20.58676,19.55742,0,0,139.9917,192.7657,0,20.58676,-20.58676,265.4927,63.21242,0.2005367,21.51317,0,0,192.7657
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,162.8659,172.1789,0,0,0,265.4927,63.21242,0.2005367,0,0,0,172.1789
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,73.02518,73.02518,81,0,22.761,73.02518,0,0,0,0,0,0,0,7.974822,7.57608,162.8659,172.1789,7.57608,0,7.57608,272.68,64.92368,0.2005541,80.3277,0,81,172.1789
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,66.69614,66.69614,81,0,22.761,66.69614,0,0,0,0,0,0,0,14.30386,13.58867,155.2898,178.9974,13.58867,0,13.58867,285.5714,67.99304,0.2005855,73.36575,0,81,178.9974
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.7722937,0,0,72.31579,0,20.56389,0,0,0,0,0,0.7722937,0,0,72.31579,68.7,141.7011,191.2272,69.47229,0,69.47229,351.4785,83.6852,0.2006024,0,0.617835,81,191.9995
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,26.47749,121.0312,121.0312,81,0,22.761,121.0312,21.87659,0,0,0,26.47749,42.13805,40.03115,0,0,72.22883,253.7523,0,15.66057,-15.66057,334.9709,79.75481,0.2006024,133.1343,21.18199,81,280.2298
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,52.84093,170.2386,149.7,81,0,22.761,149.7,35.29789,0,20.5386,37.56246,52.84093,72.31579,68.7,0,0,89.62946,238.0917,0,19.47485,-19.47485,314.4426,74.86713,0.2006024,187.2625,42.27275,81,290.9326
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,78.35854,125.035,125.035,81,0,22.761,125.035,62.66926,0,0,0,78.35854,46.35268,44.03504,0,0,111.2682,218.6169,32.00586,0,32.00586,344.806,82.0965,0.2006147,137.5385,62.68682,81,296.9754
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,71.94442,0,0,0,0,0,0,0,0,0,0,71.94442,0,0,0,0,79.26233,247.4221,71.94442,0,71.94442,413.0585,98.34705,0.2002674,0,57.55553,0,319.3665
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,94.97399,51.76577,51.76577,0,0,0,51.76577,183.4687,33.16579,0,0,94.97399,54.49029,51.76577,0,0,7.317914,312.1721,7.317914,0,7.317914,420.0009,100,0.2002321,56.94235,75.97919,0,407.1461
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,110.4001,72.45116,72.45116,20.25,0,7.39125,72.45116,152.3786,55.45149,0,0,110.4001,54.94859,52.20116,0,0,0,318.7582,0,0,0,420.0009,100,0.2002321,79.69628,88.32007,81,429.1583
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,79.37876,33.44912,33.44912,0,0,0,33.44912,237.312,44.16916,0,0,79.37876,35.2096,33.44912,0,0,0,318.7582,0,0,0,420.0009,100,0.2002321,36.79403,63.50301,0,398.137
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,62.89447,0,0,0,0,0,0,0,62.89447,0,0,62.89447,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2002321,0,50.31558,0,381.6527
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,69.45849,86.31138,86.31138,20.32582,0,7.410432,86.31138,80.47431,0,0,0,69.45849,69.45849,65.98557,0,0,0,318.7582,0,0,0,420.0009,100,0.2002321,94.94252,55.56679,81,388.2167
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,43.58358,164.7262,149.7,81,0,22.761,149.7,29.11395,0,15.02619,31.49881,43.58358,72.31579,68.7,0,0,0,318.7582,0,28.73221,-28.73221,389.7144,92.78896,0.2002321,181.1988,34.86686,81,362.3418
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,19.82816,16.432,16.432,0,0,0,16.432,120.6679,0,0,0,19.82816,17.29684,16.432,0,0,31.92468,290.026,2.531315,0,2.531315,392.1158,93.36073,0.2002199,18.0752,15.86253,0,309.8542
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.798501,145.5469,145.5469,81,0,22.761,145.5469,1.922749,0,2.842171E-14,10.40158,2.798501,67.94409,64.54689,0,0,29.39337,292.3042,0,65.14559,-65.14559,323.4464,77.01089,0.2002199,160.1016,2.238801,81,295.1027
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,83.35796,83.35796,81,0,22.761,83.35796,0,0,0,0,0,2.482069,2.357965,0,0,101.7774,227.1586,0,2.482069,-2.482069,320.83,76.38795,0.2002199,91.69376,0,81,227.1586
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,109.4398,109.4398,81,0,22.761,109.4398,0,0,0,0,0,29.93669,28.43985,0,0,104.5352,224.6765,0,29.93669,-29.93669,289.274,68.87462,0.2002199,120.3838,0,81,224.6765
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,3.569221,3.569221,75.88501,0,21.46691,3.569221,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,137.7982,194.7399,68.7,0,68.7,354.4485,84.39234,0.2002652,3.926143,0,81,194.7399
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,101.8902,101.8902,81,0,22.761,101.8902,0,0,0,0,0,21.98964,20.89015,0,0,69.0982,256.5699,0,21.98964,-21.98964,331.2694,78.87351,0.2002652,112.0792,0,81,256.5699
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,72.48795,72.48795,81,0,22.761,72.48795,0,0,0,0,0,0,0,8.512051,8.086449,93.53113,234.5802,8.086449,0,8.086449,338.9409,80.70005,0.2002838,79.73675,0,81,234.5802
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,120.2422,120.2422,81,0,22.761,120.2422,0,0,1.421085E-14,0,0,41.30754,39.24216,0,0,85.44468,241.858,0,41.30754,-41.30754,295.3989,70.33294,0.2002838,132.2664,0,81,241.858
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,84.56726,84.56726,81,0,22.761,84.56726,0,0,0,0,0,3.75501,3.56726,0,0,131.3419,200.5505,0,3.75501,-3.75501,291.4408,69.39053,0.2002838,93.02399,0,81,200.5505
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,53.42235,53.42235,81,0,22.761,53.42235,0,0,0,0,0,0,0,27.57765,26.19877,135.5142,196.7955,26.19877,0,26.19877,316.2951,75.30821,0.2003439,58.76459,0,81,196.7955
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,14.12951,14.12951,81,0,22.761,14.12951,0,0,0,0,0,0,0,66.87049,63.52697,109.3154,220.3744,63.52697,0,63.52697,376.5621,89.65746,0.2004482,15.54246,0,81,220.3744
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,12.17649,12.17649,0,0,0,12.17649,0,0,1.776357E-15,0,0,12.81736,12.17649,0,0,45.78844,277.5486,0,12.81736,-12.81736,363.0514,86.44064,0.2004482,13.39414,0,0,277.5486
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,76.71502,76.71502,81,0,22.761,76.71502,0,0,0,0,0,0,0,4.284983,4.070734,60.02995,264.7313,4.070734,0,4.070734,366.9133,87.36012,0.2004575,84.38652,0,81,264.7313
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.350416,0.8410495,0.8410495,0,0,0,0.8410495,160.5632,0,0,0,1.350416,0.8853152,0.8410495,0,0,55.95922,268.3949,0.4651006,0,0.4651006,367.3545,87.46518,0.2004552,0.9251544,1.080333,0,269.7453
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,15.30966,0,0,0,0,0,0,0,0,0,0,15.30966,0,0,0,0,55.49412,268.8135,15.30966,0,15.30966,381.8785,90.92327,0.2003817,0,12.24773,0,284.1232
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,22.20996,66.24684,66.24684,81,0,22.761,66.24684,33.52606,0,0,0,22.20996,0,0,14.75316,14.0155,40.18446,282.5922,36.22545,0,36.22545,416.245,99.10575,0.2004492,72.87153,17.76796,81,304.8022
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,24.91382,67.96728,67.96728,48.0602,0,14.42723,67.96728,36.65561,0,0,0,24.91382,20.95481,19.90707,0,0,3.959006,315.1951,3.959006,0,3.959006,420.0009,100,0.2004555,74.76401,19.93106,81,340.1089
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,18.53079,0,0,0,0,0,0,0,18.53079,0,0,18.53079,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2004555,0,14.82463,0,337.289
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,24.11403,87.41162,87.41162,64.50329,0,18.58733,87.41162,27.58676,7.105427E-15,0,0,24.11403,24.11403,22.90833,0,0,0,318.7582,0,0,0,420.0009,100,0.2004555,96.15279,19.29123,81,342.8723
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,8.776733,7.554006,7.554006,0,0,0,7.554006,116.1865,0.8251483,0,0,8.776733,7.951585,7.554006,0,0,0,318.7582,0,0,0,420.0009,100,0.2004555,8.309406,7.021386,0,327.535
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,9.81301,6.893328,6.893328,0,0,0,6.893328,142.3552,2.556876,0,0,9.81301,7.256135,6.893328,0,0,0,318.7582,0,0,0,420.0009,100,0.2004555,7.58266,7.850408,0,328.5712
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,11.65905,66.54118,66.54118,55.46508,0,16.30066,66.54118,17.52155,1.776357E-15,0,0,11.65905,11.65905,11.07609,0,0,0,318.7582,0,0,0,420.0009,100,0.2004555,73.19529,9.327237,81,330.4173
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,19.87705,110.6794,110.6794,81,0,22.761,110.6794,17.95914,0,0,0,19.87705,31.24142,29.67935,0,0,0,318.7582,0,11.36437,-11.36437,408.0217,97.14784,0.2004555,121.7473,15.90164,81,338.6353
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,10.0651,0,0,0,0,0,0,0,0,0,0,10.0651,0,0,0,0,12.62708,307.3939,10.0651,0,10.0651,417.5703,99.42131,0.2004072,0,8.052078,0,317.459
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,16.62088,146.4889,146.4889,81,0,22.761,146.4889,11.34617,0,2.842171E-14,11.43782,16.62088,68.93571,65.48893,0,0,2.561979,316.4525,0,52.31483,-52.31483,362.4257,86.29165,0.2004072,161.1378,13.29671,81,333.0733
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,2.565818,143.4616,143.4616,81,0,22.761,143.4616,1.788505,0,2.842171E-14,8.107773,2.565818,65.74906,62.46161,0,0,60.68957,264.1376,0,63.18325,-63.18325,295.8247,70.4343,0.2004072,157.8078,2.052654,81,266.7034
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,65.47215,65.47215,81,0,22.761,65.47215,0,0,0,0,0,0,0,15.52785,14.75145,130.8932,200.9544,14.75145,0,14.75145,309.8191,73.76631,0.2004409,72.01937,0,81,200.9544
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,97.21786,97.21786,81,0,22.761,97.21786,0,0,0,0,0,17.07143,16.21786,0,0,116.1417,214.2307,0,17.07143,-17.07143,291.8242,69.48183,0.2004409,106.9396,0,81,214.2307
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,76.98912,76.98912,81,0,22.761,76.98912,0,0,0,0,0,0,0,4.010879,3.810335,135.11,197.1592,3.810335,0,3.810335,295.4391,70.34249,0.2004496,84.68803,0,81,197.1592
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,22.12417,22.12417,81,0,22.761,22.12417,0,0,0,0,0,0,0,58.87583,55.93203,131.2997,200.5885,55.93203,0,55.93203,348.5009,82.97623,0.2005771,24.33659,0,81,200.5885
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,75.64578,75.64578,81,0,22.761,75.64578,0,0,0,0,0,0,0,5.354219,5.086508,75.36761,250.9274,5.086508,0,5.086508,353.3263,84.12514,0.2005887,83.21036,0,81,250.9274
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,50.11544,50.11544,0,0,0,50.11544,0,0,7.105427E-15,0,0,52.75309,50.11544,0,0,70.28111,255.5052,0,52.75309,-52.75309,297.7197,70.8855,0.2005887,55.12698,0,0,255.5052
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,74.53637,74.53637,81,0,22.761,74.53637,0,0,0,0,0,0,0,6.463631,6.14045,128.8956,202.7521,6.14045,0,6.14045,303.545,72.27248,0.2006027,81.99001,0,81,202.7521
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,40.05576,40.05576,81,0,22.761,40.05576,0,0,0,0,0,0,0,40.94424,38.89703,122.7552,208.2785,38.89703,0,38.89703,340.446,81.05841,0.2006911,44.06134,0,81,208.2785
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,29.92967,29.92967,0,0,0,29.92967,0,0,3.552714E-15,0,0,31.50492,29.92967,0,0,83.85817,243.2859,0,31.50492,-31.50492,307.2369,73.1515,0.2006911,32.92264,0,0,243.2859
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,83.45235,83.45235,81,0,22.761,83.45235,0,0,0,0,0,2.581421,2.45235,0,0,118.8636,211.781,0,2.581421,-2.581421,304.5158,72.50362,0.2006911,91.79758,0,81,211.781
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,37.37392,37.37392,81,0,22.761,37.37392,0,0,0,0,0,0,0,43.62608,41.44477,121.7319,209.1995,41.44477,0,41.44477,343.8338,81.86503,0.2007851,41.11131,0,81,209.1995
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.3980107,105.1262,105.1262,81,0,22.761,105.1262,0.3786027,0,1.421085E-14,0,0.3980107,25.39603,24.12623,0,0,80.28711,246.4998,0,24.99802,-24.99802,317.4836,75.59118,0.2007851,115.6388,0.3184086,81,246.8978
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,23.36646,150.4265,149.7,81,0,22.761,149.7,15.60886,0,0.7265511,15.76921,23.36646,72.31579,68.7,0,0,108.0627,221.5018,0,48.94933,-48.94933,265.8865,63.30618,0.2007851,165.4692,18.69317,81,244.8683
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,49.16353,44.69147,44.69147,81,0,22.761,44.69147,110.0065,0,0,0,49.16353,0,0,36.30853,34.4931,162.4508,172.5525,83.65663,0,83.65663,345.2501,82.20224,0.2007918,49.16062,39.33082,81,221.716
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,71.08308,29.26046,29.26046,0,0,0,29.26046,242.9322,0,0,0,71.08308,30.80048,29.26046,0,0,78.79419,247.8435,40.2826,0,40.2826,383.4655,91.30113,0.2005996,32.1865,56.86646,0,318.9265
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,70.9754,133.1959,133.1959,81,0,22.761,133.1959,53.28648,0,0,0,70.9754,54.94306,52.19591,0,0,38.51159,284.0978,16.03234,0,16.03234,398.6751,94.92246,0.2006249,146.5155,56.78032,81,355.0732
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,91.17196,139.4299,139.4299,74.17187,0,21.03348,139.4299,65.38908,0,0,3.672935,91.17196,68.69271,65.25807,0,0,22.47925,298.5269,22.47925,0,22.47925,420.0009,100,0.2005409,153.3729,72.93757,81,389.6989
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,91.67498,95.80457,95.80457,27.10457,0,9.125456,95.80457,95.68958,19.35919,0,0,91.67498,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2005409,105.385,73.33999,81,410.4332
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,83.23055,132.6757,132.6757,63.97573,0,18.45386,132.6757,62.7323,10.91475,0,0,83.23055,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2005409,145.9433,66.58443,81,401.9888
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,89.3618,123.3692,123.3692,54.66916,0,16.0993,123.3692,72.43448,17.04601,0,0,89.3618,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2005409,135.7061,71.48944,81,408.12
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,68.45596,161.0885,149.7,81,0,22.761,149.7,45.72876,0,11.38845,27.4973,68.45596,72.31579,68.7,0,0,0,318.7582,0,3.859836,-3.859836,415.9322,99.03128,0.2005409,177.1973,54.76476,81,387.2142
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,38.57383,103.4907,103.4907,70.91982,0,20.21071,103.4907,37.27275,0,0,0,38.57383,34.28512,32.57086,0,0,4.288707,314.8984,4.288707,0,4.288707,420.0009,100,0.2005476,113.8397,30.85906,81,353.4722
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,17.74569,49.46006,49.46006,0,0,0,49.46006,35.87883,0,7.105427E-15,0,17.74569,52.06322,49.46006,0,0,0,318.7582,0,34.31753,-34.31753,383.827,91.38719,0.2005476,54.40607,14.19655,0,336.5039
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.620259,131.1519,131.1519,81,0,22.761,131.1519,1.997882,7.105427E-15,0,0,2.620259,52.79143,50.15186,0,0,38.13059,284.4407,0,50.17117,-50.17117,330.9419,78.79554,0.2005476,144.267,2.096207,81,287.0609
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,118.9129,118.9129,81,0,22.761,118.9129,0,0,0,0,0,39.90828,37.91286,0,0,93.87634,234.2695,0,39.90828,-39.90828,288.8749,68.7796,0.2005476,130.8042,0,81,234.2695
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,140.9073,140.9073,81,0,22.761,140.9073,0,0,0,5.298083,0,63.06037,59.90735,0,0,138.2189,194.3613,0,63.06037,-63.06037,222.4034,52.95309,0.2005476,154.9981,0,81,194.3613
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,160.9736,149.7,81,0,22.761,149.7,0,0,11.27362,27.37099,0,72.31579,68.7,0,0,208.2859,131.3009,0,72.31579,-72.31579,146.1759,34.80372,0.2005476,177.071,0,81,131.3009
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,42.70803,42.70803,81,0,22.761,42.70803,0,0,0,0,0,0,0,38.29197,36.37737,288.6368,58.98509,36.37737,0,36.37737,180.6865,43.02051,0.2006299,46.97884,0,81,58.98509
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,21.94662,21.94662,81,0,22.761,21.94662,0,0,0,0,0,0,0,59.05338,56.10071,252.2594,91.72472,56.10071,0,56.10071,233.9083,55.69234,0.2007565,24.14128,0,81,91.72472
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,39.95968,39.95968,81,0,22.761,39.95968,0,0,0,0,0,0,0,41.04032,38.9883,196.1587,142.2154,38.9883,0,38.9883,270.8959,64.49889,0.2008443,43.95565,0,81,142.2154
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,84.61694,84.61694,81,0,22.761,84.61694,0,0,0,0,0,3.807301,3.616936,0,0,157.1704,177.3048,0,3.807301,-3.807301,266.8826,63.54335,0.2008443,93.07863,0,81,177.3048
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,70.95829,70.95829,81,0,22.761,70.95829,0,0,0,0,0,0,0,10.04171,9.539624,161.4008,173.4975,9.539624,0,9.539624,275.9327,65.69814,0.2008657,78.05412,0,81,173.4975
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,44.31903,44.31903,81,0,22.761,44.31903,0,0,0,0,0,0,0,36.68097,34.84692,151.8611,182.0832,34.84692,0,34.84692,308.9914,73.56924,0.200944,48.75093,0,81,182.0832
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,36.41456,36.41456,81,0,22.761,36.41456,0,0,0,0,0,0,0,44.58544,42.35617,117.0142,213.4454,42.35617,0,42.35617,349.174,83.1365,0.201039,40.05601,0,81,213.4454
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,21.81878,21.81878,0,0,0,21.81878,0,0,3.552714E-15,0,0,22.96714,21.81878,0,0,74.65805,251.566,0,22.96714,-22.96714,324.9645,77.37234,0.201039,24.00066,0,0,251.566
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,2.212489,0,0,0,0,0,0,0,0,0,0,2.212489,0,0,0,0,100.1771,228.5988,2.212489,0,2.212489,327.0634,77.87209,0.2010285,0,1.769992,0,230.8113
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,22.22741,50.36578,50.36578,0,0,0,50.36578,44.13198,0,0,0,22.22741,53.01661,50.36578,0,0,97.96461,230.5901,0,30.7892,-30.7892,294.6088,70.14481,0.2010285,55.40236,17.78193,0,252.8175
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,44.09094,83.483,83.483,81,0,22.761,83.483,52.81427,0,0,0,44.09094,2.613685,2.483001,0,0,132.1748,199.8009,41.47726,0,41.47726,333.9576,79.51355,0.2010931,91.8313,35.27275,81,243.8918
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,60.38936,93.20664,93.20664,81,0,22.761,93.20664,64.79083,0,0,0,60.38936,12.8491,12.20665,0,0,90.69757,237.1304,47.54026,0,47.54026,379.0582,90.25178,0.201167,102.5273,48.31149,81,297.5198
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,59.56565,83.88105,83.88105,68.29313,0,19.54616,83.88105,71.01205,0,0,0,59.56565,16.40834,15.58792,0,0,43.15731,279.9167,43.15731,0,43.15731,420.0009,100,0.2012339,92.26916,47.65252,81,339.4823
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,80.35565,31.54989,31.54989,0,0,0,31.54989,254.6939,47.14524,0,0,80.35565,33.21041,31.54989,0,0,0,318.7582,0,0,0,420.0009,100,0.2012339,34.70488,64.28452,0,399.1139
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,110.0621,0,0,0,0,0,0,0,110.0621,0,0,110.0621,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2012339,0,88.04971,0,428.8204
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,100.4624,150.2729,149.7,81,0,22.761,149.7,67.10915,28.14662,0.5729537,15.60025,100.4624,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2012339,165.3002,80.36993,81,419.2206
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,93.66354,0,0,0,0,0,0,0,93.66354,0,0,93.66354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2012339,0,74.93083,0,412.4218
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,77.60689,134.5318,134.5318,65.83185,0,18.92346,134.5318,57.68663,5.291101,0,0,77.60689,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2012339,147.985,62.08551,81,396.3651
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,50.96447,60.64904,60.64904,0,0,0,60.64904,84.0318,0,0,0,50.96447,63.84109,60.64904,0,0,0,318.7582,0,12.87662,-12.87662,406.4277,96.7683,0.2012339,66.71394,40.77158,0,369.7227
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,20.7258,157.0457,149.7,81,0,22.761,149.7,13.84489,0,7.345659,23.05022,20.7258,72.31579,68.7,0,0,14.30735,305.8816,0,51.59,-51.59,352.0471,83.82056,0.2012339,172.7502,16.58064,81,326.6074
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,2.187263,25.59842,25.59842,0,0,0,25.59842,8.544524,0,3.552714E-15,0,2.187263,26.94571,25.59842,0,0,71.62957,254.2916,0,24.75844,-24.75844,325.9494,77.60684,0.2012339,28.15826,1.749811,0,256.4789
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,216.9393,149.7,81,0,22.761,149.7,0,0,67.23931,88.93324,0,72.31579,68.7,0,0,99.13895,229.5332,0,72.31579,-72.31579,249.7218,59.45746,0.2012339,238.6332,0,81,229.5332
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,179.4898,157.2174,68.7,0,68.7,314.8964,74.97518,0.201253,0,0,81,157.2174
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,11.05117,11.05117,81,0,22.761,11.05117,0,0,0,0,0,0,0,69.94883,66.45139,110.7898,219.0474,66.45139,0,66.45139,377.9377,89.98499,0.2013399,12.15629,0,81,219.0474
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,67.68716,67.68716,81,0,22.761,67.68716,0,0,0,0,0,0,0,13.31283,12.64719,44.33844,278.8536,12.64719,0,12.64719,389.9359,92.84169,0.2013679,74.45589,0,81,278.8536
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,45.60978,45.60978,0,0,0,45.60978,0,0,0,0,0,48.01029,45.60978,0,0,31.69125,290.2361,0,48.01029,-48.01029,339.3286,80.79236,0.2013679,50.17075,0,0,290.2361
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,30.7128,30.7128,0,0,0,30.7128,0,0,7.105427E-15,0,0,32.32926,30.7128,0,0,85.03602,242.2258,0,32.32926,-32.32926,305.2505,72.67856,0.2013679,33.78408,0,0,242.2258
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,120.9574,209.8965,0,0,0,305.2505,72.67856,0.2013679,0,0,0,209.8965
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,44.97742,44.97742,0,0,0,44.97742,0,0,7.105427E-15,0,0,47.34466,44.97742,0,0,120.9574,209.8965,0,47.34466,-47.34466,255.3449,60.79628,0.2013679,49.47517,0,0,209.8965
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,93.73337,93.73337,81,0,22.761,93.73337,0,0,0,0,0,13.40354,12.73337,0,0,173.5626,162.5519,0,13.40354,-13.40354,241.2163,57.43235,0.2013679,103.1067,0,81,162.5519
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,70.60625,70.60625,81,0,22.761,70.60625,0,0,0,0,0,0,0,10.39375,9.874064,188.4554,149.1483,9.874064,0,9.874064,250.5837,59.66267,0.2013898,77.66687,0,81,149.1483
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,97.96095,97.96095,81,0,22.761,97.96095,0,0,0,0,0,17.85363,16.96095,0,0,178.5813,158.035,0,17.85363,-17.85363,231.7643,55.18187,0.2013898,107.757,0,81,158.035
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.4223109,79.40743,79.40743,81,0,22.761,79.40743,0.531828,0,0,0,0.4223109,0,0,1.592569,1.512941,198.4187,140.1814,1.935251,0,1.935251,233.6003,55.619,0.2013938,87.34818,0.3378488,81,140.6037
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,26.93618,122.5749,122.5749,81,0,22.761,122.5749,21.97529,0,0,0,26.93618,43.76305,41.5749,0,0,196.4835,141.9231,0,16.82686,-16.82686,215.8632,51.39589,0.2013938,134.8324,21.54895,81,168.8593
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,56.82154,175.9902,149.7,81,0,22.761,149.7,37.95694,0,26.29024,43.88926,56.82154,72.31579,68.7,0,0,215.18,125.0962,0,15.49425,-15.49425,199.5308,47.50724,0.2013938,193.5893,45.45723,81,181.9178
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,84.18842,84.0566,84.0566,81,0,22.761,84.0566,100.1568,0,0,0,84.18842,3.217479,3.056605,0,0,232.3958,109.602,80.97094,0,80.97094,276.3466,65.79668,0.2014118,92.46227,67.35074,81,193.7904
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,98.50069,82.49362,82.49362,81,0,22.761,82.49362,119.404,0,0,0,98.50069,1.572232,1.493621,0,0,151.4249,182.4758,96.92845,0,96.92845,368.301,87.69054,0.2013547,90.74298,78.80054,81,280.9765
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,95.11565,95.88193,95.88193,57.29366,0,16.7633,95.88193,99.20081,7.105427E-15,0,0,95.11565,40.61922,38.58826,0,0,54.49642,269.7115,54.49642,0,54.49642,420.0009,100,0.2012962,105.4701,76.09251,81,364.8271
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,95.22005,90.37318,90.37318,21.67318,0,7.751315,90.37318,105.3632,22.90425,0,0,95.22005,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2012962,99.4105,76.17603,81,413.9783
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,84.60315,70.52515,70.52515,20.25,0,7.39125,70.52515,119.9617,31.68193,0,0,84.60315,52.92122,50.27515,0,0,0,318.7582,0,0,0,420.0009,100,0.2012962,77.57767,67.68252,81,403.3614
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,70.65601,66.12539,66.12539,20.25,0,7.39125,66.12539,106.8516,22.36613,0,0,70.65601,48.28988,45.87539,0,0,0,318.7582,0,0,0,420.0009,100,0.2012962,72.73792,56.52481,81,389.4142
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,52.19213,131.8924,131.8924,81,0,22.761,131.8924,39.57175,7.105427E-15,0,0,52.19213,53.57095,50.89241,0,0,0,318.7582,0,1.378818,-1.378818,418.5474,99.65395,0.2012962,145.0816,41.75371,81,370.9503
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,42.48196,0,0,0,0,0,0,0,40.94994,0,0,42.48196,0,0,0,0,1.532019,317.3794,1.532019,0,1.532019,420.0009,100,0.2012891,0,33.98557,0,359.8614
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,21.88911,122.3876,122.3876,81,0,22.761,122.3876,17.88508,0,1.421085E-14,0,21.88911,43.56585,41.38755,0,0,0,318.7582,0,21.67673,-21.67673,397.1516,94.55971,0.2012891,134.6263,17.51129,81,340.6473
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.858627,92.02465,92.02465,81,0,22.761,92.02465,3.106371,0,0,0,2.858627,11.6049,11.02465,0,0,24.08526,297.0815,0,8.746271,-8.746271,387.9322,92.36462,0.2012891,101.2271,2.286901,81,299.9401
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,33.80334,288.3352,0,0,0,387.9322,92.36462,0.2012891,0,0,0,288.3352
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,75.57326,75.57326,81,0,22.761,75.57326,0,0,0,0,0,0,0,5.426739,5.155402,33.80334,288.3352,5.155402,0,5.155402,392.823,93.52911,0.2013004,83.13058,0,81,288.3352
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,172.0003,149.7,81,0,22.761,149.7,0,0,22.30034,39.50038,0,72.31579,68.7,0,0,28.64793,292.9751,0,72.31579,-72.31579,316.5955,75.37973,0.2013004,189.2004,0,81,292.9751
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,108.3156,108.3156,81,0,22.761,108.3156,0,0,0,0,0,28.75331,27.31564,0,0,108.9988,220.6593,0,28.75331,-28.75331,286.2868,68.1634,0.2013004,119.1472,0,81,220.6593
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,61.42254,61.42254,81,0,22.761,61.42254,0,0,0,0,0,0,0,19.57746,18.59858,140.9469,191.906,18.59858,0,18.59858,303.931,72.36438,0.2013414,67.5648,0,81,191.906
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,4.727478,4.727478,77.04327,0,21.75995,4.727478,0,0,0,0,0,0,0,72.31579,68.7,122.3483,208.6447,68.7,0,68.7,369.1056,87.8821,0.2013911,5.200226,0,81,208.6447
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,47.13932,47.13932,0,0,0,47.13932,0,0,7.105427E-15,0,0,49.62033,47.13932,0,0,53.64835,270.4747,0,49.62033,-49.62033,316.8011,75.42869,0.2013911,51.85325,0,0,270.4747
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,83.53288,83.53288,81,0,22.761,83.53288,0,0,0,0,0,2.666185,2.532876,0,0,108.7821,220.8544,0,2.666185,-2.666185,313.9907,74.75954,0.2013911,91.88616,0,81,220.8544
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,29.79705,29.79705,81,0,22.761,29.79705,0,0,0,0,0,0,0,51.20295,48.6428,111.7445,218.1882,48.6428,0,48.6428,360.1373,85.74681,0.201498,32.77676,0,81,218.1882
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.10168,261.9667,0,0,0,360.1373,85.74681,0.201498,0,0,0,261.9667
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,42.97088,42.97088,0,0,0,42.97088,0,0,0,0,0,45.23251,42.97088,0,0,63.10168,261.9667,0,45.23251,-45.23251,312.4581,74.39463,0.201498,47.26797,0,0,261.9667
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,1.080372,34.4268,34.4268,0,0,0,34.4268,3.138171,0,0,0,1.080372,36.23874,34.4268,0,0,113.36,216.7342,0,35.15837,-35.15837,275.3979,65.5708,0.201498,37.86948,0.8642975,0,217.8146
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.792221,0,0,0,0,0,0,0,0,0,0,2.792221,0,0,0,0,152.4249,181.5758,2.792221,0,2.792221,278.0468,66.20149,0.2014849,0,2.233777,0,184.3681
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,13.53566,76.67017,76.67017,81,0,22.761,76.67017,17.6544,0,0,0,13.53566,0,0,4.329837,4.113345,149.6327,184.0888,17.649,0,17.649,294.7902,70.18799,0.2015145,84.33718,10.82853,81,197.6245
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.89862,6.577157,6.577157,78.89294,0,22.22791,6.577157,74.47929,0,0,0,4.89862,0,0,72.31579,68.7,131.9837,199.9729,73.59862,0,73.59862,364.6119,86.81219,0.2015529,7.234872,3.918895,81,204.8716
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,16.7119,37.50515,37.50515,0,0,0,37.50515,44.55894,0,0,0,16.7119,39.47911,37.50515,0,0,58.38503,266.2117,0,22.76721,-22.76721,340.6132,81.09821,0.2015529,41.25567,13.36952,0,282.9236
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,16.1651,0,0,0,0,0,0,0,0,0,0,16.1651,0,0,0,0,83.68193,243.4445,16.1651,0,16.1651,355.9488,84.74953,0.2014773,0,12.93208,0,259.6096
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,18.28512,99.45338,99.45338,81,0,22.761,99.45338,18.38562,7.105427E-15,0,0,18.28512,19.42461,18.45338,0,0,67.51682,257.9931,0,1.139485,-1.139485,354.7476,84.46355,0.2014773,109.3987,14.6281,81,276.2782
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,8.172414,0,0,0,0,0,0,0,0,0,0,8.172414,0,0,0,0,68.78292,256.8536,8.172414,0,8.172414,362.5007,86.30951,0.2014392,0,6.537931,0,265.026
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,19.37836,65.85423,65.85423,81,0,22.761,65.85423,29.42613,0,0,0,19.37836,0,0,15.14577,14.38848,60.61051,264.2088,33.76683,0,33.76683,394.5347,93.93665,0.2015001,72.43965,15.50268,81,283.5871
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,19.14856,46.01411,46.01411,0,0,0,46.01411,41.61454,0,0,0,19.14856,48.4359,46.01411,0,0,26.84367,294.5989,0,29.28734,-29.28734,363.6631,86.58629,0.2015001,50.61552,15.31885,0,313.7475
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,10.62327,110.6987,110.6987,81,0,22.761,110.6987,9.596561,0,0,0,10.62327,31.26182,29.69873,0,0,59.38517,265.3116,0,20.63855,-20.63855,341.9082,81.40655,0.2015001,121.7686,8.498617,81,275.9348
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,2.329756,48.69864,48.69864,0,0,0,48.69864,4.784027,0,0,0,2.329756,51.26173,48.69864,0,0,82.31689,244.673,0,48.93197,-48.93197,290.3293,69.1259,0.2015001,53.56851,1.863805,0,247.0028
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.615983,89.42901,89.42901,81,0,22.761,89.42901,2.925207,0,0,0,2.615983,8.872639,8.429007,0,0,136.6857,195.741,0,6.256655,-6.256655,283.7343,67.55564,0.2015001,98.37191,2.092787,81,198.357
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,110.4321,110.4321,81,0,22.761,110.4321,0,0,0,0,0,30.98112,29.43206,0,0,143.6376,189.4844,0,30.98112,-30.98112,251.0773,59.78019,0.2015001,121.4753,0,81,189.4844
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,90.20966,90.20966,81,0,22.761,90.20966,0,0,0,0,0,9.694383,9.209663,0,0,178.0611,158.5033,0,9.694383,-9.694383,240.8585,57.34715,0.2015001,99.23063,0,81,158.5033
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,63.48927,63.48927,81,0,22.761,63.48927,0,0,0,0,0,0,0,17.51073,16.63519,188.8326,148.8089,16.63519,0,16.63519,256.64,61.10465,0.2015365,69.8382,0,81,148.8089
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,172.1974,163.7806,68.7,0,68.7,321.8146,76.62237,0.2015548,0,0,81,163.7806
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,57.13659,57.13659,81,0,22.761,57.13659,0,0,0,0,0,0,0,23.86341,22.67024,103.4974,225.6106,22.67024,0,22.67024,343.3215,81.74304,0.2016042,62.85025,0,81,225.6106
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.82716,246.0138,0,0,0,343.3215,81.74304,0.2016042,0,0,0,246.0138
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.5017059,0.5017059,0,0,0,0.5017059,0,0,0,0,0,0.5281115,0.5017059,0,0,80.82716,246.0138,0,0.5281115,-0.5281115,342.7648,81.6105,0.2016042,0.5518765,0,0,246.0138
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,56.53465,56.53465,0,0,0,56.53465,0,0,7.105427E-15,0,0,59.51015,56.53465,0,0,81.41396,245.4857,0,59.51015,-59.51015,280.0356,66.675,0.2016042,62.18811,0,0,245.4857
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,13.12466,13.12466,0,0,0,13.12466,0,0,0,0,0,13.81543,13.12466,0,0,147.5363,185.9755,0,13.81543,-13.81543,265.4728,63.20769,0.2016042,14.43712,0,0,185.9755
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,162.8868,172.1601,0,0,0,265.4728,63.20769,0.2016042,0,0,0,172.1601
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,86.01377,86.01377,81,0,22.761,86.01377,0,0,0,0,0,5.27765,5.013768,0,0,162.8868,172.1601,0,5.27765,-5.27765,259.9097,61.88314,0.2016042,94.61514,0,81,172.1601
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,2.094397,50.73535,50.73535,81,0,22.761,50.73535,4.128083,-3.552714E-15,0,0,2.094397,0,0,30.26465,28.75142,168.7509,166.8824,30.84582,0,30.84582,289.1726,68.85049,0.2016699,55.80888,1.675518,81,168.9768
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,20.30875,91.70387,91.70387,81,0,22.761,91.70387,22.14601,0,0,0,20.30875,11.26723,10.70387,0,0,137.9051,194.6437,9.041516,0,9.041516,297.7502,70.89275,0.2016836,100.8743,16.247,81,214.9524
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,12.86116,60.55083,60.55083,81,0,22.761,60.55083,21.24026,0,0,0,12.86116,0,0,20.44917,19.42671,128.8635,202.781,32.28786,0,32.28786,328.3811,78.18582,0.2017452,66.60592,10.28892,81,215.6422
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,32.33358,160.7567,149.7,81,0,22.761,149.7,21.59892,0,11.05673,27.13241,32.33358,72.31579,68.7,0,0,96.57568,231.8401,0,39.98221,-39.98221,286.2361,68.15133,0.2017452,176.8324,25.86686,81,264.1737
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,39.44835,117.7339,117.7339,81,0,22.761,117.7339,33.50635,0,0,0,39.44835,38.66732,36.73395,0,0,141.0004,191.8579,0.7810346,0,0.7810346,286.9771,68.32774,0.2017464,129.5073,31.55868,81,231.3062
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,44.78964,0,0,72.31579,0,20.56389,0,0,0,0,0,44.78964,0,0,72.31579,68.7,140.2193,192.5608,113.4896,0,113.4896,394.6428,93.96239,0.2015564,0,35.83171,81,237.3505
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,25.14508,17.58773,17.58773,0,0,0,17.58773,142.9694,0,0,0,25.14508,18.5134,17.58773,0,0,26.72969,294.7015,6.631679,0,6.631679,400.9342,95.46033,0.2015256,19.3465,20.11606,0,319.8466
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,22.66954,57.76945,57.76945,0,0,0,57.76945,39.2414,0,0,0,22.66954,60.80995,57.76945,0,0,20.09801,300.67,0,38.14041,-38.14041,360.7307,85.88808,0.2015256,63.5464,18.13564,0,323.3396
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,29.12092,131.868,131.868,81,0,22.761,131.868,22.08338,0,0,0,29.12092,53.54529,50.86803,0,0,62.47624,262.5296,0,24.42437,-24.42437,334.9851,79.7582,0.2015256,145.0548,23.29674,81,291.6505
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,6.121266,59.63207,59.63207,81,0,22.761,59.63207,10.26506,0,0,0,6.121266,0,0,21.36793,20.29954,89.61443,238.1052,26.4208,0,26.4208,360.0501,85.72604,0.2015789,65.59528,4.897013,81,244.2265
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,19.60468,60.97193,60.97193,0,0,0,60.97193,32.15361,0,0,0,19.60468,64.18098,60.97193,0,0,63.19363,261.884,0,44.5763,-44.5763,313.0626,74.53855,0.2015789,67.06912,15.68374,0,281.4886
