Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,12.78193,54.34777,54.34777,0,0,0,54.34777,23.51878,0,0,0,12.78193,57.20818,54.34777,0,0,112.7228,217.3077,0,44.42625,-44.42625,266.2332,63.38873,0.2015789,59.78255,10.22554,0,230.0896
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,2.791224,194.0331,149.7,81,0,22.761,149.7,1.864545,0,44.33312,63.73643,2.791224,72.31579,68.7,0,0,162.0853,172.8814,0,69.52457,-69.52457,192.9478,45.93987,0.2015789,213.4364,2.232979,81,175.6726
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,38.89473,38.89473,81,0,22.761,38.89473,0,0,0,0,0,0,0,42.10527,40.00001,239.3349,103.3568,40.00001,0,40.00001,230.8952,54.97494,0.2016655,42.7842,0,81,103.3568
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,130.1896,130.1896,81,0,22.761,130.1896,0,0,0,0,0,51.77853,49.1896,0,0,199.3349,139.3569,0,51.77853,-51.77853,176.3158,41.97988,0.2016655,143.2086,0,81,139.3569
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,83.18017,83.18017,81,0,22.761,83.18017,0,0,0,0,0,2.29491,2.180165,0,0,256.8665,87.57833,0,2.29491,-2.29491,173.8968,41.40391,0.2016655,91.49818,0,81,87.57833
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,91.66129,91.66129,81,0,22.761,91.66129,0,0,0,0,0,11.22241,10.66129,0,0,259.4164,85.28342,0,11.22241,-11.22241,162.0673,38.58738,0.2016655,100.8274,0,81,85.28342
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,23.92469,23.92469,81,0,22.761,23.92469,0,0,0,0,0,0,0,57.07531,54.22155,271.8858,74.06101,54.22155,0,54.22155,213.5064,50.83475,0.2017827,26.31716,0,81,74.06101
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,37.33928,37.33928,81,0,22.761,37.33928,0,0,0,0,0,0,0,43.66072,41.47768,217.6642,122.8604,41.47768,0,41.47768,252.8556,60.20359,0.2018722,41.07321,0,81,122.8604
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,176.1866,160.1903,68.7,0,68.7,318.0301,75.72131,0.2018898,0,0,81,160.1903
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,81.53144,81.53144,81,0,22.761,81.53144,0,0,0,0,0,0.5594151,0.5314444,0,0,107.4866,222.0203,0,0.5594151,-0.5594151,317.4405,75.58091,0.2018898,89.68459,0,81,222.0203
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,1.767337,1.767337,74.08313,0,21.01103,1.767337,0,0,0,0,0,0,0,72.31579,68.7,108.1081,221.4609,68.7,0,68.7,382.615,91.09863,0.2019186,1.94407,0,81,221.4609
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,39.40814,283.2909,0,0,0,382.615,91.09863,0.2019186,0,0,0,283.2909
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,47.41167,47.41167,0,0,0,47.41167,0,0,0,0,0,49.90702,47.41167,0,0,39.40814,283.2909,0,49.90702,-49.90702,330.0084,78.57327,0.2019186,52.15284,0,0,283.2909
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,1.693424,11.35874,11.35874,0,0,0,11.35874,14.90855,0,1.776357E-15,0,1.693424,11.95657,11.35874,0,0,94.86039,233.3839,0,10.26315,-10.26315,319.1901,75.99748,0.2019186,12.49462,1.354739,0,235.0773
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,22.50399,74.57858,74.57858,81,0,22.761,74.57858,30.17488,8.881784E-16,0,0,22.50399,0,0,6.421427,6.100355,106.2639,223.1207,28.60435,0,28.60435,346.3265,82.45853,0.2019652,82.03643,18.00319,81,245.6247
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,37.71722,48.47104,48.47104,0,0,0,48.47104,77.81392,0,0,0,37.71722,51.02215,48.47104,0,0,77.65954,248.8646,0,13.30493,-13.30493,332.3019,79.11934,0.2019652,53.31815,30.17377,0,286.5818
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,79.59641,41.75147,41.75147,0,0,0,41.75147,190.6434,0,0,0,79.59641,43.94892,41.75147,0,0,92.44279,235.5597,35.64749,0,35.64749,366.1201,87.17127,0.201801,45.92662,63.67712,0,315.1561
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,86.23174,188.5958,149.7,81,0,22.761,149.7,57.60303,0,38.89581,57.75539,86.23174,72.31579,68.7,0,0,56.79531,267.6425,13.91595,0,13.91595,379.3219,90.31456,0.2017369,207.4554,68.9854,81,353.8742
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,95.00774,72.08535,72.08535,22.56338,0,7.976534,72.08535,131.799,0,0,0,95.00774,52.12839,49.52197,0,0,42.87936,280.1668,42.87936,0,42.87936,420.0009,100,0.2015547,79.29388,76.0062,81,375.1746
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,85.03432,32.47406,32.47406,0,0,0,32.47406,261.8531,50.8511,0,0,85.03432,34.18322,32.47406,0,0,0,318.7582,0,0,0,420.0009,100,0.2015547,35.72146,68.02746,0,403.7925
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,64.50401,0,0,0,0,0,0,0,64.50401,0,0,64.50401,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2015547,0,51.6032,0,383.2622
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,63.33385,0,0,0,0,0,0,0,63.33385,0,0,63.33385,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2015547,0,50.66708,0,382.0921
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,51.28843,0,0,0,0,0,0,0,51.28843,0,0,51.28843,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2015547,0,41.03075,0,370.0467
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,48.03379,56.70486,56.70486,0,0,0,56.70486,84.70841,0,0,0,48.03379,59.68933,56.70486,0,0,0,318.7582,0,11.65554,-11.65554,407.7148,97.07476,0.2015547,62.37535,38.42703,0,366.792
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,21.23714,56.4229,56.4229,0,0,0,56.4229,37.63921,0,0,0,21.23714,59.39253,56.4229,0,0,12.9506,307.1027,0,38.15539,-38.15539,367.4955,87.49876,0.2015547,62.06519,16.98971,0,328.3398
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,2.626379,0,0,0,0,0,0,0,0,0,0,2.626379,0,0,0,0,55.34548,268.9473,2.626379,0,2.626379,369.9871,88.092,0.2015426,0,2.101104,0,271.5737
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,30.24757,30.24757,0,0,0,30.24757,0,0,3.552714E-15,0,0,31.83954,30.24757,0,0,52.7191,271.311,0,31.83954,-31.83954,336.4253,80.1011,0.2015426,33.27232,0,0,271.311
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,88.09637,239.4715,0,0,0,336.4253,80.1011,0.2015426,0,0,0,239.4715
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,42.42123,42.42123,0,0,0,42.42123,0,0,7.105427E-15,0,0,44.65393,42.42123,0,0,88.09637,239.4715,0,44.65393,-44.65393,289.3559,68.89413,0.2015426,46.66336,0,0,239.4715
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,13.89775,13.89775,0,0,0,13.89775,0,0,1.776357E-15,0,0,14.62921,13.89775,0,0,137.7119,194.8176,0,14.62921,-14.62921,273.9354,65.22258,0.2015426,15.28752,0,0,194.8176
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,48.13138,48.13138,0,0,0,48.13138,0,0,0,0,0,50.66461,48.13138,0,0,153.9665,180.1884,0,50.66461,-50.66461,220.5302,52.50708,0.2015426,52.94452,0,0,180.1884
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,75.90606,75.90606,81,0,22.761,75.90606,0,0,0,0,0,0,0,5.093939,4.839242,210.2605,129.5237,4.839242,0,4.839242,225.1211,53.60015,0.201553,83.49667,0,81,129.5237
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,71.97303,71.97303,81,0,22.761,71.97303,0,0,0,0,0,0,0,9.026973,8.575624,205.4213,133.8791,8.575624,0,8.575624,233.2566,55.53719,0.2015714,79.17033,0,81,133.8791
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,60.62576,60.62576,81,0,22.761,60.62576,0,0,0,0,0,0,0,20.37424,19.35553,196.8457,141.5971,19.35553,0,19.35553,251.6189,59.90915,0.201613,66.68833,0,81,141.5971
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,100.5159,100.5159,81,0,22.761,100.5159,0,0,0,0,0,20.54304,19.51589,0,0,177.4901,159.0171,0,20.54304,-20.54304,229.9646,54.75338,0.201613,110.5675,0,81,159.0171
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,46.50368,46.50368,81,0,22.761,46.50368,0,0,0,0,0,0,0,34.49632,32.7715,200.3157,138.4741,32.7715,0,32.7715,261.0544,62.15569,0.2016833,51.15405,0,81,138.4741
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,98.78477,98.78477,81,0,22.761,98.78477,0,0,0,0,0,18.72081,17.78477,0,0,167.5442,167.9684,0,18.72081,-18.72081,241.321,57.45726,0.2016833,108.6632,0,81,167.9684
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.9694719,80.24136,80.24136,81,0,22.761,80.24136,1.208195,0,0,0,0.9694719,0,0,0.7586353,0.7207035,188.3451,149.2476,1.690175,0,1.690175,242.9244,57.83903,0.2016863,88.2655,0.7755775,81,150.2171
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,24.98094,3.154239,3.154239,75.47003,0,21.36192,3.154239,791.98,0,0,0,24.98094,0,0,72.31579,68.7,186.655,150.7688,93.68094,0,93.68094,331.7979,78.99935,0.2016098,3.469662,19.98475,81,175.7497
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,46.60127,102.35,102.35,81,0,22.761,102.35,45.53128,0,0,0,46.60127,22.47371,21.35002,0,0,92.97402,235.0816,24.12756,0,24.12756,354.6873,84.4492,0.2016456,112.585,37.28102,81,281.6829
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,73.04697,63.41327,63.41327,59.42279,0,17.30197,63.41327,115.1919,0,0,0,73.04697,4.20051,3.990484,0,0,68.84646,256.7964,68.84646,0,68.84646,420.0009,100,0.2015806,69.7546,58.43758,81,329.8434
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,70.05017,17.84104,17.84104,0,0,0,17.84104,392.6349,51.27012,0,0,70.05017,18.78005,17.84104,0,0,0,318.7582,0,0,0,420.0009,100,0.2015806,19.62515,56.04013,0,388.8084
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,93.90442,116.9334,116.9334,48.23336,0,14.47104,116.9334,80.30592,21.58863,0,0,93.90442,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2015806,128.6267,75.12354,81,412.6626
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,99.55207,172.3014,149.7,81,0,22.761,149.7,66.50105,27.23628,22.60143,39.83157,99.55207,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2015806,189.5316,79.64165,81,418.3103
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,91.48335,0,0,0,0,0,0,0,91.48335,0,0,91.48335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2015806,0,73.18668,0,410.2416
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,95.05695,20.60442,20.60442,0,0,0,20.60442,461.3425,73.36808,0,0,95.05695,21.68887,20.60442,0,0,0,318.7582,0,0,0,420.0009,100,0.2015806,22.66486,76.04556,0,413.8152
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,70.11879,48.95327,48.95327,0,0,0,48.95327,143.2362,18.58904,0,0,70.11879,51.52975,48.95327,0,0,0,318.7582,0,0,0,420.0009,100,0.2015806,53.84859,56.09503,0,388.877
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,50.58511,18.38726,18.38726,0,0,0,18.38726,275.1095,31.23009,0,0,50.58511,19.35501,18.38726,0,0,0,318.7582,0,0,0,420.0009,100,0.2015806,20.22599,40.46808,0,369.3433
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,24.05495,35.85001,35.85001,0,0,0,35.85001,67.09887,0,0,0,24.05495,37.73685,35.85001,0,0,0,318.7582,0,13.6819,-13.6819,405.5789,96.5662,0.2015806,39.43501,19.24396,0,342.8132
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,2.941679,39.83699,39.83699,0,0,0,39.83699,7.384289,0,7.105427E-15,0,2.941679,41.93368,39.83699,0,0,15.20211,305.0763,0,38.992,-38.992,364.4777,86.78023,0.2015806,43.82069,2.353343,0,308.018
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,233.5097,149.7,81,0,22.761,149.7,0,0,83.80971,107.1607,0,72.31579,68.7,0,0,58.52655,266.0843,0,72.31579,-72.31579,288.2502,68.63085,0.2015806,256.8607,0,81,266.0843
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,138.8774,193.7685,68.7,0,68.7,353.4247,84.14857,0.2015984,0,0,81,193.7685
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,49.39172,49.39172,0,0,0,49.39172,0,0,7.105427E-15,0,0,51.99128,49.39172,0,0,70.17743,255.5985,0,51.99128,-51.99128,298.6211,71.10011,0.2015984,54.33089,0,0,255.5985
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,87.2037,87.2037,81,0,22.761,87.2037,0,0,0,0,0,6.530217,6.203706,0,0,127.9455,203.6073,0,6.530217,-6.530217,291.7376,69.4612,0.2015984,95.92408,0,81,203.6073
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,77.23947,77.23947,81,0,22.761,77.23947,0,0,0,0,0,0,0,3.760531,3.572505,135.2013,197.077,3.572505,0,3.572505,295.1268,70.26814,0.201606,84.96342,0,81,197.077
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,52.48934,52.48934,81,0,22.761,52.48934,0,0,0,0,0,0,0,28.51066,27.08513,131.6288,200.2923,27.08513,0,27.08513,320.822,76.38604,0.2016637,57.73827,0,81,200.2923
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,104.5437,224.6689,68.7,0,68.7,385.9965,91.90376,0.2016814,0,0,81,224.6689
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,15.68209,15.68209,0,0,0,15.68209,0,0,0,0,0,16.50746,15.68209,0,0,35.84369,286.4989,0,16.50746,-16.50746,368.5961,87.76081,0.2016814,17.2503,0,0,286.4989
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,95.07145,95.07145,81,0,22.761,95.07145,0,0,0,0,0,14.81206,14.07145,0,0,54.18531,269.9915,0,14.81206,-14.81206,352.9829,84.04337,0.2016814,104.5786,0,81,269.9915
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.64314,255.1794,0,0,0,352.9829,84.04337,0.2016814,0,0,0,255.1794
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.64314,255.1794,0,0,0,352.9829,84.04337,0.2016814,0,0,0,255.1794
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,2.152524,71.17494,71.17494,81,0,22.761,71.17494,3.024273,0,0,0,2.152524,0,0,9.825058,9.333805,70.64314,255.1794,11.48633,0,11.48633,363.8798,86.63786,0.2017044,78.29243,1.72202,81,257.3319
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,18.6665,2.144775,2.144775,0,0,0,2.144775,870.3244,0,0,0,18.6665,2.257658,2.144775,0,0,59.15682,265.5171,16.40884,0,16.40884,379.4465,90.34424,0.2016297,2.359252,14.9332,0,284.1836
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,41.07409,0,0,0,0,0,0,0,0,0,0,41.07409,0,0,0,0,42.74798,280.285,41.07409,0,41.07409,418.4128,99.62191,0.2014432,0,32.85927,0,321.3591
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,60.13085,50.69645,50.69645,0,0,0,50.69645,118.6096,5.092275,0,0,60.13085,53.36469,50.69645,0,0,1.673892,317.2517,1.673892,0,1.673892,420.0009,100,0.2014356,55.76609,48.10468,0,377.3826
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,69.47455,0,0,0,0,0,0,0,69.47455,0,0,69.47455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2014356,0,55.57964,0,388.2328
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,72.26078,0,0,0,0,0,0,0,72.26078,0,0,72.26078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2014356,0,57.80863,0,391.019
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,72.0591,0,0,0,0,0,0,0,72.0591,0,0,72.0591,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2014356,0,57.64728,0,390.8173
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,72.02788,40.14287,40.14287,0,0,0,40.14287,179.4288,29.77222,0,0,72.02788,42.25565,40.14287,0,0,0,318.7582,0,0,0,420.0009,100,0.2014356,44.15716,57.6223,0,390.7861
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,75.88511,3.715837,3.715837,0,0,0,3.715837,2042.208,71.9737,0,0,75.88511,3.911407,3.715837,0,0,0,318.7582,0,0,0,420.0009,100,0.2014356,4.08742,60.70809,0,394.6433
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,66.45013,141.8803,141.8803,78.75272,0,22.19244,141.8803,46.83533,0,0,6.368369,66.45013,66.45013,63.12762,0,0,0,318.7582,0,0,0,420.0009,100,0.2014356,156.0684,53.1601,81,385.2083
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,48.77353,123.6187,123.6187,77.28384,0,21.82081,123.6187,39.45481,0,0,0,48.77353,48.77353,46.33485,0,0,0,318.7582,0,0,0,420.0009,100,0.2014356,135.9806,39.01882,81,367.5317
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,22.86363,109.8628,109.8628,81,0,22.761,109.8628,20.81107,0,0,0,22.86363,30.38193,28.86283,0,0,0,318.7582,0,7.518296,-7.518296,412.0759,98.11311,0.2014356,120.8491,18.29091,81,341.6219
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,2.733313,126.4987,126.4987,81,0,22.761,126.4987,2.160744,0,1.421085E-14,0,2.733313,47.89338,45.49871,0,0,8.353662,311.2399,0,45.16006,-45.16006,364.473,86.77911,0.2014356,139.1486,2.18665,81,313.9732
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.53151,266.0799,0,0,0,364.473,86.77911,0.2014356,0,0,0,266.0799
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,19.41666,19.41666,0,0,0,19.41666,0,0,3.552714E-15,0,0,20.43859,19.41666,0,0,58.53151,266.0799,0,20.43859,-20.43859,342.9288,81.64955,0.2014356,21.35833,0,0,266.0799
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,5.331459,5.331459,0,0,0,5.331459,0,0,0,0,0,5.612062,5.331459,0,0,81.24106,245.6413,0,5.612062,-5.612062,337.0132,80.24107,0.2014356,5.864605,0,0,245.6413
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,28.69531,28.69531,0,0,0,28.69531,0,0,3.552714E-15,0,0,30.20559,28.69531,0,0,87.47668,240.0292,0,30.20559,-30.20559,305.1737,72.66026,0.2014356,31.56484,0,0,240.0292
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,121.0384,209.8236,0,0,0,305.1737,72.66026,0.2014356,0,0,0,209.8236
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,11.79521,11.79521,0,0,0,11.79521,0,0,1.776357E-15,0,0,12.41601,11.79521,0,0,121.0384,209.8236,0,12.41601,-12.41601,292.0861,69.54416,0.2014356,12.97473,0,0,209.8236
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,39.18913,39.18913,0,0,0,39.18913,0,0,7.105427E-15,0,0,41.25172,39.18913,0,0,134.834,197.4076,0,41.25172,-41.25172,248.6029,59.19106,0.2014356,43.10805,0,0,197.4076
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,46.17725,46.17725,0,0,0,46.17725,0,0,7.105427E-15,0,0,48.60763,46.17725,0,0,180.6693,156.1559,0,48.60763,-48.60763,197.366,46.99181,0.2014356,50.79498,0,0,156.1559
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,43.68382,43.68382,0,0,0,43.68382,0,0,0,0,0,45.98297,43.68382,0,0,234.6777,107.5483,0,45.98297,-45.98297,148.8957,35.45128,0.2014356,48.0522,0,0,107.5483
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,25.35121,25.35121,0,0,0,25.35121,0,0,3.552714E-15,0,0,26.68548,25.35121,0,0,285.7699,61.56529,0,26.68548,-26.68548,120.7667,28.75392,0.2014356,27.88633,0,0,61.56529
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,111.9528,111.9528,81,0,22.761,111.9528,0,0,0,9.012206,0,32.58184,30.95275,0,0,315.4205,34.87981,0,32.58184,-32.58184,86.42244,20.57673,0.2014356,123.148,0,81,34.87981
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.9490542,33.53946,33.53946,81,0,22.761,33.53946,2.829665,0,0,0,0.9490542,0,0,47.46054,45.08752,351.6225,2.297967,46.03657,0,46.03657,130.0966,30.97531,0.2015328,36.8934,0.7592434,81,3.247021
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,14.07855,0,0,72.31579,0,20.56389,0,0,0,0,0,14.07855,0,0,72.31579,68.7,305.5859,43.73088,82.77855,0,82.77855,208.6272,49.67304,0.2014869,0,11.26284,81,57.80943
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,19.76112,0,0,72.31579,0,20.56389,0,0,0,0,0,19.76112,0,0,72.31579,68.7,222.8074,118.2316,88.46112,0,88.46112,292.5488,69.65434,0.2014154,0,15.8089,81,137.9927
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,43.6047,0,0,72.31579,0,20.56389,0,0,0,0,0,43.6047,0,0,72.31579,68.7,134.3463,197.8466,112.3047,0,112.3047,399.0904,95.02132,0.2012369,0,34.88376,81,241.4513
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,56.23295,0,0,0,0,0,0,0,34.19139,0,0,56.23295,0,0,0,0,22.04156,298.9208,22.04156,0,22.04156,420.0009,100,0.2011377,0,44.98636,0,355.1538
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,73.00547,79.06591,79.06591,20.25,0,7.39125,79.06591,92.33496,11.09399,0,0,73.00547,61.91148,58.81591,0,0,0,318.7582,0,0,0,420.0009,100,0.2011377,86.9725,58.40438,81,391.7637
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,75.16613,90.79198,90.79198,22.09198,0,7.857272,90.79198,82.78939,2.850343,0,0,75.16613,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2011377,99.87118,60.1329,81,393.9243
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,68.95814,46.82284,46.82284,0,0,0,46.82284,147.2746,19.67093,0,0,68.95814,49.2872,46.82284,0,0,0,318.7582,0,0,0,420.0009,100,0.2011377,51.50513,55.16651,0,387.7164
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,73.65001,0,0,0,0,0,0,0,73.65001,0,0,73.65001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2011377,0,58.92001,0,392.4082
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,52.08554,27.75103,27.75103,0,0,0,27.75103,187.6887,22.87393,0,0,52.08554,29.21161,27.75103,0,0,0,318.7582,0,0,0,420.0009,100,0.2011377,30.52614,41.66844,0,370.8438
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,27.58355,96.47385,96.47385,70.26949,0,20.04618,96.47385,28.59173,0,0,0,27.58355,27.58355,26.20437,0,0,0,318.7582,0,0,0,420.0009,100,0.2011377,106.1212,22.06684,81,346.3418
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,8.960279,77.18015,77.18015,68.66788,0,19.64098,77.18015,11.60956,0,0,0,8.960279,8.960279,8.512265,0,0,0,318.7582,0,0,0,420.0009,100,0.2011377,84.89816,7.168223,81,327.7185
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,2.644873,89.68696,89.68696,81,0,22.761,89.68696,2.949005,3.552714E-15,0,0,2.644873,9.144166,8.686958,0,0,0,318.7582,0,6.499294,-6.499294,413.15,98.36884,0.2011377,98.65565,2.115898,81,321.4031
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,139.8421,139.8421,81,0,22.761,139.8421,0,0,0,4.126342,0,61.93908,58.84213,0,0,7.221437,312.2589,0,61.93908,-61.93908,347.8604,82.82375,0.2011377,153.8263,0,81,312.2589
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,76.04264,250.3199,0,0,0,347.8604,82.82375,0.2011377,0,0,0,250.3199
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,175.8023,149.7,81,0,22.761,149.7,0,0,26.10226,43.68248,0,72.31579,68.7,0,0,76.04264,250.3199,0,72.31579,-72.31579,271.6329,64.67438,0.2011377,193.3825,0,81,250.3199
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,43.36382,43.36382,81,0,22.761,43.36382,0,0,0,0,0,0,0,37.63618,35.75437,156.3935,178.0041,35.75437,0,35.75437,305.5525,72.75045,0.2012134,47.7002,0,81,178.0041
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,138.338,138.338,81,0,22.761,138.338,0,0,0,2.471835,0,60.35582,57.33803,0,0,120.6391,210.183,0,60.35582,-60.35582,241.9319,57.60271,0.2012134,152.1718,0,81,210.183
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,25.39866,25.39866,81,0,22.761,25.39866,0,0,0,0,0,0,0,55.60134,52.82127,187.7012,149.8272,52.82127,0,52.82127,292.0425,69.5338,0.201325,27.93853,0,81,149.8272
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,48.6341,48.6341,81,0,22.761,48.6341,0,0,0,0,0,0,0,32.3659,30.7476,134.8799,197.3663,30.7476,0,30.7476,321.2123,76.47896,0.2013898,53.49751,0,81,197.3663
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,13.0122,13.0122,81,0,22.761,13.0122,0,0,0,0,0,0,0,67.9878,64.58841,104.1323,225.0392,64.58841,0,64.58841,382.4862,91.06796,0.2014804,14.31342,0,81,225.0392
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,57.56569,57.56569,0,0,0,57.56569,0,0,7.105427E-15,0,0,60.59546,57.56569,0,0,39.54388,283.1687,0,60.59546,-60.59546,318.613,75.86008,0.2014804,63.32225,0,0,283.1687
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,1.095091,1.095091,0,0,0,1.095091,0,0,0,0,0,1.152727,1.095091,0,0,106.8722,222.5733,0,1.152727,-1.152727,317.3979,75.57078,0.2014804,1.2046,0,0,222.5733
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,107.7807,107.7807,81,0,22.761,107.7807,0,0,0,0,0,28.19021,26.7807,0,0,108.153,221.4205,0,28.19021,-28.19021,287.6828,68.49577,0.2014804,118.5588,0,81,221.4205
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,2.831408,0,0,72.31579,0,20.56389,0,0,0,0,0,2.831408,0,0,72.31579,68.7,139.4754,193.2303,71.53141,0,71.53141,355.5435,84.65304,0.2014854,0,2.265126,81,196.0617
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,19.10674,99.72015,99.72015,81,0,22.761,99.72015,19.16036,0,0,0,19.10674,19.70542,18.72015,0,0,67.94403,257.6086,0,0.5986832,-0.5986832,354.9124,84.50278,0.2014854,109.6922,15.28539,81,276.7153
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,47.233,82.92882,82.92882,81,0,22.761,82.92882,56.95607,0,0,0,47.233,2.030334,1.928817,0,0,68.60923,257.0099,45.20266,0,45.20266,397.7954,94.71301,0.2015512,91.2217,37.7864,81,304.2429
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,48.6801,0,0,0,0,0,0,0,25.27354,0,0,48.6801,0,0,0,0,23.40657,297.6923,23.40657,0,23.40657,420.0009,100,0.2014465,0,38.94408,0,346.3724
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,59.48896,187.4065,149.7,81,0,22.761,149.7,39.73878,0,37.70646,56.44711,59.48896,72.31579,68.7,0,0,0,318.7582,0,12.82683,-12.82683,406.4802,96.7808,0.2014465,206.1471,47.59117,81,378.2472
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,55.70861,47.61981,47.61981,0,0,0,47.61981,116.9862,0,0,0,55.70861,50.12611,47.61981,0,0,14.25203,305.9314,5.582494,0,5.582494,411.7762,98.04176,0.2014215,52.38179,44.56689,0,361.64
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,90.59794,0,0,0,0,0,0,0,81.9284,0,0,90.59794,0,0,0,0,8.669538,310.9556,8.669538,0,8.669538,420.0009,100,0.2013828,0,72.47835,0,401.5536
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,80.89265,26.23343,26.23343,0,0,0,26.23343,308.3571,53.27851,0,0,80.89265,27.61414,26.23343,0,0,0,318.7582,0,0,0,420.0009,100,0.2013828,28.85678,64.71412,0,399.6509
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,62.40703,0,0,0,0,0,0,0,62.40703,0,0,62.40703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2013828,0,49.92562,0,381.1653
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,72.11572,50.32857,50.32857,0,0,0,50.32857,143.2898,19.13828,0,0,72.11572,52.97744,50.32857,0,0,0,318.7582,0,0,0,420.0009,100,0.2013828,55.36143,57.69258,0,390.874
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,46.82663,56.96493,56.96493,0,0,0,56.96493,82.20255,0,0,0,46.82663,59.96309,56.96493,0,0,0,318.7582,0,13.13646,-13.13646,406.1538,96.70309,0.2013828,62.66142,37.4613,0,365.5848
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,16.82319,62.80522,62.80522,60.68946,0,17.62243,62.80522,26.78629,0,0,0,16.82319,2.22712,2.115764,0,0,14.59607,305.6218,14.59607,0,14.59607,420.0009,100,0.2014041,69.08575,13.45855,81,322.4449
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,1.497064,0,0,0,0,0,0,0,1.497064,0,0,1.497064,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2014041,0,1.197652,0,320.2553
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,132.1555,132.1555,81,0,22.761,132.1555,0,0,0,0,0,53.84794,51.15554,0,0,0,318.7582,0,53.84794,-53.84794,363.2401,86.48557,0.2014041,145.3711,0,81,318.7582
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,100.8109,100.8109,81,0,22.761,100.8109,0,0,0,0,0,20.85359,19.81091,0,0,59.83104,264.9103,0,20.85359,-20.85359,341.2585,81.25186,0.2014041,110.892,0,81,264.9103
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,75.53639,75.53639,81,0,22.761,75.53639,0,0,0,0,0,0,0,5.463609,5.190429,83.00169,244.0567,5.190429,0,5.190429,346.1826,82.42426,0.2014149,83.09003,0,81,244.0567
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,90.64539,90.64539,81,0,22.761,90.64539,0,0,0,0,0,10.15304,9.645391,0,0,77.81127,248.7281,0,10.15304,-10.15304,335.4803,79.87611,0.2014149,99.70993,0,81,248.7281
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,85.98266,85.98266,81,0,22.761,85.98266,0,0,0,0,0,5.244903,4.982657,0,0,89.09243,238.575,0,5.244903,-5.244903,329.9517,78.55978,0.2014149,94.58092,0,81,238.575
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,108.2341,108.2341,81,0,22.761,108.2341,0,0,0,0,0,28.66745,27.23408,0,0,94.9201,233.3301,0,28.66745,-28.66745,299.7336,71.365,0.2014149,119.0575,0,81,233.3301
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,92.36886,92.36886,81,0,22.761,92.36886,0,0,0,0,0,11.96722,11.36886,0,0,126.7728,204.6627,0,11.96722,-11.96722,287.119,68.36153,0.2014149,101.6058,0,81,204.6627
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,26.78925,26.78925,81,0,22.761,26.78925,0,0,0,0,0,0,0,54.21075,51.50021,140.0697,192.6955,51.50021,0,51.50021,335.9764,79.99422,0.2015227,29.46817,0,81,192.6955
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,36.27913,36.27913,81,0,22.761,36.27913,0,0,0,0,0,0,0,44.72087,42.48482,88.56952,239.0457,42.48482,0,42.48482,376.2811,89.59055,0.2016114,39.90705,0,81,239.0457
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,117.0494,117.0494,81,0,22.761,117.0494,0,0,0,0,0,37.94672,36.04939,0,0,46.08469,277.282,0,37.94672,-37.94672,336.2817,80.06691,0.2016114,128.7543,0,81,277.282
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,59.62745,59.62745,0,0,0,59.62745,0,0,7.105427E-15,0,0,62.76574,59.62745,0,0,88.24772,239.3353,0,62.76574,-62.76574,270.1208,64.31435,0.2016114,65.59019,0,0,239.3353
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,1.466194,72.88422,72.88422,81,0,22.761,72.88422,2.011675,0,0,0,1.466194,0,0,8.115776,7.709987,157.9874,176.5695,9.176181,0,9.176181,278.8261,66.38703,0.2016297,80.17265,1.172955,81,178.0357
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,24.64759,29.26544,29.26544,81,0,22.761,29.26544,84.22082,0,0,0,24.64759,0,0,51.73456,49.14783,148.8112,184.8281,73.79543,0,73.79543,348.8346,83.05569,0.2016782,32.19199,19.71808,81,209.4757
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,48.74005,13.84354,13.84354,0,0,0,13.84354,352.0779,0,0,0,48.74005,14.57215,13.84354,0,0,75.01582,251.244,34.1679,0,34.1679,381.2491,90.77341,0.2015261,15.22789,38.99204,0,299.984
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,67.3225,111.5775,111.5775,81,0,22.761,111.5775,60.33698,0,0,0,67.3225,32.18687,30.57752,0,0,40.84792,281.9951,35.13564,0,35.13564,414.5817,98.70973,0.2015769,122.7353,53.858,81,349.3176
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,78.49837,105.1235,105.1235,36.42352,0,11.48315,105.1235,74.67251,0.4703011,0,0,78.49837,72.31579,68.7,0,0,5.712286,313.6172,5.712286,0,5.712286,420.0009,100,0.2015515,115.6359,62.7987,81,392.1155
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,106.6033,0.4293279,0.4293279,0,0,0,0.4293279,24830.27,106.1514,0,0,106.6033,0.4519241,0.4293279,0,0,0,318.7582,0,0,0,420.0009,100,0.2015515,0.4722607,85.28263,0,425.3615
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,93.14417,0,0,0,0,0,0,0,93.14417,0,0,93.14417,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2015515,0,74.51534,0,411.9024
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,99.58524,82.08066,82.08066,20.25,0,7.39125,82.08066,121.3261,34.50033,0,0,99.58524,65.0849,61.83066,0,0,0,318.7582,0,0,0,420.0009,100,0.2015515,90.28872,79.66819,81,418.3435
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,87.19775,0,0,0,0,0,0,0,87.19775,0,0,87.19775,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2015515,0,69.75819,0,405.956
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,69.34644,0,0,0,0,0,0,0,69.34644,0,0,69.34644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2015515,0,55.47715,0,388.1046
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,46.93295,13.95164,13.95164,0,0,0,13.95164,336.3973,32.24701,0,0,46.93295,14.68594,13.95164,0,0,0,318.7582,0,0,0,420.0009,100,0.2015515,15.34681,37.54636,0,365.6912
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,22.38604,112.2208,112.2208,81,0,22.761,112.2208,19.94821,0,0,0,22.38604,32.86402,31.22082,0,0,0,318.7582,0,10.47797,-10.47797,408.9561,97.3703,0.2015515,123.4429,17.90883,81,341.1443
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,3.048791,6.43622,6.43622,0,0,0,6.43622,47.36928,0,0,0,3.048791,6.774968,6.43622,0,0,11.64219,308.2802,0,3.726177,-3.726177,405.0284,96.43513,0.2015515,7.079842,2.439033,0,311.329
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.78239,304.5541,0,0,0,405.0284,96.43513,0.2015515,0,0,0,304.5541
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,61.97878,61.97878,0,0,0,61.97878,0,0,7.105427E-15,0,0,65.24081,61.97878,0,0,15.78239,304.5541,0,65.24081,-65.24081,336.2585,80.06139,0.2015515,68.17665,0,0,304.5541
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,76.57381,76.57381,81,0,22.761,76.57381,0,0,0,0,0,0,0,4.426184,4.204875,88.27219,239.3133,4.204875,0,4.204875,340.2476,81.01117,0.2015603,84.2312,0,81,239.3133
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,61.54616,61.54616,0,0,0,61.54616,0,0,7.105427E-15,0,0,64.78543,61.54616,0,0,84.06731,243.0976,0,64.78543,-64.78543,271.9578,64.75172,0.2015603,67.70078,0,0,243.0976
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,50.52031,50.52031,0,0,0,50.52031,0,0,7.105427E-15,0,0,53.17928,50.52031,0,0,156.0511,178.3122,0,53.17928,-53.17928,215.9019,51.40511,0.2015603,55.57234,0,0,178.3122
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,51.65915,51.65915,0,0,0,51.65915,0,0,7.105427E-15,0,0,54.37805,51.65915,0,0,215.1392,125.1329,0,54.37805,-54.37805,158.5824,37.75763,0.2015603,56.82507,0,0,125.1329
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,58.55807,58.55807,0,0,0,58.55807,0,0,7.105427E-15,0,0,61.64008,58.55807,0,0,275.5593,70.75489,0,61.64008,-61.64008,93.60802,22.28758,0.2015603,64.41388,0,0,70.75489
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,58.94305,58.94305,81,0,22.761,58.94305,0,0,0,0,0,0,0,22.05695,20.9541,344.0482,9.114812,20.9541,0,20.9541,113.4868,27.02062,0.2016038,64.83736,0,81,9.114812
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,7.601275,7.601275,79.91706,0,22.48702,7.601275,0,0,0,0,0,0,0,72.31579,68.7,323.0941,27.9735,68.7,0,68.7,178.6614,42.53834,0.2016681,8.361403,0,81,27.9735
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,254.3941,89.8035,68.7,0,68.7,243.8359,58.05605,0.2016853,0,0,81,89.8035
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,185.6941,151.6335,68.7,0,68.7,309.0105,73.57377,0.2017024,0,0,81,151.6335
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,2.647496,55.29042,55.29042,81,0,22.761,55.29042,4.788345,3.552714E-15,0,0,2.647496,0,0,25.70958,24.4241,116.9941,213.4635,27.0716,0,27.0716,334.6928,79.68861,0.2017567,60.81946,2.117997,81,216.111
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,26.11116,62.31649,62.31649,81,0,22.761,62.31649,41.90088,0,0,0,26.11116,0,0,18.68351,17.74933,89.92254,237.8279,43.86049,0,43.86049,376.3026,89.59566,0.2018306,68.54814,20.88893,81,263.9391
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,40.22016,94.8315,94.8315,81,0,22.761,94.8315,42.41224,0,0,0,40.22016,14.55947,13.8315,0,0,46.06204,277.3024,25.66069,0,25.66069,400.6464,95.39182,0.2018673,104.3146,32.17613,81,317.5226
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,65.02699,150.4536,149.7,81,0,22.761,149.7,43.4382,0,0.7536448,15.79901,65.02699,72.31579,68.7,0,0,20.40135,300.397,0,7.288799,-7.288799,392.9633,93.56252,0.2018673,165.499,52.02159,81,365.424
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,78.51263,113.9462,113.9462,66.43426,0,19.07587,113.9462,68.90322,7.105427E-15,0,0,78.51263,50.01262,47.51199,0,0,28.50001,293.1082,28.50001,0,28.50001,420.0009,100,0.2018717,125.3409,62.81011,81,371.6208
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,76.19404,0,0,0,0,0,0,0,76.19404,0,0,76.19404,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2018717,0,60.95523,0,394.9523
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,80.70918,118.1282,118.1282,49.42825,0,14.77335,118.1282,68.32336,8.393392,0,0,80.70918,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2018717,129.9411,64.56734,81,399.4674
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,82.20236,4.087073,4.087073,0,0,0,4.087073,2011.277,77.90018,0,0,82.20236,4.302182,4.087073,0,0,0,318.7582,0,0,0,420.0009,100,0.2018717,4.49578,65.76189,0,400.9606
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,82.43932,91.29379,91.29379,22.59379,0,7.984228,91.29379,90.30112,10.12353,0,0,82.43932,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2018717,100.4232,65.95145,81,401.1975
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,65.60355,12.67585,12.67585,0,0,0,12.67585,517.5474,52.26054,0,0,65.60355,13.343,12.67585,0,0,0,318.7582,0,0,0,420.0009,100,0.2018717,13.94344,52.48284,0,384.3618
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,30.26777,54.00145,54.00145,0,0,0,54.00145,56.04993,0,7.105427E-15,0,30.26777,56.84363,54.00145,0,0,0,318.7582,0,26.57586,-26.57586,391.9874,93.33015,0.2018717,59.40159,24.21422,0,349.026
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,16.1444,92.19402,92.19402,81,0,22.761,92.19402,17.51133,0,0,0,16.1444,11.78318,11.19402,0,0,29.52873,292.1824,4.361219,0,4.361219,396.1248,94.31525,0.2018779,101.4134,12.91552,81,308.3268
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,2.924406,59.90417,59.90417,0,0,0,59.90417,4.881807,0,1.421085E-14,0,2.924406,63.05702,59.90417,0,0,25.16751,296.1075,0,60.13261,-60.13261,332.7395,79.22353,0.2018779,65.89458,2.339525,0,299.0319
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,57.45573,57.45573,0,0,0,57.45573,0,0,7.105427E-15,0,0,60.47972,57.45573,0,0,91.98153,235.9749,0,60.47972,-60.47972,268.9883,64.0447,0.2018779,63.2013,0,0,235.9749
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,159.1812,175.4951,0,0,0,268.9883,64.0447,0.2018779,0,0,0,175.4951
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,59.84968,59.84968,0,0,0,59.84968,0,0,0,0,0,62.99966,59.84968,0,0,159.1812,175.4951,0,62.99966,-62.99966,202.5808,48.23343,0.2018779,65.83465,0,0,175.4951
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,22.17356,22.17356,0,0,0,22.17356,0,0,0,0,0,23.34059,22.17356,0,0,229.1808,112.4955,0,23.34059,-23.34059,177.9777,42.37555,0.2018779,24.39091,0,0,112.4955
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,51.1102,51.1102,0,0,0,51.1102,0,0,7.105427E-15,0,0,53.80021,51.1102,0,0,255.1148,89.15488,0,53.80021,-53.80021,121.2673,28.8731,0.2018779,56.22121,0,0,89.15488
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,314.8928,35.35468,0,0,0,121.2673,28.8731,0.2018779,0,0,0,35.35468
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,59.86376,59.86376,81,0,22.761,59.86376,0,0,0,0,0,0,0,21.13624,20.07943,314.8928,35.35468,20.07943,0,20.07943,140.3163,33.40857,0.2019192,65.85014,0,81,35.35468
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,294.8134,53.42617,68.7,0,68.7,205.4908,48.92629,0.2019359,0,0,81,53.42617
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,226.1134,115.2562,68.7,0,68.7,270.6654,64.44401,0.2019526,0,0,81,115.2562
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,135.364,135.364,81,0,22.761,135.364,0,0,0,0,0,57.22527,54.364,0,0,157.4134,177.0862,0,57.22527,-57.22527,210.3447,50.08196,0.2019526,148.9004,0,81,177.0862
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,220.997,119.8609,68.7,0,68.7,275.5192,65.59968,0.2019691,0,0,81,119.8609
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,1.405655,19.73555,19.73555,81,0,22.761,19.73555,7.12245,0,0,0,1.405655,0,0,61.26445,58.20123,152.297,181.6909,59.60688,0,59.60688,332.0673,79.06347,0.2020787,21.7091,1.124524,81,183.0966
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,14.59677,56.92561,56.92561,81,0,22.761,56.92561,25.64183,0,0,0,14.59677,0,0,24.07439,22.87067,92.69014,235.3371,37.46744,0,37.46744,367.612,87.52649,0.2021459,62.61817,11.67741,81,249.9339
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,38.23955,163.6659,149.7,81,0,22.761,149.7,25.54412,0,13.96591,30.3325,38.23955,72.31579,68.7,0,0,55.22271,269.0578,0,34.07624,-34.07624,331.6925,78.97424,0.2021459,180.0325,30.59164,81,307.2973
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,34.0426,81.65486,81.65486,81,0,22.761,81.65486,41.69084,0,0,0,34.0426,0.6893316,0.654865,0,0,93.08519,234.9816,33.35327,0,33.35327,363.3342,86.50796,0.2021929,89.82035,27.23408,81,269.0241
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,61.61421,15.3769,15.3769,0,0,0,15.3769,400.6932,0,0,0,61.61421,16.18621,15.3769,0,0,59.73192,264.9995,45.42799,0,45.42799,406.4309,96.76908,0.2019937,16.91459,49.29137,0,326.6137
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,76.82397,0,0,0,0,0,0,0,62.52005,0,0,76.82397,0,0,0,0,14.30393,305.8847,14.30393,0,14.30393,420.0009,100,0.2019311,0,61.45918,0,382.7087
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,71.00024,0,0,0,0,0,0,0,71.00024,0,0,71.00024,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2019311,0,56.80019,0,389.7585
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,63.40582,0,0,0,0,0,0,0,63.40582,0,0,63.40582,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2019311,0,50.72465,0,382.164
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,52.05585,85.17331,85.17331,35.72026,0,11.30523,85.17331,61.11756,0,0,0,52.05585,52.05585,49.45305,0,0,0,318.7582,0,0,0,420.0009,100,0.2019311,93.69064,41.64468,81,370.8141
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,47.61961,29.92382,29.92382,0,0,0,29.92382,159.1362,16.12086,0,0,47.61961,31.49876,29.92382,0,0,0,318.7582,0,0,0,420.0009,100,0.2019311,32.9162,38.09569,0,366.3778
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,24.1597,112.2587,112.2587,81,0,22.761,112.2587,21.52145,0,0,0,24.1597,32.9039,31.25871,0,0,0,318.7582,0,8.7442,-8.7442,410.7836,97.80544,0.2019311,123.4846,19.32776,81,342.9179
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,18.64989,99.9119,99.9119,81,0,22.761,99.9119,18.66634,0,0,0,18.64989,19.90726,18.9119,0,0,9.715777,310.014,0,1.257367,-1.257367,409.4583,97.48987,0.2019311,109.9031,14.91991,81,328.6639
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,2.841387,30.93953,30.93953,0,0,0,30.93953,9.183678,0,0,0,2.841387,32.56793,30.93953,0,0,11.11285,308.7567,0,29.72654,-29.72654,378.1237,90.02928,0.2019311,34.03349,2.273109,0,311.5981
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.14234,279.0301,0,0,0,378.1237,90.02928,0.2019311,0,0,0,279.0301
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,57.44909,57.44909,0,0,0,57.44909,0,0,7.105427E-15,0,0,60.47273,57.44909,0,0,44.14234,279.0301,0,60.47273,-60.47273,314.3799,74.8522,0.2019311,63.194,0,0,279.0301
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,111.3343,218.5574,0,0,0,314.3799,74.8522,0.2019311,0,0,0,218.5574
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,37.15871,37.15871,0,0,0,37.15871,0,0,0,0,0,39.11444,37.15871,0,0,111.3343,218.5574,0,39.11444,-39.11444,273.1497,65.0355,0.2019311,40.87458,0,0,218.5574
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,154.7948,179.4429,0,0,0,273.1497,65.0355,0.2019311,0,0,0,179.4429
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,154.7948,179.4429,0,0,0,273.1497,65.0355,0.2019311,0,0,0,179.4429
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,59.52515,59.52515,0,0,0,59.52515,0,0,7.105427E-15,0,0,62.65806,59.52515,0,0,154.7948,179.4429,0,62.65806,-62.65806,207.1022,49.30996,0.2019311,65.47767,0,0,179.4429
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,141.9569,141.9569,81,0,22.761,141.9569,0,0,0,6.452575,0,64.16515,60.95689,0,0,224.4148,116.7849,0,64.16515,-64.16515,139.4663,33.20618,0.2019311,156.1526,0,81,116.7849
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,53.24885,53.24885,81,0,22.761,53.24885,0,0,0,0,0,0,0,27.75115,26.36359,295.7094,52.61975,26.36359,0,26.36359,164.477,39.1611,0.2019848,58.57373,0,81,52.61975
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,269.3458,76.34698,68.7,0,68.7,229.6515,54.67882,0.2020012,0,0,81,76.34698
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,7.901002,7.901002,80.21679,0,22.56285,7.901002,0,0,0,0,0,0,0,72.31579,68.7,200.6458,138.177,68.7,0,68.7,294.826,70.19653,0.2020656,8.691103,0,81,138.177
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,1.895365,69.37675,69.37675,81,0,22.761,69.37675,2.731988,0,0,0,1.895365,0,0,11.62325,11.04209,131.9458,200.007,12.93745,0,12.93745,307.0996,73.1188,0.2020906,76.31442,1.516292,81,201.9023
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,21.99731,0,0,72.31579,0,20.56389,0,0,0,0,0,21.99731,0,0,72.31579,68.7,119.0084,211.6507,90.69731,0,90.69731,393.1426,93.60519,0.202011,0,17.59785,81,233.648
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,43.51508,102.2977,102.2977,81,0,22.761,102.2977,42.53768,0,0,0,43.51508,22.41867,21.29774,0,0,28.31106,293.2783,21.09641,0,21.09641,413.1564,98.37038,0.2020406,112.5275,34.81207,81,336.7934
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,67.10995,159.9631,149.7,81,0,22.761,149.7,44.82963,0,10.26309,26.2594,67.10995,72.31579,68.7,0,0,7.214642,312.265,0,5.205835,-5.205835,407.669,97.06385,0.2020406,175.9594,53.68797,81,379.375
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,86.59123,0,0,0,0,0,0,0,73.59233,0,0,86.59123,0,0,0,0,12.9989,307.0592,12.9989,0,12.9989,420.0009,100,0.201984,0,69.27299,0,393.6505
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,97.90547,49.54781,49.54781,0,0,0,49.54781,197.598,45.74989,0,0,97.90547,52.15558,49.54781,0,0,0,318.7582,0,0,0,420.0009,100,0.201984,54.50259,78.32438,0,416.6637
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,111.5323,36.86016,36.86016,0,0,0,36.86016,302.5823,72.73212,0,0,111.5323,38.80016,36.86016,0,0,0,318.7582,0,0,0,420.0009,100,0.201984,40.54617,89.22583,0,430.2905
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,110.5482,142.931,142.931,74.23096,0,21.04844,142.931,77.34376,38.23239,0,7.524064,110.5482,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.201984,157.2241,88.43855,81,429.3064
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,94.41903,38.11819,38.11819,0,0,0,38.11819,247.7007,54.29462,0,0,94.41903,40.12441,38.11819,0,0,0,318.7582,0,0,0,420.0009,100,0.201984,41.93001,75.53522,0,413.1772
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,72.19596,0,0,0,0,0,0,0,72.19596,0,0,72.19596,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.201984,0,57.75677,0,390.9542
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,45.68947,66.53822,66.53822,23.13323,0,8.120707,66.53822,68.6665,0,0,0,45.68947,45.68947,43.405,0,0,0,318.7582,0,0,0,420.0009,100,0.201984,73.19205,36.55158,81,364.4477
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,21.95718,34.19962,34.19962,0,0,0,34.19962,64.20298,0,0,0,21.95718,35.9996,34.19962,0,0,0,318.7582,0,14.04243,-14.04243,405.1988,96.47572,0.201984,37.61959,17.56574,0,340.7154
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,2.181927,0,0,0,0,0,0,0,0,0,0,2.181927,0,0,0,0,15.6027,304.7158,2.181927,0,2.181927,407.2688,96.96857,0.2019745,0,1.745542,0,306.8977
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,67.07683,67.07683,81,0,22.761,67.07683,0,0,0,0,0,0,0,13.92317,13.22702,13.42077,306.6795,13.22702,0,13.22702,419.817,99.95624,0.2020013,73.78451,0,81,306.6795
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,94.10527,94.10527,81,0,22.761,94.10527,0,0,0,0,0,13.79502,13.10527,0,0,0.1937548,318.5838,0,13.79502,-13.79502,405.2758,96.49404,0.2020013,103.5158,0,81,318.5838
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.52156,304.7888,0,0,0,405.2758,96.49404,0.2020013,0,0,0,304.7888
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,45.68198,45.68198,0,0,0,45.68198,0,0,0,0,0,48.0863,45.68198,0,0,15.52156,304.7888,0,48.0863,-48.0863,354.5884,84.42564,0.2020013,50.25018,0,0,304.7888
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.95078,256.7025,0,0,0,354.5884,84.42564,0.2020013,0,0,0,256.7025
