Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,3.651253,3.651253,0,0,0,3.651253,0,0,4.440892E-16,0,0,3.843424,3.651253,0,0,68.95078,256.7025,0,3.843424,-3.843424,350.5371,83.46104,0.2020013,4.016378,0,0,256.7025
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,29.05523,29.05523,0,0,0,29.05523,0,0,3.552714E-15,0,0,30.58446,29.05523,0,0,73.22125,252.8591,0,30.58446,-30.58446,318.2982,75.78514,0.2020013,31.96076,0,0,252.8591
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,90.40792,90.40792,81,0,22.761,90.40792,0,0,0,0,0,9.903078,9.407924,0,0,107.204,222.2746,0,9.903078,-9.903078,307.8595,73.29972,0.2020013,99.44872,0,81,222.2746
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,79.55783,79.55783,81,0,22.761,79.55783,0,0,0,0,0,0,0,1.442168,1.370059,118.2074,212.3716,1.370059,0,1.370059,309.1592,73.60918,0.202004,87.51362,0,81,212.3716
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,116.8373,213.6046,68.7,0,68.7,374.3337,89.12691,0.2020203,0,0,81,213.6046
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,32.43424,32.43424,0,0,0,32.43424,0,0,7.105427E-15,0,0,34.14131,32.43424,0,0,48.13734,275.4346,0,34.14131,-34.14131,338.3456,80.55833,0.2020203,35.67767,0,0,275.4346
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.813016,70.95745,70.95745,81,0,22.761,70.95745,3.96437,0,0,0,2.813016,0,0,10.04255,9.540419,86.07213,241.2933,12.35344,0,12.35344,350.0652,83.34868,0.2020435,78.0532,2.250413,81,244.1063
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,17.46805,87.74928,87.74928,81,0,22.761,87.74928,19.90678,0,0,0,17.46805,7.104509,6.749284,0,0,73.71869,252.4114,10.36354,0,10.36354,359.8969,85.68956,0.202058,96.52422,13.97444,81,269.8795
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,21.19614,0,0,0,0,0,0,0,0,0,0,21.19614,0,0,0,0,63.35515,261.7386,21.19614,0,21.19614,380.0053,90.47727,0.201966,0,16.95691,0,282.9347
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,48.88027,51.84129,51.84129,0,0,0,51.84129,94.28829,0,0,0,48.88027,54.56978,51.84129,0,0,42.159,280.8151,0,5.689511,-5.689511,374.008,89.04935,0.201966,57.02542,39.10422,0,329.6954
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,79.88937,23.9799,23.9799,0,0,0,23.9799,333.1513,6.166675,0,0,79.88937,25.242,23.9799,0,0,48.48069,275.1256,48.48069,0,48.48069,420.0009,100,0.2017559,26.3779,63.91149,0,355.015
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,50.47784,8.802003,8.802003,0,0,0,8.802003,573.4813,41.21257,0,0,50.47784,9.265266,8.802003,0,0,0,318.7582,0,0,0,420.0009,100,0.2017559,9.682203,40.38227,0,369.2361
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,52.93299,99.58884,99.58884,49.30249,0,14.74153,99.58884,53.15154,0,0,0,52.93299,52.93299,50.28635,0,0,0,318.7582,0,0,0,420.0009,100,0.2017559,109.5477,42.3464,81,371.6912
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,78.10401,102.5262,102.5262,33.82621,0,10.82603,102.5262,76.17956,5.788225,0,0,78.10401,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2017559,112.7788,62.48321,81,396.8622
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,69.58376,89.71852,89.71852,23.61395,0,8.242329,89.71852,77.55785,0,0,0,69.58376,69.58376,66.10458,0,0,0,318.7582,0,0,0,420.0009,100,0.2017559,98.69037,55.66701,81,388.342
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,54.55948,62.43494,62.43494,0,0,0,62.43494,87.38614,0,0,0,54.55948,65.72099,62.43494,0,0,0,318.7582,0,11.16151,-11.16151,408.2356,97.19875,0.2017559,68.67844,43.64759,0,373.3177
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,32.85117,0,0,0,0,0,0,0,20.4495,0,0,32.85117,0,0,0,0,12.40168,307.5967,12.40168,0,12.40168,420.0009,100,0.2017023,0,26.28094,0,340.4479
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,12.72627,0,0,0,0,0,0,0,12.72627,0,0,12.72627,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2017023,0,10.18101,0,331.4845
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,3.15866,58.35307,58.35307,0,0,0,58.35307,5.413014,0,7.105427E-15,0,3.15866,61.42428,58.35307,0,0,0,318.7582,0,58.26562,-58.26562,358.5835,85.37685,0.2017023,64.18838,2.526928,0,321.9169
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,75.06725,75.06725,81,0,22.761,75.06725,0,0,0,0,0,0,0,5.932748,5.63611,64.73958,260.4926,5.63611,0,5.63611,363.9304,86.64991,0.2017137,82.57397,0,81,260.4926
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,38.71055,38.71055,0,0,0,38.71055,0,0,7.105427E-15,0,0,40.74794,38.71055,0,0,59.10347,265.5651,0,40.74794,-40.74794,320.9783,76.42324,0.2017137,42.5816,0,0,265.5651
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,110.8024,110.8024,81,0,22.761,110.8024,0,0,0,0,0,31.37092,29.80238,0,0,104.379,224.8172,0,31.37092,-31.37092,287.9104,68.54996,0.2017137,121.8826,0,81,224.8172
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,79.32514,79.32514,81,0,22.761,79.32514,0,0,0,0,0,0,0,1.67486,1.591117,139.2355,193.4462,1.591117,0,1.591117,289.4199,68.90936,0.2017169,87.25765,0,81,193.4462
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,14.36043,14.36043,81,0,22.761,14.36043,0,0,0,0,0,0,0,66.63957,63.30759,137.6444,194.8782,63.30759,0,63.30759,349.4787,83.20905,0.2018091,15.79647,0,81,194.8782
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.33684,251.8551,0,0,0,349.4787,83.20905,0.2018091,0,0,0,251.8551
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.33684,251.8551,0,0,0,349.4787,83.20905,0.2018091,0,0,0,251.8551
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,54.83237,54.83237,0,0,0,54.83237,0,0,7.105427E-15,0,0,57.71828,54.83237,0,0,74.33684,251.8551,0,57.71828,-57.71828,288.6383,68.72327,0.2018091,60.31561,0,0,251.8551
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,138.4683,194.1368,0,0,0,288.6383,68.72327,0.2018091,0,0,0,194.1368
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,34.27232,34.27232,0,0,0,34.27232,0,0,0,0,0,36.07613,34.27232,0,0,138.4683,194.1368,0,36.07613,-36.07613,250.6107,59.6691,0.2018091,37.69956,0,0,194.1368
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,178.5529,158.0607,0,0,0,250.6107,59.6691,0.2018091,0,0,0,158.0607
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,2.270643,0,0,0,0,0,0,0,0,0,0,2.270643,0,0,0,0,178.5529,158.0607,2.270643,0,2.270643,252.7648,60.18199,0.2017993,0,1.816514,0,160.3313
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,26.62169,86.28671,86.28671,81,0,22.761,86.28671,30.85259,0,0,0,26.62169,5.564961,5.286713,0,0,176.2822,160.1042,21.05672,0,21.05672,272.741,64.93821,0.2018287,94.91538,21.29735,81,186.7259
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,35.34351,202.7167,149.7,81,0,22.761,149.7,23.60956,0,53.01667,73.28833,35.34351,72.31579,68.7,0,0,155.2255,179.0553,0,36.97228,-36.97228,233.7688,55.65913,0.2018287,222.9883,28.27481,81,214.3988
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,67.7795,36.5611,36.5611,81,0,22.761,36.5611,185.3869,0,0,0,67.7795,0,0,44.4389,42.21696,196.3058,142.083,109.9965,0,109.9965,338.1206,80.50475,0.2017193,40.21721,54.22359,81,209.8625
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,85.52839,109.4716,109.4716,81,0,22.761,109.4716,78.1284,0,0,0,85.52839,29.97008,28.47157,0,0,86.30934,241.0798,55.55832,0,55.55832,390.8279,93.05406,0.2017215,120.4187,68.42271,81,326.6082
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,86.54674,18.95769,18.95769,0,0,0,18.95769,456.5258,35.84026,0,0,86.54674,19.95546,18.95769,0,0,30.75102,291.0823,30.75102,0,30.75102,420.0009,100,0.2015892,20.85345,69.2374,0,377.6291
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,94.0212,136.5367,136.5367,67.83665,0,19.43067,136.5367,68.86151,21.70542,0,0.4903223,94.0212,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2015892,150.1903,75.21696,81,412.7794
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,66.60121,133.6388,133.6388,70.36768,0,20.07102,133.6388,49.83672,0,0,0,66.60121,66.60121,63.27115,0,0,0,318.7582,0,0,0,420.0009,100,0.2015892,147.0027,53.28097,81,385.3594
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,56.89977,86.68359,86.68359,32.6288,0,10.52309,86.68359,65.64076,0,0,0,56.89977,56.89977,54.05478,0,0,0,318.7582,0,0,0,420.0009,100,0.2015892,95.35194,45.51981,81,375.658
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,62.46092,90.58641,90.58641,31.24853,0,10.17388,90.58641,68.95176,0,0,0,62.46092,62.46092,59.33788,0,0,0,318.7582,0,0,0,420.0009,100,0.2015892,99.64505,49.96873,81,381.2191
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,25.4774,184.8592,149.7,81,0,22.761,149.7,17.01897,0,35.15919,53.64511,25.4774,72.31579,68.7,0,0,0,318.7582,0,46.83839,-46.83839,370.6288,88.24479,0.2015892,203.3451,20.38192,81,344.2356
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,16.91767,73.13173,73.13173,81,0,22.761,73.13173,23.13315,0,0,0,16.91767,0,0,7.868273,7.474859,52.04265,271.9198,24.39253,0,24.39253,393.7696,93.75449,0.2016279,80.4449,13.53414,81,288.8375
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,3.125962,25.28778,25.28778,0,0,0,25.28778,12.36155,0,0,0,3.125962,26.61872,25.28778,0,0,27.65012,293.8731,0,23.49276,-23.49276,369.0061,87.85841,0.2016279,27.81656,2.50077,0,296.9991
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,28.75699,28.75699,0,0,0,28.75699,0,0,3.552714E-15,0,0,30.27052,28.75699,0,0,53.75319,270.3804,0,30.27052,-30.27052,337.0982,80.26131,0.2016279,31.63269,0,0,270.3804
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,147.737,147.737,81,0,22.761,147.737,0,0,0,12.81071,0,70.24948,66.73701,0,0,87.38709,240.1098,0,70.24948,-70.24948,263.0487,62.63052,0.2016279,162.5107,0,81,240.1098
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,5.562144,5.562144,77.87794,0,21.97112,5.562144,0,0,0,0,0,0,0,72.31579,68.7,165.4421,169.8604,68.7,0,68.7,328.2232,78.14824,0.2016778,6.118359,0,81,169.8604
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,5.020203,5.020203,77.33599,0,21.83401,5.020203,0,0,0,0,0,0,0,72.31579,68.7,96.74208,231.6904,68.7,0,68.7,393.3978,93.66595,0.2017244,5.522223,0,81,231.6904
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,32.602,32.602,0,0,0,32.602,0,0,0,0,0,34.31789,32.602,0,0,28.04208,293.5204,0,34.31789,-34.31789,357.2235,85.05305,0.2017244,35.8622,0,0,293.5204
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,14.87682,14.87682,0,0,0,14.87682,0,0,1.776357E-15,0,0,15.65981,14.87682,0,0,66.17307,259.2025,0,15.65981,-15.65981,340.7167,81.12286,0.2017244,16.3645,0,0,259.2025
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,42.30235,42.30235,0,0,0,42.30235,0,0,0,0,0,44.52879,42.30235,0,0,83.57285,243.5426,0,44.52879,-44.52879,293.7792,69.94729,0.2017244,46.53258,0,0,243.5426
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,133.0493,199.0139,0,0,0,293.7792,69.94729,0.2017244,0,0,0,199.0139
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,51.10071,51.10071,0,0,0,51.10071,0,0,7.105427E-15,0,0,53.79022,51.10071,0,0,133.0493,199.0139,0,53.79022,-53.79022,237.0793,56.44735,0.2017244,56.21078,0,0,199.0139
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,192.8162,145.2236,0,0,0,237.0793,56.44735,0.2017244,0,0,0,145.2236
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,52.52377,52.52377,0,0,0,52.52377,0,0,0,0,0,55.28817,52.52377,0,0,192.8162,145.2236,0,55.28817,-55.28817,178.8005,42.57146,0.2017244,57.77614,0,0,145.2236
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.980356,0,0,0,0,0,0,0,0,0,0,1.980356,0,0,0,0,254.2475,89.93547,1.980356,0,1.980356,180.6792,43.01877,0.2017159,0,1.584285,0,91.91583
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,27.86407,0,0,0,0,0,0,0,0,0,0,27.86407,0,0,0,0,252.2672,91.7178,27.86407,0,27.86407,207.1134,49.31261,0.2015966,0,22.29126,0,119.5819
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,54.71865,137.223,137.223,81,0,22.761,137.223,39.87572,0,0,1.24527,54.71865,59.18208,56.22297,0,0,224.4031,116.7955,0,4.463423,-4.463423,202.4085,48.19241,0.2015966,150.9453,43.77492,81,171.5141
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,79.73911,81.60136,81.60136,81,0,22.761,81.60136,97.71787,0,0,0,79.73911,0.6330091,0.6013587,0,0,229.3624,112.332,79.1061,0,79.1061,277.4552,66.06062,0.2016205,89.7615,63.79129,81,192.0712
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,98.14345,36.96636,36.96636,81,0,22.761,36.96636,265.4939,0,0,0,98.14345,0,0,44.03364,41.83195,150.2563,183.5275,139.9754,0,139.9754,410.2475,97.67778,0.201385,40.663,78.51476,81,281.671
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,107.834,85.44651,85.44651,20.25,0,7.39125,85.44651,126.2006,28.92517,0,0,107.834,68.6279,65.19651,0,0,10.28092,309.5054,10.28092,0,10.28092,420.0009,100,0.2013413,93.99116,86.2672,81,417.3394
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,109.7796,0,0,0,0,0,0,0,109.7796,0,0,109.7796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2013413,0,87.82365,0,428.5378
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,100.3707,0,0,0,0,0,0,0,100.3707,0,0,100.3707,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2013413,0,80.29652,0,419.1289
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,93.60567,53.13878,53.13878,0,0,0,53.13878,176.1532,37.67012,0,0,93.60567,55.93556,53.13878,0,0,0,318.7582,0,0,0,420.0009,100,0.2013413,58.45266,74.88454,0,412.3639
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,66.96049,48.93074,48.93074,0,0,0,48.93074,136.8475,15.45445,0,0,66.96049,51.50604,48.93074,0,0,0,318.7582,0,0,0,420.0009,100,0.2013413,53.82381,53.56839,0,385.7187
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,40.50985,145.4398,145.4398,81,0,22.761,145.4398,27.85334,0,0,10.28382,40.50985,67.83141,64.43984,0,0,0,318.7582,0,27.32156,-27.32156,391.2014,93.14301,0.2013413,159.9838,32.40788,81,359.2681
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,23.02116,77.42762,77.42762,81,0,22.761,77.42762,29.73249,0,0,0,23.02116,0,0,3.572379,3.39376,30.35728,291.4367,26.41492,0,26.41492,416.2608,99.10951,0.20138,85.17038,18.41693,81,314.4578
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,3.140827,0,0,0,0,0,0,0,0,0,0,3.140827,0,0,0,0,3.942368,315.2101,3.140827,0,3.140827,419.2404,99.81895,0.2013666,0,2.512662,0,318.3509
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8015404,318.0368,0,0,0,419.2404,99.81895,0.2013666,0,0,0,318.0368
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,80.55318,80.55318,81,0,22.761,80.55318,0,0,0,0,0,0,0,0.4468231,0.424482,0.8015404,318.0368,0.424482,0,0.424482,419.6431,99.91483,0.2013675,88.6085,0,81,318.0368
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,112.2705,112.2705,81,0,22.761,112.2705,0,0,0,0,0,32.91628,31.27047,0,0,0.3770584,318.4189,0,32.91628,-32.91628,384.9463,91.6537,0.2013675,123.4975,0,81,318.4189
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,5.522017,5.522017,0,0,0,5.522017,0,0,8.881784E-16,0,0,5.81265,5.522017,0,0,36.95071,285.5026,0,5.81265,-5.81265,378.8192,90.19488,0.2013675,6.074219,0,0,285.5026
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,86.90055,86.90055,81,0,22.761,86.90055,0,0,0,0,0,6.211105,5.900549,0,0,43.40921,279.6899,0,6.211105,-6.211105,372.2722,88.63605,0.2013675,95.59061,0,81,279.6899
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,17.42545,17.42545,0,0,0,17.42545,0,0,3.552714E-15,0,0,18.34258,17.42545,0,0,50.31043,273.4788,0,18.34258,-18.34258,352.9374,84.03255,0.2013675,19.168,0,0,273.4788
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,39.44389,39.44389,0,0,0,39.44389,0,0,0,0,0,41.51988,39.44389,0,0,70.69108,255.1363,0,41.51988,-41.51988,309.1716,73.61214,0.2013675,43.38828,0,0,255.1363
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,20.0176,20.0176,0,0,0,20.0176,0,0,3.552714E-15,0,0,21.07116,20.0176,0,0,116.8243,213.6164,0,21.07116,-21.07116,286.9606,68.32383,0.2013675,22.01936,0,0,213.6164
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,140.2367,192.5452,0,0,0,286.9606,68.32383,0.2013675,0,0,0,192.5452
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,86.42036,86.42036,81,0,22.761,86.42036,0,0,0,0,0,5.705647,5.420364,0,0,140.2367,192.5452,0,5.705647,-5.705647,280.9464,66.89186,0.2013675,95.0624,0,81,192.5452
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,7.42562,7.42562,79.74141,0,22.44258,7.42562,0,0,0,0,0,0,0,72.31579,68.7,146.5763,186.8396,68.7,0,68.7,346.1209,82.40958,0.2014284,8.168181,0,81,186.8396
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.817197,0,0,0,0,0,0,0,0,0,0,2.817197,0,0,0,0,77.87629,248.6696,2.817197,0,2.817197,348.7935,83.04591,0.2014164,0,2.253757,0,251.4868
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,14.07344,17.89092,17.89092,0,0,0,17.89092,78.66247,0,0,0,14.07344,18.83255,17.89092,0,0,75.05909,251.205,0,4.759109,-4.759109,343.777,81.8515,0.2014164,19.68002,11.25875,0,265.2785
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,35.9576,0,0,0,0,0,0,0,0,0,0,35.9576,0,0,0,0,80.34699,246.4459,35.9576,0,35.9576,377.8894,89.97348,0.2012639,0,28.76608,0,282.4035
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,44.78394,50.29807,50.29807,0,0,0,50.29807,89.03708,7.105427E-15,0,0,44.78394,52.94534,50.29807,0,0,44.38939,278.8078,0,8.161404,-8.161404,369.2865,87.92518,0.2012639,55.32788,35.82715,0,323.5917
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,55.16797,0,0,0,0,0,0,0,1.710356,0,0,55.16797,0,0,0,0,53.45761,270.6464,53.45761,0,53.45761,420.0009,100,0.2010375,0,44.13438,0,325.8143
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,82.75068,86.21159,86.21159,20.25,0,7.39125,86.21159,95.98557,13.31743,0,0,82.75068,69.43324,65.96159,0,0,0,318.7582,0,0,0,420.0009,100,0.2010375,94.83274,66.20055,81,401.5089
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,86.67571,74.5491,74.5491,20.25,0,7.39125,74.5491,116.2666,29.51876,0,0,86.67571,57.15695,54.2991,0,0,0,318.7582,0,0,0,420.0009,100,0.2010375,82.00401,69.34057,81,405.4339
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,64.94614,0,0,0,0,0,0,0,64.94614,0,0,64.94614,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2010375,0,51.95691,0,383.7044
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,67.15851,43.41666,43.41666,0,0,0,43.41666,154.6837,21.45676,0,0,67.15851,45.70175,43.41666,0,0,0,318.7582,0,0,0,420.0009,100,0.2010375,47.75833,53.72681,0,385.9167
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,58.64562,131.1437,131.1437,75.4304,0,21.35189,131.1437,44.71858,7.105427E-15,0,0,58.64562,58.64562,55.71334,0,0,0,318.7582,0,0,0,420.0009,100,0.2010375,144.2581,46.91649,81,377.4038
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,16.3253,7.240593,7.240593,0,0,0,7.240593,225.4691,8.703625,0,0,16.3253,7.621677,7.240593,0,0,0,318.7582,0,0,0,420.0009,100,0.2010375,7.964652,13.06024,0,335.0835
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,5.615425,123.6583,123.6583,81,0,22.761,123.6583,4.54108,0,0,0,5.615425,44.90351,42.65834,0,0,0,318.7582,0,39.28809,-39.28809,378.5876,90.13972,0.2010375,136.0242,4.49234,81,324.3737
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,3.281205,0,0,0,0,0,0,0,0,0,0,3.281205,0,0,0,0,43.65343,279.4701,3.281205,0,3.281205,381.7004,90.88086,0.2010236,0,2.624964,0,282.7513
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.37223,282.4232,0,0,0,381.7004,90.88086,0.2010236,0,0,0,282.4232
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.37223,282.4232,0,0,0,381.7004,90.88086,0.2010236,0,0,0,282.4232
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.37223,282.4232,0,0,0,381.7004,90.88086,0.2010236,0,0,0,282.4232
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,62.58561,62.58561,81,0,22.761,62.58561,0,0,0,0,0,0,0,18.41439,17.49367,40.37223,282.4232,17.49367,0,17.49367,398.2963,94.83228,0.2010585,68.84417,0,81,282.4232
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,67.43613,67.43613,81,0,22.761,67.43613,0,0,0,0,0,0,0,13.56387,12.88568,22.87855,298.1675,12.88568,0,12.88568,410.5208,97.74284,0.2010842,74.17974,0,81,298.1675
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,2.643236,2.643236,0,0,0,2.643236,0,0,0,0,0,2.782353,2.643236,0,0,9.992874,309.7646,0,2.782353,-2.782353,407.5879,97.04455,0.2010842,2.907559,0,0,309.7646
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,138.6786,138.6786,81,0,22.761,138.6786,0,0,0,2.846462,0,60.71432,57.6786,0,0,13.08438,306.9823,0,60.71432,-60.71432,343.5894,81.80684,0.2010842,152.5465,0,81,306.9823
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,93.17751,93.17751,81,0,22.761,93.17751,0,0,0,0,0,12.81843,12.17751,0,0,80.54473,246.268,0,12.81843,-12.81843,330.0776,78.58974,0.2010842,102.4953,0,81,246.268
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,96.36859,96.36859,81,0,22.761,96.36859,0,0,0,0,0,16.17747,15.36859,0,0,94.78743,233.4495,0,16.17747,-16.17747,313.0251,74.52962,0.2010842,106.0055,0,81,233.4495
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,93.4967,93.4967,81,0,22.761,93.4967,0,0,0,0,0,13.15442,12.4967,0,0,112.7624,217.2721,0,13.15442,-13.15442,299.1591,71.22821,0.2010842,102.8464,0,81,217.2721
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,55.7937,55.7937,81,0,22.761,55.7937,0,0,0,0,0,0,0,25.2063,23.94598,127.3784,204.1177,23.94598,0,23.94598,321.8762,76.63705,0.2011319,61.37307,0,81,204.1177
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.516032,12.93634,12.93634,81,0,22.761,12.93634,11.71918,0,0,0,1.516032,0,0,68.06367,64.66048,103.4324,225.669,66.17651,0,66.17651,384.6568,91.58476,0.201211,14.22997,1.212826,81,227.1851
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,23.21925,105.8553,105.8553,81,0,22.761,105.8553,21.93488,0,0,0,23.21925,26.16352,24.85534,0,0,37.25591,285.2279,0,2.944275,-2.944275,381.5533,90.84583,0.201211,116.4409,18.5754,81,308.4471
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,47.30844,74.63396,74.63396,68.1919,0,19.52055,74.63396,63.38728,7.105427E-15,0,0,47.30844,6.781112,6.442057,0,0,40.52733,282.2836,40.52733,0,40.52733,420.0009,100,0.2012669,82.09736,37.84675,81,329.5921
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,75.9474,82.02986,82.02986,20.25,0,7.39125,82.02986,92.58508,10.91597,0,0,75.9474,65.03143,61.77986,0,0,0,318.7582,0,0,0,420.0009,100,0.2012669,90.23285,60.75792,81,394.7056
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,93.71089,33.64078,33.64078,0,0,0,33.64078,278.5634,58.29955,0,0,93.71089,35.41134,33.64078,0,0,0,318.7582,0,0,0,420.0009,100,0.2012669,37.00486,74.96871,0,412.4691
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,97.72696,170.1651,149.7,81,0,22.761,149.7,65.28187,25.41117,20.46508,37.48159,97.72696,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2012669,187.1816,78.18156,81,416.4852
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,86.21048,75.08528,75.08528,20.25,0,7.39125,75.08528,114.8167,28.48913,0,0,86.21048,57.72135,54.83528,0,0,0,318.7582,0,0,0,420.0009,100,0.2012669,82.59381,68.96838,81,404.9687
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,101.1111,0,0,0,0,0,0,0,101.1111,0,0,101.1111,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2012669,0,80.88885,0,419.8693
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,91.09356,109.6887,109.6887,40.98867,0,12.63813,109.6887,83.04737,18.77777,0,0,91.09356,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2012669,120.6575,72.87485,81,409.8518
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,73.96999,16.82059,16.82059,0,0,0,16.82059,439.7585,56.2641,0,0,73.96999,17.70589,16.82059,0,0,0,318.7582,0,0,0,420.0009,100,0.2012669,18.50265,59.17599,0,392.7282
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,42.64969,7.286045,7.286045,0,0,0,7.286045,585.3613,34.98017,0,0,42.64969,7.669521,7.286045,0,0,0,318.7582,0,0,0,420.0009,100,0.2012669,8.014649,34.11975,0,361.4079
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,21.25789,0,0,0,0,0,0,0,21.25789,0,0,21.25789,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2012669,0,17.00631,0,340.0161
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,3.313101,81.50457,81.50457,78.35712,0,22.09235,81.50457,4.064927,4.884981E-15,0,0,3.313101,3.313101,3.147446,0,0,0,318.7582,0,0,0,420.0009,100,0.2012669,89.65503,2.650481,81,322.0713
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,28.5663,28.5663,0,0,0,28.5663,0,0,3.552714E-15,0,0,30.06979,28.5663,0,0,0,318.7582,0,30.06979,-30.06979,388.3045,92.45327,0.2012669,31.42293,0,0,318.7582
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,7.336977,7.336977,0,0,0,7.336977,0,0,8.881784E-16,0,0,7.723133,7.336977,0,0,33.41088,288.6884,0,7.723133,-7.723133,380.1636,90.51496,0.2012669,8.070674,0,0,288.6884
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,144.6711,144.6711,81,0,22.761,144.6711,0,0,0,9.438164,0,67.02216,63.67106,0,0,41.99214,280.9653,0,67.02216,-67.02216,309.516,73.69415,0.2012669,159.1382,0,81,280.9653
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,124.5405,124.5405,81,0,22.761,124.5405,0,0,0,0,0,45.83206,43.54046,0,0,116.4612,213.9431,0,45.83206,-45.83206,261.2048,62.19149,0.2012669,136.9945,0,81,213.9431
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,11.7398,11.7398,81,0,22.761,11.7398,0,0,0,0,0,0,0,69.2602,65.7972,167.3857,168.1111,65.7972,0,65.7972,323.6255,77.05354,0.2013472,12.91378,0,81,168.1111
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,55.59783,55.59783,81,0,22.761,55.59783,0,0,0,0,0,0,0,25.40217,24.13206,101.5885,227.3286,24.13206,0,24.13206,346.5192,82.5044,0.201395,61.15761,0,81,227.3286
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,44.85942,44.85942,0,0,0,44.85942,0,0,7.105427E-15,0,0,47.22044,44.85942,0,0,77.45647,249.0474,0,47.22044,-47.22044,296.7445,70.65331,0.201395,49.34536,0,0,249.0474
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,53.51599,53.51599,0,0,0,53.51599,0,0,7.105427E-15,0,0,56.33261,53.51599,0,0,129.9236,201.827,0,56.33261,-56.33261,237.3647,56.51529,0.201395,58.86758,0,0,201.827
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,192.5154,145.4943,0,0,0,237.3647,56.51529,0.201395,0,0,0,145.4943
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,35.74096,35.74096,0,0,0,35.74096,0,0,7.105427E-15,0,0,37.62206,35.74096,0,0,192.5154,145.4943,0,37.62206,-37.62206,197.7075,47.07313,0.201395,39.31505,0,0,145.4943
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,54.75084,54.75084,0,0,0,54.75084,0,0,7.105427E-15,0,0,57.63246,54.75084,0,0,234.3177,107.8723,0,57.63246,-57.63246,136.9576,32.60889,0.201395,60.22592,0,0,107.8723
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.802829,9.587472,9.587472,0,0,0,9.587472,29.23428,0,1.776357E-15,0,2.802829,10.09208,9.587472,0,0,298.3538,50.23983,0,7.289247,-7.289247,129.274,30.77947,0.201395,10.54622,2.242263,0,53.04266
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,22.23746,74.82241,74.82241,81,0,22.761,74.82241,29.72033,0,0,0,22.23746,0,0,6.177589,5.86871,306.4529,42.95058,28.10617,0,28.10617,155.9379,37.128,0.2014372,82.30465,17.78997,81,65.18804
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,48.01685,238.0637,149.7,81,0,22.761,149.7,32.07538,0,88.36369,112.1701,48.01685,72.31579,68.7,0,0,278.3468,68.24614,0,24.29894,-24.29894,130.3246,31.0296,0.2014372,261.8701,38.41348,81,116.263
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,60.72541,65.21918,65.21918,81,0,22.761,65.21918,93.10974,0,0,0,60.72541,0,0,15.78082,14.99178,305.3456,43.94719,75.71719,0,75.71719,202.1562,48.13234,0.2014753,71.7411,48.58033,81,104.6726
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,95.36034,30.72668,30.72668,81,0,22.761,30.72668,310.3503,0,0,0,95.36034,0,0,50.27332,47.75965,229.6284,112.0927,143.12,0,143.12,337.9318,80.45978,0.2012304,33.79935,76.28827,81,207.453
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,108.7111,108.7706,108.7706,81,0,22.761,108.7706,99.94532,0,0,0,108.7111,29.23218,27.77057,0,0,86.50842,240.9007,79.47892,0,79.47892,413.3321,98.4122,0.2011371,119.6476,86.96887,81,349.6118
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,111.0742,85.50333,85.50333,20.25,0,7.39125,85.50333,129.9063,35.35697,0,0,111.0742,68.68772,65.25333,0,0,7.029497,312.4317,7.029497,0,7.029497,420.0009,100,0.2011078,94.05367,88.85935,81,423.5059
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,89.96386,55.38599,55.38599,0,0,0,55.38599,162.4307,31.66282,0,0,89.96386,58.30104,55.38599,0,0,0,318.7582,0,0,0,420.0009,100,0.2011078,60.92458,71.97108,0,408.7221
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,73.17015,0,0,0,0,0,0,0,73.17015,0,0,73.17015,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2011078,0,58.53612,0,391.9284
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,46.42878,34.79315,34.79315,0,0,0,34.79315,133.4423,9.804406,0,0,46.42878,36.62437,34.79315,0,0,0,318.7582,0,0,0,420.0009,100,0.2011078,38.27246,37.14302,0,365.187
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,23.94167,0,0,0,0,0,0,0,23.94167,0,0,23.94167,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2011078,0,19.15334,0,342.6999
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,20.75957,102.1851,102.1851,81,0,22.761,102.1851,20.31565,0,0,0,20.75957,22.30015,21.18514,0,0,0,318.7582,0,1.540574,-1.540574,418.3769,99.61336,0.2011078,112.4037,16.60766,81,339.5178
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,3.334983,71.27689,71.27689,69.73483,0,19.91091,71.27689,4.678912,4.662937E-15,0,0,3.334983,1.623234,1.542073,0,0,1.711749,317.2177,1.711749,0,1.711749,420.0009,100,0.2011101,78.40459,2.667986,81,320.5526
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,47.19155,47.19155,0,0,0,47.19155,0,0,7.105427E-15,0,0,49.67531,47.19155,0,0,0,318.7582,0,49.67531,-49.67531,367.6385,87.53279,0.2011101,51.9107,0,0,318.7582
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,57.27581,57.27581,0,0,0,57.27581,0,0,7.105427E-15,0,0,60.29033,57.27581,0,0,55.19479,269.0829,0,60.29033,-60.29033,304.0869,72.40149,0.2011101,63.0034,0,0,269.0829
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,122.184,208.7926,0,0,0,304.0869,72.40149,0.2011101,0,0,0,208.7926
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,24.24991,24.24991,0,0,0,24.24991,0,0,0,0,0,25.52622,24.24991,0,0,122.184,208.7926,0,25.52622,-25.52622,277.1799,65.99508,0.2011101,26.6749,0,0,208.7926
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,65.47735,65.47735,81,0,22.761,65.47735,0,0,0,0,0,0,0,15.52265,14.74652,150.5465,183.2664,14.74652,0,14.74652,291.1696,69.32597,0.2011391,72.02509,0,81,183.2664
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,9.352139,9.352139,81,0,22.761,9.352139,0,0,0,0,0,0,0,71.64786,68.06547,135.8,196.5382,68.06547,0,68.06547,355.7422,84.70036,0.2012094,10.28735,0,81,196.5382
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,3.26818,3.26818,0,0,0,3.26818,0,0,4.440892E-16,0,0,3.440189,3.26818,0,0,67.73453,257.7971,0,3.440189,-3.440189,352.1159,83.83696,0.2012094,3.594998,0,0,257.7971
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.55696,254.357,0,0,0,352.1159,83.83696,0.2012094,0,0,0,254.357
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,9.638612,9.638612,0,0,0,9.638612,0,0,1.776357E-15,0,0,10.14591,9.638612,0,0,71.55696,254.357,0,10.14591,-10.14591,341.4212,81.2906,0.2012094,10.60247,0,0,254.357
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,105.5858,105.5858,81,0,22.761,105.5858,0,0,0,0,0,25.87976,24.58578,0,0,82.83019,244.2111,0,25.87976,-25.87976,314.1416,74.79546,0.2012094,116.1444,0,81,244.2111
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,93.49075,93.49075,81,0,22.761,93.49075,0,0,0,0,0,13.14816,12.49075,0,0,111.5855,218.3313,0,13.14816,-13.14816,300.2822,71.49561,0.2012094,102.8398,0,81,218.3313
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.755421,0,0,72.31579,0,20.56389,0,0,0,0,0,2.755421,0,0,72.31579,68.7,126.1945,205.1831,71.45542,0,71.45542,368.0707,87.63572,0.2012148,0,2.204337,81,207.9386
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,20.21474,4.849067,4.849067,0,0,0,4.849067,416.8791,0,0,0,20.21474,5.104281,4.849067,0,0,54.73912,269.493,15.11046,0,15.11046,382.4058,91.04881,0.2011518,5.333974,16.17179,0,289.7078
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,34.29866,66.52166,66.52166,71.58517,0,20.37905,66.52166,51.56013,0,0,0,34.29866,0,0,5.063505,4.81033,39.62866,283.0924,39.10899,0,39.10899,419.5078,99.88261,0.201208,73.17383,27.43892,81,317.3911
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,24.70753,20.46071,20.46071,0,0,0,20.46071,120.756,2.650268,0,0,24.70753,21.53759,20.46071,0,0,0.5196756,318.2905,0.5196756,0,0.5196756,420.0009,100,0.2012059,22.50678,19.76603,0,342.998
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,47.87443,94.26807,94.26807,48.78736,0,14.6112,94.26807,50.78542,0,0,0,47.87443,47.87443,45.48071,0,0,0,318.7582,0,0,0,420.0009,100,0.2012059,103.6949,38.29954,81,366.6327
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,37.55514,95.78719,95.78719,60.10981,0,17.47578,95.78719,39.20685,0,0,0,37.55514,37.55514,35.67738,0,0,0,318.7582,0,0,0,420.0009,100,0.2012059,105.3659,30.04411,81,356.3134
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,63.09351,30.17307,30.17307,0,0,0,30.17307,209.1053,31.33238,0,0,63.09351,31.76113,30.17307,0,0,0,318.7582,0,0,0,420.0009,100,0.2012059,33.19038,50.47481,0,381.8517
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,68.36063,67.15138,67.15138,20.25,0,7.39125,67.15138,101.8008,18.99075,0,0,68.36063,49.36988,46.90138,0,0,0,318.7582,0,0,0,420.0009,100,0.2012059,73.86652,54.6885,81,387.1188
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,49.7093,187.2585,149.7,81,0,22.761,149.7,33.20595,0,37.55845,56.2843,49.7093,72.31579,68.7,0,0,0,318.7582,0,22.60648,-22.60648,396.1715,94.32636,0.2012059,205.9843,39.76744,81,368.4675
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,15.25397,66.56919,66.56919,75.94032,0,21.4809,66.56919,22.91446,0,0,0,15.25397,0,0,9.371127,8.902571,25.11831,296.1517,24.15654,0,24.15654,419.0884,99.78276,0.2012441,73.2261,12.20318,81,311.4057
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,24.05118,0,0,0,0,0,0,0,23.08941,0,0,24.05118,0,0,0,0,0.9617736,317.8926,0.9617736,0,0.9617736,420.0009,100,0.2012401,0,19.24095,0,341.9438
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,16.17202,70.25517,70.25517,54.89176,0,16.15561,70.25517,23.01897,0,0,0,16.17202,16.17202,15.36342,0,0,0,318.7582,0,0,0,420.0009,100,0.2012401,77.28069,12.93762,81,334.9302
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.349442,0,0,0,0,0,0,0,1.349442,0,0,1.349442,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2012401,0,1.079553,0,320.1077
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,161.2533,149.7,81,0,22.761,149.7,0,0,11.55334,27.67868,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.2012401,177.3787,0,81,318.7582
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,31.83287,31.83287,0,0,0,31.83287,0,0,3.552714E-15,0,0,33.50829,31.83287,0,0,80.35088,246.4424,0,33.50829,-33.50829,308.4525,73.44092,0.2012401,35.01616,0,0,246.4424
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,188.2738,149.7,81,0,22.761,149.7,0,0,38.57382,57.40121,0,72.31579,68.7,0,0,117.5823,212.9341,0,72.31579,-72.31579,232.2249,55.29154,0.2012401,207.1012,0,81,212.9341
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,91.42744,91.42744,81,0,22.761,91.42744,0,0,0,0,0,10.97625,10.42744,0,0,197.9332,140.6184,0,10.97625,-10.97625,220.6549,52.53679,0.2012401,100.5702,0,81,140.6184
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,141.8643,141.8643,81,0,22.761,141.8643,0,0,0,6.35075,0,64.0677,60.86432,0,0,210.129,129.6421,0,64.0677,-64.0677,153.1217,36.45746,0.2012401,156.0508,0,81,129.6421
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,40.80879,40.80879,81,0,22.761,40.80879,0,0,0,0,0,0,0,40.19121,38.18165,281.3154,65.5744,38.18165,0,38.18165,189.3439,45.0818,0.2013148,44.88967,0,81,65.5744
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,88.2077,88.2077,81,0,22.761,88.2077,0,0,0,0,0,7.587059,7.207706,0,0,243.1337,99.93789,0,7.587059,-7.587059,181.3465,43.17765,0.2013148,97.02848,0,81,99.93789
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,93.48151,93.48151,81,0,22.761,93.48151,0,0,0,0,0,13.13843,12.48151,0,0,251.5638,92.35083,0,13.13843,-13.13843,167.4974,39.88025,0.2013148,102.8297,0,81,92.35083
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,44.91371,44.91371,81,0,22.761,44.91371,0,0,0,0,0,0,0,36.08629,34.28197,266.162,79.21239,34.28197,0,34.28197,200.0201,47.62374,0.2013818,49.40508,0,81,79.21239
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,118.7533,118.7533,81,0,22.761,118.7533,0,0,1.421085E-14,0,0,39.74031,37.7533,0,0,231.8801,110.0662,0,39.74031,-39.74031,158.1301,37.64996,0.2013818,130.6286,0,81,110.0662
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,29.3905,29.3905,81,0,22.761,29.3905,0,0,0,0,0,0,0,51.6095,49.02903,276.0359,70.32586,49.02903,0,49.02903,204.6432,48.72446,0.2014774,32.32954,0,81,70.32586
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.8680989,77.86149,77.86149,81,0,22.761,77.86149,1.114927,0,0,0,0.8680989,0,0,3.138512,2.981586,227.0069,114.452,3.849685,0,3.849685,208.2953,49.59402,0.2014844,85.64764,0.6944791,81,115.3201
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,25.23876,109.9817,109.9817,81,0,22.761,109.9817,22.94815,0,0,0,25.23876,30.50702,28.98167,0,0,223.1572,117.9167,0,5.268258,-5.268258,202.7421,48.27182,0.2014844,120.9798,20.19101,81,143.1555
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,44.41466,14.11588,14.11588,81,0,22.761,14.11588,314.6432,0,0,0,44.41466,0,0,66.88412,63.53991,229.0109,112.6484,107.9546,0,107.9546,305.1568,72.65623,0.2013882,15.52747,35.53173,81,157.0631
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,75.55637,117.5368,117.5368,81,0,22.761,117.5368,64.28319,0,0,0,75.55637,38.45973,36.53675,0,0,121.0563,209.8076,37.09663,0,37.09663,340.3497,81.03548,0.2014205,129.2904,60.4451,81,285.3639
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,83.08973,0,0,0,0,0,0,0,0,0,0,83.08973,0,0,0,0,83.95966,243.1945,83.08973,0,83.08973,419.1755,99.8035,0.2010768,0,66.47178,0,326.2843
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,103.3535,51.53185,51.53185,0,0,0,51.53185,200.5624,48.23954,0,0,103.3535,54.24405,51.53185,0,0,0.8699355,317.9753,0.8699355,0,0.8699355,420.0009,100,0.2010732,56.68504,82.68282,0,421.3288
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,99.22092,123.4975,123.4975,54.79751,0,16.13177,123.4975,80.34245,26.90513,0,0,99.22092,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2010732,135.8473,79.37674,81,417.9792
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,83.16245,78.43059,78.43059,20.25,0,7.39125,78.43059,106.0332,21.91972,0,0,83.16245,61.24273,58.18059,0,0,0,318.7582,0,0,0,420.0009,100,0.2010732,86.27365,66.52996,81,401.9207
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,68.87688,52.55536,52.55536,0,0,0,52.55536,131.0559,13.55545,0,0,68.87688,55.32143,52.55536,0,0,0,318.7582,0,0,0,420.0009,100,0.2010732,57.81089,55.1015,0,387.6351
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,54.12468,31.70412,31.70412,0,0,0,31.70412,170.7181,20.75192,0,0,54.12468,33.37276,31.70412,0,0,0,318.7582,0,0,0,420.0009,100,0.2010732,34.87454,43.29975,0,372.8829
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,49.06027,0,0,0,0,0,0,0,49.06027,0,0,49.06027,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2010732,0,39.24822,0,367.8185
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,23.03893,85.61114,85.61114,63.72416,0,18.39021,85.61114,26.91114,0,0,0,23.03893,23.03893,21.88698,0,0,0,318.7582,0,0,0,420.0009,100,0.2010732,94.17225,18.43114,81,341.7971
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,3.401522,61.52304,61.52304,0,0,0,61.52304,5.528859,0,1.421085E-14,0,3.401522,64.7611,61.52304,0,0,0,318.7582,0,61.35958,-61.35958,355.3222,84.60035,0.2010732,67.67535,2.721218,0,322.1598
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,30.88092,30.88092,0,0,0,30.88092,0,0,0,0,0,32.50623,30.88092,0,0,68.17731,257.3987,0,32.50623,-32.50623,321.0576,76.44213,0.2010732,33.96901,0,0,257.3987
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,108.5194,108.5194,81,0,22.761,108.5194,0,0,0,0,0,28.96783,27.51944,0,0,104.2953,224.8924,0,28.96783,-28.96783,290.5228,69.17196,0.2010732,119.3714,0,81,224.8924
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,50.27685,50.27685,81,0,22.761,50.27685,0,0,0,0,0,0,0,30.72315,29.18699,136.4818,195.9246,29.18699,0,29.18699,318.212,75.76462,0.20113,55.30453,0,81,195.9246
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,52.20632,52.20632,81,0,22.761,52.20632,0,0,0,0,0,0,0,28.79368,27.354,107.2948,222.1929,27.354,0,27.354,344.1623,81.94324,0.2011832,57.42695,0,81,222.1929
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.94083,246.8115,0,0,0,344.1623,81.94324,0.2011832,0,0,0,246.8115
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.94083,246.8115,0,0,0,344.1623,81.94324,0.2011832,0,0,0,246.8115
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,15.62734,15.62734,0,0,0,15.62734,0,0,1.776357E-15,0,0,16.44983,15.62734,0,0,79.94083,246.8115,0,16.44983,-16.44983,326.8227,77.81477,0.2011832,17.19007,0,0,246.8115
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,22.7248,22.7248,0,0,0,22.7248,0,0,3.552714E-15,0,0,23.92084,22.7248,0,0,98.21842,230.3616,0,23.92084,-23.92084,301.6079,71.81126,0.2011832,24.99728,0,0,230.3616
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,5.726886,5.726886,0,0,0,5.726886,0,0,8.881784E-16,0,0,6.028301,5.726886,0,0,124.7971,206.4408,0,6.028301,-6.028301,295.2535,70.29831,0.2011832,6.299574,0,0,206.4408
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,52.51016,52.51016,0,0,0,52.51016,0,0,7.105427E-15,0,0,55.27385,52.51016,0,0,131.4952,200.4125,0,55.27385,-55.27385,236.9897,56.42601,0.2011832,57.76118,0,0,200.4125
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,44.23474,44.23474,0,0,0,44.23474,0,0,0,0,0,46.56289,44.23474,0,0,192.9106,145.1387,0,46.56289,-46.56289,187.9081,44.73994,0.2011832,48.65821,0,0,145.1387
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.698398,0,0,0,0,0,0,0,0,0,0,2.698398,0,0,0,0,244.6472,98.57577,2.698398,0,2.698398,190.4681,45.34945,0.201172,0,2.158718,0,101.2742
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,10.36698,130.0475,130.0475,81,0,22.761,130.0475,7.971683,0,0,0,10.36698,51.629,49.04755,0,0,241.9488,101.0043,0,41.26202,-41.26202,146.9741,34.99376,0.201172,143.0523,8.293582,81,111.3713
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,25.42755,110.697,110.697,81,0,22.761,110.697,22.97042,0,0,0,25.42755,31.25995,29.69695,0,0,287.7955,59.7423,0,5.832397,-5.832397,140.8262,33.52998,0.201172,121.7666,20.34204,81,85.16985
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,35.84875,96.07734,96.07734,81,0,22.761,96.07734,37.31239,0,0,0,35.84875,15.87089,15.07734,0,0,294.2759,53.9099,19.97786,0,19.97786,159.7789,38.04251,0.201199,105.6851,28.679,81,89.75865
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,47.97287,34.02485,34.02485,81,0,22.761,34.02485,140.9936,0,0,0,47.97287,0,0,46.97515,44.62639,274.298,71.88998,92.59926,0,92.59926,247.6262,58.95851,0.2011672,37.42733,38.3783,81,119.8628
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,56.13727,46.42052,46.42052,81,0,22.761,46.42052,120.932,7.105427E-15,0,0,56.13727,0,0,34.57948,32.85051,181.6988,155.2293,88.98779,0,88.98779,332.0475,79.05876,0.2011504,51.06257,44.90982,81,211.3666
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,58.76997,74.4364,74.4364,81,0,22.761,74.4364,78.95325,0,0,0,58.76997,0,0,6.563597,6.235417,92.71101,235.3183,65.00538,0,65.00538,393.717,93.74195,0.201232,81.88004,47.01597,81,294.0883
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,63.39809,85.79135,85.79135,51.88351,0,15.39453,85.79135,73.898,3.552714E-15,0,0,63.39809,35.69247,33.90784,0,0,27.70563,293.8232,27.70563,0,27.70563,420.0009,100,0.2012692,94.37048,50.71848,81,357.2213
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,45.8504,62.97756,62.97756,20.25,0,7.39125,62.97756,72.80434,0.8740183,0,0,45.8504,44.97638,42.72756,0,0,0,318.7582,0,0,0,420.0009,100,0.2012692,69.27531,36.68032,81,364.6086
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,18.34512,26.48906,26.48906,0,0,0,26.48906,69.25546,0,0,0,18.34512,27.88322,26.48906,0,0,0,318.7582,0,9.538102,-9.538102,409.9468,97.60619,0.2012692,29.13796,14.67609,0,337.1033
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,20.66178,60.99667,60.99667,0,0,0,60.99667,33.87362,0,7.105427E-15,0,20.66178,64.20702,60.99667,0,0,10.59789,309.2201,0,43.54524,-43.54524,364.0461,86.67747,0.2012692,67.09634,16.52943,0,329.8819
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,14.26107,0,0,0,0,0,0,0,0,0,0,14.26107,0,0,0,0,58.98149,265.6749,14.26107,0,14.26107,377.5753,89.8987,0.2012107,0,11.40886,0,279.9359
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.677058,60.98899,60.98899,0,0,0,60.98899,4.389411,0,0,0,2.677058,64.19894,60.98899,0,0,44.72042,278.5099,0,61.52188,-61.52188,312.7256,74.45832,0.2012107,67.08789,2.141646,0,281.1869
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,71.43959,71.43959,81,0,22.761,71.43959,0,0,0,0,0,0,0,9.560408,9.082387,113.0781,216.988,9.082387,0,9.082387,321.3419,76.50982,0.2012282,78.58355,0,81,216.988
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,103.9957,225.1621,68.7,0,68.7,386.5164,92.02753,0.2012448,0,0,81,225.1621
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,19.67026,19.67026,0,0,0,19.67026,0,0,0,0,0,20.70553,19.67026,0,0,35.29568,286.9921,0,20.70553,-20.70553,364.6909,86.83099,0.2012448,21.63728,0,0,286.9921
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,54.62236,54.62236,0,0,0,54.62236,0,0,7.105427E-15,0,0,57.49723,54.62236,0,0,58.30183,266.2866,0,57.49723,-57.49723,304.0835,72.40068,0.2012448,60.0846,0,0,266.2866
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,98.54032,98.54032,81,0,22.761,98.54032,0,0,0,0,0,18.46349,17.54032,0,0,122.1876,208.7894,0,18.46349,-18.46349,284.6212,67.76682,0.2012448,108.3943,0,81,208.7894
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,78.82951,78.82951,81,0,22.761,78.82951,0,0,0,0,0,0,0,2.17049,2.061965,142.7026,190.3259,2.061965,0,2.061965,286.5774,68.23257,0.2012487,86.71246,0,81,190.3259
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,37.71714,37.71714,81,0,22.761,37.71714,0,0,0,0,0,0,0,43.28286,41.11872,140.6407,192.1816,41.11872,0,41.11872,325.586,77.52033,0.2013279,41.48885,0,81,192.1816
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,26.39528,26.39528,81,0,22.761,26.39528,0,0,0,0,0,0,0,54.60472,51.87448,99.52194,229.1885,51.87448,0,51.87448,374.7985,89.23756,0.2014275,29.03481,0,81,229.1885
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,26.26743,26.26743,0,0,0,26.26743,0,0,3.552714E-15,0,0,27.64992,26.26743,0,0,47.64746,275.8755,0,27.64992,-27.64992,345.6529,82.29815,0.2014275,28.89417,0,0,275.8755
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.3696,248.2256,0,0,0,345.6529,82.29815,0.2014275,0,0,0,248.2256
