Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,34.37957,34.37957,0,0,0,34.37957,0,0,0,0,0,36.18903,34.37957,0,0,78.3696,248.2256,0,36.18903,-36.18903,307.5063,73.21564,0.2014275,37.81753,0,0,248.2256
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.831921,0,0,0,0,0,0,0,0,0,0,1.831921,0,0,0,0,118.5796,212.0366,1.831921,0,1.831921,309.2442,73.62943,0.20142,0,1.465537,0,213.8685
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,23.37036,37.75806,37.75806,0,0,0,37.75806,61.895,0,7.105427E-15,0,23.37036,39.74533,37.75806,0,0,116.7477,213.6853,0,16.37498,-16.37498,291.9835,69.51974,0.20142,41.53387,18.69629,0,237.0556
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,44.74187,0,0,0,0,0,0,0,0,0,0,44.74187,0,0,0,0,134.9421,197.3103,44.74187,0,44.74187,334.4294,79.62588,0.2012372,0,35.7935,0,242.0522
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,55.31063,55.49002,55.49002,0,0,0,55.49002,99.67672,0,0,0,55.31063,58.41055,55.49002,0,0,90.20026,237.578,0,3.099916,-3.099916,331.1618,78.84789,0.2012372,61.03902,44.2485,0,292.8886
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,80.06091,29.24333,29.24333,0,0,0,29.24333,273.775,0,0,0,80.06091,30.78245,29.24333,0,0,93.64461,234.4781,49.27846,0,49.27846,377.9114,89.97873,0.2010362,32.16766,64.04873,0,314.539
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,97.20375,90.25906,90.25906,40.06333,0,12.40402,90.25906,107.6942,0,0,0,97.20375,52.8376,50.19572,0,0,44.36614,278.8287,44.36614,0,44.36614,420.0009,100,0.2009609,99.28496,77.763,81,376.0324
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,80.17623,129.6794,129.6794,60.97939,0,17.69579,129.6794,61.8265,7.86044,0,0,80.17623,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2009609,142.6473,64.14098,81,398.9344
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,95.7569,170.9264,149.7,81,0,22.761,149.7,63.96587,23.44112,21.22643,38.31907,95.7569,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2009609,188.0191,76.60552,81,414.5151
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,72.23399,46.10911,46.10911,0,0,0,46.10911,156.6588,23.69808,0,0,72.23399,48.53591,46.10911,0,0,0,318.7582,0,0,0,420.0009,100,0.2009609,50.72002,57.78719,0,390.9922
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,53.45634,90.12894,90.12894,39.34542,0,12.22239,90.12894,59.31096,0,0,0,53.45634,53.45634,50.78352,0,0,0,318.7582,0,0,0,420.0009,100,0.2009609,99.14184,42.76507,81,372.2146
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,28.71358,4.413785,4.413785,0,0,0,4.413785,650.5433,24.06749,0,0,28.71358,4.64609,4.413785,0,0,0,318.7582,0,0,0,420.0009,100,0.2009609,4.855164,22.97087,0,347.4718
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,16.733,73.24898,73.24898,57.35263,0,16.77822,73.24898,22.84401,0,0,0,16.733,16.733,15.89635,0,0,0,318.7582,0,0,0,420.0009,100,0.2009609,80.57388,13.3864,81,335.4912
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,3.394563,80.22671,80.22671,77.00188,0,21.74947,80.22671,4.231213,0,1.421085E-14,0,3.394563,3.394563,3.224835,0,0,0,318.7582,0,0,0,420.0009,100,0.2009609,88.24938,2.715651,81,322.1528
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,26.66741,26.66741,0,0,0,26.66741,0,0,0,0,0,28.07096,26.66741,0,0,0,318.7582,0,28.07096,-28.07096,390.4114,92.95492,0.2009609,29.33415,0,0,318.7582
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.18995,290.6873,0,0,0,390.4114,92.95492,0.2009609,0,0,0,290.6873
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,10.76249,10.76249,0,0,0,10.76249,0,0,1.776357E-15,0,0,11.32894,10.76249,0,0,31.18995,290.6873,0,11.32894,-11.32894,378.4697,90.11166,0.2009609,11.83874,0,0,290.6873
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,19.28303,19.28303,0,0,0,19.28303,0,0,0,0,0,20.29793,19.28303,0,0,43.77766,279.3583,0,20.29793,-20.29793,357.0738,85.0174,0.2009609,21.21133,0,0,279.3583
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,27.08237,27.08237,0,0,0,27.08237,0,0,0,0,0,28.50776,27.08237,0,0,66.33092,259.0604,0,28.50776,-28.50776,327.024,77.8627,0.2009609,29.79061,0,0,259.0604
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,65.16502,65.16502,81,0,22.761,65.16502,0,0,0,0,0,0,0,15.83497,15.04322,98.00621,230.5526,15.04322,0,15.04322,341.2953,81.26061,0.2009898,71.68153,0,81,230.5526
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,72.51693,72.51693,81,0,22.761,72.51693,0,0,0,0,0,0,0,8.483072,8.058919,82.96298,244.0915,8.058919,0,8.058919,348.9406,83.08093,0.2010053,79.76862,0,81,244.0915
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,38.91537,38.91537,0,0,0,38.91537,0,0,7.105427E-15,0,0,40.96355,38.91537,0,0,74.90407,251.3446,0,40.96355,-40.96355,305.7612,72.80015,0.2010053,42.80691,0,0,251.3446
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,58.33749,58.33749,0,0,0,58.33749,0,0,7.105427E-15,0,0,61.40789,58.33749,0,0,120.4191,210.381,0,61.40789,-61.40789,241.0316,57.38837,0.2010053,64.17124,0,0,210.381
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,23.69138,23.69138,0,0,0,23.69138,0,0,0,0,0,24.9383,23.69138,0,0,188.6501,148.9731,0,24.9383,-24.9383,214.7444,51.12951,0.2010053,26.06052,0,0,148.9731
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,98.15182,98.15182,81,0,22.761,98.15182,0,0,0,0,0,18.05456,17.15183,0,0,216.3593,124.0348,0,18.05456,-18.05456,195.7132,46.59829,0.2010053,107.967,0,81,124.0348
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,2.000282,68.1329,68.1329,81,0,22.761,68.1329,2.935854,1.776357E-15,0,0,2.000282,0,0,12.8671,12.22375,236.4199,105.9803,14.22403,0,14.22403,209.2073,49.81116,0.2010314,74.94619,1.600226,81,107.9806
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,7.614879,34.07395,34.07395,81,0,22.761,34.07395,22.3481,0,0,0,7.614879,0,0,46.92605,44.57975,222.1959,118.7819,52.19463,0,52.19463,258.7234,61.6007,0.2011271,37.48134,6.091903,81,126.3968
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,18.39542,206.5346,149.7,81,0,22.761,149.7,12.28819,0,56.83463,77.48809,18.39542,72.31579,68.7,0,0,170.0013,165.7571,0,53.92036,-53.92036,201.8864,48.0681,0.2011271,227.1881,14.71634,81,184.1525
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,37.25707,131.8598,131.8598,81,0,22.761,131.8598,28.25506,0,0,0,37.25707,53.53667,50.85984,0,0,229.9128,111.8367,0,16.2796,-16.2796,184.7262,43.98234,0.2011271,145.0458,29.80566,81,149.0938
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,45.79023,152.3131,149.7,81,0,22.761,149.7,30.58799,0,2.613063,17.84437,45.79023,72.31579,68.7,0,0,248.0013,95.5571,0,26.52556,-26.52556,156.7658,37.32512,0.2011271,167.5444,36.63218,81,141.3473
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,37.13321,47.7957,47.7957,81,0,22.761,47.7957,77.69152,0,0,0,37.13321,0,0,33.2043,31.54408,277.4741,69.03154,68.67729,0,68.67729,221.9188,52.8377,0.201193,52.57528,29.70657,81,106.1647
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,77.27151,129.5291,129.5291,81,0,22.761,129.5291,59.65572,0,0,0,77.27151,51.08326,48.52909,0,0,208.7968,130.8411,26.18826,0,26.18826,246.7632,58.75301,0.2012011,142.482,61.81721,81,208.1126
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,64.11388,43.53095,43.53095,81,0,22.761,43.53095,147.2834,0,0,0,64.11388,0,0,37.46905,35.59559,182.6086,154.4105,99.70947,0,99.70947,341.3559,81.27504,0.201141,47.88405,51.2911,81,218.5244
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,70.76836,147.8033,147.8033,81,0,22.761,147.8033,47.8801,0,0,12.8836,70.76836,70.31923,66.80327,0,0,82.89909,244.149,0.4491298,0,0.4491298,341.782,81.37649,0.2011416,162.5836,56.61469,81,314.9174
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,28.50759,91.28571,91.28571,81,0,22.761,91.28571,31.22897,0,0,0,28.50759,10.82706,10.28571,0,0,82.44995,244.5533,17.68053,0,17.68053,358.5552,85.37011,0.2011651,100.4143,22.80607,81,273.0609
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,23.0997,80.05541,80.05541,81,0,22.761,80.05541,28.85463,0,0,0,23.0997,0,0,0.9445859,0.8973566,64.76942,260.4657,23.99705,0,23.99705,381.3208,90.79048,0.2011974,88.06096,18.47976,81,283.5654
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,14.31027,127.7585,127.7585,81,0,22.761,127.7585,11.20103,0,0,0,14.31027,49.21943,46.75846,0,0,40.77237,282.0631,0,34.90916,-34.90916,344.5233,82.02919,0.2011974,140.5343,11.44821,81,296.3734
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,3.564386,101.0862,101.0862,81,0,22.761,101.0862,3.526086,0,0,0,3.564386,21.14334,20.08618,0,0,79.56033,247.1539,0,17.57896,-17.57896,325.9934,77.61733,0.2011974,111.1948,2.851509,81,250.7183
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,210.1357,149.7,81,0,22.761,149.7,0,0,60.43574,81.44931,0,72.31579,68.7,0,0,99.09251,229.575,0,72.31579,-72.31579,249.7659,59.46795,0.2011974,231.1493,0,81,229.575
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,174.9759,149.7,81,0,22.761,149.7,0,0,25.27589,42.77348,0,72.31579,68.7,0,0,179.4434,157.2592,0,72.31579,-72.31579,173.5384,41.31858,0.2011974,192.4735,0,81,157.2592
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,147.8764,147.8764,81,0,22.761,147.8764,0,0,0,12.96404,0,70.39622,66.8764,0,0,259.7943,84.94339,0,70.39622,-70.39622,99.33424,23.65096,0.2011974,162.664,0,81,84.94339
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,338.0123,14.54718,68.7,0,68.7,164.5088,39.16868,0.2012137,0,0,81,14.54718
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,27.97699,27.97699,81,0,22.761,27.97699,0,0,0,0,0,0,0,53.02301,50.37186,269.3123,76.37717,50.37186,0,50.37186,212.2957,50.5465,0.2013095,30.77469,0,81,76.37717
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,133.4315,133.4315,81,0,22.761,133.4315,0,0,0,0,0,55.1911,52.43155,0,0,218.9404,121.7119,0,55.1911,-55.1911,154.1192,36.69497,0.2013095,146.7747,0,81,121.7119
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,37.10712,37.10712,81,0,22.761,37.10712,0,0,0,0,0,0,0,43.89288,41.69823,280.2639,66.52074,41.69823,0,41.69823,193.6776,46.11362,0.2013886,40.81783,0,81,66.52074
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,46.44746,46.44746,81,0,22.761,46.44746,0,0,0,0,0,0,0,34.55254,32.82492,238.5656,104.0492,32.82492,0,32.82492,224.8181,53.528,0.2014507,51.09221,0,81,104.0492
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,50.28081,50.28081,81,0,22.761,50.28081,0,0,0,0,0,0,0,30.71919,29.18323,205.7407,133.5916,29.18323,0,29.18323,252.5037,60.11981,0.2015059,55.30889,0,81,133.5916
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,8.806854,8.806854,81,0,22.761,8.806854,0,0,0,0,0,0,0,72.19315,68.58349,176.5575,159.8565,68.58349,0,68.58349,317.5677,75.61121,0.2015711,9.687539,0,81,159.8565
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,34.38223,34.38223,81,0,22.761,34.38223,0,0,0,0,0,0,0,46.61777,44.28688,107.974,221.5816,44.28688,0,44.28688,359.5819,85.61458,0.2016546,37.82045,0,81,221.5816
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.347549,49.86172,49.86172,0,0,0,49.86172,4.708118,0,0,0,2.347549,52.48603,49.86172,0,0,63.68711,261.4398,0,50.13848,-50.13848,306.7314,73.03113,0.2016546,54.8479,1.878039,0,263.7874
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,19.13242,0.1156874,0.1156874,0,0,0,0.1156874,16538.03,0,0,0,19.13242,0.1217762,0.1156874,0,0,119.3965,211.3013,19.01064,0,19.01064,324.7664,77.32519,0.201578,0.1272562,15.30593,0,230.4338
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,35.75783,76.28415,76.28415,81,0,22.761,76.28415,46.87452,0,0,0,35.75783,0,0,4.715849,4.480056,100.3859,228.4109,40.23789,0,40.23789,362.9394,86.41398,0.2016332,83.91257,28.60626,81,264.1688
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,71.4509,3.500258,3.500258,0,0,0,3.500258,2041.304,7.618413,0,0,71.4509,3.684482,3.500258,0,0,60.148,264.625,60.148,0,60.148,420.0009,100,0.2013914,3.850284,57.16072,0,336.0759
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,85.73441,104.3253,104.3253,35.62535,0,11.28121,104.3253,82.17984,13.41861,0,0,85.73441,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2013914,114.7579,68.58752,81,404.4926
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,87.09188,58.45518,58.45518,0,0,0,58.45518,148.9892,25.56011,0,0,87.09188,61.53176,58.45518,0,0,0,318.7582,0,0,0,420.0009,100,0.2013914,64.3007,69.6735,0,405.8501
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,78.29824,0,0,0,0,0,0,0,78.29824,0,0,78.29824,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2013914,0,62.6386,0,397.0565
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,79.34921,81.0397,81.0397,20.25,0,7.39125,81.0397,97.91399,15.36004,0,0,79.34921,63.98916,60.7897,0,0,0,318.7582,0,0,0,420.0009,100,0.2013914,89.14367,63.47936,81,398.1074
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,62.14709,209.3271,149.7,81,0,22.761,149.7,41.51442,0,59.6271,80.55981,62.14709,72.31579,68.7,0,0,0,318.7582,0,10.1687,-10.1687,409.2821,97.44792,0.2013914,230.2598,49.71767,81,380.9053
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,58.82664,19.19987,19.19987,0,0,0,19.19987,306.3908,27.3177,0,0,58.82664,20.21039,19.19987,0,0,11.29855,308.5895,11.29855,0,11.29855,420.0009,100,0.2013461,21.11986,47.06132,0,367.4162
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,28.62321,31.99277,31.99277,0,0,0,31.99277,89.46774,0,0,0,28.62321,33.6766,31.99277,0,0,0,318.7582,0,5.053391,-5.053391,414.6741,98.73173,0.2013461,35.19205,22.89857,0,347.3814
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,21.37277,153.3225,149.7,81,0,22.761,149.7,14.27707,0,3.622507,18.95476,21.37277,72.31579,68.7,0,0,5.614879,313.7048,0,50.94302,-50.94302,360.9754,85.94636,0.2013461,168.6548,17.09822,81,335.0776
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,3.452781,47.28398,47.28398,0,0,0,47.28398,7.302222,0,0,0,3.452781,49.77261,47.28398,0,0,62.21824,262.7618,0,46.31983,-46.31983,312.1501,74.32129,0.2013461,52.01238,2.762225,0,266.2146
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,113.6847,216.442,0,0,0,312.1501,74.32129,0.2013461,0,0,0,216.442
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,134.9025,134.9025,81,0,22.761,134.9025,0,0,0,0,0,56.73945,53.90248,0,0,113.6847,216.442,0,56.73945,-56.73945,252.3414,60.08117,0.2013461,148.3927,0,81,216.442
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,123.1645,123.1645,81,0,22.761,123.1645,0,0,0,0,0,44.38363,42.16445,0,0,176.7285,159.7025,0,44.38363,-44.38363,205.557,48.94204,0.2013461,135.4809,0,81,159.7025
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,42.09985,42.09985,81,0,22.761,42.09985,0,0,0,0,0,0,0,38.90015,36.95514,226.0437,115.3189,36.95514,0,36.95514,240.6157,57.28933,0.2014156,46.30984,0,81,115.3189
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,189.0886,148.5785,68.7,0,68.7,305.7902,72.80705,0.2014315,0,0,81,148.5785
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,93.72478,93.72478,81,0,22.761,93.72478,0,0,0,0,0,13.3945,12.72477,0,0,120.3886,210.4085,0,13.3945,-13.3945,291.6712,69.44538,0.2014315,103.0973,0,81,210.4085
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,18.30575,18.30575,81,0,22.761,18.30575,0,0,0,0,0,0,0,62.69425,59.55954,135.2713,197.014,59.55954,0,59.55954,348.1743,82.89848,0.2015325,20.13633,0,81,197.014
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,72.03652,72.03652,81,0,22.761,72.03652,0,0,0,0,0,0,0,8.96348,8.515306,75.71179,250.6176,8.515306,0,8.515306,356.2527,84.82189,0.2015484,79.24017,0,81,250.6176
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,52.85655,52.85655,0,0,0,52.85655,0,0,0,0,0,55.63847,52.85655,0,0,67.19649,258.2814,0,55.63847,-55.63847,297.6046,70.85809,0.2015484,58.1422,0,0,258.2814
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,60.19061,60.19061,0,0,0,60.19061,0,0,7.105427E-15,0,0,63.35853,60.19061,0,0,129.017,202.6429,0,63.35853,-63.35853,230.8188,54.95675,0.2015484,66.20966,0,0,202.6429
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,51.48129,51.48129,0,0,0,51.48129,0,0,7.105427E-15,0,0,54.19083,51.48129,0,0,199.4154,139.2844,0,54.19083,-54.19083,173.6967,41.35626,0.2015484,56.62942,0,0,139.2844
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.623811,108.9327,108.9327,81,0,22.761,108.9327,2.408653,0,1.421085E-14,0,2.623811,29.40282,27.93268,0,0,259.6274,85.09355,0,26.77901,-26.77901,145.4691,34.63543,0.2015484,119.8259,2.099049,81,87.71736
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,15.32285,128.0677,128.0677,81,0,22.761,128.0677,11.96465,0,0,1.564286,15.32285,49.54493,47.06768,0,0,289.3819,58.31454,0,34.22207,-34.22207,109.3959,26.04658,0.2015484,140.8745,12.25828,81,73.6374
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,32.4539,94.49204,94.49204,81,0,22.761,94.49204,34.34564,0,0,0,32.4539,14.20215,13.49204,0,0,327.4064,24.09247,18.25175,0,18.25175,126.711,30.16922,0.2015722,103.9412,25.96312,81,56.54637
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,56.05779,48.99868,48.99868,81,0,22.761,48.99868,114.4067,0,0,0,56.05779,0,0,32.00132,30.40125,309.1546,40.51905,86.45905,0,86.45905,208.7332,49.69829,0.2015652,53.89855,44.84623,81,96.57684
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,87.21054,10.76681,10.76681,81,0,22.761,10.76681,809.9943,0,0,0,87.21054,0,0,70.23319,66.72153,222.6956,118.3322,153.9321,0,153.9321,354.766,84.46793,0.2012896,11.84349,69.76843,81,205.5427
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,89.82061,179.1954,149.7,81,0,22.761,149.7,60.00041,0,29.49543,47.41497,89.82061,72.31579,68.7,0,0,68.76353,256.8711,17.50482,0,17.50482,371.3726,88.42186,0.20122,197.115,71.85649,81,346.6917
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,89.99718,19.05128,19.05128,0,0,0,19.05128,472.3946,18.68451,0,0,89.99718,20.05397,19.05128,0,0,51.2587,272.6254,51.2587,0,51.2587,420.0009,100,0.2010164,20.9564,71.99775,0,362.6226
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,89.20498,50.97662,50.97662,0,0,0,50.97662,174.992,35.54538,0,0,89.20498,53.6596,50.97662,0,0,0,318.7582,0,0,0,420.0009,100,0.2010164,56.07428,71.36398,0,407.9632
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,63.2988,124.7227,124.7227,64.58884,0,18.60898,124.7227,50.75163,7.105427E-15,0,0,63.2988,63.2988,60.13386,0,0,0,318.7582,0,0,0,420.0009,100,0.2010164,137.195,50.63904,81,382.057
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,71.64835,0,0,0,0,0,0,0,71.64835,0,0,71.64835,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2010164,0,57.31869,0,390.4066
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,40.84108,0,0,0,0,0,0,0,40.84108,0,0,40.84108,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2010164,0,32.67287,0,359.5993
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,12.78233,147.182,147.182,81,0,22.761,147.182,8.684706,0,0,12.20024,12.78233,69.6653,66.18203,0,0,0,318.7582,0,56.88297,-56.88297,360.0409,85.72386,0.2010164,161.9002,10.22586,81,331.5406
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,3.346687,38.54448,38.54448,0,0,0,38.54448,8.682663,0,0,0,3.346687,40.57313,38.54448,0,0,63.2033,261.8752,0,37.22644,-37.22644,320.8008,76.38099,0.2010164,42.39892,2.677349,0,265.222
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,176.6374,149.7,81,0,22.761,149.7,0,0,26.93743,44.60117,0,72.31579,68.7,0,0,104.566,224.6488,0,72.31579,-72.31579,244.5733,58.23161,0.2010164,194.3012,0,81,224.6488
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,126.4499,126.4499,81,0,22.761,126.4499,0,0,1.421085E-14,0,0,47.84197,45.44987,0,0,184.9169,152.333,0,47.84197,-47.84197,194.1434,46.22453,0.2010164,139.0949,0,81,152.333
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,70.01429,70.01429,81,0,22.761,70.01429,0,0,0,0,0,0,0,10.98571,10.43643,238.0746,104.4911,10.43643,0,10.43643,204.0443,48.58187,0.2010359,77.01572,0,81,104.4911
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,64.2407,64.2407,81,0,22.761,64.2407,0,0,0,0,0,0,0,16.7593,15.92134,227.6382,113.8838,15.92134,0,15.92134,219.1486,52.17813,0.2010657,70.66477,0,81,113.8838
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,101.1124,101.1124,81,0,22.761,101.1124,0,0,0,0,0,21.17093,20.11238,0,0,211.7169,128.213,0,21.17093,-21.17093,196.8325,46.86478,0.2010657,111.2236,0,81,128.213
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,58.7655,58.7655,81,0,22.761,58.7655,0,0,0,0,0,0,0,22.2345,21.12277,235.2401,107.0421,21.12277,0,21.12277,216.8713,51.63591,0.2011052,64.64205,0,81,107.0421
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,8.820487,8.820487,81,0,22.761,8.820487,0,0,0,0,0,0,0,72.17951,68.57053,214.1174,126.0526,68.57053,0,68.57053,281.923,67.12439,0.20117,9.702536,0,81,126.0526
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,35.60295,35.60295,81,0,22.761,35.60295,0,0,0,0,0,0,0,45.39705,43.12719,145.5468,187.7661,43.12719,0,43.12719,322.837,76.86581,0.2012503,39.16325,0,81,187.7661
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,90.81396,90.81396,81,0,22.761,90.81396,0,0,0,0,0,10.33049,9.813966,0,0,102.4196,226.5806,0,10.33049,-10.33049,311.9478,74.27312,0.2012503,99.89536,0,81,226.5806
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,16.65209,16.65209,81,0,22.761,16.65209,0,0,0,0,0,0,0,64.34791,61.13052,113.8979,216.2501,61.13052,0,61.13052,369.9413,88.08108,0.2013442,18.3173,0,81,216.2501
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.76744,271.2675,0,0,0,369.9413,88.08108,0.2013442,0,0,0,271.2675
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,2.200591,42.4648,42.4648,0,0,0,42.4648,5.182153,0,0,0,2.200591,44.69979,42.4648,0,0,52.76744,271.2675,0,42.4992,-42.4992,325.1432,77.41489,0.2013442,46.71128,1.760473,0,273.4681
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,21.41011,76.73593,76.73593,81,0,22.761,76.73593,27.90102,0,0,0,21.41011,0,0,4.26407,4.050866,99.98877,228.7683,25.46097,0,25.46097,349.2976,83.16592,0.2013793,84.40952,17.12809,81,250.1784
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,44.77459,182.4288,149.7,81,0,22.761,149.7,29.90954,0,32.72879,50.97166,44.77459,72.31579,68.7,0,0,74.52779,251.6832,0,27.5412,-27.5412,320.2666,76.2538,0.2013793,200.6717,35.81967,81,296.4578
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,68.40574,0,0,38.6562,0,12.04802,0,0,0,0,0,68.40574,0,0,38.6562,36.72339,105.1291,224.142,105.1291,0,105.1291,420.0009,100,0.2010658,0,54.72459,81,292.5478
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,72.96247,70.45296,70.45296,20.25,0,7.39125,70.45296,103.562,20.11725,0,0,72.96247,52.84522,50.20296,0,0,0,318.7582,0,0,0,420.0009,100,0.2010658,77.49826,58.36998,81,391.7207
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,99.97526,124.1206,124.1206,55.42064,0,16.28942,124.1206,80.54685,27.65947,0,0,99.97526,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2010658,136.5327,79.98021,81,418.7335
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,93.27242,0,0,0,0,0,0,0,93.27242,0,0,93.27242,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2010658,0,74.61793,0,412.0306
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,64.69569,0,0,0,0,0,0,0,64.69569,0,0,64.69569,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2010658,0,51.75656,0,383.4539
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,53.60899,0,0,0,0,0,0,0,53.60899,0,0,53.60899,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2010658,0,42.88719,0,372.3672
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,48.28757,71.30087,71.30087,25.42768,0,8.701202,71.30087,67.72368,7.105427E-15,0,0,48.28757,48.28757,45.87319,0,0,0,318.7582,0,0,0,420.0009,100,0.2010658,78.43095,38.63005,81,367.0458
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,42.54629,67.47878,67.47878,27.05981,0,9.114131,67.47878,63.05136,0,0,0,42.54629,42.54629,40.41898,0,0,0,318.7582,0,0,0,420.0009,100,0.2010658,74.22666,34.03703,81,361.3045
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,23.34911,94.73643,94.73643,72.55477,0,20.62436,94.73643,24.64639,0,0,0,23.34911,23.34911,22.18166,0,0,0,318.7582,0,0,0,420.0009,100,0.2010658,104.2101,18.67929,81,342.1073
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,3.623837,0,0,0,0,0,0,0,3.623837,0,0,3.623837,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2010658,0,2.89907,0,322.382
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,67.16843,67.16843,67.16843,0,19.26161,67.16843,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2010658,73.88528,0,81,318.7582
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,142.6596,142.6596,81,0,22.761,142.6596,0,0,0,7.22551,0,64.90479,61.65955,0,0,0,318.7582,0,64.90479,-64.90479,351.5852,83.71059,0.2010658,156.9255,0,81,318.7582
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,67.30036,67.30036,81,0,22.761,67.30036,0,0,0,0,0,0,0,13.69964,13.01465,72.11644,253.8534,13.01465,0,13.01465,363.932,86.65029,0.20109,74.0304,0,81,253.8534
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,56.83305,56.83305,0,0,0,56.83305,0,0,7.105427E-15,0,0,59.82426,56.83305,0,0,59.10178,265.5666,0,59.82426,-59.82426,300.8716,71.63596,0.20109,62.51635,0,0,265.5666
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,65.57913,65.57913,81,0,22.761,65.57913,0,0,0,0,0,0,0,15.42087,14.64982,125.5732,205.7424,14.64982,0,14.64982,314.7697,74.94501,0.2011172,72.13705,0,81,205.7424
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,28.99304,28.99304,81,0,22.761,28.99304,0,0,0,0,0,0,0,52.00696,49.40662,110.9234,218.9272,49.40662,0,49.40662,361.6409,86.10481,0.2012088,31.89234,0,81,218.9272
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,26.64651,26.64651,0,0,0,26.64651,0,0,3.552714E-15,0,0,28.04896,26.64651,0,0,61.51675,263.3932,0,28.04896,-28.04896,332.0747,79.06525,0.2012088,29.31116,0,0,263.3932
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,86.78897,86.78897,81,0,22.761,86.78897,0,0,0,0,0,6.093654,5.788971,0,0,92.68226,235.3442,0,6.093654,-6.093654,325.6515,77.5359,0.2012088,95.46786,0,81,235.3442
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,35.27824,35.27824,81,0,22.761,35.27824,0,0,0,0,0,0,0,45.72176,43.43568,99.45299,229.2505,43.43568,0,43.43568,366.8582,87.34701,0.2012893,38.80606,0,81,229.2505
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,87.48564,87.48564,81,0,22.761,87.48564,0,0,0,0,0,6.826988,6.485638,0,0,56.01731,268.3427,0,6.826988,-6.826988,359.6619,85.63361,0.2012893,96.2342,0,81,268.3427
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,19.82713,19.82713,0,0,0,19.82713,0,0,0,0,0,20.87066,19.82713,0,0,63.60285,261.5157,0,20.87066,-20.87066,337.6623,80.39562,0.2012893,21.80984,0,0,261.5157
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.38268,116.4026,116.4026,81,0,22.761,116.4026,2.04693,0,0,0,2.38268,37.26593,35.40263,0,0,86.79247,240.645,0,34.88325,-34.88325,300.8921,71.64083,0.2012893,128.0429,1.906144,81,243.0277
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,17.13093,70.31144,70.31144,81,0,22.761,70.31144,24.36435,0,0,0,17.13093,0,0,10.68856,10.15413,125.5516,205.7617,27.28506,0,27.28506,326.777,77.80389,0.2013301,77.34258,13.70474,81,222.8927
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,19.50613,36.66571,36.66571,81,0,22.761,36.66571,53.19992,0,0,0,19.50613,0,0,44.33429,42.11757,98.26658,230.3183,61.6237,0,61.6237,385.2383,91.72324,0.2014212,40.33228,15.6049,81,249.8244
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,32.02726,83.53333,83.53333,81,0,22.761,83.53333,38.34069,0,0,0,32.02726,2.666669,2.533335,0,0,36.64288,285.7796,29.36059,0,29.36059,413.0923,98.3551,0.2014588,91.88667,25.62181,81,317.8069
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,41.23029,4.296715,4.296715,0,0,0,4.296715,959.5769,29.42515,0,0,41.23029,4.522858,4.296715,0,0,7.282285,312.2042,7.282285,0,7.282285,420.0009,100,0.2014302,4.726387,32.98423,0,353.4344
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,39.38351,163.6371,149.7,81,0,22.761,149.7,26.30829,0,13.9371,30.30081,39.38351,72.31579,68.7,0,0,0,318.7582,0,32.93228,-32.93228,385.2872,91.73486,0.2014302,180.0008,31.50681,81,358.1417
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,77.14752,56.17414,56.17414,0,0,0,56.17414,137.3364,0,0,0,77.14752,59.13068,56.17414,0,0,36.59142,285.826,18.01685,0,18.01685,402.3795,95.80444,0.2013595,61.79156,61.71802,0,362.9735
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,54.02239,93.46496,93.46496,59.78954,0,17.39475,93.46496,57.79962,0,0,0,54.02239,35.44781,33.67542,0,0,18.57457,302.0411,18.57457,0,18.57457,420.0009,100,0.2013832,102.8115,43.21791,81,356.0635
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,54.20051,123.477,123.477,71.98652,0,20.48059,123.477,43.89523,0,0,0,54.20051,54.20051,51.49048,0,0,0,318.7582,0,0,0,420.0009,100,0.2013832,135.8247,43.36041,81,372.9587
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,44.96007,0,0,0,0,0,0,0,44.96007,0,0,44.96007,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2013832,0,35.96805,0,363.7183
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,29.91995,73.09957,73.09957,44.67562,0,13.57093,73.09957,40.9304,0,0,0,29.91995,29.91995,28.42395,0,0,0,318.7582,0,0,0,420.0009,100,0.2013832,80.40953,23.93596,81,348.6782
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,10.48218,0,0,0,0,0,0,0,10.48218,0,0,10.48218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2013832,0,8.385742,0,329.2404
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,1.152737,126.3816,126.3816,81,0,22.761,126.3816,0.9121081,0,0,0,1.152737,47.77015,45.38165,0,0,0,318.7582,0,46.61742,-46.61742,370.8618,88.30025,0.2013832,139.0198,0.9221898,81,319.9109
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,46.52862,46.52862,0,0,0,46.52862,0,0,7.105427E-15,0,0,48.9775,46.52862,0,0,51.79713,272.1408,0,48.9775,-48.9775,319.235,76.00817,0.2013832,51.18148,0,0,272.1408
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,42.52795,42.52795,0,0,0,42.52795,0,0,7.105427E-15,0,0,44.76626,42.52795,0,0,106.2166,223.1633,0,44.76626,-44.76626,272.0472,64.77301,0.2013832,46.78074,0,0,223.1633
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,155.9568,178.397,0,0,0,272.0472,64.77301,0.2013832,0,0,0,178.397
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,140.6197,140.6197,81,0,22.761,140.6197,0,0,0,4.981643,0,62.75755,59.61967,0,0,155.9568,178.397,0,62.75755,-62.75755,205.8949,49.0225,0.2013832,154.6816,0,81,178.397
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,225.6875,115.6395,68.7,0,68.7,271.0695,64.54021,0.2013988,0,0,81,115.6395
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,85.60205,85.60205,81,0,22.761,85.60205,0,0,0,0,0,4.844261,4.602048,0,0,156.9875,177.4695,0,4.844261,-4.844261,265.9631,63.32443,0.2013988,94.16225,0,81,177.4695
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,31.03073,31.03073,81,0,22.761,31.03073,0,0,0,0,0,0,0,49.96927,47.47081,162.37,172.6252,47.47081,0,47.47081,310.9979,74.04697,0.2014861,34.1338,0,81,172.6252
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,16.46448,16.46448,81,0,22.761,16.46448,0,0,0,0,0,0,0,64.53551,61.30874,114.8992,215.349,61.30874,0,61.30874,369.1605,87.89518,0.2015778,18.11093,0,81,215.349
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,63.64914,63.64914,81,0,22.761,63.64914,0,0,0,0,0,0,0,17.35086,16.48331,53.59043,270.5268,16.48331,0,16.48331,384.7979,91.61837,0.201608,70.01405,0,81,270.5268
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,57.98439,57.98439,0,0,0,57.98439,0,0,7.105427E-15,0,0,61.0362,57.98439,0,0,37.10712,285.3618,0,61.0362,-61.0362,320.4601,76.29988,0.201608,63.78283,0,0,285.3618
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,32.52784,32.52784,0,0,0,32.52784,0,0,0,0,0,34.23983,32.52784,0,0,104.9251,224.3256,0,34.23983,-34.23983,284.3682,67.70657,0.201608,35.78063,0,0,224.3256
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,1.179897,44.31001,44.31001,0,0,0,44.31001,2.662823,0,7.105427E-15,0,1.179897,46.64212,44.31001,0,0,142.9694,190.0858,0,45.46222,-45.46222,236.4468,56.29674,0.201608,48.74101,0.9439176,0,191.2657
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,19.60549,66.58348,66.58348,81,0,22.761,66.58348,29.44497,0,0,0,19.60549,0,0,14.41652,13.6957,193.483,144.6236,33.30118,0,33.30118,268.0391,63.8187,0.201658,73.24183,15.68439,81,164.229
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,34.97314,56.20965,56.20965,81,0,22.761,56.20965,62.21911,0,0,0,34.97314,0,0,24.79035,23.55083,160.1818,174.5946,58.52398,0,58.52398,323.5598,77.03789,0.2017453,61.83062,27.97852,81,209.5678
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,51.70758,56.95948,56.95948,81,0,22.761,56.95948,90.77958,0,0,0,51.70758,0,0,24.04052,22.8385,101.6578,227.2662,74.54607,0,74.54607,394.2804,93.8761,0.2017848,62.65543,41.36606,81,278.9738
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,80.69138,42.9426,42.9426,0,0,0,42.9426,187.9052,8.376923,0,0,80.69138,45.20273,42.9426,0,0,27.11172,294.3577,27.11172,0,27.11172,420.0009,100,0.201679,47.23685,64.55311,0,375.049
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,83.99187,154.7397,149.7,81,0,22.761,149.7,56.10679,11.67607,5.039732,20.51371,83.99187,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.201679,170.2137,67.19349,81,402.7501
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,84.58492,0,0,0,0,0,0,0,84.58492,0,0,84.58492,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.201679,0,67.66794,0,403.3431
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,59.00031,0,0,0,0,0,0,0,59.00031,0,0,59.00031,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.201679,0,47.20025,0,377.7585
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,72.50107,59.00819,59.00819,0,0,0,59.00819,122.8661,10.38719,0,0,72.50107,62.11388,59.00819,0,0,0,318.7582,0,0,0,420.0009,100,0.201679,64.909,58.00085,0,391.2593
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,51.53559,13.28462,13.28462,0,0,0,13.28462,387.9342,37.55178,0,0,51.53559,13.98381,13.28462,0,0,0,318.7582,0,0,0,420.0009,100,0.201679,14.61308,41.22848,0,370.2938
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,42.31266,129.453,129.453,81,0,22.761,129.453,32.68571,0,0,0,42.31266,51.00321,48.45305,0,0,0,318.7582,0,8.690556,-8.690556,410.8402,97.8189,0.201679,142.3984,33.85012,81,361.0709
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,23.89823,5.427219,5.427219,0,0,0,5.427219,440.3403,8.529196,0,0,23.89823,5.712862,5.427219,0,0,9.656173,310.0677,9.656173,0,9.656173,420.0009,100,0.2016413,5.969941,19.11858,0,333.9659
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,3.705446,143.4892,143.4892,81,0,22.761,143.4892,2.582386,0,0,8.138156,3.705446,65.77814,62.48923,0,0,0,318.7582,0,62.07269,-62.07269,354.5705,84.42137,0.2016413,157.8382,2.964357,81,322.4637
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,114.2122,114.2122,81,0,22.761,114.2122,0,0,1.421085E-14,0,0,34.96017,33.21216,0,0,68.96966,256.6855,0,34.96017,-34.96017,317.7192,75.64729,0.2016413,125.6334,0,81,256.6855
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,3.654433,3.654433,75.97022,0,21.48847,3.654433,0,0,0,0,0,0,0,72.31579,68.7,107.8143,221.7254,68.7,0,68.7,382.8938,91.165,0.2016763,4.019877,0,81,221.7254
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,59.88279,59.88279,0,0,0,59.88279,0,0,7.105427E-15,0,0,63.03452,59.88279,0,0,39.11429,283.5554,0,63.03452,-63.03452,316.4496,75.34498,0.2016763,65.87107,0,0,283.5554
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,43.577,43.577,0,0,0,43.577,0,0,0,0,0,45.87053,43.577,0,0,109.1526,220.5208,0,45.87053,-45.87053,268.0978,63.83268,0.2016763,47.9347,0,0,220.5208
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,56.15314,56.15314,0,0,0,56.15314,0,0,7.105427E-15,0,0,59.10857,56.15314,0,0,160.1199,174.6503,0,59.10857,-59.10857,205.7919,48.99797,0.2016763,61.76845,0,0,174.6503
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,28.28422,28.28422,0,0,0,28.28422,0,0,3.552714E-15,0,0,29.77286,28.28422,0,0,225.7961,115.5418,0,29.77286,-29.77286,174.4085,41.52576,0.2016763,31.11264,0,0,115.5418
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,91.10233,91.10233,81,0,22.761,91.10233,0,0,0,0,0,10.63403,10.10233,0,0,258.877,85.7689,0,10.63403,-10.63403,163.1993,38.85689,0.2016763,100.2126,0,81,85.7689
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,26.53467,26.53467,81,0,22.761,26.53467,0,0,0,0,0,0,0,54.46533,51.74206,270.6926,75.13486,51.74206,0,51.74206,212.2861,50.54421,0.2017704,29.18814,0,81,75.13486
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,10.65587,10.65587,81,0,22.761,10.65587,0,0,0,0,0,0,0,70.34413,66.82693,218.9506,121.7027,66.82693,0,66.82693,275.6837,65.63884,0.2018396,11.72145,0,81,121.7027
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,68.46552,68.46552,81,0,22.761,68.46552,0,0,0,0,0,0,0,12.53448,11.90775,152.1236,181.847,11.90775,0,11.90775,286.9804,68.32852,0.2018612,75.31207,0,81,181.847
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,140.2159,192.5639,68.7,0,68.7,352.1549,83.84624,0.201876,0,0,81,192.5639
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.5821263,60.80769,60.80769,0,0,0,60.80769,0.9573236,0,7.105427E-15,0,0.5821263,64.00809,60.80769,0,0,71.51588,254.3939,0,63.42597,-63.42597,285.2981,67.92798,0.201876,66.88846,0.4657011,0,254.9761
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,21.48558,1.353208,1.353208,0,0,0,1.353208,1587.751,0,0,0,21.48558,1.42443,1.353208,0,0,141.9892,190.968,20.06115,0,20.06115,304.3298,72.45932,0.2017981,1.488529,17.18846,0,212.4536
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,35.0436,81.1828,81.1828,81,0,22.761,81.1828,43.16628,0,0,0,35.0436,0.1924181,0.1827971,0,0,121.928,209.023,34.85118,0,34.85118,337.3925,80.33138,0.2018418,89.30108,28.03488,81,244.0666
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,58.74482,0,0,0,0,0,0,0,0,0,0,58.74482,0,0,0,0,87.07685,240.3891,58.74482,0,58.74482,393.1227,93.60046,0.2016142,0,46.99585,0,299.1339
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,83.98906,1.737888,1.737888,0,0,0,1.737888,4832.823,53.82767,0,0,83.98906,1.829356,1.737888,0,0,28.33203,293.2594,28.33203,0,28.33203,420.0009,100,0.2015045,1.911677,67.19125,0,377.2484
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,81.41115,152.5925,149.7,81,0,22.761,149.7,54.38287,9.095363,2.892528,18.15178,81.41115,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2015045,167.8518,65.12892,81,400.1694
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,87.54064,0,0,0,0,0,0,0,87.54064,0,0,87.54064,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2015045,0,70.03252,0,406.2989
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,79.34441,0,0,0,0,0,0,0,79.34441,0,0,79.34441,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2015045,0,63.47553,0,398.1026
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,78.85563,44.89517,44.89517,0,0,0,44.89517,175.6439,31.59755,0,0,78.85563,47.25808,44.89517,0,0,0,318.7582,0,0,0,420.0009,100,0.2015045,49.38469,63.0845,0,397.6139
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,75.58135,131.0558,131.0558,62.3558,0,18.04402,131.0558,57.67112,3.26556,0,0,75.58135,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2015045,144.1614,60.46508,81,394.3396
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,50.58557,85.06829,85.06829,37.012,0,11.63204,85.06829,59.46466,0,0,0,50.58557,50.58557,48.05629,0,0,0,318.7582,0,0,0,420.0009,100,0.2015045,93.57512,40.46845,81,369.3438
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,23.45417,48.33181,48.33181,0,0,0,48.33181,48.5274,0,0,0,23.45417,50.87559,48.33181,0,0,0,318.7582,0,27.42142,-27.42142,391.0961,93.11794,0.2015045,53.16499,18.76334,0,342.2124
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,3.684105,0,0,0,0,0,0,0,0,0,0,3.684105,0,0,0,0,30.46824,291.3368,3.684105,0,3.684105,394.5912,93.9501,0.2014903,0,2.947284,0,295.0209
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.78413,294.6525,0,0,0,394.5912,93.9501,0.2014903,0,0,0,294.6525
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,41.34205,41.34205,0,0,0,41.34205,0,0,7.105427E-15,0,0,43.51795,41.34205,0,0,26.78413,294.6525,0,43.51795,-43.51795,348.7192,83.02822,0.2014903,45.47625,0,0,294.6525
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.13741,251.1346,0,0,0,348.7192,83.02822,0.2014903,0,0,0,251.1346
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,46.23525,46.23525,0,0,0,46.23525,0,0,7.105427E-15,0,0,48.66869,46.23525,0,0,75.13741,251.1346,0,48.66869,-48.66869,297.4179,70.81365,0.2014903,50.85878,0,0,251.1346
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,129.2137,202.4659,0,0,0,297.4179,70.81365,0.2014903,0,0,0,202.4659
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,98.7521,98.7521,81,0,22.761,98.7521,0,0,0,0,0,18.68642,17.7521,0,0,129.2137,202.4659,0,18.68642,-18.68642,277.7207,66.12385,0.2014903,108.6273,0,81,202.4659
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,67.83745,67.83745,81,0,22.761,67.83745,0,0,0,0,0,0,0,13.16255,12.50443,149.9764,183.7794,12.50443,0,12.50443,289.5835,68.9483,0.2015129,74.62119,0,81,183.7794
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,137.472,195.0334,68.7,0,68.7,354.758,84.46602,0.2015281,0,0,81,195.0334
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,80.438,80.438,81,0,22.761,80.438,0,0,0,0,0,0,0,0.5620039,0.5339037,68.77199,256.8634,0.5339037,0,0.5339037,355.2645,84.58662,0.2015291,88.4818,0,81,256.8634
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.23808,257.344,0,0,0,355.2645,84.58662,0.2015291,0,0,0,257.344
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,87.72404,87.72404,81,0,22.761,87.72404,0,0,0,0,0,7.077941,6.724044,0,0,68.23808,257.344,0,7.077941,-7.077941,347.8037,82.81024,0.2015291,96.49645,0,81,257.344
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.3845728,8.147305,8.147305,0,0,0,8.147305,4.720245,0,0,0,0.3845728,8.576111,8.147305,0,0,76.10246,250.266,0,8.191538,-8.191538,339.1691,80.75438,0.2015291,8.962036,0.3076583,0,250.6506
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,24.45932,101.0105,101.0105,81,0,22.761,101.0105,24.21464,0,0,0,24.45932,21.06365,20.01047,0,0,85.20417,242.0745,3.395675,0,3.395675,342.3905,81.52138,0.2015333,111.1115,19.56746,81,266.5338
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,52.23315,118.6804,118.6804,81,0,22.761,118.6804,44.01161,0,0,0,52.23315,39.66357,37.68039,0,0,81.80849,245.1306,12.56958,0,12.56958,354.315,84.36055,0.2015491,130.5484,41.78652,81,297.3637
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,74.67806,37.61666,37.61666,0,0,0,37.61666,198.5239,0,0,0,74.67806,39.59649,37.61666,0,0,69.23892,256.4432,35.08157,0,35.08157,387.5963,92.28466,0.2014138,41.37833,59.74245,0,331.1212
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,97.7092,127.4107,127.4107,67.03642,0,19.22821,127.4107,76.68839,0,0,0,97.7092,63.55185,60.37426,0,0,34.15735,288.0166,34.15735,0,34.15735,420.0009,100,0.201327,140.1517,78.16736,81,385.7258
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,102.6509,124.8403,124.8403,56.14034,0,16.47151,124.8403,82.22577,30.33515,0,0,102.6509,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.201327,137.3244,82.12075,81,421.4091
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,112.4446,60.19646,60.19646,0,0,0,60.19646,186.796,49.07987,0,0,112.4446,63.3647,60.19646,0,0,0,318.7582,0,0,0,420.0009,100,0.201327,66.21611,89.95565,0,431.2028
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,106.1751,26.68358,26.68358,0,0,0,26.68358,397.9042,78.0871,0,0,106.1751,28.08798,26.68358,0,0,0,318.7582,0,0,0,420.0009,100,0.201327,29.35194,84.94006,0,424.9333
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,84.06699,153.1349,149.7,81,0,22.761,149.7,56.15698,11.75121,3.434941,18.74844,84.06699,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.201327,168.4484,67.2536,81,402.8252
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,69.98272,94.26171,94.26171,27.77813,0,9.295866,94.26171,74.243,0,0,0,69.98272,69.98272,66.48358,0,0,0,318.7582,0,0,0,420.0009,100,0.201327,103.6879,55.98618,81,388.7409
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,45.01456,76.30286,76.30286,33.53904,0,10.75338,76.30286,58.99458,0,0,0,45.01456,45.01456,42.76383,0,0,0,318.7582,0,0,0,420.0009,100,0.201327,83.93315,36.01165,81,363.7728
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,24.25669,7.682657,7.682657,0,0,0,7.682657,315.7331,16.16968,0,0,24.25669,8.087007,7.682657,0,0,0,318.7582,0,0,0,420.0009,100,0.201327,8.450922,19.40535,0,343.0149
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,3.501032,120.1626,120.1626,81,0,22.761,120.1626,2.913578,0,0,0,3.501032,41.22383,39.16264,0,0,0,318.7582,0,37.7228,-37.7228,380.2375,90.53256,0.201327,132.1789,2.800826,81,322.2592
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,20.18143,20.18143,0,0,0,20.18143,0,0,0,0,0,21.24361,20.18143,0,0,41.91422,281.0354,0,21.24361,-21.24361,357.8448,85.20097,0.201327,22.19957,0,0,281.0354
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.51823,259.7918,0,0,0,357.8448,85.20097,0.201327,0,0,0,259.7918
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,126.1032,126.1032,81,0,22.761,126.1032,0,0,0,0,0,47.47705,45.1032,0,0,65.51823,259.7918,0,47.47705,-47.47705,307.7996,73.28547,0.201327,138.7135,0,81,259.7918
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,18.18145,18.18145,81,0,22.761,18.18145,0,0,0,0,0,0,0,62.81855,59.67762,118.2705,212.3148,59.67762,0,59.67762,364.4147,86.76524,0.2014237,19.9996,0,81,212.3148
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.5929,266.0246,0,0,0,364.4147,86.76524,0.2014237,0,0,0,266.0246
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,56.43977,56.43977,0,0,0,56.43977,0,0,7.105427E-15,0,0,59.41028,56.43977,0,0,58.5929,266.0246,0,59.41028,-59.41028,301.7908,71.85481,0.2014237,62.08374,0,0,266.0246
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,124.6043,206.6143,0,0,0,301.7908,71.85481,0.2014237,0,0,0,206.6143
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,37.5856,37.5856,0,0,0,37.5856,0,0,7.105427E-15,0,0,39.56379,37.5856,0,0,124.6043,206.6143,0,39.56379,-39.56379,260.0869,61.92533,0.2014237,41.34416,0,0,206.6143
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,36.77707,36.77707,0,0,0,36.77707,0,0,0,0,0,38.7127,36.77707,0,0,168.5641,167.0506,0,38.7127,-38.7127,219.2801,52.20945,0.2014237,40.45478,0,0,167.0506
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,46.10642,46.10642,0,0,0,46.10642,0,0,7.105427E-15,0,0,48.53307,46.10642,0,0,211.5782,128.3378,0,48.53307,-48.53307,168.1218,40.02892,0.2014237,50.71706,0,0,128.3378
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,73.68934,73.68934,81,0,22.761,73.68934,0,0,0,0,0,0,0,7.310662,6.945129,265.5038,79.80478,6.945129,0,6.945129,174.7105,41.59766,0.2014362,81.05827,0,81,79.80478
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.4072147,0,0,72.31579,0,20.56389,0,0,0,0,0,0.4072147,0,0,72.31579,68.7,258.5587,86.05539,69.10722,0,69.10722,240.2714,57.20736,0.2014499,0,0.3257717,81,86.46261
