Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,24.19809,86.30718,86.30718,81,0,22.761,86.30718,28.03717,0,0,0,24.19809,5.586506,5.30718,0,0,189.4515,148.2519,18.61159,0,18.61159,257.9279,61.41128,0.2014732,94.9379,19.35847,81,172.45
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,42.37397,78.68756,78.68756,81,0,22.761,78.68756,53.85091,0,0,0,42.37397,0,0,2.312439,2.196817,170.8399,165.0023,44.57079,0,44.57079,300.2114,71.47877,0.2015301,86.55632,33.89918,81,207.3763
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,71.79411,68.06435,68.06435,81,0,22.761,68.06435,105.4798,0,0,0,71.79411,0,0,12.93565,12.28887,126.2691,205.116,84.08298,0,84.08298,379.9796,90.47114,0.2015326,74.87078,57.43529,81,276.9101
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,86.43877,38.52866,38.52866,0,0,0,38.52866,224.3493,3.696149,0,0,86.43877,40.55648,38.52866,0,0,42.18614,280.7907,42.18614,0,42.18614,420.0009,100,0.201371,42.38152,69.15102,0,367.2295
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,82.03577,31.86717,31.86717,0,0,0,31.86717,257.4304,48.49138,0,0,82.03577,33.54439,31.86717,0,0,0,318.7582,0,0,0,420.0009,100,0.201371,35.05389,65.62862,0,400.794
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,105.3114,46.01828,46.01828,0,0,0,46.01828,228.8469,56.87112,0,0,105.3114,48.44029,46.01828,0,0,0,318.7582,0,0,0,420.0009,100,0.201371,50.6201,84.24913,0,424.0696
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,97.22346,43.51079,43.51079,0,0,0,43.51079,223.4468,51.42263,0,0,97.22346,45.80083,43.51079,0,0,0,318.7582,0,0,0,420.0009,100,0.201371,47.86187,77.77876,0,415.9817
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,91.68741,88.26376,88.26376,20.25,0,7.39125,88.26376,103.8789,20.09398,0,0,91.68741,71.59343,68.01376,0,0,0,318.7582,0,0,0,420.0009,100,0.201371,97.09013,73.34992,81,410.4456
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,62.03875,108.4188,108.4188,49.48194,0,14.78693,108.4188,57.22142,0,0,0,62.03875,62.03875,58.93681,0,0,0,318.7582,0,0,0,420.0009,100,0.201371,119.2606,49.631,81,380.797
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,43.37247,62.20448,62.20448,0,0,0,62.20448,69.72563,0,0,0,43.37247,65.4784,62.20448,0,0,0,318.7582,0,22.10593,-22.10593,396.6991,94.45199,0.201371,68.42493,34.69798,0,362.1307
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,23.27264,127.4999,127.4999,81,0,22.761,127.4999,18.25307,0,1.421085E-14,0,23.27264,48.94726,46.4999,0,0,24.56215,296.6523,0,25.67462,-25.67462,369.6357,88.00833,0.201371,140.2499,18.61811,81,319.9249
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,3.841818,3.724676,3.724676,0,0,0,3.724676,103.145,0,0,0,3.841818,3.920712,3.724676,0,0,53.0895,270.9777,0,0.07889357,-0.07889357,369.5526,87.98853,0.201371,4.097144,3.073455,0,274.8195
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,101.9123,101.9123,81,0,22.761,101.9123,0,0,0,0,0,22.01295,20.91231,0,0,53.17716,270.8988,0,22.01295,-22.01295,346.3489,82.46385,0.201371,112.1035,0,81,270.8988
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,19.33253,19.33253,0,0,0,19.33253,0,0,0,0,0,20.35003,19.33253,0,0,77.63599,248.8858,0,20.35003,-20.35003,324.898,77.35652,0.201371,21.26578,0,0,248.8858
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,23.44048,23.44048,0,0,0,23.44048,0,0,3.552714E-15,0,0,24.67419,23.44048,0,0,100.2471,228.5358,0,24.67419,-24.67419,298.8892,71.16395,0.201371,25.78452,0,0,228.5358
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,110.9794,110.9794,81,0,22.761,110.9794,0,0,0,0,0,31.55727,29.9794,0,0,127.6629,203.8616,0,31.55727,-31.55727,265.6249,63.2439,0.201371,122.0773,0,81,203.8616
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,82.74165,82.74165,81,0,22.761,82.74165,0,0,0,0,0,1.833321,1.741655,0,0,162.7265,172.3043,0,1.833321,-1.833321,263.6924,62.78378,0.201371,91.01582,0,81,172.3043
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,126.1502,126.1502,81,0,22.761,126.1502,0,0,1.421085E-14,0,0,47.52654,45.15021,0,0,164.7636,170.471,0,47.52654,-47.52654,213.595,50.85586,0.201371,138.7652,0,81,170.471
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,131.1187,131.1187,81,0,22.761,131.1187,0,0,0,0,0,52.75654,50.11872,0,0,217.5708,122.9445,0,52.75654,-52.75654,157.9848,37.61534,0.201371,144.2306,0,81,122.9445
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,276.1892,70.18794,68.7,0,68.7,223.1593,53.13306,0.2013862,0,0,81,70.18794
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,60.52633,60.52633,81,0,22.761,60.52633,0,0,0,0,0,0,0,20.47367,19.44998,207.4892,132.0179,19.44998,0,19.44998,241.6112,57.52636,0.2014211,66.57896,0,81,132.0179
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,102.499,102.499,81,0,22.761,102.499,0,0,0,0,0,22.63055,21.49903,0,0,188.0392,149.5229,0,22.63055,-22.63055,217.7565,51.84668,0.2014211,112.7489,0,81,149.5229
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,19.20804,19.20804,81,0,22.761,19.20804,0,0,0,0,0,0,0,61.79196,58.70236,213.1843,126.8924,58.70236,0,58.70236,273.4464,65.10616,0.2015207,21.12884,0,81,126.8924
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,2.455214,73.66315,73.66315,81,0,22.761,73.66315,3.333028,0,0,0,2.455214,0,0,7.336846,6.970004,154.4819,179.7245,9.425217,0,9.425217,282.388,67.2351,0.2015362,81.02947,1.964171,81,182.1797
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,13.09304,46.18445,46.18445,81,0,22.761,46.18445,28.34945,0,0,0,13.09304,0,0,34.81555,33.07477,145.0567,188.2072,46.16781,0,46.16781,326.1866,77.66332,0.2016115,50.8029,10.47443,81,201.3002
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,22.04279,97.22792,97.22792,81,0,22.761,97.22792,22.67125,0,0,0,22.04279,17.08202,16.22792,0,0,98.88889,229.7582,4.960766,0,4.960766,330.8928,78.78384,0.2016177,106.9507,17.63423,81,251.801
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,27.52287,36.84575,36.84575,81,0,22.761,36.84575,74.69753,0,0,0,27.52287,0,0,44.15425,41.94654,93.92813,234.2229,69.46941,0,69.46941,396.7973,94.47535,0.2016758,40.53032,22.01829,81,261.7458
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,35.43519,38.22308,38.22308,0,0,0,38.22308,92.70628,0,0,0,35.43519,40.23481,38.22308,0,0,24.45872,296.7454,0,4.799623,-4.799623,391.738,93.27077,0.2016758,42.04538,28.34815,0,332.1806
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,66.2319,56.51677,56.51677,0,0,0,56.51677,117.1898,0,0,0,66.2319,59.49134,56.51677,0,0,29.79164,291.9457,6.740561,0,6.740561,398.1327,94.7933,0.2016501,62.16845,52.98552,0,358.1776
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,81.23833,0,0,0,0,0,0,0,58.18726,0,0,81.23833,0,0,0,0,23.05107,298.0123,23.05107,0,23.05107,420.0009,100,0.2015622,0,64.99067,0,379.2506
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,75.92818,39.19788,39.19788,0,0,0,39.19788,193.7048,34.66725,0,0,75.92818,41.26093,39.19788,0,0,0,318.7582,0,0,0,420.0009,100,0.2015622,43.11766,60.74254,0,394.6864
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,83.96441,44.14589,44.14589,0,0,0,44.14589,190.1976,37.49505,0,0,83.96441,46.46936,44.14589,0,0,0,318.7582,0,0,0,420.0009,100,0.2015622,48.56048,67.17153,0,402.7226
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,71.28947,0,0,0,0,0,0,0,71.28947,0,0,71.28947,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2015622,0,57.03158,0,390.0477
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,33.04664,107.0227,107.0227,75.62836,0,21.40197,107.0227,30.87817,7.105427E-15,0,0,33.04664,33.04664,31.39431,0,0,0,318.7582,0,0,0,420.0009,100,0.2015622,117.7249,26.43731,81,351.8049
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,18.30784,21.03843,21.03843,0,0,0,21.03843,87.02096,0,0,0,18.30784,22.14571,21.03843,0,0,0,318.7582,0,3.837872,-3.837872,415.9554,99.0368,0.2015622,23.14227,14.64627,0,337.0661
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,2.689558,131.188,131.188,81,0,22.761,131.188,2.050155,0,0,0,2.689558,52.82949,50.18801,0,0,4.264302,314.9203,0,50.13993,-50.13993,363.1032,86.45298,0.2015622,144.3068,2.151646,81,317.6099
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.97533,264.7804,0,0,0,363.1032,86.45298,0.2015622,0,0,0,264.7804
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.97533,264.7804,0,0,0,363.1032,86.45298,0.2015622,0,0,0,264.7804
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,72.50963,72.50963,81,0,22.761,72.50963,0,0,0,0,0,0,0,8.490371,8.065852,59.97533,264.7804,8.065852,0,8.065852,370.7552,88.27486,0.2015766,79.76059,0,81,264.7804
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,25.75288,25.75288,0,0,0,25.75288,0,0,3.552714E-15,0,0,27.1083,25.75288,0,0,51.90948,272.0397,0,27.1083,-27.1083,342.1805,81.47139,0.2015766,28.32817,0,0,272.0397
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,20.90798,20.90798,0,0,0,20.90798,0,0,0,0,0,22.0084,20.90798,0,0,82.02981,244.9314,0,22.0084,-22.0084,318.9816,75.94786,0.2015766,22.99878,0,0,244.9314
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,13.38401,13.38401,0,0,0,13.38401,0,0,1.776357E-15,0,0,14.08843,13.38401,0,0,106.4836,222.923,0,14.08843,-14.08843,304.1311,72.41203,0.2015766,14.72241,0,0,222.923
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,58.41938,58.41938,0,0,0,58.41938,0,0,7.105427E-15,0,0,61.49408,58.41938,0,0,122.1374,208.8346,0,61.49408,-61.49408,239.3107,56.97862,0.2015766,64.26132,0,0,208.8346
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,48.88277,48.88277,0,0,0,48.88277,0,0,7.105427E-15,0,0,51.45555,48.88277,0,0,190.4642,147.3405,0,51.45555,-51.45555,185.0718,44.06462,0.2015766,53.77105,0,0,147.3405
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,78.44882,78.44882,81,0,22.761,78.44882,0,0,0,0,0,0,0,2.551177,2.423618,247.637,95.88493,2.423618,0,2.423618,187.371,44.61206,0.2015809,86.29371,0,81,95.88493
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,83.2028,83.2028,81,0,22.761,83.2028,0,0,0,0,0,2.318732,2.202795,0,0,245.2134,98.06619,0,2.318732,-2.318732,184.9268,44.03011,0.2015809,91.52307,0,81,98.06619
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,247.7897,95.74746,68.7,0,68.7,250.1014,59.54783,0.2015958,0,0,81,95.74746
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.5748024,84.36908,84.36908,81,0,22.761,84.36908,0.6812951,2.220446E-15,0,0,0.5748024,3.546403,3.369083,0,0,179.0897,157.5775,0,2.971601,-2.971601,246.9691,58.80204,0.2015958,92.80599,0.4598419,81,158.1523
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,1.300662,4.964283,4.964283,77.28008,0,21.81986,4.964283,26.20041,0,0,0,1.300662,0,0,72.31579,68.7,182.3915,154.6059,70.00066,0,70.00066,313.3775,74.61354,0.201632,5.460711,1.04053,81,155.9065
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,4.782123,85.21481,85.21481,81,0,22.761,85.21481,5.611844,0,0,0,4.782123,4.436647,4.214815,0,0,112.3909,217.6065,0.345475,0,0.345475,313.7053,74.69158,0.2016324,93.7363,3.825698,81,222.3886
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,4.362241,145.5351,145.5351,81,0,22.761,145.5351,2.99738,0,0,10.38864,4.362241,67.93171,64.53513,0,0,112.0454,217.9174,0,63.56947,-63.56947,246.6972,58.7373,0.2016324,160.0886,3.489793,81,222.2796
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,7.724746,144.122,144.122,81,0,22.761,144.122,5.359867,0,0,8.834157,7.724746,66.44417,63.12196,0,0,182.6781,154.3479,0,58.71943,-58.71943,184.8014,44.00026,0.2016324,158.5342,6.179797,81,162.0727
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,20.1407,70.93412,70.93412,81,0,22.761,70.93412,28.39353,0,0,0,20.1407,0,0,10.06588,9.562583,247.9219,95.62849,29.70328,0,29.70328,212.9805,50.70953,0.2016742,78.02753,16.11256,81,115.7692
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,22.97748,72.98088,72.98088,81,0,22.761,72.98088,31.48425,0,0,0,22.97748,0,0,8.019116,7.618161,218.2186,122.3614,30.59564,0,30.59564,242.006,57.62037,0.201716,80.27897,18.38198,81,145.3389
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,16.41385,140.3263,140.3263,81,0,22.761,140.3263,11.69692,0,0,4.658898,16.41385,62.44871,59.32627,0,0,187.623,149.8975,0,46.03485,-46.03485,193.481,46.06682,0.201716,154.3589,13.13108,81,166.3114
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,7.64043,70.25552,70.25552,81,0,22.761,70.25552,10.8752,0,0,0,7.64043,0,0,10.74448,10.20725,238.7728,103.8627,17.84768,0,17.84768,210.4128,50.09819,0.2017435,77.28107,6.112344,81,111.5031
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,12.14885,61.69061,61.69061,81,0,22.761,61.69061,19.6932,0,0,0,12.14885,0,0,19.30939,18.34392,220.9252,119.9256,30.49277,0,30.49277,239.3408,56.98579,0.2017909,67.85967,9.719083,81,132.0744
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,2.102196,50.42302,50.42302,81,0,22.761,50.42302,4.169119,0,0,0,2.102196,0,0,30.57698,29.04813,190.4324,147.3691,31.15033,0,31.15033,268.8926,64.02192,0.2018448,55.46532,1.681757,81,149.4713
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.2848193,0,0,72.31579,0,20.56389,0,0,0,0,0,0.2848193,0,0,72.31579,68.7,159.2821,175.4044,68.98482,0,68.98482,334.3373,79.60397,0.2018582,0,0.2278555,81,175.6892
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,4.043668,56.87248,56.87248,81,0,22.761,56.87248,7.110061,0,0,0,4.043668,0,0,24.12752,22.92114,90.29724,237.4907,26.96481,0,26.96481,359.9184,85.69469,0.2019036,62.55973,3.234935,81,241.5344
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,206.0189,149.7,81,0,22.761,149.7,0,0,56.31892,76.92081,0,72.31579,68.7,0,0,63.33243,261.759,0,72.31579,-72.31579,283.6909,67.54531,0.2019036,226.6208,0,81,261.759
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,68.8575,68.8575,81,0,22.761,68.8575,0,0,0,0,0,0,0,12.1425,11.53538,143.6833,189.4433,11.53538,0,11.53538,294.6343,70.15089,0.2019239,75.74325,0,81,189.4433
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,147.4301,147.4301,81,0,22.761,147.4301,0,0,2.842171E-14,12.47315,0,69.92646,66.43014,0,0,132.1479,199.8251,0,69.92646,-69.92646,220.9253,52.60117,0.2019239,162.1731,0,81,199.8251
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,78.3446,78.3446,81,0,22.761,78.3446,0,0,0,0,0,0,0,2.655407,2.522636,209.844,129.8986,2.522636,0,2.522636,223.3185,53.17097,0.2019284,86.17905,0,81,129.8986
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,86.24142,86.24142,81,0,22.761,86.24142,0,0,0,0,0,5.517282,5.241417,0,0,207.3214,132.169,0,5.517282,-5.517282,217.5028,51.78628,0.2019284,94.86556,0,81,132.169
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,67.87327,67.87327,81,0,22.761,67.87327,0,0,0,0,0,0,0,13.12673,12.4704,213.4517,126.6517,12.4704,0,12.4704,229.3333,54.60305,0.2019503,74.6606,0,81,126.6517
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,60.13566,60.13566,81,0,22.761,60.13566,0,0,0,0,0,0,0,20.86434,19.82112,200.9813,137.8751,19.82112,0,19.82112,248.1372,59.08017,0.2019853,66.14922,0,81,137.8751
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,19.19635,19.19635,81,0,22.761,19.19635,0,0,0,0,0,0,0,61.80365,58.71347,181.1602,155.7141,58.71347,0,58.71347,303.8377,72.34217,0.202083,21.11598,0,81,155.7141
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,64.59104,64.59104,81,0,22.761,64.59104,0,0,0,0,0,0,0,16.40896,15.58851,122.4467,208.5562,15.58851,0,15.58851,318.6263,75.86324,0.2021103,71.05015,0,81,208.5562
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,57.1486,57.1486,81,0,22.761,57.1486,0,0,0,0,0,0,0,23.8514,22.65883,106.8582,222.5859,22.65883,0,22.65883,340.1223,80.98135,0.2021501,62.86346,0,81,222.5859
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,137.8553,137.8553,81,0,22.761,137.8553,0,0,0,1.940859,0,59.84771,56.85533,0,0,84.19934,242.9788,0,59.84771,-59.84771,277.0373,65.96113,0.2021501,151.6409,0,81,242.9788
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.9419855,23.87721,23.87721,81,0,22.761,23.87721,3.945124,0,0,0,0.9419855,0,0,57.12279,54.26665,150.6968,183.1311,55.20864,0,55.20864,329.4128,78.43147,0.2022464,26.26493,0.7535884,81,184.0731
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,2.190117,79.50013,79.50013,81,0,22.761,79.50013,2.754859,0,0,0,2.190117,0,0,1.499868,1.424874,95.48817,232.8189,3.614991,0,3.614991,332.8423,79.24801,0.2022515,87.45014,1.752094,81,235.009
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,16.44785,122.5011,122.5011,81,0,22.761,122.5011,13.4267,0,0,0,16.44785,43.68533,41.50106,0,0,91.87318,236.0724,0,27.23747,-27.23747,304.1315,72.41211,0.2022515,134.7512,13.15828,81,252.5202
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,26.04022,50.97947,50.97947,81,0,22.761,50.97947,51.07982,0,0,0,26.04022,0,0,30.02053,28.5195,122.137,208.8349,54.55972,0,54.55972,355.8914,84.73587,0.2023329,56.07742,20.83218,81,234.8751
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,19.1566,101.6662,101.6662,81,0,22.761,101.6662,18.84265,0,0,0,19.1566,21.75389,20.66619,0,0,67.57731,257.9387,0,2.597288,-2.597288,353.1536,84.08402,0.2023329,111.8328,15.32528,81,277.0952
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,23.88234,78.66074,78.66074,81,0,22.761,78.66074,30.3612,0,0,0,23.88234,0,0,2.339262,2.222299,70.46319,255.3414,26.10464,0,26.10464,377.9186,89.98045,0.2023656,86.52681,19.10588,81,279.2237
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,21.4859,5.497111,5.497111,0,0,0,5.497111,390.858,0,0,0,21.4859,5.786433,5.497111,0,0,44.35854,278.8355,15.69947,0,15.69947,392.8124,93.52659,0.2023063,6.046823,17.18872,0,300.3214
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,37.63715,51.98171,51.98171,0,0,0,51.98171,72.40459,0,7.105427E-15,0,37.63715,54.71759,51.98171,0,0,28.65907,292.9651,0,17.08045,-17.08045,374.8081,89.23984,0.2023063,57.17989,30.10972,0,330.6022
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,10.29139,10.71018,10.71018,0,0,0,10.71018,96.08978,0,0,0,10.29139,11.27387,10.71018,0,0,47.63735,275.8846,0,0.9824858,-0.9824858,373.7725,88.99326,0.2023063,11.7812,8.23311,0,286.176
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,19.40635,18.12458,18.12458,0,0,0,18.12458,107.072,0,0,0,19.40635,19.07851,18.12458,0,0,48.729,274.9021,0.3278432,0,0.3278432,374.0835,89.06731,0.2023051,19.93704,15.52508,0,294.3085
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,27.12667,64.79063,64.79063,81,0,22.761,64.79063,41.8682,0,0,0,27.12667,0,0,16.20937,15.3989,48.40116,275.1972,42.52557,0,42.52557,414.4268,98.67284,0.2023647,71.26969,21.70134,81,302.3239
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,11.6202,95.70602,95.70602,81,0,22.761,95.70602,12.14156,0,0,0,11.6202,15.48001,14.70601,0,0,5.875585,313.4702,0,3.859813,-3.859813,410.3582,97.70413,0.2023647,105.2766,9.296161,81,325.0904
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,3.629048,60.74015,60.74015,0,0,0,60.74015,5.97471,0,7.105427E-15,0,3.629048,63.937,60.74015,0,0,10.16427,309.6104,0,60.30796,-60.30796,346.788,82.56841,0.2023647,66.81417,2.903239,0,313.2394
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,99.41292,99.41292,81,0,22.761,99.41292,0,0,0,0,0,19.38202,18.41292,0,0,77.1731,249.3024,0,19.38202,-19.38202,326.3576,77.70403,0.2023647,109.3542,0,81,249.3024
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,64.94958,64.94958,81,0,22.761,64.94958,0,0,0,0,0,0,0,16.05041,15.24789,98.70868,229.9204,15.24789,0,15.24789,340.823,81.14817,0.2023913,71.44455,0,81,229.9204
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,87.46263,87.46263,81,0,22.761,87.46263,0,0,0,0,0,6.802768,6.462629,0,0,83.46079,243.6435,0,6.802768,-6.802768,333.6522,79.44085,0.2023913,96.20889,0,81,243.6435
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,93.43647,93.43647,81,0,22.761,93.43647,0,0,0,0,0,13.09103,12.43647,0,0,91.01942,236.8407,0,13.09103,-13.09103,319.8531,76.15534,0.2023913,102.7801,0,81,236.8407
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,7.223364,7.223364,79.53915,0,22.39141,7.223364,0,0,0,0,0,0,0,72.31579,68.7,105.565,223.7497,68.7,0,68.7,385.0276,91.67306,0.2024427,7.945701,0,81,223.7497
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,77.88794,77.88794,81,0,22.761,77.88794,0,0,0,0,0,0,0,3.112059,2.956456,36.86501,285.5797,2.956456,0,2.956456,387.8324,92.34086,0.2024478,85.67673,0,81,285.5797
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,44.38106,44.38106,0,0,0,44.38106,0,0,0,0,0,46.7169,44.38106,0,0,33.90855,288.2405,0,46.7169,-46.7169,338.5884,80.61613,0.2024478,48.81916,0,0,288.2405
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,86.1842,86.1842,81,0,22.761,86.1842,0,0,0,0,0,5.457046,5.184194,0,0,85.81622,241.5236,0,5.457046,-5.457046,332.8362,79.24655,0.2024478,94.80261,0,81,241.5236
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,67.30268,67.30268,81,0,22.761,67.30268,0,0,0,0,0,0,0,13.69732,13.01246,91.8796,236.0666,13.01246,0,13.01246,345.1809,82.18576,0.2024705,74.03294,0,81,236.0666
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,15.27032,15.27032,0,0,0,15.27032,0,0,1.776357E-15,0,0,16.07402,15.27032,0,0,78.86714,247.7778,0,16.07402,-16.07402,328.2374,78.1516,0.2024705,16.79735,0,0,247.7778
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,35.80866,35.80866,0,0,0,35.80866,0,0,7.105427E-15,0,0,37.69333,35.80866,0,0,96.72717,231.7038,0,37.69333,-37.69333,288.5051,68.69156,0.2024705,39.38953,0,0,231.7038
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.34232,62.54527,62.54527,81,0,22.761,62.54527,3.745,0,0,0,2.34232,0,0,18.45473,17.53199,138.6086,194.0105,19.87431,0,19.87431,307.3596,73.1807,0.2025038,68.7998,1.873856,81,196.3528
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,21.23899,86.18636,86.18636,81,0,22.761,86.18636,24.6431,0,0,0,21.23899,5.459324,5.186358,0,0,118.7343,211.8973,15.77967,0,15.77967,322.3295,76.74496,0.2025227,94.80499,16.99119,81,233.1363
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,41.24604,127.3547,127.3547,81,0,22.761,127.3547,32.38674,0,0,0,41.24604,48.79443,46.35471,0,0,102.9547,226.099,0,7.548392,-7.548392,314.3728,74.85051,0.2025227,140.0902,32.99683,81,267.3451
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,62.15352,21.62219,21.62219,68.35102,0,19.56081,21.62219,287.4525,0,0,0,62.15352,0,0,46.72883,44.39239,111.3418,218.5506,106.5459,0,106.5459,415.4511,98.91673,0.2023732,23.78441,49.72282,81,280.7042
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,61.44508,0,0,0,0,0,0,0,56.64923,0,0,61.44508,0,0,0,0,4.795854,314.442,4.795854,0,4.795854,420.0009,100,0.2023552,0,49.15606,0,375.887
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,66.63914,47.17976,47.17976,0,0,0,47.17976,141.2452,16.97624,0,0,66.63914,49.6629,47.17976,0,0,0,318.7582,0,0,0,420.0009,100,0.2023552,51.89773,53.31131,0,385.3974
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,50.70423,125.5595,125.5595,77.39049,0,21.84779,125.5595,40.38263,0,0,0,50.70423,50.70423,48.16902,0,0,0,318.7582,0,0,0,420.0009,100,0.2023552,138.1155,40.56339,81,369.4625
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,46.02675,79.40702,79.40702,35.6816,0,11.29545,79.40702,57.96308,0,0,0,46.02675,46.02675,43.72541,0,0,0,318.7582,0,0,0,420.0009,100,0.2023552,87.34772,36.8214,81,364.785
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,26.13555,25.78755,25.78755,0,0,0,25.78755,101.3495,0,0,0,26.13555,27.14479,25.78755,0,0,0,318.7582,0,1.009241,-1.009241,418.937,99.7467,0.2023552,28.36631,20.90844,0,344.8938
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,22.68926,106.0012,106.0012,81,0,22.761,106.0012,21.40472,0,0,0,22.68926,26.31702,25.00117,0,0,1.121379,317.749,0,3.627763,-3.627763,415.113,98.83624,0.2023552,116.6013,18.15141,81,340.4382
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,7.436075,184.2322,149.7,81,0,22.761,149.7,4.967318,0,34.53222,52.95544,7.436075,72.31579,68.7,0,0,5.152227,314.1212,0,64.87971,-64.87971,346.7238,82.55312,0.2023552,202.6554,5.94886,81,321.5573
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,5.043144,0,0,0,0,0,0,0,0,0,0,5.043144,0,0,0,0,77.2408,249.2415,5.043144,0,5.043144,351.5081,83.69225,0.2023363,0,4.034515,0,254.2847
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,3.169542,46.86471,46.86471,0,0,0,46.86471,6.763175,0,7.105427E-15,0,3.169542,49.33127,46.86471,0,0,72.19765,253.7803,0,46.16173,-46.16173,302.8494,72.10686,0.2023363,51.55118,2.535634,0,256.9499
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,127.1778,127.1778,81,0,22.761,127.1778,0,0,0,0,0,48.60819,46.17778,0,0,123.4885,207.6186,0,48.60819,-48.60819,251.6119,59.90747,0.2023363,139.8956,0,81,207.6186
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,159.3914,149.7,81,0,22.761,149.7,0,0,9.691432,25.63058,0,72.31579,68.7,0,0,177.4976,159.0104,0,72.31579,-72.31579,175.3843,41.75809,0.2023363,175.3306,0,81,159.0104
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,91.73779,91.73779,81,0,22.761,91.73779,0,0,0,0,0,11.30293,10.73779,0,0,257.8484,86.69463,0,11.30293,-11.30293,163.47,38.92135,0.2023363,100.9116,0,81,86.69463
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,48.65931,48.65931,81,0,22.761,48.65931,0,0,0,0,0,0,0,32.34069,30.72366,270.4073,75.39169,30.72366,0,30.72366,192.617,45.8611,0.2023896,53.52524,0,81,75.39169
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,103.4885,103.4885,81,0,22.761,103.4885,0,0,0,0,0,23.67207,22.48846,0,0,239.6836,103.043,0,23.67207,-23.67207,167.6645,39.92003,0.2023896,113.8373,0,81,103.043
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,265.9859,79.37092,68.7,0,68.7,232.839,55.43775,0.2024031,0,0,81,79.37092
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,72.52053,72.52053,81,0,22.761,72.52053,0,0,0,0,0,0,0,8.479469,8.055496,197.2859,141.2009,8.055496,0,8.055496,240.4811,57.25729,0.2024171,79.77258,0,81,141.2009
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,74.09135,74.09135,81,0,22.761,74.09135,0,0,0,0,0,0,0,6.908648,6.563216,189.2304,148.4509,6.563216,0,6.563216,246.7075,58.73977,0.2024284,81.50049,0,81,148.4509
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,15.00142,15.00142,81,0,22.761,15.00142,0,0,0,0,0,0,0,65.99858,62.69865,182.6672,154.3578,62.69865,0,62.69865,306.1887,72.90192,0.2025095,16.50156,0,81,154.3578
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,10.38835,10.38835,81,0,22.761,10.38835,0,0,0,0,0,0,0,70.61165,67.08106,119.9685,210.7865,67.08106,0,67.08106,369.8274,88.05396,0.2025741,11.42719,0,81,210.7865
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,83.46524,83.46524,81,0,22.761,83.46524,0,0,0,0,0,2.594992,2.465243,0,0,52.88747,271.1595,0,2.594992,-2.594992,367.092,87.40269,0.2025741,91.81177,0,81,271.1595
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,2.052475,49.06549,49.06549,0,0,0,49.06549,4.183133,0,0,0,2.052475,51.64788,49.06549,0,0,55.77079,268.5645,0,49.59541,-49.59541,314.8139,74.95554,0.2025741,53.97204,1.64198,0,270.617
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,20.05457,89.79684,89.79684,81,0,22.761,89.79684,22.33327,0,0,0,20.05457,9.25983,8.796839,0,0,110.8768,218.9691,10.79475,0,10.79475,325.0547,77.39381,0.2025869,98.77652,16.04366,81,239.0237
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,36.54671,90.70249,90.70249,81,0,22.761,90.70249,40.29295,0,0,0,36.54671,10.21315,9.702488,0,0,100.0821,228.6844,26.33356,0,26.33356,350.0369,83.34195,0.2026182,99.77274,29.23737,81,265.2311
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,43.04061,73.96642,73.96642,81,0,22.761,73.96642,58.1894,0,0,0,43.04061,0,0,7.033584,6.681905,73.7485,252.3846,49.72252,0,49.72252,397.2078,94.5731,0.2026809,81.36306,34.43249,81,295.4252
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,59.91048,130.4682,130.4682,81,0,22.761,130.4682,45.91962,0,0,0,59.91048,52.07176,49.46817,0,0,24.02598,297.1348,7.838725,0,7.838725,404.6443,96.34368,0.2026902,143.515,47.92839,81,357.0453
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,98.42343,67.60885,67.60885,20.25,0,7.39125,67.60885,145.5777,32.38476,0,0,98.42343,49.85142,47.35884,0,0,16.18726,304.1897,16.18726,0,16.18726,420.0009,100,0.2026297,74.36973,78.73875,81,402.6131
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,94.19576,0,0,0,0,0,0,0,94.19576,0,0,94.19576,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2026297,0,75.35661,0,412.954
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,88.26006,0,0,0,0,0,0,0,88.26006,0,0,88.26006,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2026297,0,70.60804,0,407.0183
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,87.92079,50.91346,50.91346,0,0,0,50.91346,172.6867,34.32767,0,0,87.92079,53.59312,50.91346,0,0,0,318.7582,0,0,0,420.0009,100,0.2026297,56.00481,70.33663,0,406.679
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,68.6311,0,0,0,0,0,0,0,68.6311,0,0,68.6311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2026297,0,54.90488,0,387.3893
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,34.04915,51.91003,51.91003,0,0,0,51.91003,65.59262,0,0,0,34.04915,54.64214,51.91003,0,0,0,318.7582,0,20.59299,-20.59299,398.2939,94.8317,0.2026297,57.10103,27.23932,0,352.8074
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,23.03306,34.25915,34.25915,0,0,0,34.25915,67.23185,0,0,0,23.03306,36.06226,34.25915,0,0,22.8811,298.1653,0,13.0292,-13.0292,384.5599,91.56171,0.2026297,37.68506,18.42645,0,321.1983
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,3.849861,74.92789,74.92789,81,0,22.761,74.92789,5.138088,0,0,0,3.849861,0,0,6.072112,5.768506,37.35799,285.136,9.618367,0,9.618367,393.6847,93.73427,0.2026442,82.42068,3.079889,81,288.9859
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,142.7377,142.7377,81,0,22.761,142.7377,0,0,0,7.311481,0,64.98706,61.73771,0,0,27.73962,293.7926,0,64.98706,-64.98706,325.1823,77.42421,0.2026442,157.0115,0,81,293.7926
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,46.87618,46.87618,81,0,22.761,46.87618,0,0,0,0,0,0,0,34.12382,32.41763,99.94747,228.8055,32.41763,0,32.41763,355.9364,84.7466,0.2026999,51.5638,0,81,228.8055
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,103.6272,103.6272,81,0,22.761,103.6272,0,0,0,0,0,23.81811,22.6272,0,0,67.52984,257.9814,0,23.81811,-23.81811,330.8299,78.76887,0.2026999,113.9899,0,81,257.9814
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,18.09001,18.09001,81,0,22.761,18.09001,0,0,0,0,0,0,0,62.90999,59.76449,93.9944,234.1633,59.76449,0,59.76449,387.5275,92.26826,0.2027912,19.89901,0,81,234.1633
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,56.80115,56.80115,0,0,0,56.80115,0,0,7.105427E-15,0,0,59.79068,56.80115,0,0,34.22991,287.9513,0,59.79068,-59.79068,324.5026,77.26237,0.2027912,62.48127,0,0,287.9513
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,63.35741,63.35741,81,0,22.761,63.35741,0,0,0,0,0,0,0,17.64259,16.76046,100.664,228.1606,16.76046,0,16.76046,340.403,81.04816,0.2028199,69.69315,0,81,228.1606
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,56.72615,56.72615,0,0,0,56.72615,0,0,0,0,0,59.71174,56.72615,0,0,83.90355,243.245,0,59.71174,-59.71174,277.4612,66.06207,0.2028199,62.39877,0,0,243.245
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,59.45793,59.45793,0,0,0,59.45793,0,0,7.105427E-15,0,0,62.58729,59.45793,0,0,150.2499,183.5333,0,62.58729,-62.58729,211.4884,50.35429,0.2028199,65.40372,0,0,183.5333
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,91.90742,91.90742,81,0,22.761,91.90742,0,0,0,0,0,11.4815,10.90742,0,0,219.7914,120.946,0,11.4815,-11.4815,199.3859,47.47274,0.2028199,101.0982,0,81,120.946
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,232.5486,109.4645,68.7,0,68.7,264.5604,62.99045,0.2028328,0,0,81,109.4645
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,44.21235,44.21235,81,0,22.761,44.21235,0,0,0,0,0,0,0,36.78765,34.94827,163.8486,171.2945,34.94827,0,34.94827,297.7153,70.88445,0.2028925,48.63359,0,81,171.2945
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,2.176537,78.75967,78.75967,81,0,22.761,78.75967,2.763517,0,0,0,2.176537,0,0,2.240327,2.12831,128.9003,202.7479,4.304848,0,4.304848,301.7992,71.85681,0.2028987,86.63564,1.74123,81,204.9245
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,17.08212,39.04382,39.04382,81,0,22.761,39.04382,43.75115,0,0,0,17.08212,0,0,41.95618,39.85837,124.5955,206.6223,56.94049,0,56.94049,355.8177,84.71833,0.2029868,42.9482,13.6657,81,223.7044
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,22.69442,64.6524,64.6524,81,0,22.761,64.6524,35.10221,0,0,0,22.69442,0,0,16.3476,15.53022,67.65498,257.8687,38.22464,0,38.22464,392.0808,93.35238,0.2030399,71.11765,18.15554,81,280.5632
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,39.10448,48.89584,48.89584,0,0,0,48.89584,79.97506,7.105427E-15,0,0,39.10448,51.4693,48.89584,0,0,29.43034,292.2709,0,12.36483,-12.36483,379.0471,90.24913,0.2030399,53.78542,31.28358,0,331.3754
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,45.10918,49.87509,49.87509,0,0,0,49.87509,90.4443,0,0,0,45.10918,52.5001,49.87509,0,0,43.16904,279.9061,0,7.390918,-7.390918,371.2564,88.3942,0.2030399,54.8626,36.08734,0,325.0153
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,38.03094,162.2379,149.7,81,0,22.761,149.7,25.40477,0,12.53789,28.76167,38.03094,72.31579,68.7,0,0,51.38117,272.5152,0,34.28485,-34.28485,335.117,79.7896,0.2030399,178.4617,30.42475,81,310.5461
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,76.19256,129.1253,129.1253,81,0,22.761,129.1253,59.00668,0,0,0,76.19256,50.65821,48.1253,0,0,89.47545,238.2303,25.53435,0,25.53435,359.341,85.55721,0.2030509,142.0378,60.95404,81,314.4229
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,87.88839,27.53359,27.53359,0,0,0,27.53359,319.2043,0,0,0,87.88839,28.98273,27.53359,0,0,63.9411,261.2112,58.90567,0,58.90567,415.2238,98.86261,0.202832,30.28695,70.31071,0,349.0996
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,63.45505,142.4502,142.4502,81,0,22.761,142.4502,44.54544,0,2.842171E-14,6.99519,63.45505,64.68439,61.45017,0,0,5.035438,314.2263,0,1.229341,-1.229341,413.928,98.55408,0.202832,156.6952,50.76404,81,377.6814
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,52.44444,0,0,0,0,0,0,0,46.04306,0,0,52.44444,0,0,0,0,6.401372,312.997,6.401372,0,6.401372,420.0009,100,0.2028083,0,41.95555,0,365.4414
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,43.561,85.04387,85.04387,43.66092,0,13.31421,85.04387,51.2218,0,0,0,43.561,43.561,41.38295,0,0,0,318.7582,0,0,0,420.0009,100,0.2028083,93.54826,34.8488,81,362.3192
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,20.13173,78.22086,78.22086,59.09572,0,17.21922,78.22086,25.73703,0,0,0,20.13173,20.13173,19.12514,0,0,0,318.7582,0,0,0,420.0009,100,0.2028083,86.04295,16.10538,81,338.89
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,4.051873,7.230463,7.230463,0,0,0,7.230463,56.03892,0,0,0,4.051873,7.611013,7.230463,0,0,0,318.7582,0,3.55914,-3.55914,416.2492,99.10675,0.2028083,7.953509,3.241498,0,322.8101
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,86.15462,86.15462,81,0,22.761,86.15462,0,0,0,0,0,5.425915,5.15462,0,0,3.9546,315.1991,0,5.425915,-5.425915,410.5298,97.74499,0.2028083,94.77008,0,81,315.1991
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,216.4587,149.7,81,0,22.761,149.7,0,0,66.75868,88.40455,0,72.31579,68.7,0,0,9.983395,309.7732,0,72.31579,-72.31579,334.3022,79.59561,0.2028083,238.1046,0,81,309.7732
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,82.22881,82.22881,81,0,22.761,82.22881,0,0,0,0,0,1.29348,1.228806,0,0,90.33427,237.4574,0,1.29348,-1.29348,332.9388,79.27098,0.2028083,90.45169,0,81,237.4574
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,155.6216,149.7,81,0,22.761,149.7,0,0,5.921572,21.48373,0,72.31579,68.7,0,0,91.77147,236.1639,0,72.31579,-72.31579,256.7112,61.1216,0.2028083,171.1837,0,81,236.1639
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,71.72373,71.72373,81,0,22.761,71.72373,0,0,0,0,0,0,0,9.276271,8.812457,172.1223,163.8481,8.812457,0,8.812457,265.0715,63.11213,0.2028233,78.8961,0,81,163.8481
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,44.86745,44.86745,81,0,22.761,44.86745,0,0,0,0,0,0,0,36.13255,34.32592,163.3099,171.7793,34.32592,0,34.32592,297.6359,70.86555,0.2028817,49.3542,0,81,171.7793
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,18.58636,18.58636,81,0,22.761,18.58636,0,-7.105427E-15,0,0,0,0,0,62.41364,59.29296,128.984,202.6727,59.29296,0,59.29296,353.8861,84.25844,0.2029739,20.44499,0,81,202.6727
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.69101,256.0363,0,0,0,353.8861,84.25844,0.2029739,0,0,0,256.0363
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,31.11574,31.11574,0,0,0,31.11574,0,0,3.552714E-15,0,0,32.75341,31.11574,0,0,69.69101,256.0363,0,32.75341,-32.75341,319.361,76.03819,0.2029739,34.22731,0,0,256.0363
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,61.4457,61.4457,0,0,0,61.4457,0,0,7.105427E-15,0,0,64.67968,61.4457,0,0,106.0837,223.2829,0,64.67968,-64.67968,251.1826,59.80527,0.2029739,67.59027,0,0,223.2829
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,28.1347,28.1347,0,0,0,28.1347,0,0,3.552714E-15,0,0,29.61547,28.1347,0,0,177.95,158.6032,0,29.61547,-29.61547,219.9652,52.37256,0.2029739,30.94817,0,0,158.6032
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.297539,77.18573,77.18573,81,0,22.761,77.18573,2.976637,0,0,0,2.297539,0,0,3.814274,3.62356,210.8561,128.9877,5.921099,0,5.921099,225.5824,53.71,0.2029827,84.9043,1.838031,81,131.2853
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,14.87559,77.48204,77.48204,81,0,22.761,77.48204,19.19876,0,0,0,14.87559,0,0,3.517959,3.342061,204.935,134.3167,18.21765,0,18.21765,242.8652,57.82494,0.2030058,85.23025,11.90047,81,149.1923
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,30.69626,153.3765,149.7,81,0,22.761,149.7,20.50518,0,3.676461,19.01411,30.69626,72.31579,68.7,0,0,186.7173,150.7126,0,41.61953,-41.61953,198.9944,47.37952,0.2030058,168.7141,24.557,81,181.4089
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,54.34583,134.735,134.735,81,0,22.761,134.735,40.33533,7.105427E-15,0,0,54.34583,56.56321,53.73505,0,0,232.9613,109.0931,0,2.217376,-2.217376,196.6571,46.82302,0.2030058,148.2086,43.47667,81,163.4389
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,61.75189,71.68026,71.68026,81,0,22.761,71.68026,86.14909,0,0,0,61.75189,0,0,9.319739,8.853752,235.425,106.8757,70.60564,0,70.60564,263.6395,62.77118,0.2030558,78.84829,49.40151,81,168.6276
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,89.64883,158.449,149.7,81,0,22.761,149.7,59.88566,0,8.748971,24.59387,89.64883,72.31579,68.7,0,0,164.8194,170.4208,17.33304,0,17.33304,280.083,66.6863,0.2029916,174.2939,71.71906,81,260.0696
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,62.38272,69.57243,69.57243,81,0,22.761,69.57243,89.66585,0,0,0,62.38272,0,0,11.42756,10.85618,147.4863,186.0205,73.2389,0,73.2389,349.5635,83.22925,0.2030319,76.52968,49.90617,81,248.4033
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,55.59777,38.40932,38.40932,0,0,0,38.40932,144.7507,0,0,0,55.59777,40.43086,38.40932,0,0,74.24742,251.9355,15.16691,0,15.16691,363.9521,86.6551,0.2029759,42.25025,44.47822,0,307.5333
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,91.72226,144.2156,144.2156,81,0,22.761,144.2156,63.60081,0,0,8.937113,91.72226,66.54269,63.21556,0,0,59.08051,265.5858,25.17956,0,25.17956,387.8396,92.34258,0.202911,158.6371,73.37781,81,357.308
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,71.62521,68.21687,68.21687,32.37882,0,10.45984,68.21687,104.9963,0,0,0,71.62521,37.72427,35.83805,0,0,33.90094,288.2474,33.90094,0,33.90094,420.0009,100,0.2028479,75.03856,57.30017,81,359.8726
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,52.83425,44.7565,44.7565,0,0,0,44.7565,118.0482,5.722147,0,0,52.83425,47.11211,44.7565,0,0,0,318.7582,0,0,0,420.0009,100,0.2028479,49.23215,42.2674,0,371.5925
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,23.19001,0,0,0,0,0,0,0,23.19001,0,0,23.19001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2028479,0,18.55201,0,341.9482
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,3.096231,147.93,147.93,81,0,22.761,147.93,2.093038,0,2.842171E-14,13.02297,3.096231,70.45261,66.92997,0,0,0,318.7582,0,67.35637,-67.35637,349.001,83.09531,0.2028479,162.723,2.476985,81,321.8545
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,135.2163,135.2163,81,0,22.761,135.2163,0,0,0,0,0,57.06982,54.21633,0,0,74.84042,251.4019,0,57.06982,-57.06982,288.8441,68.77227,0.2028479,148.738,0,81,251.4019
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,109.4325,109.4325,81,0,22.761,109.4325,0,0,0,0,0,29.92892,28.43248,0,0,138.2513,194.332,0,29.92892,-29.92892,257.2963,61.26089,0.2028479,120.3757,0,81,194.332
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,93.14902,93.14902,81,0,22.761,93.14902,0,0,0,0,0,12.78845,12.14903,0,0,171.5057,164.4031,0,12.78845,-12.78845,243.8161,58.05132,0.2028479,102.4639,0,81,164.4031
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,6.860338,6.860338,79.17612,0,22.29956,6.860338,0,0,0,0,0,0,0,72.31579,68.7,185.7151,151.6147,68.7,0,68.7,308.9906,73.56904,0.2028956,7.546371,0,81,151.6147
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,117.0151,213.4447,68.7,0,68.7,374.1651,89.08676,0.2029083,0,0,81,213.4447
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.31507,275.2747,0,0,0,374.1651,89.08676,0.2029083,0,0,0,275.2747
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,132.8071,132.8071,81,0,22.761,132.8071,0,0,0,0,0,54.53374,51.80705,0,0,48.31507,275.2747,0,54.53374,-54.53374,316.6815,75.40022,0.2029083,146.0878,0,81,275.2747
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,88.56687,88.56687,81,0,22.761,88.56687,0,0,0,0,0,7.965126,7.566869,0,0,108.9081,220.7409,0,7.965126,-7.965126,308.2856,73.40118,0.2029083,97.42355,0,81,220.7409
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,57.8047,57.8047,81,0,22.761,57.8047,0,0,0,0,0,0,0,23.1953,22.03554,117.7583,212.7758,22.03554,0,22.03554,329.1903,78.37849,0.2029454,63.58517,0,81,212.7758
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,95.72272,232.6078,68.7,0,68.7,394.3648,93.8962,0.202958,0,0,81,232.6078
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,100.3414,100.3414,81,0,22.761,100.3414,0,0,0,0,0,20.35939,19.34142,0,0,27.02272,294.4378,0,20.35939,-20.35939,372.9041,88.78652,0.202958,110.3756,0,81,294.4378
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.9184105,0,0,0,0,0,0,0,0,0,0,0.9184105,0,0,0,0,49.64427,274.0784,0.9184105,0,0.9184105,373.7754,88.99397,0.2029546,0,0.7347285,0,274.9968
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,7.921378,0,0,0,0,0,0,0,0,0,0,7.921378,0,0,0,0,48.72586,274.905,7.921378,0,7.921378,381.2903,90.78323,0.2029255,0,6.337102,0,282.8263
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,29.08787,119.7448,119.7448,81,0,22.761,119.7448,24.29155,7.105427E-15,0,0,29.08787,40.78402,38.74482,0,0,40.80448,282.0342,0,11.69615,-11.69615,368.9615,87.84779,0.2029255,131.7193,23.2703,81,311.1221
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,47.87689,65.34892,65.34892,70.97607,0,20.22495,65.34892,73.26347,-8.881784E-16,0,0,47.87689,0,0,5.627151,5.345794,53.80021,270.338,53.22268,0,53.22268,419.4529,99.86955,0.202988,71.88381,38.30151,81,318.2149
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,52.38258,31.02799,31.02799,0,0,0,31.02799,168.8236,19.14401,0,0,52.38258,32.66104,31.02799,0,0,0.5775234,318.2385,0.5775234,0,0.5775234,420.0009,100,0.2029859,34.13079,41.90606,0,370.621
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,59.73845,61.77835,61.77835,0,0,0,61.77835,96.69803,1.421085E-14,0,0,59.73845,65.02985,61.77835,0,0,0,318.7582,0,5.291395,-5.291395,414.4232,98.672,0.2029859,67.95618,47.79076,0,378.4967
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,91.69417,40.58171,40.58171,0,0,0,40.58171,225.9495,43.09725,0,0,91.69417,42.71759,40.58171,0,0,5.879328,313.4668,5.879328,0,5.879328,420.0009,100,0.2029644,44.63988,73.35533,0,405.161
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,69.24022,0,0,0,0,0,0,0,69.24022,0,0,69.24022,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2029644,0,55.39217,0,387.9984
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,61.33516,106.2411,106.2411,47.97272,0,14.4051,106.2411,57.73203,7.105427E-15,0,0,61.33516,61.33516,58.2684,0,0,0,318.7582,0,0,0,420.0009,100,0.2029644,116.8652,49.06813,81,380.0934
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,55.22305,13.29116,13.29116,0,0,0,13.29116,415.487,41.23235,0,0,55.22305,13.9907,13.29116,0,0,0,318.7582,0,0,0,420.0009,100,0.2029644,14.62028,44.17844,0,373.9813
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,35.73943,22.83823,22.83823,0,0,0,22.83823,156.4895,11.69918,0,0,35.73943,24.04025,22.83823,0,0,0,318.7582,0,0,0,420.0009,100,0.2029644,25.12206,28.59154,0,354.4977
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,21.65507,4.65681,4.65681,0,0,0,4.65681,465.0194,16.75316,0,0,21.65507,4.901906,4.65681,0,0,0,318.7582,0,0,0,420.0009,100,0.2029644,5.122491,17.32406,0,340.4133
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,4.31341,88.7058,88.7058,81,0,22.761,88.7058,4.862602,8.881784E-15,0,0,4.31341,8.111375,7.705806,0,0,0,318.7582,0,3.797965,-3.797965,415.9974,99.04681,0.2029644,97.57639,3.450728,81,323.0716
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,49.5607,49.5607,0,0,0,49.5607,0,0,0,0,0,52.16916,49.5607,0,0,4.219961,314.9603,0,52.16916,-52.16916,361.0063,85.95371,0.2029644,54.51677,0,0,314.9603
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,8.88922,8.88922,0,0,0,8.88922,0,0,1.776357E-15,0,0,9.357074,8.88922,0,0,62.1857,262.7911,0,9.357074,-9.357074,351.1431,83.60533,0.2029644,9.778142,0,0,262.7911
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,34.39456,34.39456,0,0,0,34.39456,0,0,7.105427E-15,0,0,36.2048,34.39456,0,0,72.58244,253.434,0,36.2048,-36.2048,312.9799,74.51887,0.2029644,37.83402,0,0,253.434
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,114.9153,114.9153,81,0,22.761,114.9153,0,0,1.421085E-14,0,0,35.70034,33.91533,0,0,112.81,217.2292,0,35.70034,-35.70034,275.3484,65.55901,0.2029644,126.4069,0,81,217.2292
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,53.81731,53.81731,81,0,22.761,53.81731,0,0,0,0,0,0,0,27.18269,25.82356,152.4771,181.5289,25.82356,0,25.82356,299.8468,71.39195,0.2030077,59.19904,0,81,181.5289
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,82.07083,82.07083,81,0,22.761,82.07083,0,0,0,0,0,1.127191,1.070831,0,0,126.6535,204.7701,0,1.127191,-1.127191,298.6586,71.10905,0.2030077,90.27792,0,81,204.7701
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,64.00963,64.00963,81,0,22.761,64.00963,0,0,0,0,0,0,0,16.99037,16.14085,127.9059,203.6429,16.14085,0,16.14085,313.9712,74.75489,0.2030348,70.41059,0,81,203.6429
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,44.28437,44.28437,81,0,22.761,44.28437,0,0,0,0,0,0,0,36.71563,34.87985,111.7651,218.1697,34.87985,0,34.87985,347.0611,82.63343,0.2030933,48.71281,0,81,218.1697
