Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,47.138,47.138,0,0,0,47.138,0,0,0,0,0,49.61895,47.138,0,0,76.88522,249.5615,0,49.61895,-49.61895,294.7581,70.18037,0.2030933,51.8518,0,0,249.5615
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,132.0174,199.9426,0,0,0,294.7581,70.18037,0.2030933,0,0,0,199.9426
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,100.0262,100.0262,81,0,22.761,100.0262,0,0,0,0,0,20.02758,19.0262,0,0,132.0174,199.9426,0,20.02758,-20.02758,273.6472,65.15397,0.2030933,110.0288,0,81,199.9426
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.9322556,85.34813,85.34813,81,0,22.761,85.34813,1.092298,7.993606E-15,0,0,0.9322556,4.576982,4.348133,0,0,154.2703,179.915,0,3.644726,-3.644726,269.8053,64.23923,0.2030933,93.88294,0.7458045,81,180.8472
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,20.61801,3.019483,3.019483,75.33527,0,21.32782,3.019483,682.8323,0,0,0,20.61801,0,0,72.31579,68.7,158.32,176.2703,89.31801,0,89.31801,354.5398,84.41408,0.2030454,3.321432,16.4944,81,196.8883
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,37.75298,0,0,0,0,0,0,0,0,0,0,37.75298,0,0,0,0,69.00195,256.6565,37.75298,0,37.75298,390.3555,92.94159,0.2029074,0,30.20238,0,294.4095
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,62.43337,185.2402,149.7,81,0,22.761,149.7,41.70566,0,35.54017,54.06419,62.43337,72.31579,68.7,0,0,31.24898,290.6342,0,9.882416,-9.882416,379.9385,90.46136,0.2029074,203.7642,49.9467,81,353.0675
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,88.9586,0,0,0,0,0,0,0,46.72916,0,0,88.9586,0,0,0,0,42.22944,280.7517,42.22944,0,42.22944,420.0009,100,0.2027532,0,71.16688,0,369.7103
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,101.3202,102.5171,102.5171,33.81712,0,10.82373,102.5171,98.83245,29.00439,0,0,101.3202,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2027532,112.7688,81.05614,81,420.0784
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,96.31981,46.19183,46.19183,0,0,0,46.19183,208.5213,47.69683,0,0,96.31981,48.62298,46.19183,0,0,0,318.7582,0,0,0,420.0009,100,0.2027532,50.81102,77.05585,0,415.078
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,79.47721,0,0,0,0,0,0,0,79.47721,0,0,79.47721,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2027532,0,63.58177,0,398.2354
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,50.8435,0,0,0,0,0,0,0,50.8435,0,0,50.8435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2027532,0,40.6748,0,369.6017
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,64.94782,11.49946,11.49946,0,0,0,11.49946,564.79,52.84312,0,0,64.94782,12.1047,11.49946,0,0,0,318.7582,0,0,0,420.0009,100,0.2027532,12.64941,51.95826,0,383.7061
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,33.72416,0,0,0,0,0,0,0,33.72416,0,0,33.72416,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2027532,0,26.97933,0,352.4824
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,22.10298,72.72045,72.72045,51.72263,0,15.35382,72.72045,30.39444,0,0,0,22.10298,22.10298,20.99783,0,0,0,318.7582,0,0,0,420.0009,100,0.2027532,79.9925,17.68238,81,340.8612
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,3.237846,0,0,0,0,0,0,0,3.237846,0,0,3.237846,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2027532,0,2.590277,0,321.9961
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,107.0235,107.0235,81,0,22.761,107.0235,0,0,0,0,0,27.39316,26.0235,0,0,0,318.7582,0,27.39316,-27.39316,391.1259,93.12503,0.2027532,117.7259,0,81,318.7582
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,2.94266,2.94266,0,0,0,2.94266,0,0,4.440892E-16,0,0,3.097537,2.94266,0,0,30.43685,291.3651,0,3.097537,-3.097537,387.8608,92.34763,0.2027532,3.236926,0,0,291.3651
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,33.87856,288.2675,0,0,0,387.8608,92.34763,0.2027532,0,0,0,288.2675
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,17.61082,17.61082,0,0,0,17.61082,0,0,0,0,0,18.53771,17.61082,0,0,33.87856,288.2675,0,18.53771,-18.53771,368.3204,87.69515,0.2027532,19.3719,0,0,288.2675
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,38.6082,38.6082,0,0,0,38.6082,0,0,7.105427E-15,0,0,40.64021,38.6082,0,0,54.47601,269.7298,0,40.64021,-40.64021,325.4818,77.49551,0.2027532,42.46902,0,0,269.7298
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,99.63179,229.0896,0,0,0,325.4818,77.49551,0.2027532,0,0,0,229.0896
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,64.23168,64.23168,81,0,22.761,64.23168,0,0,0,0,0,0,0,16.76832,15.9299,99.63179,229.0896,15.9299,0,15.9299,340.5942,81.0937,0.2027799,70.65485,0,81,229.0896
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,9.353956,9.353956,0,0,0,9.353956,0,0,1.776357E-15,0,0,9.84627,9.353956,0,0,83.7019,243.4265,0,9.84627,-9.84627,330.2154,78.62255,0.2027799,10.28935,0,0,243.4265
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,10.51623,10.51623,0,0,0,10.51623,0,0,0,0,0,11.06971,10.51623,0,0,94.6422,233.5802,0,11.06971,-11.06971,318.5469,75.84435,0.2027799,11.56785,0,0,233.5802
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,106.9419,222.5105,0,0,0,318.5469,75.84435,0.2027799,0,0,0,222.5105
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,52.30961,52.30961,0,0,0,52.30961,0,0,7.105427E-15,0,0,55.06275,52.30961,0,0,106.9419,222.5105,0,55.06275,-55.06275,260.5056,62.02503,0.2027799,57.54058,0,0,222.5105
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,1.066658,0,0,0,0,0,0,0,0,0,0,1.066658,0,0,0,0,168.1227,167.4478,1.066658,0,1.066658,261.5175,62.26596,0.202776,0,0.853326,0,168.5145
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,8.019603,22.27025,22.27025,0,0,0,22.27025,36.01038,0,0,0,8.019603,23.44237,22.27025,0,0,167.056,168.4078,0,15.42277,-15.42277,245.2605,58.39525,0.202776,24.49728,6.415682,0,176.4274
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,6.869281,38.08259,38.08259,0,0,0,38.08259,18.03785,0,0,0,6.869281,40.08694,38.08259,0,0,184.1925,152.985,0,33.21766,-33.21766,210.246,50.05848,0.202776,41.89085,5.495425,0,159.8543
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,11.9687,27.67438,27.67438,0,0,0,27.67438,43.2483,0,7.105427E-15,0,11.9687,29.13092,27.67438,0,0,221.101,119.7674,0,17.16223,-17.16223,192.1555,45.75121,0.202776,30.44182,9.574959,0,131.7361
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,11.60567,100.09,100.09,81,0,22.761,100.09,11.59524,0,0,0,11.60567,20.0947,19.08997,0,0,240.1701,102.6051,0,8.489029,-8.489029,183.2072,43.62069,0.202776,110.099,9.284539,81,114.2108
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,11.85564,200.7521,149.7,81,0,22.761,149.7,7.919601,0,51.0521,71.12731,11.85564,72.31579,68.7,0,0,249.6024,94.1161,0,60.46015,-60.46015,119.4767,28.44677,0.202776,220.8273,9.484514,81,105.9717
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,32.84382,17.5131,17.5131,81,0,22.761,17.5131,187.5386,0,0,0,32.84382,0,0,63.4869,60.31255,316.7803,33.65596,93.15637,0,93.15637,207.8526,49.48861,0.2027434,19.26441,26.27506,81,66.49978
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,29.08316,100.0941,100.0941,81,0,22.761,100.0941,29.05581,0,0,0,29.08316,20.09905,19.0941,0,0,223.6239,117.4967,8.984102,0,8.984102,216.3756,51.5179,0.2027538,110.1035,23.26653,81,146.5798
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,18.51682,73.6065,73.6065,81,0,22.761,73.6065,25.1565,0,0,0,18.51682,0,0,7.393498,7.023823,214.6398,125.5824,25.54064,0,25.54064,240.6056,57.28693,0.2027869,80.96716,14.81345,81,144.0992
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,12.85469,88.77696,88.77696,81,0,22.761,88.77696,14.47975,0,0,0,12.85469,8.186278,7.776965,0,0,189.0992,148.569,4.668407,0,4.668407,245.0344,58.34142,0.2027923,97.65466,10.28375,81,161.4236
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.8809068,89.62831,89.62831,81,0,22.761,89.62831,0.9828442,0,0,0,0.8809068,9.082437,8.628315,0,0,184.4308,152.7705,0,8.20153,-8.20153,236.3893,56.28305,0.2027923,98.59115,0.7047254,81,153.6514
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,4.28153,26.09339,26.09339,81,0,22.761,26.09339,16.40849,0,0,0,4.28153,0,0,54.90661,52.16128,193.5436,144.569,56.44281,0,56.44281,289.9356,69.03215,0.2028843,28.70272,3.425224,81,148.8505
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,2.047881,47.83573,47.83573,81,0,22.761,47.83573,4.28107,0,0,0,2.047881,0,0,33.16427,31.50606,137.1008,195.3675,33.55394,0,33.55394,321.7677,76.6112,0.2029392,52.6193,1.638305,81,197.4154
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,103.5468,225.5661,68.7,0,68.7,386.9422,92.12892,0.2029516,0,0,81,225.5661
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,132.5254,132.5254,81,0,22.761,132.5254,0,0,0,0,0,54.23726,51.5254,0,0,34.84684,287.3961,0,54.23726,-54.23726,329.7711,78.51678,0.2029516,145.7779,0,81,287.3961
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,61.6358,61.6358,81,0,22.761,61.6358,0,0,0,0,0,0,0,19.3642,18.39599,95.11046,233.1588,18.39599,0,18.39599,347.2231,82.672,0.2029822,67.79939,0,81,233.1588
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,51.84145,51.84145,0,0,0,51.84145,0,0,7.105427E-15,0,0,54.56995,51.84145,0,0,76.71447,249.7152,0,54.56995,-54.56995,289.7013,68.97637,0.2029822,57.02559,0,0,249.7152
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,8.190547,8.190547,0,0,0,8.190547,0,0,1.776357E-15,0,0,8.621629,8.190547,0,0,137.3477,195.1452,0,8.621629,-8.621629,280.6133,66.81256,0.2029822,9.009602,0,0,195.1452
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,73.89733,73.89733,81,0,22.761,73.89733,0,0,0,0,0,0,0,7.102667,6.747534,146.9273,186.5236,6.747534,0,6.747534,287.0146,68.33668,0.2029934,81.28706,0,81,186.5236
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,36.17,36.17,81,0,22.761,36.17,0,0,0,0,0,0,0,44.83,42.5885,140.1798,192.5964,42.5885,0,42.5885,327.4176,77.95641,0.2030642,39.787,0,81,192.5964
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,71.68764,71.68764,81,0,22.761,71.68764,0,0,0,0,0,0,0,9.312356,8.846738,97.5913,230.9261,8.846738,0,8.846738,335.8104,79.95469,0.2030788,78.85641,0,81,230.9261
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,10.9873,10.9873,81,0,22.761,10.9873,0,0,0,0,0,0,0,70.0127,66.51206,88.74456,238.8881,66.51206,0,66.51206,398.9092,94.9782,0.2031426,12.08603,0,81,238.8881
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,51.99933,51.99933,0,0,0,51.99933,0,0,0,0,0,54.73613,51.99933,0,0,22.2325,298.749,0,54.73613,-54.73613,341.2123,81.24086,0.2031426,57.19926,0,0,298.749
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,107.1084,107.1084,81,0,22.761,107.1084,0,0,0,0,0,27.48254,26.10841,0,0,83.05043,244.0128,0,27.48254,-27.48254,312.2431,74.34346,0.2031426,117.8193,0,81,244.0128
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,2.267409,85.62083,85.62083,81,0,22.761,85.62083,2.648198,8.881784E-15,0,0,2.267409,4.864033,4.620831,0,0,113.5866,216.5303,0,2.596624,-2.596624,309.5061,73.69177,0.2031426,94.18291,1.813927,81,218.7977
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.97407,138.811,138.811,81,0,22.761,138.811,3.583339,0,0,2.992132,4.97407,60.85371,57.81103,0,0,116.4717,213.9337,0,55.87965,-55.87965,250.6037,59.66744,0.2031426,152.6921,3.979256,81,218.9077
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,6.822316,0,0,72.31579,0,20.56389,0,0,0,0,0,6.822316,0,0,72.31579,68.7,178.5602,158.054,75.52232,0,75.52232,322.2505,76.72616,0.20313,0,5.457853,81,164.8763
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,13.96023,145.4997,145.4997,81,0,22.761,145.4997,9.594673,0,2.842171E-14,10.34972,13.96023,67.89446,64.49974,0,0,103.0379,226.0241,0,53.93424,-53.93424,265.3988,63.19007,0.20313,160.0497,11.16818,81,239.9843
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,29.3825,80.78176,80.78176,81,0,22.761,80.78176,36.37268,0,0,0,29.3825,0,0,0.2182363,0.2073245,162.9648,172.0899,29.58982,0,29.58982,293.4702,69.87372,0.2031638,88.85994,23.506,81,201.4724
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,34.83846,38.46183,38.46183,81,0,22.761,38.46183,90.57931,0,0,0,34.83846,0,0,42.53817,40.41126,133.375,198.7207,75.24972,0,75.24972,364.8583,86.87086,0.2031956,42.30802,27.87077,81,233.5592
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,21.30625,91.85423,91.85423,81,0,22.761,91.85423,23.19571,0,0,0,21.30625,11.42551,10.85423,0,0,58.12529,266.4455,9.880734,0,9.880734,374.232,89.10268,0.2032069,101.0397,17.045,81,287.7517
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,11.99234,116.1623,116.1623,81,0,22.761,116.1623,10.32378,0,0,0,11.99234,37.01294,35.1623,0,0,48.24456,275.3381,0,25.0206,-25.0206,347.858,82.82317,0.2032069,127.7785,9.593876,81,287.3305
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,28.47953,56.93058,56.93058,0,0,0,56.93058,50.02502,0,0,0,28.47953,59.92693,56.93058,0,0,76.04522,250.3175,0,31.44739,-31.44739,314.7095,74.93069,0.2032069,62.62364,22.78363,0,278.7971
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,29.49741,181.2632,149.7,81,0,22.761,149.7,19.70435,0,31.5632,49.68952,29.49741,72.31579,68.7,0,0,110.9868,218.8701,0,42.81838,-42.81838,269.575,64.18439,0.2032069,199.3895,23.59793,81,248.3675
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,32.76114,104.3095,104.3095,81,0,22.761,104.3095,31.40762,0,0,0,32.76114,24.53631,23.3095,0,0,158.5627,176.0518,8.224823,0,8.224823,277.3777,66.04219,0.2032162,114.7404,26.20891,81,208.8129
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,14.32527,47.38198,47.38198,81,0,22.761,47.38198,30.23359,0,0,0,14.32527,0,0,33.61802,31.93712,150.3379,183.4541,46.26239,0,46.26239,321.2661,76.49178,0.2032851,52.12018,11.46022,81,197.7794
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.790802,0,0,72.31579,0,20.56389,0,0,0,0,0,3.790802,0,0,72.31579,68.7,104.0755,225.0902,72.4908,0,72.4908,390.0369,92.86575,0.2032833,0,3.032642,81,228.881
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,108.1802,108.1802,81,0,22.761,108.1802,0,0,0,0,0,28.61069,27.18015,0,0,31.58473,290.332,0,28.61069,-28.61069,359.8786,85.68521,0.2032833,118.9982,0,81,290.332
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,118.5783,118.5783,81,0,22.761,118.5783,0,0,1.421085E-14,0,0,39.55613,37.57832,0,0,63.37438,261.7213,0,39.55613,-39.55613,318.1828,75.75766,0.2032833,130.4362,0,81,261.7213
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,107.3256,222.1651,68.7,0,68.7,383.3573,91.27538,0.2032952,0,0,81,222.1651
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,58.16891,58.16891,0,0,0,58.16891,0,0,7.105427E-15,0,0,61.23044,58.16891,0,0,38.62564,283.9951,0,61.23044,-61.23044,318.8148,75.90813,0.2032952,63.98581,0,0,283.9951
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,105.3341,105.3341,81,0,22.761,105.3341,0,0,0,0,0,25.61484,24.3341,0,0,106.6595,222.7647,0,25.61484,-25.61484,291.8144,69.47948,0.2032952,115.8675,0,81,222.7647
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,48.95319,48.95319,81,0,22.761,48.95319,0,0,0,0,0,0,0,32.04681,30.44447,135.1204,197.1499,30.44447,0,30.44447,320.6965,76.35617,0.2033451,53.84851,0,81,197.1499
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,55.74845,55.74845,81,0,22.761,55.74845,0,0,0,0,0,0,0,25.25155,23.98897,104.6759,224.5499,23.98897,0,23.98897,343.4545,81.77471,0.2033845,61.3233,0,81,224.5499
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,55.96657,55.96657,0,0,0,55.96657,0,0,7.105427E-15,0,0,58.91218,55.96657,0,0,80.68694,246.14,0,58.91218,-58.91218,281.3556,66.9893,0.2033845,61.56322,0,0,246.14
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,79.94655,79.94655,81,0,22.761,79.94655,0,0,0,0,0,0,0,1.053448,1.000776,146.1449,187.2278,1.000776,0,1.000776,282.305,67.21535,0.2033861,87.94121,0,81,187.2278
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,31.99592,31.99592,81,0,22.761,31.99592,0,0,0,0,0,0,0,49.00409,46.55388,145.1441,188.1285,46.55388,0,46.55388,326.4699,77.73077,0.2034623,35.19551,0,81,188.1285
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,70.65133,70.65133,81,0,22.761,70.65133,0,0,0,0,0,0,0,10.34867,9.831241,98.59026,230.027,9.831241,0,9.831241,335.7966,79.95142,0.2034784,77.71646,0,81,230.027
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.924814,41.77237,41.77237,81,0,22.761,41.77237,4.607864,0,0,0,1.924814,0,0,39.22763,37.26625,88.75903,238.8751,39.19107,0,39.19107,372.9766,88.80376,0.2035415,45.9496,1.539851,81,240.7999
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,18.29123,40.49397,40.49397,0,0,0,40.49397,45.17025,0,0,0,18.29123,42.62523,40.49397,0,0,49.56796,274.1471,0,24.334,-24.334,347.3263,82.69656,0.2035415,44.54337,14.63298,0,292.4383
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,47.72885,61.06895,61.06895,0,0,0,61.06895,78.15567,0,1.421085E-14,0,47.72885,64.2831,61.06895,0,0,76.60574,249.8131,0,16.55426,-16.55426,329.8765,78.54188,0.2035415,67.17584,38.18308,0,297.5419
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,56.4819,51.49851,51.49851,0,0,0,51.49851,109.6768,0,0,0,56.4819,54.20896,51.49851,0,0,94.99936,233.2588,2.272937,0,2.272937,332.0328,79.05528,0.2035333,56.64836,45.18552,0,289.7407
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,80.41919,88.5288,88.5288,81,0,22.761,88.5288,90.83958,0,0,0,80.41919,7.925053,7.5288,0,0,92.72642,235.3044,72.49414,0,72.49414,400.8068,95.43,0.2035743,97.38168,64.33535,81,315.7236
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,77.52252,55.12734,55.12734,0,0,0,55.12734,140.6245,0,0,0,77.52252,58.02878,55.12734,0,0,20.23228,300.5492,19.49374,0,19.49374,419.3002,99.83318,0.2035043,60.64008,62.01802,0,378.0717
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,63.0918,0,0,0,0,0,0,0,62.35326,0,0,63.0918,0,0,0,0,0.7385423,318.0935,0.7385423,0,0.7385423,420.0009,100,0.2035016,0,50.47344,0,381.1853
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,60.83946,40.29068,40.29068,0,0,0,40.29068,151.0013,18.42822,0,0,60.83946,42.41124,40.29068,0,0,0,318.7582,0,0,0,420.0009,100,0.2035016,44.31974,48.67157,0,379.5977
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,70.93625,60.26247,60.26247,0,0,0,60.26247,117.7122,7.502077,0,0,70.93625,63.43417,60.26247,0,0,0,318.7582,0,0,0,420.0009,100,0.2035016,66.28871,56.749,0,389.6945
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,46.51851,0,0,0,0,0,0,0,46.51851,0,0,46.51851,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2035016,0,37.21481,0,365.2767
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,43.36537,46.77645,46.77645,0,0,0,46.77645,92.70769,0,0,0,43.36537,49.23838,46.77645,0,0,0,318.7582,0,5.873004,-5.873004,413.8102,98.52603,0.2035016,51.4541,34.6923,0,362.1236
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,20.6412,13.71213,13.71213,0,0,0,13.71213,150.5325,0,0,0,20.6412,14.43382,13.71213,0,0,6.52556,312.8852,6.207387,0,6.207387,419.699,99.92813,0.2034793,15.08334,16.51296,0,333.5264
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,4.421739,42.98647,42.98647,0,0,0,42.98647,10.28635,0,0,0,4.421739,45.24892,42.98647,0,0,0.3181728,318.4719,0,40.82718,-40.82718,376.6634,89.68157,0.2034793,47.28512,3.537391,0,322.8936
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,67.19293,67.19293,81,0,22.761,67.19293,0,0,0,0,0,0,0,13.80707,13.11672,45.68171,277.6447,13.11672,0,13.11672,389.107,92.64433,0.2035007,73.91222,0,81,277.6447
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,91.29015,91.29015,81,0,22.761,91.29015,0,0,0,0,0,10.83174,10.29016,0,0,32.56499,289.4497,0,10.83174,-10.83174,377.6893,89.92585,0.2035007,100.4192,0,81,289.4497
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.60026,278.618,0,0,0,377.6893,89.92585,0.2035007,0,0,0,278.618
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,72.49449,72.49449,81,0,22.761,72.49449,0,0,0,0,0,0,0,8.505512,8.080236,44.60026,278.618,8.080236,0,8.080236,385.3549,91.75098,0.2035139,79.74393,0,81,278.618
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,6.239851,6.239851,0,0,0,6.239851,0,0,8.881784E-16,0,0,6.568265,6.239851,0,0,36.52002,285.8902,0,6.568265,-6.568265,378.4313,90.10252,0.2035139,6.863837,0,0,285.8902
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,8.602538,8.602538,0,0,0,8.602538,0,0,0,0,0,9.055303,8.602538,0,0,43.81809,279.3219,0,9.055303,-9.055303,368.8862,87.82988,0.2035139,9.462791,0,0,279.3219
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,79.30616,79.30616,81,0,22.761,79.30616,0,0,0,0,0,0,0,1.69384,1.609148,53.87954,270.2666,1.609148,0,1.609148,370.4128,88.19334,0.2035165,87.23678,0,81,270.2666
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,36.25443,36.25443,0,0,0,36.25443,0,0,0,0,0,38.16255,36.25443,0,0,52.27039,271.7149,0,38.16255,-38.16255,330.1859,78.61554,0.2035165,39.87987,0,0,271.7149
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,72.9389,72.9389,81,0,22.761,72.9389,0,0,0,0,0,0,0,8.061094,7.65804,94.67323,233.5523,7.65804,0,7.65804,337.451,80.34531,0.203529,80.2328,0,81,233.5523
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,11.07469,11.07469,0,0,0,11.07469,0,0,0,0,0,11.65757,11.07469,0,0,87.01519,240.4445,0,11.65757,-11.65757,325.1628,77.41956,0.203529,12.18216,0,0,240.4445
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,56.54687,56.54687,0,0,0,56.54687,0,0,7.105427E-15,0,0,59.52302,56.54687,0,0,99.96804,228.787,0,59.52302,-59.52302,262.42,62.48084,0.203529,62.20156,0,0,228.787
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,2.197283,106.6432,106.6432,81,0,22.761,106.6432,2.060406,3.552714E-15,0,0,2.197283,26.99285,25.64321,0,0,166.1047,169.264,0,24.79557,-24.79557,236.2832,56.2578,0.203529,117.3075,1.757826,81,171.4613
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,13.12689,100.4357,100.4357,81,0,22.761,100.4357,13.06995,0,0,0,13.12689,20.45858,19.43565,0,0,193.6554,144.4684,0,7.331695,-7.331695,228.5549,54.41774,0.203529,110.4792,10.50151,81,157.5953
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,30.85112,95.86607,95.86607,81,0,22.761,95.86607,32.18148,0,0,0,30.85112,15.64849,14.86607,0,0,201.8017,137.1367,15.20263,0,15.20263,242.9774,57.85165,0.203546,105.4527,24.6809,81,167.9878
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,66.23837,0,0,72.31579,0,20.56389,0,0,0,0,0,66.23837,0,0,72.31579,68.7,186.5991,150.8191,134.9384,0,134.9384,370.9912,88.33106,0.2033203,0,52.9907,81,217.0574
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,78.23991,0,0,0,0,0,0,0,26.57922,0,0,78.23991,0,0,0,0,51.66069,272.2636,51.66069,0,51.66069,420.0009,100,0.2031357,0,62.59192,0,350.5035
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,80.99972,118.2406,118.2406,49.54058,0,14.80177,118.2406,68.50416,8.683928,0,0,80.99972,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2031357,130.0646,64.79977,81,399.7579
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,83.30592,56.13202,56.13202,0,0,0,56.13202,148.4107,24.21958,0,0,83.30592,59.08634,56.13202,0,0,0,318.7582,0,0,0,420.0009,100,0.2031357,61.74522,66.64474,0,402.0641
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,48.25148,127.7737,127.7737,81,0,22.761,127.7737,37.76323,0,1.421085E-14,0,48.25148,49.23551,46.77374,0,0,0,318.7582,0,0.984028,-0.984028,418.9636,99.75304,0.2031357,140.5511,38.60119,81,367.0097
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,53.94714,41.94912,41.94912,0,0,0,41.94912,128.6014,8.696808,0,0,53.94714,44.15697,41.94912,0,0,1.093364,317.7742,1.093364,0,1.093364,420.0009,100,0.2031318,46.14403,43.15771,0,371.7213
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,41.22935,0,0,0,0,0,0,0,41.22935,0,0,41.22935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2031318,0,32.98348,0,359.9876
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,28.89082,128.1412,128.1412,81,0,22.761,128.1412,22.54608,0,0,0,28.89082,49.62232,47.14121,0,0,0,318.7582,0,20.7315,-20.7315,398.1479,94.79694,0.2031318,140.9553,23.11266,81,347.649
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,9.465058,94.76628,94.76628,81,0,22.761,94.76628,9.987791,3.552714E-15,0,0,9.465058,14.49082,13.76628,0,0,23.035,298.0267,0,5.025767,-5.025767,392.8503,93.5356,0.2031318,104.2429,7.572046,81,307.4918
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,3.121979,58.91577,58.91577,0,0,0,58.91577,5.299054,0,7.105427E-15,0,3.121979,62.0166,58.91577,0,0,28.61918,293.0009,0,58.89462,-58.89462,330.7699,78.75459,0.2031318,64.80734,2.497583,0,296.1229
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,94.05765,234.1063,0,0,0,330.7699,78.75459,0.2031318,0,0,0,234.1063
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,41.42343,41.42343,0,0,0,41.42343,0,0,7.105427E-15,0,0,43.60361,41.42343,0,0,94.05765,234.1063,0,43.60361,-43.60361,284.8077,67.81122,0.2031318,45.56578,0,0,234.1063
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,142.5061,190.5027,0,0,0,284.8077,67.81122,0.2031318,0,0,0,190.5027
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,87.1006,87.1006,81,0,22.761,87.1006,0,0,0,0,0,6.421688,6.100604,0,0,142.5061,190.5027,0,6.421688,-6.421688,278.0386,66.19954,0.2031318,95.81066,0,81,190.5027
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,149.6413,184.081,68.7,0,68.7,343.2132,81.71725,0.2031437,0,0,81,184.081
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,39.7662,39.7662,0,0,0,39.7662,0,0,0,0,0,41.85917,39.7662,0,0,80.94131,245.911,0,41.85917,-41.85917,299.0897,71.2117,0.2031437,43.74283,0,0,245.911
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,42.20912,42.20912,0,0,0,42.20912,0,0,0,0,0,44.43065,42.20912,0,0,127.4515,204.0519,0,44.43065,-44.43065,252.2557,60.06076,0.2031437,46.43003,0,0,204.0519
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,67.12423,67.12423,81,0,22.761,67.12423,0,0,0,0,0,0,0,13.87577,13.18198,176.8189,159.6212,13.18198,0,13.18198,264.7612,63.03827,0.2031652,73.83665,0,81,159.6212
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,108.0633,108.0633,81,0,22.761,108.0633,0,0,0,0,0,28.48767,27.06328,0,0,163.6369,171.485,0,28.48767,-28.48767,234.7326,55.8886,0.2031652,118.8696,0,81,171.485
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,16.18113,16.18113,81,0,22.761,16.18113,0,0,0,0,0,0,0,64.81887,61.57792,195.2899,142.9973,61.57792,0,61.57792,293.1505,69.79761,0.2032453,17.79925,0,81,142.9973
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,34.13342,34.13342,81,0,22.761,34.13342,0,-7.105427E-15,0,0,0,0,0,46.86658,44.52325,133.7119,198.4175,44.52325,0,44.52325,335.389,79.85437,0.2033175,37.54676,0,81,198.4175
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,1.050667,0,0,72.31579,0,20.56389,0,0,0,0,0,1.050667,0,0,72.31579,68.7,89.1887,238.4884,69.75066,0,69.75066,401.5603,95.60941,0.2033255,0,0.8405335,81,239.5391
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,24.33436,98.645,98.645,81,0,22.761,98.645,24.66862,0,0,0,24.33436,18.57369,17.645,0,0,19.43803,301.264,5.76067,0,5.76067,407.0254,96.91061,0.2033319,108.5095,19.46749,81,325.5984
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,51.83521,53.05596,53.05596,0,0,0,53.05596,97.69911,0,0,0,51.83521,55.84838,53.05596,0,0,13.67736,306.4486,0,4.013177,-4.013177,402.7951,95.9034,0.2033319,58.36156,41.46816,0,358.2838
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,53.31531,58.00335,58.00335,0,0,0,58.00335,91.91764,0,7.105427E-15,0,53.31531,61.05616,58.00335,0,0,18.13644,302.4354,0,7.740847,-7.740847,394.6355,93.96066,0.2033319,63.80369,42.65225,0,355.7507
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,57.99437,0,0,0,0,0,0,0,31.25699,0,0,57.99437,0,0,0,0,26.73738,294.6946,26.73738,0,26.73738,420.0009,100,0.2032368,0,46.3955,0,352.689
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,83.87272,68.51751,68.51751,20.25,0,7.39125,68.51751,122.4106,33.06481,0,0,83.87272,50.80791,48.26751,0,0,0,318.7582,0,0,0,420.0009,100,0.2032368,75.36926,67.09818,81,402.631
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,90.49108,0,0,0,0,0,0,0,90.49108,0,0,90.49108,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2032368,0,72.39287,0,409.2493
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,73.51582,186.7322,149.7,81,0,22.761,149.7,49.10876,1.200031,37.03223,55.70545,73.51582,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2032368,205.4054,58.81266,81,392.274
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,51.95614,132.9117,132.9117,81,0,22.761,132.9117,39.09074,0,0,0,51.95614,54.64384,51.91164,0,0,0,318.7582,0,2.687696,-2.687696,417.1678,99.32545,0.2032368,146.2028,41.56491,81,370.7144
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,49.8823,72.65993,72.65993,28.10876,0,9.379515,72.65993,68.65173,0,0,0,49.8823,46.89597,44.55117,0,0,2.986328,316.0705,2.986328,0,2.986328,420.0009,100,0.2032402,79.92593,39.90584,81,365.9528
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,37.44729,0,0,0,0,0,0,0,37.44729,0,0,37.44729,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2032402,0,29.95783,0,356.2055
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,20.75227,64.18701,64.18701,44.47235,0,13.5195,64.18701,32.33096,0,0,0,20.75227,20.75227,19.71466,0,0,0,318.7582,0,0,0,420.0009,100,0.2032402,70.60571,16.60182,81,339.5105
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,4.554577,89.50335,89.50335,81,0,22.761,89.50335,5.088723,0,0,0,4.554577,8.950891,8.503346,0,0,0,318.7582,0,4.396314,-4.396314,415.3667,98.89664,0.2032402,98.45368,3.643662,81,323.3128
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,41.19978,41.19978,0,0,0,41.19978,0,0,0,0,0,43.36819,41.19978,0,0,4.884793,314.3619,0,43.36819,-43.36819,369.6526,88.01235,0.2032402,45.31976,0,0,314.3619
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.07167,270.9937,0,0,0,369.6526,88.01235,0.2032402,0,0,0,270.9937
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,30.67581,30.67581,0,0,0,30.67581,0,0,3.552714E-15,0,0,32.29033,30.67581,0,0,53.07167,270.9937,0,32.29033,-32.29033,335.6156,79.90833,0.2032402,33.74339,0,0,270.9937
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,61.58983,61.58983,0,0,0,61.58983,0,0,7.105427E-15,0,0,64.83141,61.58983,0,0,88.94981,238.7034,0,64.83141,-64.83141,267.2773,63.63734,0.2032402,67.74882,0,0,238.7034
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,46.71881,46.71881,0,0,0,46.71881,0,0,7.105427E-15,0,0,49.17769,46.71881,0,0,160.9847,173.872,0,49.17769,-49.17769,215.4395,51.29502,0.2032402,51.39069,0,0,173.872
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,28.67663,28.67663,0,0,0,28.67663,0,0,3.552714E-15,0,0,30.18593,28.67663,0,0,215.6266,124.6943,0,30.18593,-30.18593,183.6207,43.71914,0.2032402,31.54429,0,0,124.6943
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,68.9819,68.9819,81,0,22.761,68.9819,0,1.776357E-15,0,0,0,0,0,12.0181,11.4172,249.1665,94.50837,11.4172,0,11.4172,194.452,46.29801,0.2032587,75.88009,0,81,94.50837
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,1.96621,1.96621,74.282,0,21.06135,1.96621,0,0,0,0,0,0,0,72.31579,68.7,237.7493,104.7839,68.7,0,68.7,259.6266,61.81573,0.2032801,2.162831,0,81,104.7839
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,5.541099,5.541099,77.85689,0,21.96579,5.541099,0,0,0,0,0,0,0,72.31579,68.7,169.0493,166.6138,68.7,0,68.7,324.8011,77.33345,0.2033189,6.095209,0,81,166.6138
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,124.8933,124.8933,81,0,22.761,124.8933,0,0,0,0,0,46.20347,43.8933,0,0,100.3493,228.4438,0,46.20347,-46.20347,276.0984,65.73758,0.2033189,137.3826,0,81,228.4438
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,20.33555,20.33555,81,0,22.761,20.33555,0,0,0,0,0,0,0,60.66445,57.63123,151.6865,182.2404,57.63123,0,57.63123,330.7722,78.75512,0.2034119,22.3691,0,81,182.2404
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,2.19511,73.72827,73.72827,81,0,22.761,73.72827,2.977297,0,0,0,2.19511,0,0,7.27173,6.908143,94.05527,234.1085,9.103252,0,9.103252,339.4083,80.81133,0.2034255,81.1011,1.756088,81,236.3036
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,9.748811,95.33014,95.33014,81,0,22.761,95.33014,10.22637,0,1.421085E-14,0,9.748811,15.08435,14.33014,0,0,84.95202,242.3014,0,5.335543,-5.335543,333.7841,79.47225,0.2034255,104.8632,7.799048,81,252.0502
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,18.83133,75.6955,75.6955,81,0,22.761,75.6955,24.87774,0,0,0,18.83133,0,0,5.304498,5.039273,90.8804,236.9659,23.87061,0,23.87061,356.4298,84.86406,0.2034545,83.26505,15.06507,81,255.7972
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,30.6813,85.69147,85.69147,81,0,22.761,85.69147,35.80437,0,0,0,30.6813,4.938395,4.691475,0,0,67.0098,258.4494,25.7429,0,25.7429,380.8516,90.67878,0.203483,94.26062,24.54504,81,289.1307
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,53.41861,204.6003,149.7,81,0,22.761,149.7,35.68378,0,54.90032,75.36035,53.41861,72.31579,68.7,0,0,41.26689,281.618,0,18.89717,-18.89717,360.9323,85.93608,0.203483,225.0603,42.73489,81,335.0367
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,70.51029,3.296053,3.296053,0,0,0,3.296053,2139.234,4.77701,0,0,70.51029,3.46953,3.296053,0,0,62.26375,262.7209,62.26375,0,62.26375,420.0009,100,0.2032627,3.625659,56.40823,0,333.2311
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,71.5049,82.05405,82.05405,20.25,0,7.39125,82.05405,87.14365,6.447993,0,0,71.5049,65.0569,61.80406,0,0,0,318.7582,0,0,0,420.0009,100,0.2032627,90.25946,57.20391,81,390.2631
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,58.9217,6.18011,6.18011,0,0,0,6.18011,953.4084,52.41631,0,0,58.9217,6.505379,6.18011,0,0,0,318.7582,0,0,0,420.0009,100,0.2032627,6.798121,47.13736,0,377.6799
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,49.93573,85.97079,85.97079,38.53184,0,12.01656,85.97079,58.08453,0,0,0,49.93573,49.93573,47.43895,0,0,0,318.7582,0,0,0,420.0009,100,0.2032627,94.56786,39.94859,81,368.694
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,60.37335,84.04811,84.04811,26.69343,0,9.021438,84.04811,71.83189,0,0,0,60.37335,60.37335,57.35468,0,0,0,318.7582,0,0,0,420.0009,100,0.2032627,92.45292,48.29868,81,379.1316
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,32.87517,132.1158,132.1158,81,0,22.761,132.1158,24.8836,0,0,0,32.87517,53.8061,51.1158,0,0,0,318.7582,0,20.93094,-20.93094,397.9377,94.74688,0.2032627,145.3274,26.30013,81,351.6334
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,12.28062,91.10017,91.10017,81,0,22.761,91.10017,13.48035,0,0,0,12.28062,10.63176,10.10017,0,0,23.2566,297.8273,1.648859,0,1.648859,399.502,95.11932,0.2032645,100.2102,9.824494,81,310.1079
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,4.08646,20.48823,20.48823,0,0,0,20.48823,19.9454,0,0,0,4.08646,21.56656,20.48823,0,0,21.60774,299.3112,0,17.4801,-17.4801,381.0763,90.73227,0.2032645,22.53705,3.269168,0,303.3977
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,10.77306,10.77306,0,0,0,10.77306,0,0,1.776357E-15,0,0,11.34007,10.77306,0,0,41.03007,281.8312,0,11.34007,-11.34007,369.1228,87.88621,0.2032645,11.85037,0,0,281.8312
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,75.71281,75.71281,81,0,22.761,75.71281,0,0,0,0,0,0,0,5.287189,5.022829,53.63014,270.4911,5.022829,0,5.022829,373.8879,89.02075,0.2032726,83.2841,0,81,270.4911
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,80.40916,80.40916,81,0,22.761,80.40916,0,0,0,0,0,0,0,0.5908439,0.5613016,48.60732,275.0117,0.5613016,0,0.5613016,374.4204,89.14754,0.2032735,88.45007,0,81,275.0117
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,158.3918,149.7,81,0,22.761,149.7,0,0,8.691845,24.53103,0,72.31579,68.7,0,0,48.04601,275.5168,0,72.31579,-72.31579,298.1928,70.99815,0.2032735,174.231,0,81,275.5168
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,128.3969,203.201,68.7,0,68.7,363.3674,86.51588,0.2032851,0,0,81,203.201
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.69689,265.031,0,0,0,363.3674,86.51588,0.2032851,0,0,0,265.031
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.69689,265.031,0,0,0,363.3674,86.51588,0.2032851,0,0,0,265.031
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.69689,265.031,0,0,0,363.3674,86.51588,0.2032851,0,0,0,265.031
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,41.92771,41.92771,0,0,0,41.92771,0,0,0,0,0,44.13443,41.92771,0,0,59.69689,265.031,0,44.13443,-44.13443,316.8456,75.43929,0.2032851,46.12048,0,0,265.031
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.4562027,0.4562027,0,0,0,0.4562027,0,0,0,0,0,0.4802134,0.4562027,0,0,108.7351,220.8966,0,0.4802134,-0.4802134,316.3394,75.31876,0.2032851,0.501823,0,0,220.8966
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,56.7368,56.7368,0,0,0,56.7368,0,0,7.105427E-15,0,0,59.72295,56.7368,0,0,109.2687,220.4164,0,59.72295,-59.72295,253.3859,60.32986,0.2032851,62.41048,0,0,220.4164
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.665073,0,0,0,0,0,0,0,0,0,0,1.665073,0,0,0,0,175.6275,160.6934,1.665073,0,1.665073,254.9655,60.70596,0.2032793,0,1.332059,0,162.3585
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,16.11217,0,0,0,0,0,0,0,0,0,0,16.11217,0,0,0,0,173.9625,162.192,16.11217,0,16.11217,270.2509,64.34532,0.2032224,0,12.88973,0,178.3042
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,17.16353,39.43432,39.43432,0,0,0,39.43432,43.52435,0,0,0,17.16353,41.50982,39.43432,0,0,157.8503,176.6929,0,24.34628,-24.34628,244.5876,58.23504,0.2032224,43.37775,13.73082,0,193.8565
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,51.47709,78.05596,78.05596,81,0,22.761,78.05596,65.94896,0,0,0,51.47709,0,0,2.944041,2.796839,184.9017,152.3467,54.27393,0,54.27393,296.0764,70.49425,0.2032839,85.86156,41.18167,81,203.8238
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,72.22327,39.33691,39.33691,81,0,22.761,39.33691,183.6018,0,0,0,72.22327,0,0,41.66309,39.57993,130.6278,201.1932,111.8032,0,111.8032,402.1422,95.74796,0.2031861,43.2706,57.77861,81,273.4165
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,60.18528,199.7566,149.7,81,0,22.761,149.7,40.20393,0,50.05664,70.0323,60.18528,72.31579,68.7,0,0,18.82461,301.8161,0,12.13051,-12.13051,389.3556,92.70352,0.2031861,219.7323,48.14822,81,362.0014
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,67.12454,0,0,0,0,0,0,0,34.82159,0,0,67.12454,0,0,0,0,32.30295,289.6856,32.30295,0,32.30295,420.0009,100,0.2030725,0,53.69963,0,356.8101
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,90.66974,35.12164,35.12164,0,0,0,35.12164,258.1592,53.6996,0,0,90.66974,36.97014,35.12164,0,0,0,318.7582,0,0,0,420.0009,100,0.2030725,38.6338,72.53579,0,409.428
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,59.68043,12.22544,12.22544,0,0,0,12.22544,488.166,46.81155,0,0,59.68043,12.86888,12.22544,0,0,0,318.7582,0,0,0,420.0009,100,0.2030725,13.44798,47.74434,0,378.4387
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,43.14648,0.6173969,0.6173969,0,0,0,0.6173969,6988.452,42.49659,0,0,43.14648,0.6498914,0.6173969,0,0,0,318.7582,0,0,0,420.0009,100,0.2030725,0.6791366,34.51719,0,361.9047
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,25.46289,10.99848,10.99848,0,0,0,10.99848,231.5127,13.88554,0,0,25.46289,11.57735,10.99848,0,0,0,318.7582,0,0,0,420.0009,100,0.2030725,12.09833,20.37031,0,344.2211
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,21.13887,0,0,0,0,0,0,0,21.13887,0,0,21.13887,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2030725,0,16.9111,0,339.8971
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,4.720652,6.691866,6.691866,0,0,0,6.691866,70.54314,0,0,0,4.720652,7.044069,6.691866,0,0,0,318.7582,0,2.323417,-2.323417,417.5518,99.41689,0.2030725,7.361053,3.776521,0,323.4789
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,181.7072,149.7,81,0,22.761,149.7,0,0,32.00723,50.17795,0,72.31579,68.7,0,0,2.581575,316.4348,0,72.31579,-72.31579,341.3242,81.26751,0.2030725,199.8779,0,81,316.4348
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,133.534,133.534,81,0,22.761,133.534,0,0,0,0,0,55.29898,52.53403,0,0,82.93245,244.119,0,55.29898,-55.29898,283.034,67.38891,0.2030725,146.8874,0,81,244.119
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,104.1009,104.1009,81,0,22.761,104.1009,0,0,0,0,0,24.31678,23.10094,0,0,144.3758,188.82,0,24.31678,-24.31678,257.4018,61.28603,0.2030725,114.511,0,81,188.82
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,171.3944,164.5033,68.7,0,68.7,322.5764,76.80375,0.2030844,0,0,81,164.5033
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,21.37445,21.37445,81,0,22.761,21.37445,0,0,0,0,0,0,0,59.62555,56.64427,102.6944,226.3333,56.64427,0,56.64427,376.3138,89.59836,0.2031751,23.5119,0,81,226.3333
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,28.91603,28.91603,0,0,0,28.91603,0,0,3.552714E-15,0,0,30.43793,28.91603,0,0,46.05013,277.3131,0,30.43793,-30.43793,344.2295,81.95923,0.2031751,31.80764,0,0,277.3131
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,36.28603,36.28603,0,0,0,36.28603,0,0,7.105427E-15,0,0,38.19582,36.28603,0,0,79.87005,246.8752,0,38.19582,-38.19582,303.9675,72.37308,0.2031751,39.91463,0,0,246.8752
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,31.8853,31.8853,0,0,0,31.8853,0,0,3.552714E-15,0,0,33.56347,31.8853,0,0,122.3099,208.6794,0,33.56347,-33.56347,268.5885,63.94952,0.2031751,35.07383,0,0,208.6794
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,48.28801,48.28801,0,0,0,48.28801,0,0,0,0,0,50.82948,48.28801,0,0,159.6026,175.1159,0,50.82948,-50.82948,215.0096,51.19265,0.2031751,53.11681,0,0,175.1159
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,42.86941,42.86941,0,0,0,42.86941,0,0,0,0,0,45.1257,42.86941,0,0,216.0798,124.2864,0,45.1257,-45.1257,167.4429,39.86728,0.2031751,47.15635,0,0,124.2864
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,58.78471,58.78471,0,0,0,58.78471,0,0,7.105427E-15,0,0,61.87865,58.78471,0,0,266.2195,79.16071,0,61.87865,-61.87865,102.2171,24.33735,0.2031751,64.66319,0,0,79.16071
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.530046,0,0,0,0,0,0,0,0,0,0,1.530046,0,0,0,0,334.9735,17.28207,1.530046,0,1.530046,103.6686,24.68295,0.2031698,0,1.224037,0,18.81211
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,9.820955,19.15723,19.15723,81,0,22.761,19.15723,51.26501,0,0,0,9.820955,0,0,61.84277,58.75063,333.4435,18.65911,68.57159,0,68.57159,168.7213,40.17166,0.203224,21.07295,7.856764,81,28.48007
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,11.45077,0,0,72.31579,0,20.56389,0,0,0,0,0,11.45077,0,0,72.31579,68.7,264.8719,80.37354,80.15077,0,80.15077,244.759,58.27584,0.2031956,0,9.160616,81,91.82431
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,15.33929,68.31857,68.31857,81,0,22.761,68.31857,22.45259,0,0,0,15.33929,0,0,12.68144,12.04737,184.7211,152.5092,27.38665,0,27.38665,270.7403,64.46185,0.2032316,75.15042,12.27143,81,167.8485
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,28.43601,0,0,72.31579,0,20.56389,0,0,0,0,0,28.43601,0,0,72.31579,68.7,157.3344,177.1572,97.13601,0,97.13601,362.8916,86.40259,0.2031439,0,22.74881,81,205.5932
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,37.36467,0,0,0,0,0,0,0,0,0,0,37.36467,0,0,0,0,60.19844,264.5796,37.36467,0,37.36467,398.3388,94.84238,0.2030136,0,29.89173,0,301.9443
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,40.8319,36.6699,36.6699,0,0,0,36.6699,111.3499,0,0,0,40.8319,38.5999,36.6699,0,0,22.83378,298.2078,2.232,0,2.232,400.4563,95.34654,0.2030058,40.33689,32.66552,0,339.0397
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,19.45722,79.21198,79.21198,80.2993,0,22.58372,79.21198,24.56349,0,0,0,19.45722,0,0,1.087328,1.032962,20.60178,300.2166,20.49018,0,20.49018,419.895,99.97479,0.2030289,87.13317,15.56578,81,319.6739
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,42.37939,0,0,0,0,0,0,0,42.26779,0,0,42.37939,0,0,0,0,0.1115942,318.6578,0.1115942,0,0.1115942,420.0009,100,0.2030285,0,33.90351,0,361.0372
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,15.95572,10.82494,10.82494,0,0,0,10.82494,147.3977,4.56104,0,0,15.95572,11.39468,10.82494,0,0,0,318.7582,0,0,0,420.0009,100,0.2030285,11.90744,12.76458,0,334.714
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,4.83987,54.34972,54.34972,0,0,0,54.34972,8.905052,0,7.105427E-15,0,4.83987,57.21023,54.34972,0,0,0,318.7582,0,52.37036,-52.37036,364.7976,86.85641,0.2030285,59.78469,3.871896,0,323.5981
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,2.025592,79.20938,79.20938,81,0,22.761,79.20938,2.557262,0,0,0,2.025592,0,0,1.790615,1.701085,58.18929,266.3879,3.726676,0,3.726676,368.3331,87.69817,0.2030334,87.13033,1.620473,81,268.4135
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.843059,0,0,0,0,0,0,0,0,0,0,1.843059,0,0,0,0,54.46261,269.7419,1.843059,0,1.843059,370.0815,88.11448,0.203027,0,1.474447,0,271.5849
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,37.3491,37.3491,0,0,0,37.3491,0,0,7.105427E-15,0,0,39.31484,37.3491,0,0,52.61955,271.4006,0,39.31484,-39.31484,328.6401,78.24748,0.203027,41.08401,0,0,271.4006
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,96.30271,232.0858,0,0,0,328.6401,78.24748,0.203027,0,0,0,232.0858
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,62.68169,62.68169,81,0,22.761,62.68169,0,0,0,0,0,0,0,18.31831,17.40239,96.30271,232.0858,17.40239,0,17.40239,345.1494,82.17827,0.2030547,68.94986,0,81,232.0858
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.90032,247.7479,0,0,0,345.1494,82.17827,0.2030547,0,0,0,247.7479
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.90032,247.7479,0,0,0,345.1494,82.17827,0.2030547,0,0,0,247.7479
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,3.915765,3.915765,0,0,0,3.915765,0,0,8.881784E-16,0,0,4.121858,3.915765,0,0,78.90032,247.7479,0,4.121858,-4.121858,340.8046,81.14379,0.2030547,4.307342,0,0,247.7479
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.48016,243.6261,0,0,0,340.8046,81.14379,0.2030547,0,0,0,243.6261
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,60.86441,60.86441,0,0,0,60.86441,0,0,1.421085E-14,0,0,64.0678,60.86441,0,0,83.48016,243.6261,0,64.0678,-64.0678,273.2712,65.06445,0.2030547,66.95085,0,0,243.6261
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,154.6666,179.5583,0,0,0,273.2712,65.06445,0.2030547,0,0,0,179.5583
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,111.0569,111.0569,81,0,22.761,111.0569,0,0,0,0,0,31.63885,30.05691,0,0,154.6666,179.5583,0,31.63885,-31.63885,239.9209,57.12392,0.2030547,122.1626,0,81,179.5583
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,52.94143,52.94143,81,0,22.761,52.94143,0,0,0,0,0,0,0,28.05857,26.65564,189.8209,147.9194,26.65564,0,26.65564,265.2087,63.1448,0.2030972,58.23557,0,81,147.9194
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.511455,64.52265,64.52265,81,0,22.761,64.52265,2.342519,0,0,0,1.511455,0,0,16.47735,15.65348,163.1653,171.9095,17.16494,0,17.16494,281.4928,67.02196,0.2031237,70.97491,1.209164,81,173.421
