Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,6.212903,63.00736,63.00736,81,0,22.761,63.00736,9.8606,0,0,0,6.212903,0,0,17.99264,17.09301,146.0003,187.3579,23.30591,0,23.30591,303.6027,72.28622,0.2031577,69.3081,4.970323,81,193.5708
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,11.37481,147.0076,147.0076,81,0,22.761,147.0076,7.737565,0,0,12.00841,11.37481,69.48174,66.00764,0,0,122.6944,208.3333,0,58.10692,-58.10692,242.3526,57.70289,0.2031577,161.7084,9.09985,81,219.7081
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,14.96756,0,0,72.31579,0,20.56389,0,0,0,0,0,14.96756,0,0,72.31579,68.7,187.2576,150.2263,83.66756,0,83.66756,321.7267,76.60143,0.2031173,0,11.97405,81,165.1939
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,63.66478,44.95597,44.95597,81,0,22.761,44.95597,141.6159,0,0,0,63.66478,0,0,36.04403,34.24183,103.5901,225.5271,97.90661,0,97.90661,414.609,98.71624,0.2030693,49.45157,50.93183,81,289.1919
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,88.70612,0,0,0,0,0,0,0,83.02265,0,0,88.70612,0,0,0,0,5.683472,313.6431,5.683472,0,5.683472,420.0009,100,0.2030496,0,70.9649,0,402.3492
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,89.07755,66.72765,66.72765,20.25,0,7.39125,66.72765,133.4942,40.1537,0,0,89.07755,48.92385,46.47765,0,0,0,318.7582,0,0,0,420.0009,100,0.2030496,73.40042,71.26204,81,407.8358
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,57.8176,75.4107,75.4107,20.48397,0,7.450446,75.4107,76.6703,7.105427E-15,0,0,57.8176,57.8176,54.92672,0,0,0,318.7582,0,0,0,420.0009,100,0.2030496,82.95177,46.25408,81,376.5758
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,59.4313,148.2222,148.2222,81,0,22.761,148.2222,40.09609,0,0,13.34441,59.4313,70.76019,67.22218,0,0,0,318.7582,0,11.32889,-11.32889,408.0591,97.15675,0.2030496,163.0444,47.54504,81,378.1895
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,53.70467,0,0,0,0,0,0,0,41.11701,0,0,53.70467,0,0,0,0,12.58766,307.4293,12.58766,0,12.58766,420.0009,100,0.203006,0,42.96373,0,361.134
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,27.94082,18.53923,18.53923,0,0,0,18.53923,150.7119,8.425839,0,0,27.94082,19.51498,18.53923,0,0,0,318.7582,0,0,0,420.0009,100,0.203006,20.39316,22.35266,0,346.699
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,7.907461,63.29428,63.29428,55.78219,0,16.38089,63.29428,12.49317,4.440892E-15,0,0,7.907461,7.907461,7.512088,0,0,0,318.7582,0,0,0,420.0009,100,0.203006,69.6237,6.325969,81,326.6657
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,4.810355,0,0,0,0,0,0,0,4.810355,0,0,4.810355,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.203006,0,3.848284,0,323.5686
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.203006,0,0,0,318.7582
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,83.93646,83.93646,81,0,22.761,83.93646,0,0,0,0,0,3.091013,2.936462,0,0,0,318.7582,0,3.091013,-3.091013,416.7426,99.22424,0.203006,92.33011,0,81,318.7582
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.434458,315.6672,0,0,0,416.7426,99.22424,0.203006,0,0,0,315.6672
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.434458,315.6672,0,0,0,416.7426,99.22424,0.203006,0,0,0,315.6672
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,124.5722,124.5722,81,0,22.761,124.5722,0,0,1.421085E-14,0,0,45.86552,43.57224,0,0,3.434458,315.6672,0,45.86552,-45.86552,368.3961,87.71319,0.203006,137.0295,0,81,315.6672
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.39614,269.8017,0,0,0,368.3961,87.71319,0.203006,0,0,0,269.8017
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,38.07098,38.07098,0,0,0,38.07098,0,0,7.105427E-15,0,0,40.07471,38.07098,0,0,54.39614,269.8017,0,40.07471,-40.07471,326.1537,77.65548,0.203006,41.87808,0,0,269.8017
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,36.19629,36.19629,0,0,0,36.19629,0,0,7.105427E-15,0,0,38.10136,36.19629,0,0,98.92361,229.727,0,38.10136,-38.10136,285.9913,68.09303,0.203006,39.81592,0,0,229.727
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,51.58709,51.58709,0,0,0,51.58709,0,0,7.105427E-15,0,0,54.30219,51.58709,0,0,141.2585,191.6256,0,54.30219,-54.30219,228.7518,54.4646,0.203006,56.74579,0,0,191.6256
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,201.5942,137.3234,0,0,0,228.7518,54.4646,0.203006,0,0,0,137.3234
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,8.634833,8.634833,0,0,0,8.634833,0,0,1.776357E-15,0,0,9.089298,8.634833,0,0,201.5942,137.3234,0,9.089298,-9.089298,219.1708,52.18342,0.203006,9.498317,0,0,137.3234
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1981616,27.5573,27.5573,0,0,0,27.5573,0.7190892,0,3.552714E-15,0,0.1981616,29.00769,27.5573,0,0,211.6934,128.2341,0,28.80953,-28.80953,188.8029,44.95298,0.203006,30.31304,0.1585293,0,128.4323
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.9437661,52.68539,52.68539,0,0,0,52.68539,1.791324,0,7.105427E-15,0,0.9437661,55.45831,52.68539,0,0,243.704,99.4246,0,54.51454,-54.51454,131.3395,31.27125,0.203006,57.95393,0.7550129,0,100.3684
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,7.044888,171.6648,130.3572,81,0,22.761,130.3572,5.404295,0,41.30762,63.82822,7.044888,51.95495,49.3572,0,0,304.2757,44.91006,0,44.91006,-44.91006,84.00017,20,0.203006,188.8313,5.63591,81,51.95495
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,16.09001,130.7177,96.28551,81,0,22.761,96.28551,16.71073,0,34.43216,59.73233,16.09001,16.09001,15.28551,0,0,354.1758,0,0,0,0,84.00017,20,0.203006,143.7894,12.872,81,16.09001
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,5.170473,0,0,72.31579,0,20.56389,0,0,0,0,0,5.170473,0,0,72.31579,68.7,354.1758,0,73.87048,0,73.87048,154.0798,36.6856,0.2029998,0,4.136378,81,5.170473
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,36.97204,29.07704,29.07704,81,0,22.761,29.07704,127.152,0,0,0,36.97204,0,0,51.92296,49.32682,280.3053,66.48343,86.29885,0,86.29885,235.9501,56.17849,0.2029923,31.98474,29.57763,81,103.4555
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,56.9571,31.99017,31.99017,81,0,22.761,31.99017,178.0457,0,0,0,56.9571,0,0,49.00983,46.55934,194.0065,144.1524,103.5164,0,103.5164,334.1544,79.56042,0.2029254,35.18918,45.56568,81,201.1095
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,38.36022,7.222646,7.222646,62.09613,0,17.97832,7.222646,531.1104,0,0,0,38.36022,0,0,54.87349,52.12981,90.49004,237.3172,90.49004,0,90.49004,420.0009,100,0.2028134,7.944911,30.68818,81,275.6774
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,34.83701,75.94855,75.94855,42.85339,0,13.10991,75.94855,45.86922,0,0,0,34.83701,34.83701,33.09516,0,0,0,318.7582,0,0,0,420.0009,100,0.2028134,83.54341,27.86961,81,353.5952
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,24.68558,185.0594,149.7,81,0,22.761,149.7,16.49003,0,35.35941,53.86535,24.68558,72.31579,68.7,0,0,0,318.7582,0,47.63021,-47.63021,369.7942,88.04606,0.2028134,203.5654,19.74846,81,343.4438
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,9.974421,28.50466,28.50466,0,0,0,28.50466,34.99224,0,0,0,9.974421,30.00491,28.50466,0,0,52.92246,271.128,0,20.03049,-20.03049,348.6802,83.01893,0.2028134,31.35513,7.979537,0,281.1024
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,4.311988,0,0,0,0,0,0,0,0,0,0,4.311988,0,0,0,0,75.17856,251.0975,4.311988,0,4.311988,352.7709,83.9929,0.2027985,0,3.44959,0,255.4095
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.853301,149.7804,149.7,81,0,22.761,149.7,3.242018,0,0.0803793,15.05842,4.853301,72.31579,68.7,0,0,70.86657,254.9783,0,67.46249,-67.46249,281.6592,67.06158,0.2027985,164.7584,3.882641,81,259.8316
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,30.27896,30.27896,81,0,22.761,30.27896,0,0,0,0,0,0,0,50.72104,48.18499,145.8249,187.5158,48.18499,0,48.18499,327.3715,77.94543,0.2028746,33.30685,0,81,187.5158
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,76.2914,76.2914,81,0,22.761,76.2914,0,0,0,0,0,0,0,4.708605,4.473175,97.6399,230.8823,4.473175,0,4.473175,331.6151,78.95583,0.2028817,83.92053,0,81,230.8823
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,202.0881,149.7,81,0,22.761,149.7,0,0,52.38813,72.59695,0,72.31579,68.7,0,0,93.16673,234.9082,0,72.31579,-72.31579,255.3876,60.80645,0.2028817,222.297,0,81,234.9082
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,109.0156,109.0156,81,0,22.761,109.0156,0,0,0,0,0,29.49008,28.01557,0,0,173.5176,162.5924,0,29.49008,-29.49008,224.3023,53.4052,0.2028817,119.9171,0,81,162.5924
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,56.28292,56.28292,81,0,22.761,56.28292,0,0,0,0,0,0,0,24.71708,23.48123,206.2844,133.1023,23.48123,0,23.48123,246.5786,58.70906,0.2029187,61.91121,0,81,133.1023
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,3.145901,3.145901,75.46169,0,21.35981,3.145901,0,0,0,0,0,0,0,72.31579,68.7,182.8031,154.2354,68.7,0,68.7,311.7531,74.22678,0.2029455,3.460491,0,81,154.2354
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,91.12507,91.12507,81,0,22.761,91.12507,0,0,0,0,0,10.65797,10.12507,0,0,114.1031,216.0654,0,10.65797,-10.65797,300.5186,71.55191,0.2029455,100.2376,0,81,216.0654
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,108.2642,108.2642,81,0,22.761,108.2642,0,0,0,0,0,28.69918,27.26422,0,0,125.9453,205.4074,0,28.69918,-28.69918,270.267,64.34917,0.2029455,119.0906,0,81,205.4074
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.9947708,0.9947708,73.31056,0,20.81557,0.9947708,0,0,0,0,0,0,0,72.31579,68.7,157.8333,176.7083,68.7,0,68.7,335.4416,79.86688,0.2029619,1.094248,0,81,176.7083
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,16.63948,16.63948,81,0,22.761,16.63948,0,0,0,0,0,0,0,64.36052,61.14249,89.13329,238.5383,61.14249,0,61.14249,393.4464,93.67754,0.2030408,18.30343,0,81,238.5383
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,30.94162,30.94162,0,0,0,30.94162,0,0,7.105427E-15,0,0,32.57013,30.94162,0,0,27.9908,293.5665,0,32.57013,-32.57013,359.1145,85.50328,0.2030408,34.03579,0,0,293.5665
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,1.091959,62.65702,62.65702,81,0,22.761,62.65702,1.742755,0,0,0,1.091959,0,0,18.34298,17.42583,64.17983,260.9964,18.51779,0,18.51779,376.682,89.68602,0.2030693,68.92272,0.8735669,81,262.0883
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,13.48968,153.4066,149.7,81,0,22.761,149.7,9.011141,0,3.706552,19.04721,13.48968,72.31579,68.7,0,0,45.66204,277.6624,0,58.82611,-58.82611,314.6739,74.9222,0.2030693,168.7472,10.79174,81,291.1521
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,43.92567,41.85428,41.85428,81,0,22.761,41.85428,104.9491,0,0,0,43.92567,0,0,39.14572,37.18843,111.0244,218.8363,81.11411,0,81.11411,391.6255,93.24397,0.2030795,46.03971,35.14054,81,262.7619
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,45.51569,57.58121,57.58121,0,0,0,57.58121,79.04608,0,0,0,45.51569,60.6118,57.58121,0,0,29.91028,291.839,0,15.09611,-15.09611,375.7128,89.45524,0.2030795,63.33933,36.41255,0,337.3546
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,32.19546,54.9489,54.9489,0,0,0,54.9489,58.59164,0,7.105427E-15,0,32.19546,57.84095,54.9489,0,0,46.68374,276.7429,0,25.64549,-25.64549,348.68,83.01889,0.2030795,60.44379,25.75637,0,308.9383
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,45.4366,202.6565,149.7,81,0,22.761,149.7,30.35177,0,52.95647,73.22211,45.4366,72.31579,68.7,0,0,75.17873,251.0974,0,26.8792,-26.8792,320.3469,76.27291,0.2030795,222.9221,36.34927,81,296.534
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,46.83802,100.476,100.476,81,0,22.761,100.476,46.61614,0,0,0,46.83802,20.50102,19.47597,0,0,105.0445,224.2182,26.337,0,26.337,345.3323,82.22182,0.2031079,110.5236,37.47041,81,271.0562
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,64.44753,103.4947,103.4947,81,0,22.761,103.4947,62.27135,0,0,0,64.44753,23.67861,22.49468,0,0,78.7075,247.9215,40.76892,0,40.76892,384.0092,91.43056,0.2031519,113.8441,51.55803,81,312.369
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,58.07614,75.77758,75.77758,56.6469,0,16.59966,75.77758,76.64027,7.105427E-15,0,0,58.07614,20.13756,19.13068,0,0,37.93858,284.6135,37.93858,0,37.93858,420.0009,100,0.2031927,83.35534,46.46091,81,342.6896
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,49.13299,55.79797,55.79797,0,0,0,55.79797,88.05515,0,0,0,49.13299,58.73471,55.79797,0,0,0,318.7582,0,9.601719,-9.601719,409.8797,97.59022,0.2031927,61.37777,39.30639,0,367.8912
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,34.26813,92.9657,92.9657,70.54613,0,20.11617,92.9657,36.86105,1.776357E-15,0,0,34.26813,23.59955,22.41957,0,0,10.66858,309.1565,10.66858,0,10.66858,420.0009,100,0.2032041,102.2623,27.4145,81,343.4246
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,21.05579,0,0,0,0,0,0,0,21.05579,0,0,21.05579,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2032041,0,16.84464,0,339.814
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,4.485594,207.2711,149.7,81,0,22.761,149.7,2.996389,0,57.57108,78.29819,4.485594,72.31579,68.7,0,0,0,318.7582,0,67.83019,-67.83019,348.5015,82.97639,0.2032041,227.9982,3.588476,81,323.2438
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,70.50806,70.50806,81,0,22.761,70.50806,0,0,0,0,0,0,0,10.49194,9.967339,75.36688,250.928,9.967339,0,9.967339,357.9574,85.22778,0.2032197,77.55887,0,81,250.928
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,67.64891,67.64891,81,0,22.761,67.64891,0,0,0,0,0,0,0,13.35109,12.68354,65.39954,259.8986,12.68354,0,12.68354,369.9901,88.09269,0.2032395,74.4138,0,81,259.8986
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,83.77042,83.77042,81,0,22.761,83.77042,0,0,0,0,0,2.916232,2.77042,0,0,52.71601,271.3138,0,2.916232,-2.916232,366.9161,87.36079,0.2032395,92.14746,0,81,271.3138
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,72.1618,72.1618,81,0,22.761,72.1618,0,0,0,0,0,0,0,8.838204,8.396295,55.95626,268.3976,8.396295,0,8.396295,374.8815,89.25732,0.2032526,79.37798,0,81,268.3976
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,32.65152,32.65152,0,0,0,32.65152,0,0,0,0,0,34.37003,32.65152,0,0,47.55997,275.9543,0,34.37003,-34.37003,338.6523,80.63134,0.2032526,35.91668,0,0,275.9543
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,70.41077,70.41077,81,0,22.761,70.41077,0,0,0,0,0,0,0,10.58924,10.05978,85.74889,241.5842,10.05978,0,10.05978,348.1958,82.90361,0.2032682,77.45184,0,81,241.5842
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,69.28044,69.28044,81,0,22.761,69.28044,0,0,0,0,0,0,0,11.71956,11.13358,75.68911,250.638,11.13358,0,11.13358,358.7581,85.41842,0.2032856,76.20849,0,81,250.638
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,52.27879,52.27879,0,0,0,52.27879,0,0,0,0,0,55.0303,52.27879,0,0,64.55553,260.6582,0,55.0303,-55.0303,300.7511,71.60725,0.2032856,57.50666,0,0,260.6582
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,71.64188,71.64188,81,0,22.761,71.64188,0,0,0,0,0,0,0,9.358115,8.890209,125.7003,205.6279,8.890209,0,8.890209,309.1851,73.61534,0.2032994,78.80608,0,81,205.6279
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,92.52087,92.52087,81,0,22.761,92.52087,0,0,0,0,0,12.12722,11.52086,0,0,116.8101,213.6291,0,12.12722,-12.12722,296.4018,70.57172,0.2032994,101.7729,0,81,213.6291
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,18.1813,18.1813,81,0,22.761,18.1813,0,0,0,0,0,0,0,62.8187,59.67776,130.2848,201.5019,59.67776,0,59.67776,353.0171,84.05153,0.2033825,19.99943,0,81,201.5019
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,2.030518,60.17645,60.17645,0,0,0,60.17645,3.374273,0,0,0,2.030518,63.34363,60.17645,0,0,70.60703,255.2119,0,61.31311,-61.31311,288.3874,68.66354,0.2033825,66.1941,1.624414,0,257.2424
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,21.61113,48.43233,48.43233,0,0,0,48.43233,44.62129,0,0,0,21.61113,50.9814,48.43233,0,0,138.7327,193.8988,0,29.37027,-29.37027,257.4284,61.29237,0.2033825,53.27556,17.2889,0,215.5099
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,49.78589,41.3698,41.3698,0,0,0,41.3698,120.3436,0,0,0,49.78589,43.54716,41.3698,0,0,171.3663,164.5285,6.238736,0,6.238736,263.347,62.70155,0.2033612,45.50678,39.82871,0,214.3144
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,72.3052,152.773,149.7,81,0,22.761,149.7,48.30007,0,3.072993,18.35029,72.3052,72.31579,68.7,0,0,165.1276,170.1434,0,0.01058991,-0.01058991,263.3359,62.69889,0.2033612,168.0503,57.84416,81,242.4486
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,60.27441,106.201,106.201,81,0,22.761,106.201,56.75504,0,0,0,60.27441,26.52735,25.20098,0,0,165.1394,170.1328,33.74706,0,33.74706,295.3511,70.32156,0.2033973,116.8211,48.21953,81,230.4072
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,93.27484,52.72542,52.72542,81,0,22.761,52.72542,176.9068,0,0,0,93.27484,0,0,28.27458,26.86085,131.3923,200.5051,120.1357,0,120.1357,409.3219,97.45739,0.203274,57.99796,74.61987,81,293.78
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,76.29025,89.36758,89.36758,27.58565,0,9.247169,89.36758,85.3668,0,0,0,76.29025,65.03362,61.78194,0,0,11.25662,308.6273,11.25662,0,11.25662,420.0009,100,0.2032683,98.30434,61.0322,81,384.9175
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,98.33092,68.92299,68.92299,20.25,0,7.39125,68.92299,142.6678,47.0962,0,0,98.33092,51.23473,48.67299,0,0,0,318.7582,0,0,0,420.0009,100,0.2032683,75.81529,78.66474,81,417.0891
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,80.63213,10.38334,10.38334,0,0,0,10.38334,776.5526,69.70229,0,0,80.63213,10.92984,10.38334,0,0,0,318.7582,0,0,0,420.0009,100,0.2032683,11.42168,64.5057,0,399.3904
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,72.98233,74.36009,74.36009,20.25,0,7.39125,74.36009,98.14718,16.02434,0,0,72.98233,56.95799,54.11009,0,0,0,318.7582,0,0,0,420.0009,100,0.2032683,81.7961,58.38586,81,391.7405
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,49.45074,193.9673,149.7,81,0,22.761,149.7,33.03323,0,44.26727,63.664,49.45074,72.31579,68.7,0,0,0,318.7582,0,22.86505,-22.86505,395.899,94.26147,0.2032683,213.364,39.56059,81,368.209
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,26.88728,92.62288,92.62288,81,0,22.761,92.62288,29.02877,0,0,0,26.88728,12.23461,11.62288,0,0,25.40561,295.8932,14.65267,0,14.65267,409.7997,97.57117,0.2032839,101.8852,21.50982,81,322.7805
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,4.390981,88.34087,88.34087,81,0,22.761,88.34087,4.970498,0,0,0,4.390981,7.727224,7.340863,0,0,10.75294,309.0806,0,3.336243,-3.336243,406.283,96.73386,0.2032839,97.17495,3.512785,81,313.4716
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,52.72937,52.72937,0,0,0,52.72937,0,0,0,0,0,55.5046,52.72937,0,0,14.45988,305.7443,0,55.5046,-55.5046,347.776,82.80364,0.2032839,58.00231,0,0,305.7443
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,141.0789,141.0789,81,0,22.761,141.0789,0,0,0,5.486782,0,63.24094,60.07889,0,0,76.13166,250.2397,0,63.24094,-63.24094,281.1142,66.93182,0.2032839,155.1868,0,81,250.2397
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,44.18042,44.18042,81,0,22.761,44.18042,0,0,0,0,0,0,0,36.81958,34.9786,146.3994,186.9988,34.9786,0,34.9786,314.2978,74.83266,0.2033381,48.59846,0,81,186.9988
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,111.4208,218.4795,68.7,0,68.7,379.4724,90.35038,0.2033493,0,0,81,218.4795
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,46.62577,46.62577,0,0,0,46.62577,0,0,7.105427E-15,0,0,49.07977,46.62577,0,0,42.72077,280.3095,0,49.07977,-49.07977,327.7377,78.03264,0.2033493,51.28835,0,0,280.3095
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,97.25385,231.2298,0,0,0,327.7377,78.03264,0.2033493,0,0,0,231.2298
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,55.85085,55.85085,0,0,0,55.85085,0,0,7.105427E-15,0,0,58.79037,55.85085,0,0,97.25385,231.2298,0,58.79037,-58.79037,265.7672,63.27779,0.2033493,61.43594,0,0,231.2298
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,74.41456,74.41456,81,0,22.761,74.41456,0,0,0,0,0,0,0,6.585441,6.256169,162.5765,172.4394,6.256169,0,6.256169,271.7024,64.69091,0.203359,81.85602,0,81,172.4394
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,62.92762,62.92762,81,0,22.761,62.92762,0,0,0,0,0,0,0,18.07238,17.16876,156.3203,178.0699,17.16876,0,17.16876,287.9901,68.56893,0.2033855,69.22038,0,81,178.0699
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,57.60578,57.60578,81,0,22.761,57.60578,0,0,0,0,0,0,0,23.39422,22.22451,139.1516,193.5218,22.22451,0,22.22451,309.0741,73.58893,0.2034199,63.36636,0,81,193.5218
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,30.25797,30.25797,81,0,22.761,30.25797,0,0,0,0,0,0,0,50.74203,48.20493,116.927,213.5239,48.20493,0,48.20493,354.8053,84.47729,0.2034943,33.28377,0,81,213.5239
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.903765,47.03748,47.03748,0,0,0,47.03748,4.047337,0,0,0,1.903765,49.51313,47.03748,0,0,68.72211,256.9083,0,47.60937,-47.60937,304.6206,72.52858,0.2034943,51.74122,1.523012,0,258.8121
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,9.462883,0,0,0,0,0,0,0,0,0,0,9.462883,0,0,0,0,121.6214,209.299,9.462883,0,9.462883,313.5979,74.66602,0.2034622,0,7.570307,0,218.7618
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,30.40038,104.8999,104.8999,81,0,22.761,104.8999,28.98038,0,0,0,30.40038,25.15777,23.89988,0,0,112.1585,217.8156,5.24262,0,5.24262,318.5715,75.8502,0.2034677,115.3899,24.32031,81,248.2159
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,31.70767,71.41601,71.41601,81,0,22.761,71.41601,44.39854,0,0,0,31.70767,0,0,9.583989,9.10479,106.9159,222.5339,40.81245,0,40.81245,357.2896,85.06878,0.2035154,78.55761,25.36613,81,254.2416
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,48.20651,71.85236,71.85236,81,0,22.761,71.85236,67.09106,0,0,0,48.20651,0,0,9.147634,8.690252,66.10345,259.2651,56.89676,0,56.89676,411.2666,97.92043,0.2035798,79.03761,38.56521,81,307.4716
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,32.92814,93.77884,93.77884,71.24345,0,20.29259,93.77884,35.11255,1.776357E-15,0,0,32.92814,23.72145,22.53538,0,0,9.206686,310.4722,9.206686,0,9.206686,420.0009,100,0.2035895,103.1567,26.34251,81,343.4004
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,36.07172,61.91088,61.91088,0,0,0,61.91088,58.26395,0,7.105427E-15,0,36.07172,65.16936,61.91088,0,0,0,318.7582,0,29.09763,-29.09763,389.3293,92.69725,0.2035895,68.10197,28.85738,0,354.83
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,18.04234,0,0,0,0,0,0,0,0,0,0,18.04234,0,0,0,0,32.3307,289.6606,18.04234,0,18.04234,406.4457,96.7726,0.2035284,0,14.43387,0,307.7029
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,5.636484,0,0,0,0,0,0,0,0,0,0,5.636484,0,0,0,0,14.28836,305.8987,5.636484,0,5.636484,411.7929,98.04575,0.2035093,0,4.509187,0,311.5352
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,19.16401,93.73145,93.73145,81,0,22.761,93.73145,20.44566,0,0,0,19.16401,13.40152,12.73144,0,0,8.651873,310.9715,5.762494,0,5.762494,417.2597,99.34736,0.2035154,103.1046,15.33121,81,330.1356
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,8.667004,149.7892,149.7,81,0,22.761,149.7,5.789582,0,0.08922301,15.06815,8.667004,72.31579,68.7,0,0,2.88938,316.1578,0,63.64878,-63.64878,350.168,83.37317,0.2035154,164.7681,6.933603,81,324.8248
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,3.066969,69.72604,69.72604,81,0,22.761,69.72604,4.3986,-1.776357E-15,0,0,3.066969,0,0,11.27396,10.71027,73.61025,252.509,13.77723,0,13.77723,363.2383,86.48512,0.2035351,76.69864,2.453575,81,255.576
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,4.252377,0,0,0,0,0,0,0,0,0,0,4.252377,0,0,0,0,59.83302,264.9085,4.252377,0,4.252377,367.2724,87.44564,0.2035207,0,3.401901,0,269.1609
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,147.1371,147.1371,81,0,22.761,147.1371,0,0,2.842171E-14,12.15085,0,69.61803,66.13713,0,0,55.58064,268.7357,0,69.61803,-69.61803,293.8885,69.97333,0.2035207,161.8508,0,81,268.7357
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,119.8469,119.8469,81,0,22.761,119.8469,0,0,0,0,0,40.8915,38.84693,0,0,132.934,199.1176,0,40.8915,-40.8915,250.7851,59.71063,0.2035207,131.8316,0,81,199.1176
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,70.03368,70.03368,81,0,22.761,70.03368,0,0,0,0,0,0,0,10.96631,10.418,178.369,158.2261,10.418,0,10.418,260.6685,62.06381,0.2035367,77.03706,0,81,158.2261
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,45.3564,45.3564,81,0,22.761,45.3564,0,0,0,0,0,0,0,35.6436,33.86142,167.951,167.6023,33.86142,0,33.86142,292.7923,69.71231,0.2035887,49.89204,0,81,167.6023
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,18.61494,18.61494,81,0,22.761,18.61494,0,0,0,0,0,0,0,62.38506,59.2658,134.0896,198.0776,59.2658,0,59.2658,349.0168,83.09906,0.203672,20.47644,0,81,198.0776
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.82379,251.4168,0,0,0,349.0168,83.09906,0.203672,0,0,0,251.4168
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,35.68599,35.68599,0,0,0,35.68599,0,0,0,0,0,37.56419,35.68599,0,0,74.82379,251.4168,0,37.56419,-37.56419,309.4206,73.67143,0.203672,39.25458,0,0,251.4168
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,47.51289,47.51289,0,0,0,47.51289,0,0,7.105427E-15,0,0,50.01357,47.51289,0,0,116.5618,213.8526,0,50.01357,-50.01357,256.7017,61.11933,0.203672,52.26418,0,0,213.8526
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,26.7646,26.7646,0,0,0,26.7646,0,0,0,0,0,28.17327,26.7646,0,0,172.1324,163.8391,0,28.17327,-28.17327,227.0045,54.04857,0.203672,29.44106,0,0,163.8391
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,11.3465,11.3465,0,0,0,11.3465,0,0,0,0,0,11.94369,11.3465,0,0,203.4361,135.6658,0,11.94369,-11.94369,214.4147,51.05102,0.203672,12.48115,0,0,135.6658
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,60.90382,60.90382,0,0,0,60.90382,0,0,0,0,0,64.10928,60.90382,0,0,216.7068,123.7221,0,64.10928,-64.10928,146.8376,34.96126,0.203672,66.99419,0,0,123.7221
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.335027,47.42006,47.42006,0,0,0,47.42006,2.815322,0,7.105427E-15,0,1.335027,49.91586,47.42006,0,0,287.9393,59.61282,0,48.58083,-48.58083,95.62891,22.76874,0.203672,52.16207,1.068022,0,60.94785
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,17.57488,113.4316,108.1765,81,0,22.761,108.1765,16.24648,0,5.255057,29.95513,17.57488,28.60687,27.17653,0,0,341.918,11.03199,0,11.03199,-11.03199,84.00017,20,0.203672,124.7747,14.0599,81,28.60687
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,29.48423,122.2423,109.01,81,0,22.761,109.01,27.04726,0,13.23225,47.86449,29.48423,29.48423,28.01002,0,0,354.1758,0,0,0,0,84.00017,20,0.203672,134.4665,23.58738,81,29.48423
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,38.19006,88.0014,88.0014,81,0,22.761,88.0014,43.3971,0,0,8.545428,38.19006,7.369893,7.001399,0,0,354.1758,0,30.82016,0,30.82016,113.2387,26.96155,0.2037044,96.80154,30.55204,81,38.19006
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,44.03021,46.48021,46.48021,81,0,22.761,46.48021,94.72893,0,0,0,44.03021,0,0,34.51979,32.7938,323.3557,27.73814,76.82401,0,76.82401,186.1204,44.31429,0.2037281,51.12823,35.22417,81,71.76836
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,37.41974,23.08262,23.08262,81,0,22.761,23.08262,162.1122,0,0,0,37.41974,0,0,57.91738,55.02151,246.5316,96.87975,92.44125,0,92.44125,273.8179,65.1946,0.2036991,25.39088,29.93579,81,134.2995
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,58.17054,21.55562,21.55562,81,0,22.761,21.55562,269.8625,0,0,0,58.17054,0,0,59.44438,56.47216,154.0904,180.0769,114.6427,0,114.6427,382.5775,91.08969,0.2035953,23.71119,46.53643,81,238.2474
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,55.13756,32.24015,32.24015,0,0,0,32.24015,171.0214,0,0,0,55.13756,33.937,32.24015,0,0,39.44769,283.2553,21.20056,0,21.20056,402.6901,95.8784,0.203524,35.46417,44.11005,0,338.3929
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,73.49271,77.71061,77.71061,25.2273,0,8.650508,77.71061,94.5723,7.105427E-15,0,0,73.49271,55.24558,52.4833,0,0,18.24713,302.3358,18.24713,0,18.24713,420.0009,100,0.2034858,85.48167,58.79417,81,375.8285
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,38.77891,5.20765,5.20765,0,0,0,5.20765,744.6528,33.29717,0,0,38.77891,5.481737,5.20765,0,0,0,318.7582,0,0,0,420.0009,100,0.2034858,5.728415,31.02312,0,357.5371
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,43.067,58.58712,58.58712,0,0,0,58.58712,73.50933,0,0,0,43.067,61.67065,58.58712,0,0,0,318.7582,0,18.60365,-18.60365,400.3909,95.33097,0.2034858,64.44583,34.4536,0,361.8252
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,23.04585,161.5762,149.7,81,0,22.761,149.7,15.39469,0,11.87619,28.03381,23.04585,72.31579,68.7,0,0,20.67072,300.1546,0,49.26994,-49.26994,348.4558,82.9655,0.2034858,177.7338,18.43668,81,323.2004
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.966477,108.4559,108.4559,81,0,22.761,108.4559,2.735191,7.105427E-15,0,0,2.966477,28.90098,27.45593,0,0,75.4151,250.8846,0,25.9345,-25.9345,321.1184,76.45661,0.2034858,119.3015,2.373182,81,253.8511
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,119.8204,119.8204,81,0,22.761,119.8204,0,0,0,0,0,40.86353,38.82035,0,0,104.2312,224.9501,0,40.86353,-40.86353,278.0445,66.20094,0.2034858,131.8024,0,81,224.9501
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,94.4087,94.4087,81,0,22.761,94.4087,0,0,0,0,0,14.11442,13.4087,0,0,149.6351,184.0866,0,14.11442,-14.11442,263.1666,62.65858,0.2034858,103.8496,0,81,184.0866
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,28.2236,28.2236,81,0,22.761,28.2236,0,0,0,0,0,0,0,52.77641,50.13758,165.3178,169.9722,50.13758,0,50.13758,310.7313,73.98349,0.2035622,31.04596,0,81,169.9722
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,115.1802,215.096,68.7,0,68.7,375.9058,89.50121,0.203573,0,0,81,215.096
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,3.507025,3.507025,0,0,0,3.507025,0,0,4.440892E-16,0,0,3.691605,3.507025,0,0,46.48024,276.926,0,3.691605,-3.691605,372.0145,88.57471,0.203573,3.857727,0,0,276.926
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,105.0908,105.0908,81,0,22.761,105.0908,0,0,0,0,0,25.35869,24.09076,0,0,50.58202,273.2344,0,25.35869,-25.35869,345.2841,82.21034,0.203573,115.5998,0,81,273.2344
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,5.705747,5.705747,0,0,0,5.705747,0,0,8.881784E-16,0,0,6.00605,5.705747,0,0,78.75835,247.8757,0,6.00605,-6.00605,338.9532,80.70298,0.203573,6.276322,0,0,247.8757
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.43173,241.8697,0,0,0,338.9532,80.70298,0.203573,0,0,0,241.8697
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,72.73053,72.73053,81,0,22.761,72.73053,0,0,0,0,0,0,0,8.269471,7.855998,85.43173,241.8697,7.855998,0,7.855998,346.406,82.47746,0.203585,80.00358,0,81,241.8697
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,3.644733,3.644733,0,0,0,3.644733,0,0,4.440892E-16,0,0,3.836561,3.644733,0,0,77.57574,248.9401,0,3.836561,-3.836561,342.3619,81.51459,0.203585,4.009206,0,0,248.9401
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,52.4863,52.4863,0,0,0,52.4863,0,0,7.105427E-15,0,0,55.24873,52.4863,0,0,81.83858,245.1035,0,55.24873,-55.24873,284.1247,67.6486,0.203585,57.73493,0,0,245.1035
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.256072,0,0,0,0,0,0,0,0,0,0,1.256072,0,0,0,0,143.2261,189.8548,1.256072,0,1.256072,285.3163,67.93231,0.2035807,0,1.004858,0,191.1108
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,18.65763,10.578,10.578,0,0,0,10.578,176.3815,0,0,0,18.65763,11.13474,10.578,0,0,141.97,190.9852,7.522896,0,7.522896,292.4531,69.63155,0.2035555,11.6358,14.92611,0,209.6429
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,47.01058,19.32291,19.32291,0,0,0,19.32291,243.2894,0,0,0,47.01058,20.3399,19.32291,0,0,134.4471,197.7558,26.67068,0,26.67068,317.7552,75.65584,0.203466,21.2552,37.60847,0,244.7664
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,74.54149,40.56507,40.56507,0,0,0,40.56507,183.7578,0,0,0,74.54149,42.70008,40.56507,0,0,107.7764,221.7594,31.84141,0,31.84141,347.9626,82.84806,0.2033594,44.62158,59.63319,0,296.3009
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,89.98372,24.84946,24.84946,0,0,0,24.84946,362.1154,0,0,0,89.98372,26.15732,24.84946,0,0,75.93501,250.4167,63.82639,0,63.82639,408.5136,97.26495,0.2031458,27.3344,71.98698,0,340.4004
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,108.7356,124.5594,124.5594,55.85936,0,16.40042,124.5594,87.2962,24.31118,0,0,108.7356,72.31579,68.7,0,0,12.10862,307.8605,12.10862,0,12.10862,420.0009,100,0.2031054,137.0153,86.98847,81,416.5961
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,107.7684,32.55779,32.55779,0,0,0,32.55779,331.0064,73.49703,0,0,107.7684,34.27136,32.55779,0,0,0,318.7582,0,0,0,420.0009,100,0.2031054,35.81357,86.21471,0,426.5266
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,108.4092,0.7831665,0.7831665,0,0,0,0.7831665,13842.42,107.5848,0,0,108.4092,0.8243858,0.7831665,0,0,0,318.7582,0,0,0,420.0009,100,0.2031054,0.8614832,86.72738,0,427.1674
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,104.9565,75.43905,75.43905,20.25,0,7.39125,75.43905,139.1275,46.86275,0,0,104.9565,58.09374,55.18905,0,0,0,318.7582,0,0,0,420.0009,100,0.2031054,82.98296,83.96519,81,423.7147
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,79.95383,35.98347,35.98347,0,0,0,35.98347,222.196,42.07648,0,0,79.95383,37.87734,35.98347,0,0,0,318.7582,0,0,0,420.0009,100,0.2031054,39.58182,63.96306,0,398.712
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,49.88228,0,0,0,0,0,0,0,49.88228,0,0,49.88228,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2031054,0,39.90582,0,368.6405
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,25.84275,67.39783,67.39783,42.84722,0,13.10835,67.39783,38.34359,0,0,0,25.84275,25.84275,24.55061,0,0,0,318.7582,0,0,0,420.0009,100,0.2031054,74.13762,20.6742,81,344.601
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,4.757999,0,0,0,0,0,0,0,4.757999,0,0,4.757999,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2031054,0,3.806399,0,323.5162
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2031054,0,0,0,318.7582
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,91.26199,91.26199,81,0,22.761,91.26199,0,0,0,0,0,10.80209,10.26198,0,0,0,318.7582,0,10.80209,-10.80209,408.6144,97.28896,0.2031054,100.3882,0,81,318.7582
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,118.0285,118.0285,81,0,22.761,118.0285,0,0,1.421085E-14,0,0,38.9774,37.02853,0,0,12.00232,307.9561,0,38.9774,-38.9774,367.5287,87.50665,0.2031054,129.8314,0,81,307.9561
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,110.2095,110.2095,81,0,22.761,110.2095,0,0,0,0,0,30.74686,29.20952,0,0,55.31055,268.9787,0,30.74686,-30.74686,335.1186,79.78999,0.2031054,121.2305,0,81,268.9787
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,36.12486,36.12486,81,0,22.761,36.12486,0,0,0,0,0,0,0,44.87514,42.63139,89.47372,238.2319,42.63139,0,42.63139,375.5623,89.41942,0.2031704,39.73734,0,81,238.2319
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,62.7345,62.7345,81,0,22.761,62.7345,0,0,0,0,0,0,0,18.2655,17.35223,46.84234,276.6001,17.35223,0,17.35223,392.0241,93.33887,0.2031968,69.00795,0,81,276.6001
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,109.443,109.443,81,0,22.761,109.443,0,0,0,0,0,29.94005,28.44305,0,0,29.49011,292.2171,0,29.94005,-29.94005,360.4645,85.82471,0.2031968,120.3874,0,81,292.2171
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,62.32519,62.32519,0,0,0,62.32519,0,0,7.105427E-15,0,0,65.60546,62.32519,0,0,62.75683,262.2771,0,65.60546,-65.60546,291.3102,69.35944,0.2031968,68.55771,0,0,262.2771
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,132.1518,132.1518,81,0,22.761,132.1518,0,0,0,0,0,53.84401,51.15181,0,0,135.6518,196.6716,0,53.84401,-53.84401,234.5537,55.846,0.2031968,145.367,0,81,196.6716
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,195.4785,142.8276,68.7,0,68.7,299.7282,71.36372,0.203208,0,0,81,142.8276
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,16.80029,16.80029,81,0,22.761,16.80029,0,0,0,0,0,0,0,64.19971,60.98973,126.7785,204.6576,60.98973,0,60.98973,357.5882,85.13987,0.2032847,18.48032,0,81,204.6576
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.8342476,110.4747,110.4747,81,0,22.761,110.4747,0.7551482,0,1.421085E-14,0,0.8342476,31.02598,29.47468,0,0,65.78874,259.5484,0,30.19174,-30.19174,325.7633,77.56253,0.2032847,121.5222,0.6673981,81,260.3826
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,15.18947,235.6915,149.7,81,0,22.761,149.7,10.1466,0,85.99155,109.5607,15.18947,72.31579,68.7,0,0,99.33511,229.3566,0,57.12632,-57.12632,265.5468,63.22531,0.2032847,259.2607,12.15157,81,244.5461
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,30.1636,46.68978,46.68978,81,0,22.761,46.68978,64.60429,0,0,0,30.1636,0,0,34.31022,32.59471,162.8088,172.2303,62.75831,0,62.75831,325.0846,77.40094,0.2033555,51.35876,24.13088,81,202.3939
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,39.39787,43.69769,43.69769,81,0,22.761,43.69769,90.16007,0,0,0,39.39787,0,0,37.30231,35.43719,100.0505,228.7128,74.83507,0,74.83507,396.0794,94.30443,0.2033859,48.06746,31.5183,81,268.1107
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,67.11034,48.24372,48.24372,0,0,0,48.24372,139.1069,0,0,0,67.11034,50.78286,48.24372,0,0,25.21543,296.0643,16.32748,0,16.32748,411.569,97.99242,0.2033316,53.06809,53.68827,0,363.1747
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,50.45389,98.24874,98.24874,58.7611,0,17.13456,98.24874,51.35321,1.776357E-15,0,0,50.45389,41.56594,39.48764,0,0,8.887952,310.7591,8.887952,0,8.887952,420.0009,100,0.2033409,108.0736,40.36311,81,361.213
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,92.15677,0,0,0,0,0,0,0,92.15677,0,0,92.15677,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2033409,0,73.72541,0,410.915
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,72.80264,57.54346,57.54346,0,0,0,57.54346,126.5177,12.23057,0,0,72.80264,60.57207,57.54346,0,0,0,318.7582,0,0,0,420.0009,100,0.2033409,63.29781,58.24212,0,391.5609
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,64.26574,43.10159,43.10159,0,0,0,43.10159,149.1029,18.89564,0,0,64.26574,45.3701,43.10159,0,0,0,318.7582,0,0,0,420.0009,100,0.2033409,47.41175,51.41259,0,383.024
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,48.25153,29.21877,29.21877,0,0,0,29.21877,165.1388,17.49493,0,0,48.25153,30.7566,29.21877,0,0,0,318.7582,0,0,0,420.0009,100,0.2033409,32.14065,38.60123,0,367.0098
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,36.69286,103.5785,103.5785,68.72029,0,19.65423,103.5785,35.42516,7.105427E-15,0,0,36.69286,36.69286,34.85821,0,0,0,318.7582,0,0,0,420.0009,100,0.2033409,113.9364,29.35428,81,355.4511
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,23.83429,0,0,0,0,0,0,0,23.83429,0,0,23.83429,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2033409,0,19.06743,0,342.5925
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.959763,60.90359,60.90359,0,0,0,60.90359,8.143629,0,1.421085E-14,0,4.959763,64.10905,60.90359,0,0,0,318.7582,0,59.14928,-59.14928,357.652,85.15508,0.2033409,66.99396,3.96781,0,323.718
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,112.3788,112.3788,81,0,22.761,112.3788,0,0,0,0,0,33.0303,31.37878,0,0,65.72143,259.6089,0,33.0303,-33.0303,322.835,76.86533,0.2033409,123.6167,0,81,259.6089
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,102.4218,226.5786,68.7,0,68.7,388.0096,92.38305,0.2033518,0,0,81,226.5786
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,139.4539,139.4539,81,0,22.761,139.4539,0,0,0,3.699308,0,61.53044,58.45392,0,0,33.72176,288.4086,0,61.53044,-61.53044,323.1508,76.94051,0.2033518,153.3993,0,81,288.4086
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,102.0889,226.8782,68.7,0,68.7,388.3253,92.45823,0.2033626,0,0,81,226.8782
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,33.38891,288.7082,0,0,0,388.3253,92.45823,0.2033626,0,0,0,288.7082
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,96.39912,96.39912,81,0,22.761,96.39912,0,0,0,0,0,16.20959,15.39911,0,0,33.38891,288.7082,0,16.20959,-16.20959,371.2389,88.39005,0.2033626,106.039,0,81,288.7082
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.39957,272.4986,0,0,0,371.2389,88.39005,0.2033626,0,0,0,272.4986
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.39957,272.4986,0,0,0,371.2389,88.39005,0.2033626,0,0,0,272.4986
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,35.68821,35.68821,0,0,0,35.68821,0,0,0,0,0,37.56654,35.68821,0,0,51.39957,272.4986,0,37.56654,-37.56654,331.6403,78.96182,0.2033626,39.25703,0,0,272.4986
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,49.67019,49.67019,0,0,0,49.67019,0,0,7.105427E-15,0,0,52.2844,49.67019,0,0,93.14017,234.9321,0,52.2844,-52.2844,276.5277,65.8398,0.2033626,54.6372,0,0,234.9321
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,34.04519,34.04519,0,0,0,34.04519,0,0,7.105427E-15,0,0,35.83704,34.04519,0,0,151.2339,182.6477,0,35.83704,-35.83704,238.7522,56.84564,0.2033626,37.4497,0,0,182.6477
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.163561,48.22166,48.22166,0,0,0,48.22166,2.412941,0,7.105427E-15,0,1.163561,50.75965,48.22166,0,0,191.0529,146.8106,0,49.59609,-49.59609,186.4733,44.39832,0.2033626,53.04383,0.9308485,0,147.9742
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,17.90694,5.794715,5.794715,0,0,0,5.794715,309.0219,0,0,0,17.90694,6.0997,5.794715,0,0,246.1596,97.21455,11.80724,0,11.80724,197.6746,47.06529,0.2033235,6.374187,14.32555,0,115.1215
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,49.76918,0,0,0,0,0,0,0,0,0,0,49.76918,0,0,0,0,234.3524,107.8411,49.76918,0,49.76918,244.8898,58.30698,0.2031585,0,39.81535,0,157.6102
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,80.97289,68.5033,68.5033,81,0,22.761,68.5033,118.2029,0,0,0,80.97289,0,0,12.49671,11.87187,184.5832,152.6333,92.84476,0,92.84476,332.9701,79.27843,0.2031295,75.35362,64.77831,81,233.6062
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,91.94988,2.005749,2.005749,20.25,0,7.39125,2.005749,4584.317,18.45568,0,0,91.94988,0,0,0,0,91.73846,236.1936,91.73846,0,91.73846,420.0009,100,0.2028267,2.206324,73.55991,81,328.1435
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,96.66919,0,0,0,0,0,0,0,96.66919,0,0,96.66919,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2028267,0,77.33535,0,415.4274
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,101.9364,20.81466,20.81466,0,0,0,20.81466,489.7337,80.02622,0,0,101.9364,21.91017,20.81466,0,0,0,318.7582,0,0,0,420.0009,100,0.2028267,22.89612,81.54911,0,420.6946
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,96.84055,107.8649,107.8649,39.16489,0,12.17672,107.8649,89.7795,24.52476,0,0,96.84055,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2028267,118.6514,77.47243,81,415.5988
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,87.75648,65.04103,65.04103,20.25,0,7.39125,65.04103,134.9248,40.60803,0,0,87.75648,47.14846,44.79103,0,0,0,318.7582,0,0,0,420.0009,100,0.2028267,71.54514,70.20519,81,406.5147
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,61.49911,8.690094,8.690094,0,0,0,8.690094,707.6921,52.35164,0,0,61.49911,9.147468,8.690094,0,0,0,318.7582,0,0,0,420.0009,100,0.2028267,9.559104,49.19929,0,380.2573
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,52.50717,160.4187,149.7,81,0,22.761,149.7,35.07493,0,10.71874,26.76061,52.50717,72.31579,68.7,0,0,0,318.7582,0,19.80862,-19.80862,399.1207,95.02856,0.2028267,176.4606,42.00574,81,371.2654
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,31.88533,78.81577,78.81577,69.43381,0,19.83475,78.81577,40.45552,1.065814E-14,0,0,31.88533,9.875751,9.381963,0,0,22.00958,298.9496,22.00958,0,22.00958,420.0009,100,0.2028496,86.69735,25.50826,81,330.8349
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,4.618084,139.5001,139.5001,81,0,22.761,139.5001,3.310452,0,0,3.750131,4.618084,61.57907,58.50012,0,0,0,318.7582,0,56.96099,-56.96099,359.9587,85.70428,0.2028496,153.4501,3.694467,81,323.3763
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,130.5767,130.5767,81,0,22.761,130.5767,0,0,0,0,0,52.18599,49.57669,0,0,63.28999,261.7972,0,52.18599,-52.18599,304.9498,72.60696,0.2028496,143.6344,0,81,261.7972
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,70.50619,70.50619,81,0,22.761,70.50619,0,0,0,0,0,0,0,10.49382,9.969126,121.2744,209.6113,9.969126,0,9.969126,314.4074,74.85875,0.2028647,77.5568,0,81,209.6113
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,111.3053,218.5835,68.7,0,68.7,379.5819,90.37646,0.202876,0,0,81,218.5835
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42.60529,280.4135,0,0,0,379.5819,90.37646,0.202876,0,0,0,280.4135
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42.60529,280.4135,0,0,0,379.5819,90.37646,0.202876,0,0,0,280.4135
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,15.21433,15.21433,0,0,0,15.21433,0,0,0,0,0,16.01508,15.21433,0,0,42.60529,280.4135,0,16.01508,-16.01508,362.7005,86.35709,0.202876,16.73576,0,0,280.4135
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,51.2869,51.2869,0,0,0,51.2869,0,0,7.105427E-15,0,0,53.98621,51.2869,0,0,60.39983,264.3984,0,53.98621,-53.98621,305.7941,72.80797,0.202876,56.41558,0,0,264.3984
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,156.4816,149.7,81,0,22.761,149.7,0,0,6.781559,22.42972,0,72.31579,68.7,0,0,120.3845,210.4122,0,72.31579,-72.31579,229.5665,54.65859,0.202876,172.1297,0,81,210.4122
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,83.29452,83.29452,81,0,22.761,83.29452,0,0,0,0,0,2.415279,2.294515,0,0,200.7354,138.0964,0,2.415279,-2.415279,227.0206,54.05242,0.202876,91.62397,0,81,138.0964
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,20.6922,20.6922,81,0,22.761,20.6922,0,0,0,0,0,0,0,60.3078,57.29242,203.419,135.6811,57.29242,0,57.29242,281.373,66.99343,0.2029624,22.76142,0,81,135.6811
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,48.90667,48.90667,81,0,22.761,48.90667,0,0,0,0,0,0,0,32.09333,30.48866,146.1266,187.2443,30.48866,0,30.48866,310.2971,73.8801,0.2030083,53.79734,0,81,187.2443
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.8919291,67.91776,67.91776,81,0,22.761,67.91776,1.313249,0,0,0,0.8919291,0,0,13.08223,12.42812,115.6379,214.6841,13.32005,0,13.32005,322.9336,76.88879,0.203028,74.70954,0.7135432,81,215.576
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,23.32755,27.5831,27.5831,81,0,22.761,27.5831,84.57192,0,0,0,23.32755,0,0,53.4169,50.74606,102.3179,226.6721,74.07362,0,74.07362,393.206,93.62028,0.2030609,30.34141,18.66204,81,249.9997
