Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,53.15865,143.1367,143.1367,81,0,22.761,143.1367,37.13839,0,0,7.750326,53.15865,65.40701,62.13666,0,0,28.24428,293.3384,0,12.24836,-12.24836,380.295,90.54626,0.2030609,157.4503,42.52692,81,346.497
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,68.78381,96.80251,96.80251,71.21878,0,20.28635,96.80251,71.05582,0,0,0,68.78381,26.93024,25.58372,0,0,41.85357,281.09,41.85357,0,41.85357,420.0009,100,0.2031042,106.4828,55.02705,81,349.8738
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,84.31887,36.19363,36.19363,0,0,0,36.19363,232.966,46.22031,0,0,84.31887,38.09856,36.19363,0,0,0,318.7582,0,0,0,420.0009,100,0.2031042,39.81299,67.45509,0,403.0771
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,101.2089,92.65276,92.65276,23.95276,0,8.328049,92.65276,109.2346,28.89313,0,0,101.2089,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2031042,101.918,80.96713,81,419.9671
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,116.0952,87.63189,87.63189,20.25,0,7.39125,87.63189,132.4805,45.16687,0,0,116.0952,70.92831,67.38189,0,0,0,318.7582,0,0,0,420.0009,100,0.2031042,96.39508,92.87614,81,434.8534
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,97.61037,56.11966,56.11966,0,0,0,56.11966,173.9326,38.53706,0,0,97.61037,59.07332,56.11966,0,0,0,318.7582,0,0,0,420.0009,100,0.2031042,61.73162,78.0883,0,416.3686
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,94.22374,0,0,0,0,0,0,0,94.22374,0,0,94.22374,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2031042,0,75.379,0,412.982
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,79.16076,75.42414,75.42414,20.25,0,7.39125,75.42414,104.9541,21.08272,0,0,79.16076,58.07804,55.17414,0,0,0,318.7582,0,0,0,420.0009,100,0.2031042,82.96655,63.32861,81,397.919
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,41.86543,0,0,0,0,0,0,0,41.86543,0,0,41.86543,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2031042,0,33.49234,0,360.6237
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,21.18161,42.15461,42.15461,0,0,0,42.15461,50.24744,0,0,0,21.18161,44.37328,42.15461,0,0,0,318.7582,0,23.19166,-23.19166,395.5547,94.1795,0.2031042,46.37007,16.94529,0,339.9398
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,5.094468,103.7937,103.7937,81,0,22.761,103.7937,4.908262,3.552714E-15,0,0,5.094468,23.99339,22.79372,0,0,25.76851,295.5666,0,18.89892,-18.89892,375.6335,89.43636,0.2031042,114.1731,4.075575,81,300.661
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,47.38836,47.38836,0,0,0,47.38836,0,0,0,0,0,49.88248,47.38836,0,0,46.76732,276.6676,0,49.88248,-49.88248,323.0527,76.91716,0.2031042,52.1272,0,0,276.6676
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,102.1923,226.7852,0,0,0,323.0527,76.91716,0.2031042,0,0,0,226.7852
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,55.41593,55.41593,0,0,0,55.41593,0,0,7.105427E-15,0,0,58.33256,55.41593,0,0,102.1923,226.7852,0,58.33256,-58.33256,261.5648,62.27721,0.2031042,60.95752,0,0,226.7852
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,42.35809,42.35809,0,0,0,42.35809,0,0,7.105427E-15,0,0,44.58746,42.35809,0,0,167.0063,168.4526,0,44.58746,-44.58746,214.5655,51.08692,0.2031042,46.5939,0,0,168.4526
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,49.66327,49.66327,0,0,0,49.66327,0,0,0,0,0,52.27713,49.66327,0,0,216.5479,123.8651,0,52.27713,-52.27713,159.4606,37.96672,0.2031042,54.6296,0,0,123.8651
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,41.58385,41.58385,0,0,0,41.58385,0,0,0,0,0,43.77247,41.58385,0,0,274.6336,71.58801,0,43.77247,-43.77247,113.3203,26.98097,0.2031042,45.74223,0,0,71.58801
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,323.2697,27.81553,0,0,0,113.3203,26.98097,0.2031042,0,0,0,27.81553
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,53.1241,53.1241,81,0,22.761,53.1241,0,0,0,0,0,0,0,27.8759,26.48211,323.2697,27.81553,26.48211,0,26.48211,138.4435,32.96266,0.203144,58.43651,0,81,27.81553
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,49.2133,49.2133,81,0,22.761,49.2133,0,0,0,0,0,0,0,31.7867,30.19736,296.7875,51.64943,30.19736,0,30.19736,167.0912,39.78354,0.2031892,54.13464,0,81,51.64943
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,115.952,115.952,81,0,22.761,115.952,0,0,0,0,0,36.79153,34.95196,0,0,266.5902,78.82706,0,36.79153,-36.79153,128.3095,30.54982,0.2031892,127.5472,0,81,78.82706
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,58.07742,58.07742,81,0,22.761,58.07742,0,0,0,0,0,0,0,22.92258,21.77645,307.4697,42.03552,21.77645,0,21.77645,148.9684,35.46861,0.2032218,63.88516,0,81,42.03552
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.6951579,3.056637,3.056637,75.37243,0,21.33722,3.056637,22.74257,0,0,0,0.6951579,0,0,72.31579,68.7,285.6932,61.63433,69.39516,0,69.39516,214.8025,51.14334,0.2032443,3.362301,0.5561264,81,62.32948
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.904922,75.29124,75.29124,81,0,22.761,75.29124,7.842774,0,0,0,5.904922,0,0,5.708755,5.423317,216.2981,124.09,11.32824,0,11.32824,225.5494,53.70213,0.2032584,82.82037,4.723938,81,129.9949
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,12.85012,67.57621,67.57621,81,0,22.761,67.57621,19.01574,0,0,0,12.85012,0,0,13.42379,12.7526,204.9698,134.2854,25.60272,0,25.60272,249.8383,59.48518,0.2032907,74.33383,10.28009,81,147.1355
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,12.74247,0,0,72.31579,0,20.56389,0,0,0,0,0,12.74247,0,0,72.31579,68.7,179.3671,157.3278,81.44247,0,81.44247,327.1014,77.88112,0.2032598,0,10.19397,81,170.0703
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,31.27586,55.63297,55.63297,81,0,22.761,55.63297,56.21821,3.552714E-15,0,0,31.27586,0,0,25.36703,24.09868,97.92464,230.6261,55.37454,0,55.37454,379.6343,90.38893,0.2033278,61.19626,25.02069,81,261.9019
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,42.08218,0,0,0,0,0,0,0,0,0,0,42.08218,0,0,0,0,42.5501,280.4631,42.08218,0,42.08218,419.5569,99.89431,0.2031903,0,33.66575,0,322.5453
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,28.0753,3.918088,3.918088,0,0,0,3.918088,716.5562,23.48308,0,0,28.0753,4.124303,3.918088,0,0,0.4679177,318.3371,0.4679177,0,0.4679177,420.0009,100,0.2031887,4.309897,22.46024,0,346.4124
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,12.92713,40.65192,40.65192,0,0,0,40.65192,31.79957,0,7.105427E-15,0,12.92713,42.79149,40.65192,0,0,0,318.7582,0,29.86436,-29.86436,388.521,92.50482,0.2031887,44.71711,10.34171,0,331.6854
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,27.64167,95.27013,95.27013,81,0,22.761,95.27013,29.014,0,0,0,27.64167,15.02118,14.27013,0,0,33.18262,288.8939,12.62049,0,12.62049,400.4939,95.3555,0.2032017,104.7971,22.11334,81,316.5355
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,20.19491,0,0,0,0,0,0,0,0,0,0,20.19491,0,0,0,0,20.56214,300.2523,20.19491,0,20.19491,419.6525,99.91705,0.2031358,0,16.15593,0,320.4472
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,16.2247,0,0,0,0,0,0,0,15.85747,0,0,16.2247,0,0,0,0,0.3672257,318.4277,0.3672257,0,0.3672257,420.0009,100,0.2031346,0,12.97976,0,334.6524
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,6.076737,112.0858,112.0858,81,0,22.761,112.0858,5.421507,0,1.421085E-14,0,6.076737,32.72185,31.08576,0,0,0,318.7582,0,26.64512,-26.64512,391.9144,93.31277,0.2031346,123.2943,4.86139,81,324.835
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,5.027434,42.24161,42.24161,0,0,0,42.24161,11.90162,0,7.105427E-15,0,5.027434,44.46486,42.24161,0,0,29.60568,292.1131,0,39.43742,-39.43742,350.3437,83.41501,0.2031346,46.46577,4.021947,0,297.1405
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,100.3864,100.3864,81,0,22.761,100.3864,0,0,0,0,0,20.40677,19.38643,0,0,73.42504,252.6757,0,20.40677,-20.40677,328.8331,78.29344,0.2031346,110.4251,0,81,252.6757
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,28.96862,28.96862,81,0,22.761,28.96862,0,0,0,0,0,0,0,52.03138,49.42981,96.09923,232.2689,49.42981,0,49.42981,375.7263,89.45847,0.2032082,31.86548,0,81,232.2689
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,169.9678,149.7,81,0,22.761,149.7,0,0,20.26775,37.26453,0,72.31579,68.7,0,0,46.66941,276.7558,0,72.31579,-72.31579,299.4988,71.3091,0.2032082,186.9645,0,81,276.7558
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,49.45281,49.45281,81,0,22.761,49.45281,0,0,0,0,0,0,0,31.54719,29.96983,127.0203,204.44,29.96983,0,29.96983,327.9307,78.07858,0.2032527,54.39809,0,81,204.44
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,97.05045,231.4128,68.7,0,68.7,393.1052,93.5963,0.2032635,0,0,81,231.4128
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,92.20133,92.20133,81,0,22.761,92.20133,0,0,0,0,0,11.79088,11.20133,0,0,28.35045,293.2428,0,11.79088,-11.79088,380.6766,90.63709,0.2032635,101.4215,0,81,293.2428
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,99.10011,99.10011,81,0,22.761,99.10011,0,0,0,0,0,19.05274,18.1001,0,0,41.45143,281.4519,0,19.05274,-19.05274,360.5932,85.85535,0.2032635,109.0101,0,81,281.4519
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,71.74316,71.74316,81,0,22.761,71.74316,0,0,0,0,0,0,0,9.256846,8.794004,62.62114,262.3992,8.794004,0,8.794004,368.9359,87.84171,0.2032766,78.91747,0,81,262.3992
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,113.9017,113.9017,81,0,22.761,113.9017,0,0,1.421085E-14,0,0,34.63337,32.9017,0,0,53.82714,270.3138,0,34.63337,-34.63337,332.4292,79.14964,0.2032766,125.2919,0,81,270.3138
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,96.16152,96.16152,81,0,22.761,96.16152,0,0,0,0,0,15.9595,15.16152,0,0,92.30865,235.6804,0,15.9595,-15.9595,315.6064,75.14423,0.2032766,105.7777,0,81,235.6804
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,14.25675,14.25675,81,0,22.761,14.25675,0,0,0,0,0,0,0,66.74325,63.40609,110.0414,219.7209,63.40609,0,63.40609,375.7587,89.46617,0.2033436,15.68243,0,81,219.7209
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.14007,4.534314,4.534314,0,0,0,4.534314,25.14317,0,8.881784E-16,0,1.14007,4.772962,4.534314,0,0,46.63535,276.7864,0,3.632891,-3.632891,371.9293,88.55441,0.2033436,4.987745,0.9120561,0,277.9265
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,17.66745,61.99834,61.99834,0,0,0,61.99834,28.49664,0,1.421085E-14,0,17.66745,65.26141,61.99834,0,0,50.67189,273.1535,0,47.59396,-47.59396,321.7608,76.60957,0.2033436,68.19817,14.13396,0,290.821
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,40.83873,35.34678,35.34678,0,0,0,35.34678,115.5373,0,0,0,40.83873,37.20713,35.34678,0,0,103.5541,225.5596,3.631591,0,3.631591,325.2061,77.42986,0.2033318,38.88146,32.67098,0,266.3983
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,48.52929,73.94398,73.94398,81,0,22.761,73.94398,65.6298,0,0,0,48.52929,0,0,7.056015,6.703214,99.92249,228.828,55.2325,0,55.2325,377.6042,89.90558,0.2033912,81.33839,38.82343,81,277.3573
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,88.48917,90.39711,90.39711,48.78788,0,14.61133,90.39711,97.88938,0,0,0,88.48917,43.79919,41.60923,0,0,44.68998,278.5372,44.68998,0,44.68998,420.0009,100,0.2033676,99.43683,70.79134,81,367.0264
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,82.94012,0,0,0,0,0,0,0,82.94012,0,0,82.94012,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2033676,0,66.3521,0,401.6984
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,92.09474,88.6128,88.6128,20.25,0,7.39125,88.6128,103.9294,20.1339,0,0,92.09474,71.96084,68.3628,0,0,0,318.7582,0,0,0,420.0009,100,0.2033676,97.47408,73.67579,81,410.853
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,97.78081,56.96476,56.96476,0,0,0,56.96476,171.6514,37.8179,0,0,97.78081,59.96291,56.96476,0,0,0,318.7582,0,0,0,420.0009,100,0.2033676,62.66124,78.22465,0,416.539
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,69.20853,122.5798,122.5798,56.83171,0,16.64642,122.5798,56.45997,0,0,0,69.20853,69.20853,65.7481,0,0,0,318.7582,0,0,0,420.0009,100,0.2033676,134.8378,55.36682,81,387.9668
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,43.76576,65.97942,65.97942,24.40195,0,8.441694,65.97942,66.33244,0,0,0,43.76576,43.76576,41.57747,0,0,0,318.7582,0,0,0,420.0009,100,0.2033676,72.57737,35.01261,81,362.524
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,36.47995,29.10417,29.10417,0,0,0,29.10417,125.3427,5.843977,0,0,36.47995,30.63597,29.10417,0,0,0,318.7582,0,0,0,420.0009,100,0.2033676,32.01459,29.18396,0,355.2382
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,21.53883,50.68562,50.68562,0,0,0,50.68562,42.49495,0,7.105427E-15,0,21.53883,53.35328,50.68562,0,0,0,318.7582,0,31.81445,-31.81445,386.4655,92.0154,0.2033676,55.75418,17.23106,0,340.2971
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,5.201417,87.86124,87.86124,81,0,22.761,87.86124,5.920036,2.664535E-15,0,0,5.201417,7.222359,6.861241,0,0,35.34939,286.9438,0,2.020941,-2.020941,384.3352,91.5082,0.2033676,96.64736,4.161134,81,292.1452
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,182.0898,149.7,81,0,22.761,149.7,0,0,32.38983,50.59882,0,72.31579,68.7,0,0,37.59488,284.9228,0,72.31579,-72.31579,308.1077,73.35882,0.2033676,200.2988,0,81,284.9228
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,81.38177,81.38177,81,0,22.761,81.38177,0,0,0,0,0,0.4018605,0.3817675,0,0,117.9458,212.607,0,0.4018605,-0.4018605,307.6841,73.25797,0.2033676,89.51994,0,81,212.607
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,19.04881,19.04881,81,0,22.761,19.04881,0,0,0,0,0,0,0,61.95119,58.85363,118.3923,212.2052,58.85363,0,58.85363,363.5175,86.55162,0.2034492,20.9537,0,81,212.2052
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.53865,265.1734,0,0,0,363.5175,86.55162,0.2034492,0,0,0,265.1734
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,2.374092,2.374092,0,0,0,2.374092,0,0,0,0,0,2.499044,2.374092,0,0,59.53865,265.1734,0,2.499044,-2.499044,360.8833,85.92442,0.2034492,2.611501,0,0,265.1734
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,107.5881,107.5881,81,0,22.761,107.5881,0,0,0,0,0,27.98742,26.58805,0,0,62.31536,262.6744,0,27.98742,-27.98742,331.382,78.90031,0.2034492,118.3469,0,81,262.6744
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,60.272,60.272,81,0,22.761,60.272,0,0,0,0,0,0,0,20.728,19.6916,93.4125,234.687,19.6916,0,19.6916,350.063,83.34818,0.2034782,66.2992,0,81,234.687
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,36.93481,36.93481,0,0,0,36.93481,0,0,7.105427E-15,0,0,38.87875,36.93481,0,0,73.7209,252.4094,0,38.87875,-38.87875,309.0813,73.59063,0.2034782,40.62829,0,0,252.4094
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,9.299168,9.299168,0,0,0,9.299168,0,0,0,0,0,9.788597,9.299168,0,0,116.9195,213.5307,0,9.788597,-9.788597,298.7632,71.13395,0.2034782,10.22908,0,0,213.5307
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,68.34177,68.34177,81,0,22.761,68.34177,0,0,0,0,0,0,0,12.65823,12.02532,127.7957,203.7421,12.02532,0,12.02532,310.1714,73.85018,0.203496,75.17594,0,81,203.7421
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,60.53103,60.53103,81,0,22.761,60.53103,0,0,0,0,0,0,0,20.46897,19.44552,115.7704,214.5649,19.44552,0,19.44552,328.619,78.24247,0.2035246,66.58413,0,81,214.5649
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.38695,24.51197,24.51197,81,0,22.761,24.51197,5.658256,0,0,0,1.38695,0,0,56.48803,53.66363,96.32488,232.0658,55.05058,0,55.05058,380.8446,90.67711,0.2036051,26.96317,1.10956,81,233.4528
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,10.36949,0,0,0,0,0,0,0,0,0,0,10.36949,0,0,0,0,41.2743,281.6114,10.36949,0,10.36949,390.682,93.01933,0.2035714,0,8.295591,0,291.9808
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,33.29737,0,0,0,0,0,0,0,2.392558,0,0,33.29737,0,0,0,0,30.90481,290.9439,30.90481,0,30.90481,420.0009,100,0.2034712,0,26.63789,0,324.2413
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,59.21085,76.81589,76.81589,20.56558,0,7.471091,76.81589,77.08152,0,0,0,59.21085,59.21085,56.25031,0,0,0,318.7582,0,0,0,420.0009,100,0.2034712,84.49747,47.36868,81,377.9691
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,86.00625,82.0999,82.0999,20.25,0,7.39125,82.0999,104.758,20.90109,0,0,86.00625,65.10516,61.8499,0,0,0,318.7582,0,0,0,420.0009,100,0.2034712,90.30989,68.805,81,404.7645
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,87.91248,76.97895,76.97895,20.25,0,7.39125,76.97895,114.2033,28.19779,0,0,87.91248,59.71469,56.72895,0,0,0,318.7582,0,0,0,420.0009,100,0.2034712,84.67685,70.32998,81,406.6707
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,55.25631,53.34695,53.34695,0,0,0,53.34695,103.5791,7.105427E-15,0,0,55.25631,56.15469,53.34695,0,0,0,318.7582,0,0.8983788,-0.8983788,419.0539,99.77453,0.2034712,58.68165,44.20504,0,374.0145
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,69.0219,72.395,72.395,20.25,0,7.39125,72.395,95.34071,13.13423,0,0,69.0219,54.88947,52.145,0,0,0.9981987,317.8598,0.9981987,0,0.9981987,420.0009,100,0.203468,79.6345,55.21752,81,386.8817
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,82.78599,31.98242,31.98242,0,0,0,31.98242,258.8484,49.12028,0,0,82.78599,33.66571,31.98242,0,0,0,318.7582,0,0,0,420.0009,100,0.203468,35.18066,66.22879,0,401.5442
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,58.68969,0,0,0,0,0,0,0,58.68969,0,0,58.68969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.203468,0,46.95176,0,377.4479
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,45.28089,0,0,0,0,0,0,0,45.28089,0,0,45.28089,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.203468,0,36.22471,0,364.0391
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,22.45046,0,0,0,0,0,0,0,22.45046,0,0,22.45046,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.203468,0,17.96037,0,341.2087
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,5.158329,10.35863,10.35863,0,0,0,10.35863,49.79741,0,0,0,5.158329,10.90382,10.35863,0,0,0,318.7582,0,5.745491,-5.745491,413.9445,98.55803,0.203468,11.39449,4.126664,0,323.9166
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,120.8947,120.8947,81,0,22.761,120.8947,0,0,1.421085E-14,0,0,41.99445,39.89472,0,0,6.383879,313.0127,0,41.99445,-41.99445,369.6785,88.01852,0.203468,132.9842,0,81,313.0127
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,119.6962,119.6962,81,0,22.761,119.6962,0,0,0,0,0,40.73283,38.69619,0,0,53.04437,271.0183,0,40.73283,-40.73283,326.7424,77.79565,0.203468,131.6658,0,81,271.0183
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,44.57528,44.57528,81,0,22.761,44.57528,0,0,0,0,0,0,0,36.42472,34.60349,98.30307,230.2855,34.60349,0,34.60349,359.5701,85.61176,0.2035189,49.03281,0,81,230.2855
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,18.67985,18.67985,0,0,0,18.67985,0,0,3.552714E-15,0,0,19.663,18.67985,0,0,63.69959,261.4286,0,19.663,-19.663,338.8435,80.67686,0.2035189,20.54783,0,0,261.4286
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,30.93329,30.93329,0,0,0,30.93329,0,0,3.552714E-15,0,0,32.56136,30.93329,0,0,85.54736,241.7656,0,32.56136,-32.56136,304.5208,72.50481,0.2035189,34.02662,0,0,241.7656
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,2.923838,2.923838,0,0,0,2.923838,0,0,4.440892E-16,0,0,3.077724,2.923838,0,0,121.7267,209.2042,0,3.077724,-3.077724,301.2766,71.73238,0.2035189,3.216222,0,0,209.2042
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,55.7704,55.7704,0,0,0,55.7704,0,0,7.105427E-15,0,0,58.70568,55.7704,0,0,125.1463,206.1265,0,58.70568,-58.70568,239.3954,56.99878,0.2035189,61.34744,0,0,206.1265
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,26.0111,26.0111,0,0,0,26.0111,0,0,3.552714E-15,0,0,27.38011,26.0111,0,0,190.3749,147.4208,0,27.38011,-27.38011,210.5342,50.12709,0.2035189,28.61221,0,0,147.4208
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,22.5093,22.5093,0,0,0,22.5093,0,0,3.552714E-15,0,0,23.694,22.5093,0,0,220.7972,120.0407,0,23.694,-23.694,185.5585,44.18052,0.2035189,24.76023,0,0,120.0407
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,45.97213,45.97213,0,0,0,45.97213,0,0,7.105427E-15,0,0,48.39172,45.97213,0,0,247.1239,96.34672,0,48.39172,-48.39172,134.5492,32.03545,0.2035189,50.56935,0,0,96.34672
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,25.82288,25.82288,0,0,0,25.82288,0,0,0,0,0,27.18198,25.82288,0,0,300.8925,47.955,0,27.18198,-27.18198,105.8969,25.21349,0.2035189,28.40517,0,0,47.955
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.676681,139.785,101.3772,81,0,22.761,101.3772,0.6674883,0,38.4078,52.90058,0.676681,21.4497,20.37721,0,0,331.0947,20.77302,0,20.77302,-20.77302,84.00017,20,0.2035189,153.7635,0.5413448,81,21.4497
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,7.701719,53.15535,53.15535,81,0,22.761,53.15535,14.48908,0,0,0,7.701719,0,0,27.84465,26.45242,354.1758,0,34.15414,0,34.15414,116.4016,27.71462,0.2035656,58.47088,6.161375,81,7.701719
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,13.95552,96.51179,96.51179,81,0,22.761,96.51179,14.45991,7.105427E-15,0,0,13.95552,16.3282,15.51179,0,0,320.0217,30.73872,0,2.372678,-2.372678,113.9006,27.11914,0.2035656,106.163,11.16442,81,44.69424
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,15.15374,32.9166,32.9166,81,0,22.761,32.9166,46.03678,0,0,0,15.15374,0,0,48.0834,45.67923,322.658,28.36605,60.83297,0,60.83297,171.6118,40.85988,0.2036402,36.20826,12.12299,81,43.51979
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,20.49501,99.14704,99.14704,81,0,22.761,99.14704,20.67133,0,0,0,20.49501,19.10215,18.14704,0,0,261.825,83.11572,1.392862,0,1.392862,172.9332,41.17449,0.2036416,109.0617,16.39601,81,103.6107
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,49.654,91.87487,91.87487,81,0,22.761,91.87487,54.04524,0,0,0,49.654,11.44724,10.87487,0,0,260.4322,84.36929,38.20676,0,38.20676,209.1793,49.8045,0.2036801,101.0624,39.72319,81,134.0233
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,44.37784,6.224768,6.224768,78.54056,0,22.13876,6.224768,712.9237,0,0,0,44.37784,0,0,72.31579,68.7,222.2254,118.7554,113.0778,0,113.0778,316.4544,75.34613,0.2035747,6.847244,35.50227,81,163.1332
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,59.91115,8.249834,8.249834,60.07762,0,17.46764,8.249834,726.2104,0,0,0,59.91115,0,0,51.82779,49.23639,109.1475,220.5254,109.1475,0,109.1475,420.0009,100,0.2034002,9.074817,47.92892,81,280.4366
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,53.63616,0,0,0,0,0,0,0,53.63616,0,0,53.63616,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2034002,0,42.90892,0,372.3944
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,32.50627,26.23934,26.23934,0,0,0,26.23934,123.8837,4.88591,0,0,32.50627,27.62036,26.23934,0,0,0,318.7582,0,0,0,420.0009,100,0.2034002,28.86328,26.00502,0,351.2645
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,32.23421,28.598,28.598,0,0,0,28.598,112.7149,2.131054,0,0,32.23421,30.10316,28.598,0,0,0,318.7582,0,0,0,420.0009,100,0.2034002,31.4578,25.78737,0,350.9924
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,12.41444,105.4129,105.4129,81,0,22.761,105.4129,11.77697,0,0,0,12.41444,25.6978,24.41291,0,0,0,318.7582,0,13.28335,-13.28335,405.999,96.66622,0.2034002,115.9542,9.931556,81,331.1727
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,4.425485,0,0,0,0,0,0,0,0,0,0,4.425485,0,0,0,0,14.75928,305.4749,4.425485,0,4.425485,410.1973,97.66584,0.2033859,0,3.540388,0,309.9004
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,3.290236,3.290236,0,0,0,3.290236,0,0,4.440892E-16,0,0,3.463406,3.290236,0,0,10.33379,309.4578,0,3.463406,-3.463406,406.5466,96.79662,0.2033859,3.61926,0,0,309.4578
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,46.94651,46.94651,0,0,0,46.94651,0,0,7.105427E-15,0,0,49.41737,46.94651,0,0,14.18202,305.9944,0,49.41737,-49.41737,354.4561,84.39414,0.2033859,51.64116,0,0,305.9944
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,9.007119,9.007119,0,0,0,9.007119,0,0,1.776357E-15,0,0,9.481177,9.007119,0,0,69.09022,256.577,0,9.481177,-9.481177,344.4621,82.01461,0.2033859,9.90783,0,0,256.577
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,32.35193,32.35193,0,0,0,32.35193,0,0,7.105427E-15,0,0,34.05466,32.35193,0,0,79.62486,247.0959,0,34.05466,-34.05466,308.5653,73.46778,0.2033859,35.58712,0,0,247.0959
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,116.5992,116.5992,81,0,22.761,116.5992,0,0,1.421085E-14,0,0,37.47285,35.59921,0,0,117.4634,213.0412,0,37.47285,-37.47285,269.0655,64.06307,0.2033859,128.2591,0,81,213.0412
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,117.8421,117.8421,81,0,22.761,117.8421,0,0,0,0,0,38.78111,36.84205,0,0,159.0999,175.5683,0,38.78111,-38.78111,228.1866,54.33003,0.2033859,129.6263,0,81,175.5683
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,202.19,136.7872,68.7,0,68.7,293.3611,69.84774,0.2033965,0,0,81,136.7872
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,19.68634,19.68634,81,0,22.761,19.68634,0,0,0,0,0,0,0,61.31366,58.24798,133.49,198.6172,58.24798,0,58.24798,348.62,83.00459,0.2034791,21.65497,0,81,198.6172
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,6.925661,6.925661,0,0,0,6.925661,0,0,0,0,0,7.29017,6.925661,0,0,75.24201,251.0404,0,7.29017,-7.29017,340.9355,81.17495,0.2034791,7.618227,0,0,251.0404
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.3422,243.7502,0,0,0,340.9355,81.17495,0.2034791,0,0,0,243.7502
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,70.00643,70.00643,81,0,22.761,70.00643,0,0,0,0,0,0,0,10.99357,10.44389,83.3422,243.7502,10.44389,0,10.44389,350.8434,83.53398,0.2034943,77.00707,0,81,243.7502
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.750713,82.11187,82.11187,81,0,22.761,82.11187,2.132107,0,0,0,1.750713,1.170386,1.111867,0,0,72.89831,253.1497,0.5803267,0,0.5803267,351.394,83.66506,0.2034949,90.32305,1.40057,81,254.9005
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,19.82796,80.22268,80.22268,81,0,22.761,80.22268,24.71616,0,0,0,19.82796,0,0,0.777323,0.7384568,72.31799,253.672,20.56642,0,20.56642,370.905,88.31054,0.2035159,88.24494,15.86237,81,273.5
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,26.9859,150.2002,149.7,81,0,22.761,149.7,18.02665,0,0.5001698,15.52019,26.9859,72.31579,68.7,0,0,51.75156,272.1818,0,45.3299,-45.3299,323.1231,76.93391,0.2035159,165.2202,21.58872,81,299.1677
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,56.33376,10.6634,10.6634,58.85745,0,17.15894,10.6634,528.291,0,0,0,56.33376,0,0,48.19405,45.78435,102.1181,226.8519,102.1181,0,102.1181,420.0009,100,0.2033594,11.72974,45.06701,81,283.1857
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,99.13647,0,0,0,0,0,0,0,99.13647,0,0,99.13647,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2033594,0,79.30917,0,417.8947
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,114.0095,115.9519,115.9519,47.25193,0,14.22274,115.9519,98.32482,41.69374,0,0,114.0095,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2033594,127.5471,91.20762,81,432.7678
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,101.8121,12.90002,12.90002,0,0,0,12.90002,789.2399,88.23311,0,0,101.8121,13.57897,12.90002,0,0,0,318.7582,0,0,0,420.0009,100,0.2033594,14.19002,81.44966,0,420.5703
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,83.75178,94.47274,94.47274,25.77274,0,8.788503,94.47274,88.65179,11.43599,0,0,83.75178,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2033594,103.92,67.00142,81,402.51
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,73.44487,101.337,101.337,32.63695,0,10.52515,101.337,72.47591,1.129079,0,0,73.44487,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2033594,111.4706,58.75589,81,392.2031
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,72.47649,113.6782,113.6782,44.97817,0,13.64748,113.6782,63.75586,0.1607012,0,0,72.47649,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2033594,125.046,57.98119,81,391.2347
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,40.84556,77.70808,77.70808,38.9048,0,12.11091,77.70808,52.56282,0,0,0,40.84556,40.84556,38.80328,0,0,0,318.7582,0,0,0,420.0009,100,0.2033594,85.47889,32.67645,81,359.6038
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,24.5443,12.48796,12.48796,0,0,0,12.48796,196.5437,11.39907,0,0,24.5443,13.14522,12.48796,0,0,0,318.7582,0,0,0,420.0009,100,0.2033594,13.73676,19.63544,0,343.3025
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,5.230912,151.1542,149.7,81,0,22.761,149.7,3.494263,0,1.454182,16.5696,5.230912,72.31579,68.7,0,0,0,318.7582,0,67.08488,-67.08488,349.2872,83.16344,0.2033594,166.2696,4.18473,81,323.9891
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.53875,251.6734,0,0,0,349.2872,83.16344,0.2033594,0,0,0,251.6734
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,78.84792,78.84792,81,0,22.761,78.84792,0,0,0,0,0,0,0,2.15208,2.044476,74.53875,251.6734,2.044476,0,2.044476,351.2267,83.62524,0.2033623,86.73271,0,81,251.6734
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,58.6274,58.6274,0,0,0,58.6274,0,0,0,0,0,61.71305,58.6274,0,0,72.49428,253.5134,0,61.71305,-61.71305,286.1755,68.13688,0.2033623,64.49014,0,0,253.5134
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,74.31465,74.31465,81,0,22.761,74.31465,0,0,0,0,0,0,0,6.685349,6.351081,141.0643,191.8003,6.351081,0,6.351081,292.2006,69.57144,0.2033716,81.74612,0,81,191.8003
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,39.10268,39.10268,81,0,22.761,39.10268,0,0,0,0,0,0,0,41.89732,39.80245,134.7133,197.5163,39.80245,0,39.80245,329.9605,78.56188,0.2034296,43.01295,0,81,197.5163
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,54.24836,54.24836,81,0,22.761,54.24836,0,0,0,0,0,0,0,26.75164,25.41406,94.9108,233.3385,25.41406,0,25.41406,354.0704,84.30232,0.2034666,59.67319,0,81,233.3385
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.49673,256.2112,0,0,0,354.0704,84.30232,0.2034666,0,0,0,256.2112
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,9.675138,9.675138,0,0,0,9.675138,0,0,0,0,0,10.18435,9.675138,0,0,69.49673,256.2112,0,10.18435,-10.18435,343.3352,81.74632,0.2034666,10.64265,0,0,256.2112
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,46.83239,46.83239,0,0,0,46.83239,0,0,7.105427E-15,0,0,49.29726,46.83239,0,0,80.81268,246.0268,0,49.29726,-49.29726,291.3713,69.37399,0.2034666,51.51563,0,0,246.0268
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,88.35474,88.35474,81,0,22.761,88.35474,0,0,0,0,0,7.741838,7.354746,0,0,135.5874,196.7296,0,7.741838,-7.741838,283.2107,67.43098,0.2034666,97.19022,0,81,196.7296
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,53.36823,53.36823,81,0,22.761,53.36823,0,0,0,0,0,0,0,27.63177,26.25019,144.1895,188.9877,26.25019,0,26.25019,308.1138,73.36029,0.2035048,58.70505,0,81,188.9877
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.595717,3.550269,3.550269,75.86606,0,21.46211,3.550269,44.94636,0,0,0,1.595717,0,0,72.31579,68.7,117.9393,212.6129,70.29572,0,70.29572,374.8022,89.23844,0.2035257,3.905296,1.276573,81,214.2086
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,9.479191,40.85513,40.85513,0,0,0,40.85513,23.20196,0,7.105427E-15,0,9.479191,43.00541,40.85513,0,0,47.64355,275.879,0,33.52621,-33.52621,339.4625,80.82423,0.2035257,44.94065,7.583353,0,285.3582
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,28.31628,0,0,0,0,0,0,0,0,0,0,28.31628,0,0,0,0,84.89491,242.3528,28.31628,0,28.31628,366.3257,87.22021,0.2034351,0,22.65302,0,270.6691
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,26.58143,74.57143,74.57143,81,0,22.761,74.57143,35.64558,0,0,0,26.58143,0,0,6.428562,6.107134,56.57862,267.8375,32.68856,0,32.68856,397.3367,94.6038,0.2034706,82.02858,21.26514,81,294.4189
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,36.46667,95.53918,95.53918,81,0,22.761,95.53918,38.16934,0,0,0,36.46667,15.30439,14.53918,0,0,23.89006,297.2572,21.16228,0,21.16228,417.413,99.38386,0.2034917,105.0931,29.17334,81,333.7238
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,38.73205,144.4162,144.4162,81,0,22.761,144.4162,26.81974,0,2.842171E-14,9.157805,38.73205,66.75388,63.41619,0,0,2.727781,316.3032,0,28.02183,-28.02183,387.8754,92.35111,0.2034917,158.8578,30.98564,81,355.0353
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,38.58441,0,0,0,0,0,0,0,4.721266,0,0,38.58441,0,0,0,0,33.86315,288.2814,33.86315,0,33.86315,420.0009,100,0.2033836,0,30.86753,0,326.8658
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,42.13968,0,0,0,0,0,0,0,42.13968,0,0,42.13968,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2033836,0,33.71174,0,360.8979
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,40.10058,123.0378,123.0378,81,0,22.761,123.0378,32.5921,7.105427E-15,0,0,40.10058,44.25026,42.03775,0,0,0,318.7582,0,4.149676,-4.149676,415.6267,98.95854,0.2033836,135.3415,32.08047,81,358.8588
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,18.0843,83.53368,83.53368,70.73381,0,20.16365,83.53368,21.64911,0,0,0,18.0843,13.47355,12.79987,0,0,4.610751,314.6086,4.610751,0,4.610751,420.0009,100,0.2033882,91.88705,14.46744,81,332.6928
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,17.03956,44.28712,44.28712,0,0,0,44.28712,38.4752,0,0,0,17.03956,46.61802,44.28712,0,0,0,318.7582,0,29.57846,-29.57846,388.8224,92.57658,0.2033882,48.71583,13.63165,0,335.7978
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,16.674,75.7383,75.7383,81,0,22.761,75.7383,22.01528,0,0,0,16.674,0,0,5.261697,4.998612,32.86496,289.1797,21.67261,0,21.67261,409.3828,97.47191,0.2034121,83.31213,13.3392,81,305.8538
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,5.259987,0,0,0,0,0,0,0,0,0,0,5.259987,0,0,0,0,11.19235,308.6851,5.259987,0,5.259987,414.3729,98.66002,0.2033953,0,4.20799,0,313.9451
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,108.4066,108.4066,81,0,22.761,108.4066,0,0,0,0,0,28.84907,27.40662,0,0,5.932358,313.4191,0,28.84907,-28.84907,383.9633,91.41965,0.2033953,119.2473,0,81,313.4191
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,63.11373,63.11373,81,0,22.761,63.11373,0,0,0,0,0,0,0,17.88627,16.99195,37.98689,284.57,16.99195,0,16.99195,400.0833,95.25774,0.2034199,69.4251,0,81,284.57
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,53.51322,53.51322,0,0,0,53.51322,0,0,7.105427E-15,0,0,56.3297,53.51322,0,0,20.99493,299.8628,0,56.3297,-56.3297,340.7066,81.12045,0.2034199,58.86454,0,0,299.8628
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,10.83612,10.83612,0,0,0,10.83612,0,0,1.776357E-15,0,0,11.40645,10.83612,0,0,83.58349,243.5331,0,11.40645,-11.40645,328.6831,78.25773,0.2034199,11.91974,0,0,243.5331
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,17.38212,17.38212,0,0,0,17.38212,0,0,0,0,0,18.29696,17.38212,0,0,96.25732,232.1266,0,18.29696,-18.29696,309.3964,73.66567,0.2034199,19.12033,0,0,232.1266
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,116.5873,213.8297,0,0,0,309.3964,73.66567,0.2034199,0,0,0,213.8297
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,36.66464,36.66464,0,0,0,36.66464,0,0,0,0,0,38.59436,36.66464,0,0,116.5873,213.8297,0,38.59436,-38.59436,268.7144,63.97949,0.2034199,40.3311,0,0,213.8297
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,50.1202,50.1202,0,0,0,50.1202,0,0,7.105427E-15,0,0,52.75811,50.1202,0,0,159.4699,175.2353,0,52.75811,-52.75811,213.1025,50.73858,0.2034199,55.13223,0,0,175.2353
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,218.09,122.4772,0,0,0,213.1025,50.73858,0.2034199,0,0,0,122.4772
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,20.5957,20.5957,0,0,0,20.5957,0,0,0,0,0,21.67969,20.5957,0,0,218.09,122.4772,0,21.67969,-21.67969,190.2501,45.29755,0.2034199,22.65527,0,0,122.4772
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,5.810777,5.810777,0,0,0,5.810777,0,0,8.881784E-16,0,0,6.116607,5.810777,0,0,242.1786,100.7975,0,6.116607,-6.116607,183.8026,43.76244,0.2034199,6.391854,0,0,100.7975
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.1015,66.35366,66.35366,81,0,22.761,66.35366,1.660044,0,0,0,1.1015,0,0,14.64634,13.91402,248.9748,94.68091,15.01552,0,15.01552,198.0476,47.15409,0.2034412,72.98902,0.8812001,81,95.78241
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,23.06986,29.315,29.315,81,0,22.761,29.315,78.69643,0,0,0,23.06986,0,0,51.68499,49.10075,233.9593,108.1949,72.17061,0,72.17061,266.5146,63.45574,0.2034787,32.24651,18.45589,81,131.2647
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,34.57138,0,0,72.31579,0,20.56389,0,0,0,0,0,34.57138,0,0,72.31579,68.7,161.7887,173.1484,103.2714,0,103.2714,364.4865,86.78232,0.203379,0,27.65711,81,207.7198
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,28.02029,51.91653,51.91653,0,0,0,51.91653,53.97182,0,7.105427E-15,0,28.02029,54.64898,51.91653,0,0,58.51728,266.0927,0,26.62868,-26.62868,336.4174,80.09921,0.203379,57.10818,22.41623,0,294.113
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,78.14989,23.13078,23.13078,0,0,0,23.13078,337.861,0,0,0,78.14989,24.34819,23.13078,0,0,88.1047,239.464,53.8017,0,53.8017,387.4582,92.25175,0.2032081,25.44386,62.51991,0,317.6139
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,108.8395,164.7094,149.7,81,0,22.761,149.7,72.70506,2.220677,15.00935,31.48028,108.8395,72.31579,68.7,0,0,34.303,287.8855,34.303,0,34.303,420.0009,100,0.2030993,181.1803,87.07157,81,396.725
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,103.9811,13.48634,13.48634,0,0,0,13.48634,771.0101,89.78492,0,0,103.9811,14.19615,13.48634,0,0,0,318.7582,0,0,0,420.0009,100,0.2030993,14.83498,83.18485,0,422.7393
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,70.1526,0,0,0,0,0,0,0,70.1526,0,0,70.1526,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2030993,0,56.12207,0,388.9108
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,31.5603,52.30801,52.30801,0,0,0,52.30801,60.33551,0,7.105427E-15,0,31.5603,55.06106,52.30801,0,0,0,318.7582,0,23.50075,-23.50075,395.2289,94.10192,0.2030993,57.53881,25.24824,0,350.3185
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,40.84703,53.54779,53.54779,0,0,0,53.54779,76.28145,0,0,0,40.84703,56.36609,53.54779,0,0,26.11195,295.2575,0,15.51906,-15.51906,378.8703,90.20705,0.2030993,58.90257,32.67762,0,336.1045
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,35.98922,62.4737,62.4737,69.47153,0,19.8443,62.4737,57.60699,0,0,0,35.98922,0,0,6.997824,6.647933,43.35535,279.7384,42.63716,0,42.63716,419.3195,99.83778,0.2031448,68.72108,28.79138,81,315.7276
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,23.12968,62.02411,62.02411,0,0,0,62.02411,37.29144,0,7.105427E-15,0,23.12968,65.28854,62.02411,0,0,0.7181978,318.1118,0,42.15885,-42.15885,374.8802,89.257,0.2031448,68.22652,18.50375,0,341.2415
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,5.149009,79.93752,79.93752,81,0,22.761,79.93752,6.441293,0,0,0,5.149009,0,0,1.062482,1.009358,47.56137,275.953,6.158368,0,6.158368,380.7225,90.64803,0.2031514,87.93127,4.119207,81,281.102
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41.403,281.4955,0,0,0,380.7225,90.64803,0.2031514,0,0,0,281.4955
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,43.20577,43.20577,0,0,0,43.20577,0,0,7.105427E-15,0,0,45.47976,43.20577,0,0,41.403,281.4955,0,45.47976,-45.47976,332.7826,79.2338,0.2031514,47.52635,0,0,281.4955
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,91.93607,236.0158,0,0,0,332.7826,79.2338,0.2031514,0,0,0,236.0158
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,91.93607,236.0158,0,0,0,332.7826,79.2338,0.2031514,0,0,0,236.0158
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,91.93607,236.0158,0,0,0,332.7826,79.2338,0.2031514,0,0,0,236.0158
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,56.35933,56.35933,0,0,0,56.35933,0,0,7.105427E-15,0,0,59.32561,56.35933,0,0,91.93607,236.0158,0,59.32561,-59.32561,270.248,64.34462,0.2031514,61.99527,0,0,236.0158
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,38.83924,38.83924,0,0,0,38.83924,0,0,7.105427E-15,0,0,40.88341,38.83924,0,0,157.8534,176.6902,0,40.88341,-40.88341,227.153,54.08395,0.2031514,42.72316,0,0,176.6902
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,203.2794,135.8067,0,0,0,227.153,54.08395,0.2031514,0,0,0,135.8067
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,20.8896,20.8896,0,0,0,20.8896,0,0,0,0,0,21.98905,20.8896,0,0,203.2794,135.8067,0,21.98905,-21.98905,203.9745,48.56527,0.2031514,22.97856,0,0,135.8067
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,18.28769,18.28769,0,0,0,18.28769,0,0,3.552714E-15,0,0,19.25021,18.28769,0,0,227.7117,113.8177,0,19.25021,-19.25021,183.6831,43.73397,0.2031514,20.11646,0,0,113.8177
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,72.17789,72.17789,81,0,22.761,72.17789,0,0,0,0,0,0,0,8.822103,8.380998,249.1008,94.56749,8.380998,0,8.380998,191.634,45.62704,0.2031635,79.39569,0,81,94.56749
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.652084,112.5216,112.5216,81,0,22.761,112.5216,1.468238,0,0,0,1.652084,33.18062,31.52159,0,0,240.7198,102.1104,0,31.52853,-31.52853,158.4,37.71421,0.2031635,123.7737,1.321667,81,103.7625
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,12.31679,110.2785,110.2785,81,0,22.761,110.2785,11.1688,0,0,0,12.31679,30.8195,29.27853,0,0,275.7515,70.58186,0,18.50271,-18.50271,138.8964,33.07051,0.2031635,121.3064,9.853432,81,82.89864
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,37.48064,139.6351,139.6351,81,0,22.761,139.6351,26.84186,0,0,16.00207,37.48064,61.72112,58.63507,0,0,296.3101,52.07914,0,24.24048,-24.24048,113.3447,26.98678,0.2031635,153.5986,29.98451,81,89.55978
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,22.22869,50.15907,50.15907,81,0,22.761,50.15907,44.31639,0,0,0,22.22869,0,0,30.84093,29.29889,323.244,27.83866,51.52757,0,51.52757,162.228,38.62565,0.203228,55.17498,17.78295,81,50.06735
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,18.11652,8.323472,8.323472,80.63926,0,22.66973,8.323472,217.6558,0,0,0,18.11652,0,0,72.31579,68.7,271.7164,74.21348,86.81652,0,86.81652,244.5894,58.23546,0.2032176,9.155819,14.49321,81,92.32999
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,21.06273,83.39967,83.39967,81,0,22.761,83.39967,25.25517,0,0,0,21.06273,2.525969,2.39967,0,0,184.8999,152.3483,18.53676,0,18.53676,262.1749,62.42248,0.203236,91.73964,16.85018,81,173.4111
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,23.1582,54.53042,54.53042,81,0,22.761,54.53042,42.4684,0,0,0,23.1582,0,0,26.46958,25.1461,166.3631,169.0314,48.3043,0,48.3043,308.0004,73.33329,0.2032952,59.98346,18.52656,81,192.1896
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,56.31357,110.8218,110.8218,81,0,22.761,110.8218,50.81451,0,0,0,56.31357,31.39141,29.82183,0,0,118.0588,212.5053,24.92217,0,24.92217,331.6437,78.96262,0.2033199,121.904,45.05086,81,268.8189
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,28.53511,0,0,68.00162,0,19.47241,0,0,0,0,0,28.53511,0,0,68.00162,64.60153,93.13664,234.9352,93.13664,0,93.13664,420.0009,100,0.2032344,0,22.82809,81,263.4704
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,26.28719,82.52279,82.52279,57.54996,0,16.82814,82.52279,31.85446,0,0,0,26.28719,26.28719,24.97283,0,0,0,318.7582,0,0,0,420.0009,100,0.2032344,90.77506,21.02975,81,345.0454
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,18.82799,91.81966,91.81966,73.93306,0,20.97306,91.81966,20.50541,0,0,0,18.82799,18.82799,17.88659,0,0,0,318.7582,0,0,0,420.0009,100,0.2032344,101.0016,15.06239,81,337.5862
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,11.24454,4.376001,4.376001,0,0,0,4.376001,256.9594,6.638227,0,0,11.24454,4.606317,4.376001,0,0,0,318.7582,0,0,0,420.0009,100,0.2032344,4.813601,8.995635,0,330.0028
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,3.171638,25.23802,25.23802,0,0,0,25.23802,12.5669,0,0,0,3.171638,26.56634,25.23802,0,0,0,318.7582,0,23.3947,-23.3947,395.3407,94.12854,0.2032344,27.76182,2.53731,0,321.9299
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,76.54353,76.54353,81,0,22.761,76.54353,0,0,0,0,0,0,0,4.456472,4.233649,25.99411,295.3635,4.233649,0,4.233649,399.3571,95.08482,0.2032405,84.19788,0,81,295.3635
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,31.74912,31.74912,0,0,0,31.74912,0,0,0,0,0,33.42013,31.74912,0,0,21.76046,299.1738,0,33.42013,-33.42013,364.1292,86.69724,0.2032405,34.92403,0,0,299.1738
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,3.591096,3.591096,0,0,0,3.591096,0,0,4.440892E-16,0,0,3.780101,3.591096,0,0,58.89394,265.7537,0,3.780101,-3.780101,360.1446,85.74854,0.2032405,3.950206,0,0,265.7537
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,63.62518,63.62518,81,0,22.761,63.62518,0,0,0,0,0,0,0,17.37482,16.50608,63.09405,261.9736,16.50608,0,16.50608,375.8036,89.47687,0.2032642,69.98769,0,81,261.9736
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,11.66597,11.66597,0,0,0,11.66597,0,0,1.776357E-15,0,0,12.27996,11.66597,0,0,46.58797,276.829,0,12.27996,-12.27996,362.8594,86.39492,0.2032642,12.83256,0,0,276.829
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,30.0166,30.0166,0,0,0,30.0166,0,0,3.552714E-15,0,0,31.59642,30.0166,0,0,60.23238,264.5491,0,31.59642,-31.59642,329.5538,78.46504,0.2032642,33.01826,0,0,264.5491
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,27.2779,27.2779,0,0,0,27.2779,0,0,0,0,0,28.71358,27.2779,0,0,95.33951,232.9527,0,28.71358,-28.71358,299.2871,71.25868,0.2032642,30.00569,0,0,232.9527
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,73.17311,73.17311,81,0,22.761,73.17311,0,0,0,0,0,0,0,7.826886,7.435542,127.2435,204.2391,7.435542,0,7.435542,306.3411,72.9382,0.2032749,80.49043,0,81,204.2391
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,56.89508,56.89508,81,0,22.761,56.89508,0,0,0,0,0,0,0,24.10492,22.89967,119.8079,210.9311,22.89967,0,22.89967,328.0656,78.11069,0.2033078,62.58459,0,81,210.9311
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,83.36713,83.36713,81,0,22.761,83.36713,0,0,0,0,0,2.491721,2.367135,0,0,96.90826,231.5408,0,2.491721,-2.491721,325.4391,77.48534,0.2033078,91.70385,0,81,231.5408
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,88.81033,88.81033,81,0,22.761,88.81033,0,0,0,0,0,8.221402,7.810332,0,0,99.67685,229.0491,0,8.221402,-8.221402,316.7729,75.42198,0.2033078,97.69137,0,81,229.0491
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2989223,11.18359,11.18359,81,0,22.761,11.18359,2.672866,0,0,0,0.2989223,0,0,69.81641,66.32559,108.8117,220.8277,66.62451,0,66.62451,379.9785,90.47089,0.2033625,12.30195,0.2391379,81,221.1266
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,4.170867,53.64856,53.64856,0,0,0,53.64856,7.774425,0,7.105427E-15,0,4.170867,56.47217,53.64856,0,0,42.18722,280.7897,0,52.3013,-52.3013,324.8481,77.34464,0.2033625,59.01342,3.336694,0,284.9606
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,15.06694,33.81498,33.81498,0,0,0,33.81498,44.557,0,7.105427E-15,0,15.06694,35.59472,33.81498,0,0,100.2998,228.4884,0,20.52777,-20.52777,303.2099,72.1927,0.2033625,37.19648,12.05355,0,243.5554
