Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,10.11954,266.4924,149.7,81,0,22.761,149.7,6.759882,0,116.7924,143.4417,10.11954,72.31579,68.7,0,0,123.1084,207.9606,0,62.19625,-62.19625,237.6493,56.58306,0.2033625,293.1417,8.095634,81,218.0802
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,18.20922,83.21042,83.21042,81,0,22.761,83.21042,21.88334,0,0,0,18.20922,2.326754,2.210416,0,0,192.2154,145.7644,15.88247,0,15.88247,252.7168,60.17054,0.2033782,91.53146,14.56738,81,163.9736
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,17.88016,167.9635,149.7,81,0,22.761,149.7,11.944,0,18.26355,35.0599,17.88016,72.31579,68.7,0,0,176.3329,160.0586,0,54.43563,-54.43563,195.3366,46.50862,0.2033782,184.7599,14.30413,81,177.9388
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,23.11891,0,0,72.31579,0,20.56389,0,0,0,0,0,23.11891,0,0,72.31579,68.7,236.8169,105.623,91.81891,0,91.81891,282.4436,67.24835,0.2033157,0,18.49513,81,128.7419
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,38.21909,64.51121,64.51121,81,0,22.761,64.51121,59.2441,0,0,0,38.21909,0,0,16.48879,15.66435,144.998,188.26,53.88344,0,53.88344,333.562,79.41936,0.2033758,70.96233,30.57527,81,226.4791
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,15.75492,24.77544,24.77544,81,0,22.761,24.77544,63.59089,0,0,0,15.75492,0,0,56.22456,53.41333,91.11458,236.7551,69.16825,0,69.16825,399.1807,95.04284,0.2034222,27.25299,12.60394,81,252.51
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,25.69739,139.7487,139.7487,81,0,22.761,139.7487,18.38829,0,0,4.023554,25.69739,61.84072,58.74868,0,0,21.94632,299.0065,0,36.14333,-36.14333,361.0823,85.97181,0.2034222,153.7236,20.55791,81,324.7039
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,5.586455,71.06477,71.06477,81,0,22.761,71.06477,7.861075,0,0,0,5.586455,0,0,9.935228,9.438467,62.10558,262.8632,15.02492,0,15.02492,375.3362,89.36559,0.2034412,78.17125,4.469164,81,268.4496
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,9.722207,72.70452,72.70452,81,0,22.761,72.70452,13.37222,0,0,0,9.722207,0,0,8.295476,7.880702,47.08066,276.3856,17.60291,0,17.60291,392.0358,93.34167,0.203462,79.97498,7.777765,81,286.1078
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,5.066744,64.22733,64.22733,81,0,22.761,64.22733,7.888766,0,0,0,5.066744,0,0,16.77267,15.93404,29.47775,292.2282,21.00078,0,21.00078,411.9589,98.08525,0.2034897,70.65006,4.053395,81,297.295
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.8005095,0.8005095,0,0,0,0.8005095,0,0,1.110223E-16,0,0,0.8426415,0.8005095,0,0,8.476969,311.129,0,0.8426415,-0.8426415,411.0706,97.87377,0.2034897,0.8805604,0,0,311.129
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,125.9837,125.9837,81,0,22.761,125.9837,0,0,0,0,0,47.3513,44.98373,0,0,9.413238,310.2863,0,47.3513,-47.3513,361.158,85.98983,0.2034897,138.5821,0,81,310.2863
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.02579,262.935,0,0,0,361.158,85.98983,0.2034897,0,0,0,262.935
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,6.576916,6.576916,0,0,0,6.576916,0,0,8.881784E-16,0,0,6.923069,6.576916,0,0,62.02579,262.935,0,6.923069,-6.923069,353.8604,84.25232,0.2034897,7.234608,0,0,262.935
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,27.88975,27.88975,0,0,0,27.88975,0,0,3.552714E-15,0,0,29.35763,27.88975,0,0,69.71809,256.0119,0,29.35763,-29.35763,322.9148,76.88432,0.2034897,30.67872,0,0,256.0119
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,15.38484,15.38484,0,0,0,15.38484,0,0,1.776357E-15,0,0,16.19457,15.38484,0,0,102.3377,226.6543,0,16.19457,-16.19457,305.8442,72.81991,0.2034897,16.92332,0,0,226.6543
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,32.83458,32.83458,0,0,0,32.83458,0,0,0,0,0,34.56272,32.83458,0,0,120.3316,210.4597,0,34.56272,-34.56272,269.4119,64.14557,0.2034897,36.11804,0,0,210.4597
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,21.38207,21.38207,0,0,0,21.38207,0,0,3.552714E-15,0,0,22.50745,21.38207,0,0,158.7347,175.897,0,22.50745,-22.50745,245.687,58.49678,0.2034897,23.52028,0,0,175.897
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,59.99333,59.99333,0,0,0,59.99333,0,0,7.105427E-15,0,0,63.15088,59.99333,0,0,183.7429,153.3896,0,63.15088,-63.15088,179.1201,42.64756,0.2034897,65.99266,0,0,153.3896
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,115.8966,115.8966,81,0,22.761,115.8966,0,0,0,0,0,36.7333,34.89663,0,0,253.9106,90.23871,0,36.7333,-36.7333,140.3998,33.42846,0.2034897,127.4863,0,81,90.23871
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,50.54423,50.54423,81,0,22.761,50.54423,0,0,0,0,0,0,0,30.45577,28.93298,294.7253,53.50541,28.93298,0,28.93298,167.8481,39.96375,0.2035309,55.59865,0,81,53.50541
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5827708,12.35681,12.35681,81,0,22.761,12.35681,4.716191,0,0,0,0.5827708,0,0,68.64319,65.21103,265.7924,79.5451,65.7938,0,65.7938,230.2655,54.82502,0.2035877,13.59249,0.4662166,81,80.12787
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,3.168809,30.2375,30.2375,81,0,22.761,30.2375,10.47973,0,0,0,3.168809,0,0,50.7625,48.22437,199.9986,138.7595,51.39318,0,51.39318,279.0214,66.43353,0.2036593,33.26125,2.535048,81,141.9283
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,8.844782,62.96741,62.96741,81,0,22.761,62.96741,14.0466,0,0,0,8.844782,0,0,18.03258,17.13095,148.6054,185.0134,25.97574,0,25.97574,303.6642,72.30084,0.2036922,69.26416,7.075826,81,193.8582
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,34.09372,58.25432,58.25432,81,0,22.761,58.25432,58.52564,-3.552714E-15,0,0,34.09372,0,0,22.74568,21.6084,122.6296,208.3915,55.70211,0,55.70211,356.5078,84.88264,0.203756,64.07975,27.27497,81,242.4853
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,43.10006,75.92582,75.92582,81,0,22.761,75.92582,56.76601,0,0,0,43.10006,0,0,5.074183,4.820474,66.92754,258.5234,47.92053,0,47.92053,401.9692,95.70676,0.2038048,83.5184,34.48005,81,301.6235
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,28.17668,106.6043,106.6043,81,0,22.761,106.6043,26.4311,0,0,0,28.17668,26.95189,25.6043,0,0,19.007,301.6519,1.224789,0,1.224789,403.1312,95.98341,0.203806,117.2647,22.54135,81,329.8286
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,34.35422,18.89175,18.89175,0,0,0,18.89175,181.8477,0,0,0,34.35422,19.88606,18.89175,0,0,17.78221,302.7542,14.46817,0,14.46817,416.8569,99.25143,0.2037607,20.78093,27.48338,0,337.1085
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,23.00913,97.83353,97.83353,79.12319,0,22.28617,97.83353,23.51866,0,0,0,23.00913,19.69509,18.71033,0,0,3.314048,315.7756,3.314048,0,3.314048,420.0009,100,0.2037639,107.6169,18.40731,81,338.7847
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,29.30195,76.40557,76.40557,48.56872,0,14.55589,76.40557,38.35054,0,0,0,29.30195,29.30195,27.83685,0,0,0,318.7582,0,0,0,420.0009,100,0.2037639,84.04613,23.44156,81,348.0602
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,34.68549,43.0601,43.0601,0,0,0,43.0601,80.55135,0,0,0,34.68549,45.32642,43.0601,0,0,0,318.7582,0,10.64093,-10.64093,408.7843,97.32941,0.2037639,47.36611,27.7484,0,353.4437
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,18.58745,83.15573,83.15573,76.72974,0,21.68063,83.15573,22.35258,3.552714E-15,0,0,18.58745,6.764194,6.425985,0,0,11.82325,308.1173,11.82325,0,11.82325,420.0009,100,0.2037754,91.47131,14.86996,81,326.7047
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,5.689803,0,0,0,0,0,0,0,5.689803,0,0,5.689803,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2037754,0,4.551842,0,324.448
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.708385,17.18085,17.18085,0,0,0,17.18085,27.40484,0,0,0,4.708385,18.0851,17.18085,0,0,0,318.7582,0,13.37672,-13.37672,405.9005,96.64279,0.2037754,18.89893,3.766708,0,323.4666
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,30.62191,30.62191,0,0,0,30.62191,0,0,3.552714E-15,0,0,32.23359,30.62191,0,0,14.86302,305.3815,0,32.23359,-32.23359,371.9234,88.553,0.2037754,33.6841,0,0,305.3815
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,109.7804,109.7804,81,0,22.761,109.7804,0,0,0,0,0,30.29513,28.78038,0,0,50.67812,273.1479,0,30.29513,-30.29513,339.9895,80.94971,0.2037754,120.7584,0,81,273.1479
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.33938,242.8528,0,0,0,339.9895,80.94971,0.2037754,0,0,0,242.8528
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,28.31321,28.31321,0,0,0,28.31321,0,0,3.552714E-15,0,0,29.80337,28.31321,0,0,84.33938,242.8528,0,29.80337,-29.80337,308.574,73.46985,0.2037754,31.14453,0,0,242.8528
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,103.1141,103.1141,81,0,22.761,103.1141,0,0,0,0,0,23.27805,22.11415,0,0,117.4542,213.0494,0,23.27805,-23.27805,284.0367,67.62766,0.2037754,113.4256,0,81,213.0494
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,71.45732,71.45732,81,0,22.761,71.45732,0,0,0,0,0,0,0,9.54268,9.065546,143.3187,189.7714,9.065546,0,9.065546,292.6371,69.67535,0.2037882,78.60305,0,81,189.7714
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,57.24023,57.24023,81,0,22.761,57.24023,0,0,0,0,0,0,0,23.75977,22.57178,134.2532,197.9304,22.57178,0,22.57178,314.0505,74.77379,0.2038201,62.96426,0,81,197.9304
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,1.628078,1.628078,73.94387,0,20.9758,1.628078,0,0,0,0,0,0,0,72.31579,68.7,111.6814,218.2449,68.7,0,68.7,379.2251,90.29151,0.2038368,1.790886,0,81,218.2449
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42.98141,280.075,0,0,0,379.2251,90.29151,0.2038368,0,0,0,280.075
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,26.41227,26.41227,0,0,0,26.41227,0,0,3.552714E-15,0,0,27.80239,26.41227,0,0,42.98141,280.075,0,27.80239,-27.80239,349.9188,83.31384,0.2038368,29.0535,0,0,280.075
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,75.61577,75.61577,81,0,22.761,75.61577,0,0,0,0,0,0,0,5.384231,5.11502,73.87296,252.2726,5.11502,0,5.11502,354.7713,84.4692,0.2038441,83.17735,0,81,252.2726
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.17215,49.37076,49.37076,0,0,0,49.37076,2.374179,0,7.105427E-15,0,1.17215,51.96922,49.37076,0,0,68.75793,256.8761,0,50.79707,-50.79707,301.2265,71.72046,0.2038441,54.30783,0.9377203,0,258.0482
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,20.17507,168.7101,149.7,81,0,22.761,149.7,13.477,0,19.01012,35.88113,20.17507,72.31579,68.7,0,0,125.1991,206.079,0,52.14072,-52.14072,246.2654,58.6345,0.2038441,185.5811,16.14006,81,226.2541
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,51.53383,22.83521,22.83521,81,0,22.761,22.83521,225.677,0,0,0,51.53383,0,0,58.16479,55.25655,183.1333,153.9383,106.7904,0,106.7904,347.5756,82.75594,0.2037723,25.11874,41.22706,81,205.4721
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,77.51153,0,0,0,0,0,0,0,1.168653,0,0,77.51153,0,0,0,0,76.34287,250.0496,76.34287,0,76.34287,420.0009,100,0.2035345,0,62.00922,0,327.5612
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,97.06402,46.75475,46.75475,0,0,0,46.75475,207.6024,47.84848,0,0,97.06402,49.21553,46.75475,0,0,0,318.7582,0,0,0,420.0009,100,0.2035345,51.43023,77.65121,0,415.8222
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,96.23345,69.80991,69.80991,20.25,0,7.39125,69.80991,137.8507,44.06512,0,0,96.23345,52.16833,49.55991,0,0,0,318.7582,0,0,0,420.0009,100,0.2035345,76.79091,76.98676,81,414.9917
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,89.29147,87.48284,87.48284,20.25,0,7.39125,87.48284,102.0674,18.52007,0,0,89.29147,70.77141,67.23284,0,0,0,318.7582,0,0,0,420.0009,100,0.2035345,96.23112,71.43318,81,408.0497
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,52.12832,95.76261,95.76261,46.2407,0,13.9669,95.76261,54.43494,0,0,0,52.12832,52.12832,49.5219,0,0,0,318.7582,0,0,0,420.0009,100,0.2035345,105.3389,41.70266,81,370.8865
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,89.673,86.51133,86.51133,20.25,0,7.39125,86.51133,103.6546,19.92424,0,0,89.673,69.74876,66.26133,0,0,0,318.7582,0,0,0,420.0009,100,0.2035345,95.16246,71.7384,81,408.4312
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,73.40166,76.4855,76.4855,20.25,0,7.39125,76.4855,95.96807,14.20639,0,0,73.40166,59.19526,56.2355,0,0,0,318.7582,0,0,0,420.0009,100,0.2035345,84.13405,58.72132,81,392.1599
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,47.87497,189.3285,149.7,81,0,22.761,149.7,31.98061,0,39.62851,58.56136,47.87497,72.31579,68.7,0,0,0,318.7582,0,24.44082,-24.44082,394.2379,93.86599,0.2035345,208.2614,38.29998,81,366.6332
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,30.7582,0,0,0,0,0,0,0,3.601732,0,0,30.7582,0,0,0,0,27.15647,294.3174,27.15647,0,27.15647,420.0009,100,0.2034501,0,24.60656,0,325.0756
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,5.177182,257.5819,149.7,81,0,22.761,149.7,3.458371,0,107.8819,133.6401,5.177182,72.31579,68.7,0,0,0,318.7582,0,67.13861,-67.13861,349.2305,83.14996,0.2034501,283.3401,4.141746,81,323.9354
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,111.1914,111.1914,81,0,22.761,111.1914,0,0,0,0,0,31.78043,30.19141,0,0,74.59845,251.6196,0,31.78043,-31.78043,315.731,75.1739,0.2034501,122.3105,0,81,251.6196
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,119.4253,119.4253,81,0,22.761,119.4253,0,0,0,0,0,40.44771,38.42533,0,0,109.91,219.8392,0,40.44771,-40.44771,273.0954,65.02258,0.2034501,131.3679,0,81,219.8392
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,91.90781,91.90781,81,0,22.761,91.90781,0,0,0,0,0,11.4819,10.9078,0,0,154.8519,179.3915,0,11.4819,-11.4819,260.9924,62.14092,0.2034501,101.0986,0,81,179.3915
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,43.89436,43.89436,81,0,22.761,43.89436,0,0,0,0,0,0,0,37.10564,35.25036,167.6096,167.9096,35.25036,0,35.25036,294.4338,70.10315,0.2034998,48.28379,0,81,167.9096
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,22.21526,22.21526,81,0,22.761,22.21526,0,0,0,0,0,0,0,58.78474,55.84551,132.3593,199.6349,55.84551,0,55.84551,347.4135,82.71734,0.2035786,24.43678,0,81,199.6349
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,71.3397,71.3397,81,0,22.761,71.3397,0,0,0,0,0,0,0,9.660303,9.177288,76.51374,249.8959,9.177288,0,9.177288,356.1199,84.79028,0.2035915,78.47366,0,81,249.8959
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,37.40425,37.40425,0,0,0,37.40425,0,0,0,0,0,39.37289,37.40425,0,0,67.33646,258.1554,0,39.37289,-39.37289,314.6172,74.90871,0.2035915,41.14468,0,0,258.1554
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,111.0841,218.7825,0,0,0,314.6172,74.90871,0.2035915,0,0,0,218.7825
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,39.11487,39.11487,0,0,0,39.11487,0,0,7.105427E-15,0,0,41.17355,39.11487,0,0,111.0841,218.7825,0,41.17355,-41.17355,271.2165,64.57522,0.2035915,43.02636,0,0,218.7825
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,46.3387,46.3387,0,0,0,46.3387,0,0,7.105427E-15,0,0,48.77758,46.3387,0,0,156.8325,177.609,0,48.77758,-48.77758,219.8004,52.33332,0.2035915,50.97257,0,0,177.609
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,211.0298,128.8314,0,0,0,219.8004,52.33332,0.2035915,0,0,0,128.8314
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.926568,133.2487,133.2487,81,0,22.761,133.2487,0.6953676,0,0,0,0.926568,54.99859,52.24866,0,0,211.0298,128.8314,0,54.07202,-54.07202,162.8035,38.76265,0.2035915,146.5735,0.7412544,81,129.7579
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,16.40853,110.997,110.997,81,0,22.761,110.997,14.78286,3.552714E-15,0,0,16.40853,31.57578,29.99699,0,0,271.1098,74.75937,0,15.16725,-15.16725,146.8158,34.95607,0.2035915,122.0967,13.12682,81,91.1679
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,43.02,241.7194,149.7,81,0,22.761,149.7,28.73747,0,92.01943,120.1051,43.02,72.31579,68.7,0,0,287.9623,59.59211,0,29.29579,-29.29579,115.9353,27.60359,0.2035915,265.8914,34.416,81,102.6121
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,74.61182,96.51212,96.51212,81,0,22.761,96.51212,77.30825,0,0,0,74.61182,16.32855,15.51212,0,0,320.5132,30.29633,58.28328,0,58.28328,171.2277,40.76841,0.2036385,106.1633,59.68946,81,104.9081
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,96.89439,45.78994,45.78994,81,0,22.761,45.78994,211.6063,0,0,0,96.89439,0,0,35.21006,33.44955,262.2299,82.75128,130.3439,0,130.3439,294.8828,70.21005,0.2034945,50.36893,77.51552,81,179.6457
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,98.15422,101.1108,101.1108,81,0,22.761,101.1108,97.07586,0,0,0,98.15422,21.16931,20.11084,0,0,131.886,200.0608,76.98492,0,76.98492,367.9171,87.59914,0.2034641,111.2219,78.52338,81,298.2151
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,103.1248,8.423541,8.423541,0,0,0,8.423541,1224.245,39.3568,0,0,103.1248,8.866885,8.423541,0,0,54.90108,269.3473,54.90108,0,54.90108,420.0009,100,0.2032945,9.265895,82.49981,0,372.472
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,111.668,125.1436,125.1436,56.44364,0,16.54824,125.1436,89.23186,39.35222,0,0,111.668,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2032945,137.658,89.3344,81,430.4262
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,88.30788,86.64985,86.64985,20.25,0,7.39125,86.64985,101.9135,18.4133,0,0,88.30788,69.89458,66.39985,0,0,0,318.7582,0,0,0,420.0009,100,0.2032945,95.31483,70.6463,81,407.0661
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,60.44688,77.15552,77.15552,20.25,0,7.39125,77.15552,78.34421,0.5463355,0,0,60.44688,59.90054,56.90551,0,0,0,318.7582,0,0,0,420.0009,100,0.2032945,84.87106,48.3575,81,379.2051
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,51.23371,42.24284,42.24284,0,0,0,42.24284,121.2838,6.767561,0,0,51.23371,44.46615,42.24284,0,0,0,318.7582,0,0,0,420.0009,100,0.2032945,46.46712,40.98697,0,369.9919
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,28.08861,165.5328,149.7,81,0,22.761,149.7,18.76327,0,15.83284,32.38613,28.08861,72.31579,68.7,0,0,0,318.7582,0,44.22718,-44.22718,373.3813,88.90013,0.2032945,182.0861,22.47089,81,346.8468
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,5.19844,229.8469,149.7,81,0,22.761,149.7,3.472572,0,80.14694,103.1316,5.19844,72.31579,68.7,0,0,49.14131,274.531,0,67.11735,-67.11735,302.6334,72.05543,0.2032945,252.8316,4.158752,81,279.7295
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,123.7161,207.4137,68.7,0,68.7,367.808,87.57314,0.2033047,0,0,81,207.4137
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,21.91171,21.91171,0,0,0,21.91171,0,0,3.552714E-15,0,0,23.06496,21.91171,0,0,55.01614,269.2437,0,23.06496,-23.06496,343.4953,81.78444,0.2033047,24.10289,0,0,269.2437
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,33.60686,33.60686,0,0,0,33.60686,0,0,7.105427E-15,0,0,35.37564,33.60686,0,0,80.64388,246.1787,0,35.37564,-35.37564,306.2061,72.90607,0.2033047,36.96755,0,0,246.1787
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,54.12583,54.12583,0,0,0,54.12583,0,0,0,0,0,56.97456,54.12583,0,0,119.9501,210.8031,0,56.97456,-56.97456,246.1497,58.60695,0.2033047,59.53842,0,0,210.8031
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,67.5521,67.5521,81,0,22.761,67.5521,0,0,0,0,0,0,0,13.4479,12.7755,183.2552,153.8285,12.7755,0,12.7755,258.2696,61.49263,0.2033226,74.30731,0,81,153.8285
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,23.52316,23.52316,81,0,22.761,23.52316,0,0,0,0,0,0,0,57.47684,54.603,170.4797,165.3265,54.603,0,54.603,310.0705,73.82617,0.2033992,25.87547,0,81,165.3265
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,6.118281,6.118281,78.43407,0,22.11182,6.118281,0,0,0,0,0,0,0,72.31579,68.7,115.8767,214.4692,68.7,0,68.7,375.2451,89.34389,0.2034352,6.730109,0,81,214.4692
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,35.35822,35.35822,0,0,0,35.35822,0,0,7.105427E-15,0,0,37.21918,35.35822,0,0,47.17672,276.2992,0,37.21918,-37.21918,336.0126,80.00285,0.2034352,38.89405,0,0,276.2992
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,38.7224,38.7224,0,0,0,38.7224,0,0,7.105427E-15,0,0,40.76043,38.7224,0,0,88.53137,239.08,0,40.76043,-40.76043,293.0473,69.77304,0.2034352,42.59465,0,0,239.08
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,34.20047,34.20047,0,0,0,34.20047,0,0,7.105427E-15,0,0,36.00049,34.20047,0,0,133.8207,198.3196,0,36.00049,-36.00049,255.0995,60.73785,0.2034352,37.62051,0,0,198.3196
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,48.65902,48.65902,0,0,0,48.65902,0,0,0,0,0,51.22002,48.65902,0,0,173.8213,162.3191,0,51.22002,-51.22002,201.1089,47.88297,0.2034352,53.52493,0,0,162.3191
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.489381,0,0,0,0,0,0,0,0,0,0,1.489381,0,0,0,0,230.7324,111.0991,1.489381,0,1.489381,202.5218,48.21938,0.2034306,0,1.191504,0,112.5884
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,19.38074,88.7543,88.7543,81,0,22.761,88.7543,21.8364,0,0,0,19.38074,8.162417,7.754296,0,0,229.243,112.4395,11.21833,0,11.21833,213.1644,50.75334,0.2034414,97.62972,15.5046,81,131.8202
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,25.69007,89.99522,89.99522,81,0,22.761,89.99522,28.54604,0,0,0,25.69007,9.468647,8.995214,0,0,218.0247,122.536,16.22142,0,16.22142,228.5534,54.41737,0.2034571,98.99474,20.55206,81,148.2261
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,39.51647,89.18899,89.18899,81,0,22.761,89.18899,44.30645,0,0,0,39.51647,8.619987,8.188988,0,0,201.8033,137.1353,30.89649,0,30.89649,257.8644,61.39617,0.2034868,98.10789,31.61318,81,176.6517
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,47.23165,63.31708,63.31708,81,0,22.761,63.31708,74.59544,0,0,0,47.23165,0,0,17.68292,16.79878,170.9068,164.9421,64.03043,0,64.03043,318.609,75.85914,0.2035479,69.64879,37.78532,81,212.1738
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,66.13216,17.09764,17.09764,59.98629,0,17.44453,17.09764,386.7911,0,0,0,66.13216,0,0,42.88865,40.74422,106.8764,222.5695,106.8764,0,106.8764,420.0009,100,0.2033883,18.80741,52.90572,81,288.7016
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,103.7413,55.90261,55.90261,0,0,0,55.90261,185.575,44.89643,0,0,103.7413,58.84485,55.90261,0,0,0,318.7582,0,0,0,420.0009,100,0.2033883,61.49287,82.99303,0,422.4995
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,95.10088,133.0273,133.0273,64.32728,0,18.5428,133.0273,71.48976,22.7851,0,0,95.10088,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2033883,146.33,76.08071,81,413.8591
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,48.06672,187.4306,149.7,81,0,22.761,149.7,32.1087,0,37.73062,56.47368,48.06672,72.31579,68.7,0,0,0,318.7582,0,24.24907,-24.24907,394.4401,93.91412,0.2033883,206.1737,38.45337,81,366.825
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,40.70105,60.19145,60.19145,0,0,0,60.19145,67.61933,0,0,0,40.70105,63.35942,60.19145,0,0,26.94341,294.5092,0,22.65836,-22.65836,370.5561,88.22746,0.2033883,66.21059,32.56084,0,335.2102
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,34.27376,44.73198,44.73198,0,0,0,44.73198,76.62026,0,0,0,34.27376,47.08629,44.73198,0,0,52.11937,271.8508,0,12.81253,-12.81253,357.0505,85.01185,0.2033883,49.20517,27.419,0,306.1245
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,27.65729,55.65628,55.65628,0,0,0,55.65628,49.69302,0,0,0,27.65729,58.58556,55.65628,0,0,66.35552,259.0383,0,30.92827,-30.92827,324.4492,77.24966,0.2033883,61.2219,22.12583,0,286.6956
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.949774,0,0,0,0,0,0,0,0,0,0,4.949774,0,0,0,0,100.7203,228.11,4.949774,0,4.949774,329.145,78.36769,0.2033731,0,3.959819,0,233.0598
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,97.94519,97.94519,81,0,22.761,97.94519,0,0,0,0,0,17.83705,16.94519,0,0,95.77049,232.5648,0,17.83705,-17.83705,310.3431,73.89106,0.2033731,107.7397,0,81,232.5648
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,90.58319,90.58319,81,0,22.761,90.58319,0,0,0,0,0,10.08757,9.583188,0,0,115.5894,214.7277,0,10.08757,-10.08757,299.7098,71.35934,0.2033731,99.64151,0,81,214.7277
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,84.69189,84.69189,81,0,22.761,84.69189,0,0,0,0,0,3.886196,3.691886,0,0,126.7978,204.6402,0,3.886196,-3.886196,295.6134,70.38401,0.2033731,93.16107,0,81,204.6402
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,13.59623,13.59623,81,0,22.761,13.59623,0,0,0,0,0,0,0,67.40376,64.03358,131.1158,200.754,64.03358,0,64.03358,356.361,84.84769,0.2034342,14.95586,0,81,200.754
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,128.3601,128.3601,81,0,22.761,128.3601,0,0,0,0,0,49.85278,47.36014,0,0,67.08226,258.3842,0,49.85278,-49.85278,303.8116,72.33595,0.2034342,141.1962,0,81,258.3842
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,1.165429,1.165429,73.48122,0,20.85875,1.165429,0,0,0,0,0,0,0,72.31579,68.7,122.4742,208.5314,68.7,0,68.7,368.9861,87.85366,0.2034491,1.281972,0,81,208.5314
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,18.91598,18.91598,0,0,0,18.91598,0,0,3.552714E-15,0,0,19.91155,18.91598,0,0,53.77423,270.3614,0,19.91155,-19.91155,347.9975,82.85638,0.2034491,20.80757,0,0,270.3614
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,28.03317,28.03317,0,0,0,28.03317,0,0,3.552714E-15,0,0,29.5086,28.03317,0,0,75.89819,250.4499,0,29.5086,-29.5086,316.8927,75.45049,0.2034491,30.83649,0,0,250.4499
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,32.55881,32.55881,0,0,0,32.55881,0,0,7.105427E-15,0,0,34.27243,32.55881,0,0,108.6855,220.9413,0,34.27243,-34.27243,280.7664,66.84901,0.2034491,35.81469,0,0,220.9413
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,72.40506,72.40506,81,0,22.761,72.40506,0,0,0,0,0,0,0,8.594938,8.165192,146.766,186.6688,8.165192,0,8.165192,288.5126,68.69333,0.2034604,79.64557,0,81,186.6688
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,36.22579,36.22579,81,0,22.761,36.22579,0,0,0,0,0,0,0,44.77421,42.5355,138.6008,194.0175,42.5355,0,42.5355,328.8653,78.3011,0.2035196,39.84837,0,81,194.0175
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.523426,54.10686,54.10686,81,0,22.761,54.10686,2.815587,0,0,0,1.523426,0,0,26.89314,25.54848,96.06531,232.2995,27.07191,0,27.07191,354.5479,84.41601,0.2035565,59.51754,1.218741,81,233.8229
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,15.18561,126.3107,126.3107,81,0,22.761,126.3107,12.02242,0,1.421085E-14,0,15.18561,47.6955,45.31072,0,0,68.99339,256.6642,0,32.50989,-32.50989,320.2795,76.25688,0.2035565,138.9418,12.14849,81,271.8498
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,36.45409,72.75358,72.75358,81,0,22.761,72.75358,50.10625,0,0,0,36.45409,0,0,8.246425,7.834104,105.1155,224.1543,44.28819,0,44.28819,362.295,86.26054,0.2036021,80.02893,29.16327,81,260.6084
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,47.19286,6.240066,6.240066,0,0,0,6.240066,756.2878,0,0,0,47.19286,6.568491,6.240066,0,0,60.8273,264.0137,40.62437,0,40.62437,400.8347,95.43663,0.203478,6.864072,37.75429,0,311.2065
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,50.09681,0,0,0,0,0,0,0,29.89388,0,0,50.09681,0,0,0,0,20.20293,300.5756,20.20293,0,20.20293,420.0009,100,0.2034163,0,40.07745,0,350.6724
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,56.25699,8.829338,8.829338,0,0,0,8.829338,637.1598,46.96295,0,0,56.25699,9.294041,8.829338,0,0,0,318.7582,0,0,0,420.0009,100,0.2034163,9.712272,45.00559,0,375.0152
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,65.09901,121.0347,121.0347,59.19065,0,17.24323,121.0347,53.7854,0,0,0,65.09901,65.09901,61.84406,0,0,0,318.7582,0,0,0,420.0009,100,0.2034163,133.1382,52.0792,81,383.8572
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,69.06541,0,0,0,0,0,0,0,69.06541,0,0,69.06541,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2034163,0,55.25233,0,387.8236
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,57.28291,38.37686,38.37686,0,0,0,38.37686,149.2642,16.88622,0,0,57.28291,40.3967,38.37686,0,0,0,318.7582,0,0,0,420.0009,100,0.2034163,42.21455,45.82633,0,376.0411
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,13.45017,10.03676,10.03676,0,0,0,10.03676,134.009,2.885154,0,0,13.45017,10.56501,10.03676,0,0,0,318.7582,0,0,0,420.0009,100,0.2034163,11.04044,10.76013,0,332.2084
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,30.52694,68.70242,68.70242,39.70183,0,12.31256,68.70242,44.43357,3.552714E-15,0,0,30.52694,30.52694,29.00059,0,0,0,318.7582,0,0,0,420.0009,100,0.2034163,75.57265,24.42155,81,349.2852
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,9.352702,0,0,0,0,0,0,0,9.352702,0,0,9.352702,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2034163,0,7.482162,0,328.1109
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,5.257124,41.66848,41.66848,0,0,0,41.66848,12.61655,0,0,0,5.257124,43.86155,41.66848,0,0,0,318.7582,0,38.60443,-38.60443,379.3082,90.31129,0.2034163,45.83532,4.2057,0,324.0154
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,37.39159,37.39159,0,0,0,37.39159,0,0,7.105427E-15,0,0,39.35957,37.39159,0,0,42.89381,280.1538,0,39.35957,-39.35957,337.8196,80.43307,0.2034163,41.13075,0,0,280.1538
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,200.416,149.7,81,0,22.761,149.7,0,0,50.71604,70.75764,0,72.31579,68.7,0,0,86.62667,240.7942,0,72.31579,-72.31579,261.592,62.28369,0.2034163,220.4576,0,81,240.7942
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,31.05381,31.05381,81,0,22.761,31.05381,0,0,0,0,0,0,0,49.94619,47.44888,166.9775,168.4784,47.44888,0,47.44888,306.606,73.00128,0.2034821,34.15919,0,81,168.4784
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,23.31852,23.31852,81,0,22.761,23.31852,0,0,0,0,0,0,0,57.68148,54.79741,119.5287,211.1824,54.79741,0,54.79741,358.5914,85.37873,0.203558,25.65037,0,81,211.1824
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,31.69285,31.69285,0,0,0,31.69285,0,0,7.105427E-15,0,0,33.3609,31.69285,0,0,64.73126,260.5001,0,33.3609,-33.3609,323.4259,77.00601,0.203558,34.86214,0,0,260.5001
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,102.4956,102.4956,81,0,22.761,102.4956,0,0,0,0,0,22.62699,21.49564,0,0,101.7989,227.1392,0,22.62699,-22.62699,299.575,71.32723,0.203558,112.7452,0,81,227.1392
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,106.6475,106.6475,81,0,22.761,106.6475,0,0,0,0,0,26.99738,25.64751,0,0,126.94,204.5122,0,26.99738,-26.99738,271.1172,64.55159,0.203558,117.3123,0,81,204.5122
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,92.65129,92.65129,81,0,22.761,92.65129,0,0,0,0,0,12.26452,11.65129,0,0,156.9371,177.5148,0,12.26452,-12.26452,258.1893,61.47352,0.203558,101.9164,0,81,177.5148
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,63.45393,63.45393,81,0,22.761,63.45393,0,0,0,0,0,0,0,17.54607,16.66877,170.5643,165.2503,16.66877,0,16.66877,274.0027,65.2386,0.203581,69.79932,0,81,165.2503
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,72.16463,72.16463,81,0,22.761,72.16463,0,0,0,0,0,0,0,8.835367,8.393599,153.8956,180.2522,8.393599,0,8.393599,281.9655,67.13451,0.2035926,79.3811,0,81,180.2522
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,145.502,187.8064,68.7,0,68.7,347.1401,82.65224,0.2036024,0,0,81,187.8064
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.7501622,5.333155,5.333155,0,0,0,5.333155,14.06601,0,0,0,0.7501622,5.613847,5.333155,0,0,76.80199,249.6364,0,4.863685,-4.863685,342.0133,81.43158,0.2036024,5.86647,0.6001298,0,250.3866
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,6.193737,53.46017,53.46017,0,0,0,53.46017,11.5857,0,0,0,6.193737,56.27386,53.46017,0,0,82.20608,244.7728,0,50.08013,-50.08013,289.2242,68.86277,0.2036024,58.80619,4.954989,0,250.9665
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,17.45087,52.09344,52.09344,0,0,0,52.09344,33.49918,0,0,0,17.45087,54.8352,52.09344,0,0,137.8507,194.6926,0,37.38432,-37.38432,249.8177,59.48028,0.2036024,57.30278,13.9607,0,212.1435
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,30.56191,158.4045,149.7,81,0,22.761,149.7,20.41544,0,8.70449,24.54494,30.56191,72.31579,68.7,0,0,179.3888,157.3083,0,41.75388,-41.75388,205.8052,49.00115,0.2036024,174.2449,24.44953,81,187.8702
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,35.89499,84.61665,84.61665,81,0,22.761,84.61665,42.42071,0,0,0,35.89499,3.806995,3.616645,0,0,225.782,115.5544,32.08799,0,32.08799,236.2466,56.24907,0.2036328,93.07831,28.71599,81,151.4494
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,49.90126,63.18206,63.18206,81,0,22.761,63.18206,78.9801,0,0,0,49.90126,0,0,17.81793,16.92704,193.694,144.4336,66.8283,0,66.8283,299.6454,71.34402,0.2036846,69.50027,39.92101,81,194.3349
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,42.39421,129.3042,129.3042,81,0,22.761,129.3042,32.78642,0,0,0,42.39421,50.8465,48.30417,0,0,126.8657,204.5791,0,8.452291,-8.452291,290.736,69.22271,0.2036846,142.2346,33.91537,81,246.9733
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,67.24313,24.81238,24.81238,81,0,22.761,24.81238,271.0064,0,0,0,67.24313,0,0,56.18762,53.37824,136.2571,196.1268,120.6214,0,120.6214,405.1674,96.46825,0.2035729,27.29362,53.79451,81,263.3699
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,35.56826,131.5325,131.5325,81,0,22.761,131.5325,27.04142,0,0,0,35.56826,53.19214,50.53254,0,0,15.63577,304.686,0,17.62388,-17.62388,386.5902,92.04511,0.2035729,144.6858,28.45461,81,340.2543
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,15.23075,54.56402,54.56402,0,0,0,54.56402,27.91354,7.105427E-15,0,0,15.23075,57.43581,54.56402,0,0,35.21786,287.0621,0,42.20506,-42.20506,342.1022,81.45274,0.2035729,60.02042,12.1846,0,302.2929
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,2.35919,69.45234,69.45234,81,0,22.761,69.45234,3.396848,0,0,0,2.35919,0,0,11.54766,10.97028,82.11237,244.8571,13.32947,0,13.32947,354.7477,84.46355,0.2035902,76.39757,1.887352,81,247.2163
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,11.51741,140.5221,140.5221,81,0,22.761,140.5221,8.196157,0,0,4.874346,11.51741,62.65488,59.52213,0,0,68.78291,256.8536,0,51.13746,-51.13746,300.844,71.62939,0.2035902,154.5743,9.213931,81,268.371
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,4.17947,42.93759,42.93759,81,0,22.761,42.93759,9.733825,0,0,0,4.17947,0,0,38.06241,36.15929,125.6023,205.7161,40.33876,0,40.33876,339.1127,80.74097,0.2036439,47.23135,3.343575,81,209.8956
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,136.4626,136.4626,81,0,22.761,136.4626,0,0,0,0.4088102,0,58.38164,55.46255,0,0,85.26355,242.021,0,58.38164,-58.38164,277.5731,66.0887,0.2036439,150.1088,0,81,242.021
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,45.26381,45.26381,81,0,22.761,45.26381,0,0,0,0,0,0,0,35.73619,33.94939,150.132,183.6394,33.94939,0,33.94939,309.7803,73.75706,0.2036906,49.79018,0,81,183.6394
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,244.6313,149.7,81,0,22.761,149.7,0,0,94.93131,119.3944,0,72.31579,68.7,0,0,116.1826,214.1938,0,72.31579,-72.31579,233.5528,55.60769,0.2036906,269.0945,0,81,214.1938
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,130.8401,130.8401,81,0,22.761,130.8401,0,0,0,0,0,52.46325,49.84009,0,0,196.5335,141.8781,0,52.46325,-52.46325,178.2516,42.44078,0.2036906,143.9241,0,81,141.8781
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,80.5207,80.5207,81,0,22.761,80.5207,0,0,0,0,0,0,0,0.4793007,0.4553357,254.826,89.4148,0.4553357,0,0.4553357,178.6836,42.54363,0.2036912,88.57277,0,81,89.4148
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,3.171336,3.171336,75.48713,0,21.36624,3.171336,0,0,0,0,0,0,0,72.31579,68.7,254.3707,89.82461,68.7,0,68.7,243.8582,58.06135,0.2037141,3.48847,0,81,89.82461
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,120.6121,120.6121,81,0,22.761,120.6121,0,0,0,0,0,41.69692,39.61208,0,0,185.6707,151.6546,0,41.69692,-41.69692,199.9057,47.59651,0.2037141,132.6733,0,81,151.6546
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,78.702,78.702,81,0,22.761,78.702,0,0,0,0,0,0,0,2.297993,2.183094,232.0006,109.9577,2.183094,0,2.183094,201.9768,48.08962,0.203717,86.5722,0,81,109.9577
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,96.43465,96.43465,81,0,22.761,96.43465,0,0,0,0,0,16.247,15.43465,0,0,229.8175,111.9225,0,16.247,-16.247,184.851,44.01205,0.203717,106.0781,0,81,111.9225
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,78.30559,78.30559,81,0,22.761,78.30559,0,0,0,0,0,0,0,2.694414,2.559693,247.8697,95.67547,2.559693,0,2.559693,187.2793,44.59022,0.2037206,86.13615,0,81,95.67547
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,89.75447,89.75447,81,0,22.761,89.75447,0,0,0,0,0,9.21523,8.754469,0,0,245.31,97.97919,0,9.21523,-9.21523,177.5656,42.27744,0.2037206,98.72992,0,81,97.97919
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.412785,94.31197,94.31197,81,0,22.761,94.31197,1.497991,0,0,0,1.412785,14.0126,13.31197,0,0,255.5492,88.76396,0,12.59982,-12.59982,164.2842,39.11522,0.2037206,103.7432,1.130228,81,90.17675
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,16.10092,75.33529,75.33529,81,0,22.761,75.33529,21.37235,0,0,0,16.10092,0,0,5.664713,5.381477,269.549,76.16415,21.4824,0,21.4824,184.6642,43.96758,0.2037431,82.86881,12.88074,81,92.26507
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,30.29159,46.96258,46.96258,81,0,22.761,46.96258,64.50153,0,0,0,30.29159,0,0,34.03742,32.33554,248.0666,95.49831,62.62713,0,62.62713,244.0775,58.11358,0.2038073,51.65884,24.23327,81,125.7899
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,48.94603,0,0,72.31579,0,20.56389,0,0,0,0,0,48.94603,0,0,72.31579,68.7,185.4394,151.8627,117.646,0,117.646,355.6864,84.68706,0.2036687,0,39.15683,81,200.8088
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,48.15567,87.66259,87.66259,81,0,22.761,87.66259,54.93297,0,0,0,48.15567,7.013254,6.662591,0,0,67.79341,257.7441,41.14241,0,41.14241,394.7175,93.98016,0.2037074,96.42885,38.52453,81,305.8998
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,47.20671,100.2362,100.2362,80.70824,0,22.68719,100.2362,47.09549,3.552714E-15,0,0,47.20671,20.55571,19.52793,0,0,26.651,294.7723,26.651,0,26.651,420.0009,100,0.2037324,110.2598,37.76537,81,341.979
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,52.66398,22.51254,22.51254,0,0,0,22.51254,233.9318,28.96658,0,0,52.66398,23.69741,22.51254,0,0,0,318.7582,0,0,0,420.0009,100,0.2037324,24.76379,42.13119,0,371.4222
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,12.80732,0,0,0,0,0,0,0,12.80732,0,0,12.80732,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2037324,0,10.24585,0,331.5656
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,49.05793,79.91702,79.91702,33.31199,0,10.69593,79.91702,61.38609,7.105427E-15,0,0,49.05793,49.05793,46.60504,0,0,0,318.7582,0,0,0,420.0009,100,0.2037324,87.90872,39.24635,81,367.8162
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,20.08274,61.85313,61.85313,0,0,0,61.85313,32.46842,0,0,0,20.08274,65.10856,61.85313,0,0,0,318.7582,0,45.02582,-45.02582,372.5395,88.69969,0.2037324,68.03844,16.06619,0,338.841
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,20.51007,6.555179,6.555179,0,0,0,6.555179,312.8835,0,0,0,20.51007,6.900188,6.555179,0,0,50.02869,273.7324,13.60989,0,13.60989,385.4509,91.77385,0.2036913,7.210697,16.40806,0,294.2425
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,11.50827,67.92485,67.92485,81,0,22.761,67.92485,16.94265,0,0,0,11.50827,0,0,13.07515,12.42139,36.4188,285.9813,23.92966,0,23.92966,408.1526,97.17899,0.2037191,74.71734,9.206613,81,297.4896
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.84709,159.8399,149.7,81,0,22.761,149.7,3.237869,0,10.13992,26.12391,4.84709,72.31579,68.7,0,0,12.48915,307.518,0,67.4687,-67.4687,337.0343,80.24611,0.2037191,175.8239,3.877672,81,312.3651
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,124.0359,124.0359,81,0,22.761,124.0359,0,0,1.421085E-14,0,0,45.30092,43.03587,0,0,87.45437,240.0493,0,45.30092,-45.30092,289.283,68.87676,0.2037191,136.4395,0,81,240.0493
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,105.9672,105.9672,81,0,22.761,105.9672,0,0,0,0,0,26.28132,24.96725,0,0,137.7887,194.7484,0,26.28132,-26.28132,261.58,62.28084,0.2037191,116.564,0,81,194.7484
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,52.12856,52.12856,81,0,22.761,52.12856,0,0,0,0,0,0,0,28.87145,27.42787,166.9902,168.4671,27.42787,0,27.42787,287.6004,68.47615,0.2037565,57.34141,0,81,168.4671
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,139.5623,193.1521,68.7,0,68.7,352.775,83.99387,0.2037659,0,0,81,193.1521
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,11.19376,11.19376,0,0,0,11.19376,0,0,0,0,0,11.7829,11.19376,0,0,70.86231,254.9821,0,11.7829,-11.7829,340.3547,81.03667,0.2037659,12.31313,0,0,254.9821
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,97.09306,97.09306,81,0,22.761,97.09306,0,0,0,0,0,16.94006,16.09305,0,0,83.95442,243.1992,0,16.94006,-16.94006,322.4983,76.78516,0.2037659,106.8024,0,81,243.1992
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,110.0137,110.0137,81,0,22.761,110.0137,0,0,0,0,0,30.54074,29.01371,0,0,102.7767,226.2592,0,30.54074,-30.54074,290.3055,69.12022,0.2037659,121.0151,0,81,226.2592
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,45.77167,45.77167,81,0,22.761,45.77167,0,0,0,0,0,0,0,35.22833,33.46691,136.7109,195.7184,33.46691,0,33.46691,322.055,76.67961,0.2038115,50.34884,0,81,195.7184
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,9.786147,9.786147,81,0,22.761,9.786147,0,0,0,0,0,0,0,71.21385,67.65316,103.244,225.8387,67.65316,0,67.65316,386.2365,91.96088,0.2038601,10.76476,0,81,225.8387
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,25.24563,25.24563,0,0,0,25.24563,0,0,3.552714E-15,0,0,26.57434,25.24563,0,0,35.5908,286.7265,0,26.57434,-26.57434,358.2246,85.2914,0.2038601,27.77019,0,0,286.7265
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,6.683406,6.683406,0,0,0,6.683406,0,0,0,0,0,7.035164,6.683406,0,0,65.11784,260.1522,0,7.035164,-7.035164,350.8089,83.52576,0.2038601,7.351747,0,0,260.1522
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.5608358,64.93745,64.93745,81,0,22.761,64.93745,0.8636554,0,0,0,0.5608358,0,0,16.06255,15.25942,72.9347,253.117,15.82025,0,15.82025,365.8173,87.09919,0.2038814,71.4312,0.4486687,81,253.6778
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,15.83164,67.9925,67.9925,81,0,22.761,67.9925,23.28439,0,0,0,15.83164,0,0,13.0075,12.35712,57.11444,267.3552,28.18876,0,28.18876,392.5595,93.46637,0.2039129,74.79175,12.66531,81,283.1869
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,40.87392,78.49496,78.49496,67.14414,0,19.25547,78.49496,52.07203,7.105427E-15,0,0,40.87392,11.94824,11.35083,0,0,28.92568,292.7251,28.92568,0,28.92568,420.0009,100,0.2039398,86.34447,32.69913,81,333.599
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,59.5999,76.02277,76.02277,20.25,0,7.39125,76.02277,78.39744,0.8917282,0,0,59.5999,58.70817,55.77276,0,0,0,318.7582,0,0,0,420.0009,100,0.2039398,83.62504,47.67992,81,378.3581
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,71.54189,30.62018,30.62018,0,0,0,30.62018,233.6429,39.31012,0,0,71.54189,32.23177,30.62018,0,0,0,318.7582,0,0,0,420.0009,100,0.2039398,33.6822,57.23351,0,390.3001
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,93.77245,29.79457,29.79457,0,0,0,29.79457,314.73,62.40974,0,0,93.77245,31.36271,29.79457,0,0,0,318.7582,0,0,0,420.0009,100,0.2039398,32.77403,75.01797,0,412.5307
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,97.86298,0,0,0,0,0,0,0,97.86298,0,0,97.86298,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2039398,0,78.29038,0,416.6212
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,87.11558,51.81758,51.81758,0,0,0,51.81758,168.1197,32.57075,0,0,87.11558,54.54483,51.81758,0,0,0,318.7582,0,0,0,420.0009,100,0.2039398,56.99934,69.69246,0,405.8738
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,76.62924,0,0,0,0,0,0,0,76.62924,0,0,76.62924,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2039398,0,61.30339,0,395.3875
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,63.4734,92.0658,92.0658,31.76608,0,10.30482,92.0658,68.94351,7.105427E-15,0,0,63.4734,63.4734,60.29973,0,0,0,318.7582,0,0,0,420.0009,100,0.2039398,101.2724,50.77872,81,382.2316
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,27.94892,79.6339,79.6339,53.08243,0,15.69785,79.6339,35.09676,0,0,0,27.94892,27.94892,26.55148,0,0,0,318.7582,0,0,0,420.0009,100,0.2039398,87.5973,22.35914,81,346.7072
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,23.0852,138.0659,138.0659,81,0,22.761,138.0659,16.72043,0,0,2.172444,23.0852,60.06932,57.06586,0,0,0,318.7582,0,36.98412,-36.98412,381.0161,90.71795,0.2039398,151.8724,18.46816,81,341.8434
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,5.24076,94.95808,94.95808,81,0,22.761,94.95808,5.519025,0,0,0,5.24076,14.69271,13.95808,0,0,41.09347,281.7741,0,9.451955,-9.451955,371.0529,88.34576,0.2039398,104.4539,4.192608,81,287.0149
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,114.2676,114.2676,81,0,22.761,114.2676,0,0,0,0,0,35.01848,33.26756,0,0,51.59564,272.3221,0,35.01848,-35.01848,334.1402,79.55703,0.2039398,125.6943,0,81,272.3221
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,121.5404,121.5404,81,0,22.761,121.5404,0,0,1.421085E-14,0,0,42.67411,40.54041,0,0,90.50507,237.3037,0,42.67411,-42.67411,289.1577,68.84694,0.2039398,133.6944,0,81,237.3037
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,146.3197,146.3197,81,0,22.761,146.3197,0,0,0,11.25163,0,68.75754,65.31966,0,0,137.9207,194.6295,0,68.75754,-68.75754,216.6809,51.59059,0.2039398,160.9516,0,81,194.6295
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,14.75455,14.75455,81,0,22.761,14.75455,0,0,0,0,0,0,0,66.24545,62.93317,214.318,125.872,62.93317,0,62.93317,276.3846,65.80572,0.2040024,16.23001,0,81,125.872
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,22.8551,22.8551,81,0,22.761,22.8551,0,7.105427E-15,0,0,0,0,0,58.14489,55.23765,151.3848,182.5119,55.23765,0,55.23765,328.7876,78.28261,0.2040771,25.14062,0,81,182.5119
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,21.7963,21.7963,81,0,22.761,21.7963,0,0,0,0,0,0,0,59.2037,56.24352,96.14719,232.2258,56.24352,0,56.24352,382.1449,90.98669,0.2041531,23.97593,0,81,232.2258
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,106.3144,106.3144,81,0,22.761,106.3144,0,0,0,0,0,26.64674,25.3144,0,0,39.90367,282.8449,0,26.64674,-26.64674,354.0568,84.29906,0.2041531,116.9458,0,81,282.8449
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,47.36959,47.36959,0,0,0,47.36959,0,0,7.105427E-15,0,0,49.86272,47.36959,0,0,69.51116,256.1982,0,49.86272,-49.86272,301.4968,71.78482,0.2041531,52.10655,0,0,256.1982
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,53.12624,53.12624,0,0,0,53.12624,0,0,7.105427E-15,0,0,55.92236,53.12624,0,0,124.9142,206.3355,0,55.92236,-55.92236,242.5495,57.74977,0.2041531,58.43886,0,0,206.3355
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,19.8282,19.8282,0,0,0,19.8282,0,0,3.552714E-15,0,0,20.87179,19.8282,0,0,187.0501,150.4131,0,20.87179,-20.87179,220.5487,52.51149,0.2041531,21.81102,0,0,150.4131
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,94.97023,94.97023,81,0,22.761,94.97023,0,0,0,0,0,14.7055,13.97023,0,0,210.241,129.5413,0,14.7055,-14.7055,205.0477,48.82079,0.2041531,104.4673,0,81,129.5413
