Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.220206,56.74923,56.74923,81,0,22.761,56.74923,2.150173,3.552714E-15,0,0,1.220206,0,0,24.25077,23.03823,226.5805,114.8358,24.25844,0,24.25844,228.0613,54.30021,0.2041853,62.42415,0.9761652,81,116.056
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,14.51107,112.0237,112.0237,81,0,22.761,112.0237,12.95357,0,0,0,14.51107,32.65652,31.0237,0,0,202.322,136.6684,0,18.14546,-18.14546,208.9343,49.74617,0.2041853,123.2261,11.60886,81,151.1795
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,39.69142,30.61918,30.61918,81,0,22.761,30.61918,129.6293,0,0,0,39.69142,0,0,50.38081,47.86177,222.4836,118.5229,87.55319,0,87.55319,291.9946,69.52238,0.2041736,33.6811,31.75314,81,158.2144
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,69.38161,50.19719,50.19719,81,0,22.761,50.19719,138.2181,0,0,0,69.38161,0,0,30.80281,29.26267,134.9305,197.3208,98.64427,0,98.64427,385.5768,91.8038,0.2041287,55.21691,55.50529,81,266.7024
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,69.34082,0,0,0,0,0,0,0,33.05465,0,0,69.34082,0,0,0,0,36.28617,286.1007,36.28617,0,36.28617,420.0009,100,0.2040201,0,55.47266,0,355.4415
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,54.02942,0,0,0,0,0,0,0,54.02942,0,0,54.02942,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2040201,0,43.22353,0,372.7876
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,48.61061,103.1778,103.1778,56.99772,0,16.68842,103.1778,47.11344,0,0,0,48.61061,48.61061,46.18008,0,0,0,318.7582,0,0,0,420.0009,100,0.2040201,113.4956,38.88849,81,367.3688
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,48.19793,0,0,0,0,0,0,0,48.19793,0,0,48.19793,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2040201,0,38.55834,0,366.9561
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,38.02509,7.129982,7.129982,0,0,0,7.129982,533.3125,30.51984,0,0,38.02509,7.505245,7.129982,0,0,0,318.7582,0,0,0,420.0009,100,0.2040201,7.84298,30.42007,0,356.7833
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,37.15257,58.9309,58.9309,0,0,0,58.9309,63.04428,0,7.105427E-15,0,37.15257,62.03253,58.9309,0,0,0,318.7582,0,24.87997,-24.87997,393.7751,93.75578,0.2040201,64.82399,29.72205,0,355.9108
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,16.61346,141.5322,141.5322,81,0,22.761,141.5322,11.73829,0,0,5.98539,16.61346,63.71807,60.53217,0,0,27.64441,293.8783,0,47.10462,-47.10462,344.1224,81.93375,0.2040201,155.6854,13.29077,81,310.4917
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,11.3351,90.26894,90.26894,81,0,22.761,90.26894,12.55703,0,0,0,11.3351,9.756782,9.268943,0,0,79.98287,246.7736,1.578317,0,1.578317,345.6198,82.29025,0.2040215,99.29584,9.068079,81,258.1087
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,4.605873,151.73,149.7,81,0,22.761,149.7,3.076735,0,2.030014,17.20301,4.605873,72.31579,68.7,0,0,78.40456,248.1941,0,67.70992,-67.70992,274.2472,65.29683,0.2040215,166.903,3.684698,81,252.8
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,60.0298,60.0298,81,0,22.761,60.0298,0,0,0,0,0,0,0,20.9702,19.92169,153.6378,180.4842,19.92169,0,19.92169,293.1466,69.79667,0.2040484,66.03278,0,81,180.4842
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,133.7161,198.4137,68.7,0,68.7,358.3211,85.31439,0.2040574,0,0,81,198.4137
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,94.93458,94.93458,81,0,22.761,94.93458,0,0,0,0,0,14.66797,13.93457,0,0,65.01611,260.2437,0,14.66797,-14.66797,342.8597,81.63311,0.2040574,104.428,0,81,260.2437
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,63.58569,63.58569,81,0,22.761,63.58569,0,0,0,0,0,0,0,17.4143,16.54359,81.31385,245.5758,16.54359,0,16.54359,358.5544,85.36992,0.2040796,69.94427,0,81,245.5758
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,8.486477,8.486477,0,0,0,8.486477,0,0,0,0,0,8.933133,8.486477,0,0,64.77026,260.465,0,8.933133,-8.933133,349.138,83.12794,0.2040796,9.335124,0,0,260.465
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,62.18533,62.18533,0,0,0,62.18533,0,0,7.105427E-15,0,0,65.45824,62.18533,0,0,74.69596,251.5319,0,65.45824,-65.45824,280.139,66.69962,0.2040796,68.40386,0,0,251.5319
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,40.69932,40.69932,0,0,0,40.69932,0,0,7.105427E-15,0,0,42.84139,40.69932,0,0,147.4273,186.0736,0,42.84139,-42.84139,234.9802,55.94755,0.2040796,44.76925,0,0,186.0736
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,80.60824,80.60824,81,0,22.761,80.60824,0,0,0,0,0,0,0,0.3917649,0.3721766,195.0289,143.2322,0.3721766,0,0.3721766,235.3333,56.03162,0.2040801,88.66906,0,81,143.2322
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,141.9863,141.9863,81,0,22.761,141.9863,0,0,0,6.484962,0,64.19614,60.98633,0,0,194.6567,143.5672,0,64.19614,-64.19614,167.6646,39.92006,0.2040801,156.185,0,81,143.5672
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,50.20544,50.20544,81,0,22.761,50.20544,0,0,0,0,0,0,0,30.79456,29.25483,265.9857,79.37105,29.25483,0,29.25483,195.4182,46.52804,0.2041195,55.22599,0,81,79.37105
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,236.7309,105.7004,68.7,0,68.7,260.5927,62.04576,0.2041284,0,0,81,105.7004
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,1.016729,15.04596,15.04596,81,0,22.761,15.04596,6.757485,0,0,0,1.016729,0,0,65.95404,62.65633,168.0309,167.5304,63.67307,0,63.67307,320.9983,76.42801,0.204188,16.55056,0.8133829,81,168.5471
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,11.65623,73.51516,73.51516,81,0,22.761,73.51516,15.85555,0,0,0,11.65623,0,0,7.484843,7.110601,104.3579,224.8362,18.76683,0,18.76683,338.8021,80.667,0.2042082,80.86667,9.324986,81,236.4924
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,12.18731,8.312974,8.312974,0,0,0,8.312974,146.6059,0,0,0,12.18731,8.7505,8.312974,0,0,85.59103,241.7263,3.436809,0,3.436809,342.0625,81.44329,0.204198,9.144272,9.749846,0,253.9136
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,18.4736,166.2528,149.7,81,0,22.761,149.7,12.34042,0,16.55278,33.17806,18.4736,72.31579,68.7,0,0,82.15421,244.8194,0,53.84219,-53.84219,285.3079,67.93031,0.204198,182.8781,14.77888,81,263.293
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,27.00857,100.2972,100.2972,81,0,22.761,100.2972,26.92855,0,0,0,27.00857,20.3128,19.29716,0,0,141.9789,190.9772,6.695769,0,6.695769,291.66,69.44273,0.2042041,110.3269,21.60686,81,217.9858
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,11.54225,0,0,72.31579,0,20.56389,0,0,0,0,0,11.54225,0,0,72.31579,68.7,135.2831,197.0034,80.24225,0,80.24225,367.7845,87.56757,0.2041786,0,9.2338,81,208.5457
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,28.3835,86.00585,86.00585,81,0,22.761,86.00585,33.00182,0,0,0,28.3835,5.269321,5.005855,0,0,55.04085,269.2215,23.11418,0,23.11418,389.7126,92.78851,0.2041998,94.60644,22.7068,81,297.6049
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,26.91947,123.4973,123.4973,81,0,22.761,123.4973,21.79762,7.105427E-15,0,0,26.91947,44.73402,42.49732,0,0,31.92667,290.0242,0,17.81455,-17.81455,370.9344,88.31753,0.2041998,135.8471,21.53558,81,316.9437
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,51.1713,0,0,0,0,0,0,0,0,0,0,51.1713,0,0,0,0,51.72062,272.2097,51.1713,0,51.1713,419.4797,99.87592,0.2040476,0,40.93704,0,323.381
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,37.61356,17.82655,17.82655,0,0,0,17.82655,210.9974,18.29946,0,0,37.61356,18.76479,17.82655,0,0,0.5493135,318.2639,0.5493135,0,0.5493135,420.0009,100,0.204046,19.60921,30.09085,0,355.8774
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,7.647544,0,0,0,0,0,0,0,7.647544,0,0,7.647544,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.204046,0,6.118035,0,326.4058
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,12.55069,0,0,0,0,0,0,0,12.55069,0,0,12.55069,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.204046,0,10.04055,0,331.3089
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,5.238204,83.9893,83.9893,79.013,0,22.25829,83.9893,6.236752,0,0,0,5.238204,5.238204,4.976294,0,0,0,318.7582,0,0,0,420.0009,100,0.204046,92.38822,4.190563,81,323.9964
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,34.42059,34.42059,0,0,0,34.42059,0,0,0,0,0,36.2322,34.42059,0,0,0,318.7582,0,36.2322,-36.2322,381.8087,90.90666,0.204046,37.86265,0,0,318.7582
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,127.9612,127.9612,81,0,22.761,127.9612,0,0,0,0,0,49.43286,46.96122,0,0,40.258,282.526,0,49.43286,-49.43286,329.7019,78.50031,0.204046,140.7573,0,81,282.526
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,122.6783,122.6783,81,0,22.761,122.6783,0,0,0,0,0,43.87193,41.67833,0,0,95.1834,233.0932,0,43.87193,-43.87193,283.4569,67.48959,0.204046,134.9462,0,81,233.0932
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,38.66997,38.66997,81,0,22.761,38.66997,0,0,0,0,0,0,0,42.33003,40.21353,143.93,189.2212,40.21353,0,40.21353,321.6068,76.57288,0.2040997,42.53697,0,81,189.2212
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,107.4827,107.4827,81,0,22.761,107.4827,0,0,0,0,0,27.87652,26.4827,0,0,103.7165,225.4134,0,27.87652,-27.87652,292.2223,69.57661,0.2040997,118.231,0,81,225.4134
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,138.6857,138.6857,81,0,22.761,138.6857,0,0,0,2.854234,0,60.72176,57.68567,0,0,134.6904,197.5369,0,60.72176,-60.72176,228.216,54.33703,0.2040997,152.5542,0,81,197.5369
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,29.77087,29.77087,81,0,22.761,29.77087,0,0,0,0,0,0,0,51.22913,48.66768,202.159,136.8151,48.66768,0,48.66768,274.3862,65.32992,0.2041647,32.74795,0,81,136.8151
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,22.607,22.607,81,0,22.761,22.607,0,0,0,0,0,0,0,58.393,55.47335,153.4913,180.616,55.47335,0,55.47335,327.0128,77.86004,0.2042387,24.8677,0,81,180.616
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,86.91271,86.91271,81,0,22.761,86.91271,0,0,0,0,0,6.223906,5.912711,0,0,98.01797,230.5421,0,6.223906,-6.223906,320.4523,76.298,0.2042387,95.60398,0,81,230.5421
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,104.9334,224.3181,68.7,0,68.7,385.6268,91.81572,0.2042475,0,0,81,224.3181
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,35.68211,35.68211,0,0,0,35.68211,0,0,7.105427E-15,0,0,37.56011,35.68211,0,0,36.23342,286.1481,0,37.56011,-37.56011,346.035,82.38911,0.2042475,39.25032,0,0,286.1481
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3889295,23.19815,23.19815,0,0,0,23.19815,1.676554,0,3.552714E-15,0,0.3889295,24.4191,23.19815,0,0,77.96688,248.588,0,24.03017,-24.03017,320.7049,76.35816,0.2042475,25.51796,0.3111436,0,248.977
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.929986,85.49496,85.49496,81,0,22.761,85.49496,8.105724,0,0,0,6.929986,4.731543,4.494965,0,0,104.6671,224.5579,2.198444,0,2.198444,322.7906,76.85474,0.2042495,94.04446,5.543989,81,231.4878
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,11.72155,216.6756,149.7,81,0,22.761,149.7,7.830029,0,66.97561,88.64317,11.72155,72.31579,68.7,0,0,102.4686,226.5365,0,60.59424,-60.59424,258.9186,61.64717,0.2042495,238.3432,9.377242,81,238.258
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,19.00482,18.16301,18.16301,81,0,22.761,18.16301,104.6347,0,0,0,19.00482,0,0,62.83699,59.69514,169.7956,165.9422,78.69996,0,78.69996,333.58,79.42365,0.204264,19.97931,15.20386,81,184.947
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,14.46858,0,0,72.31579,0,20.56389,0,0,0,0,0,14.46858,0,0,72.31579,68.7,91.0956,236.7722,83.16859,0,83.16859,412.4806,98.20947,0.20423,0,11.57487,81,251.2408
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,10.59195,64.85558,64.85558,62.32389,0,18.03595,64.85558,16.3316,0,0,0,10.59195,2.664934,2.531687,0,0,7.927019,311.6239,7.927019,0,7.927019,420.0009,100,0.2042372,71.34114,8.473562,81,322.2159
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,9.311387,94.06312,94.06312,81,0,22.761,94.06312,9.899084,1.776357E-15,0,0,9.311387,13.75065,13.06312,0,0,0,318.7582,0,4.439265,-4.439265,415.3214,98.88586,0.2042372,103.4694,7.44911,81,328.0696
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,21.23965,109.7909,109.7909,81,0,22.761,109.7909,19.34554,3.552714E-15,0,0,21.23965,30.30626,28.79095,0,0,4.932516,314.319,0,9.06661,-9.06661,405.7644,96.61037,0.2042372,120.77,16.99172,81,335.5586
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,12.37169,121.7931,121.7931,81,0,22.761,121.7931,10.15795,7.105427E-15,0,0,12.37169,42.94015,40.79314,0,0,15.00653,305.2523,0,30.56846,-30.56846,373.5424,88.93849,0.2042372,133.9725,9.897352,81,317.6241
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,14.08038,0,0,0,0,0,0,0,0,0,0,14.08038,0,0,0,0,48.97148,274.6839,14.08038,0,14.08038,386.9002,92.11892,0.2041955,0,11.2643,0,288.7643
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,7.714136,43.06057,43.06057,0,0,0,43.06057,17.91461,0,0,0,7.714136,45.32692,43.06057,0,0,34.89111,287.3562,0,37.61278,-37.61278,347.2529,82.67909,0.2041955,47.36663,6.171309,0,295.0704
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,6.112619,138.297,138.297,81,0,22.761,138.297,4.419922,0,0,2.426692,6.112619,60.31262,57.29699,0,0,76.68308,249.7435,0,54.2,-54.2,290.1211,69.0763,0.2041955,152.1267,4.890096,81,255.8561
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,5.270103,23.45885,23.45885,81,0,22.761,23.45885,22.46531,0,0,0,5.270103,0,0,57.54116,54.6641,136.9053,195.5434,59.9342,0,59.9342,346.9796,82.61404,0.2042655,25.80473,4.216083,81,200.8136
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,6.723691,6.723691,0,0,0,6.723691,0,0,8.881784E-16,0,0,7.07757,6.723691,0,0,76.97111,249.4842,0,7.07757,-7.07757,339.5192,80.83775,0.2042655,7.396061,0,0,249.4842
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.83508,242.4067,0,0,0,339.5192,80.83775,0.2042655,0,0,0,242.4067
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.83508,242.4067,0,0,0,339.5192,80.83775,0.2042655,0,0,0,242.4067
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.83508,242.4067,0,0,0,339.5192,80.83775,0.2042655,0,0,0,242.4067
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,86.14886,86.14886,81,0,22.761,86.14886,0,0,0,0,0,5.419856,5.148863,0,0,84.83508,242.4067,0,5.419856,-5.419856,333.8062,79.47751,0.2042655,94.76375,0,81,242.4067
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,113.7652,113.7652,81,0,22.761,113.7652,0,0,0,0,0,34.48966,32.76518,0,0,90.85714,236.9868,0,34.48966,-34.48966,297.4509,70.8215,0.2042655,125.1417,0,81,236.9868
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,38.43618,38.43618,81,0,22.761,38.43618,0,0,0,0,0,0,0,42.56382,40.43563,129.179,202.4971,40.43563,0,40.43563,335.8115,79.95496,0.2043191,42.2798,0,81,202.4971
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,42.6041,42.6041,81,0,22.761,42.6041,0,0,0,0,0,0,0,38.3959,36.4761,88.74335,238.8892,36.4761,0,36.4761,370.4158,88.19405,0.2043674,46.86451,0,81,238.8892
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,62.40565,62.40565,0,0,0,62.40565,0,0,1.421085E-14,0,0,65.69016,62.40565,0,0,52.26725,271.7177,0,65.69016,-65.69016,301.1723,71.70754,0.2043674,68.64621,0,0,271.7177
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,30.91431,30.91431,0,0,0,30.91431,0,0,3.552714E-15,0,0,32.54138,30.91431,0,0,125.2563,206.0275,0,32.54138,-32.54138,266.8706,63.5405,0.2043674,34.00574,0,0,206.0275
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,161.4134,173.4862,0,0,0,266.8706,63.5405,0.2043674,0,0,0,173.4862
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.6501261,0,0,0,0,0,0,0,0,0,0,0.6501261,0,0,0,0,161.4134,173.4862,0.6501261,0,0.6501261,267.4874,63.68735,0.2043655,0,0.5201009,0,174.1363
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.994412,97.60338,97.60338,81,0,22.761,97.60338,5.117048,3.552714E-15,0,0,4.994412,17.47724,16.60338,0,0,160.7633,174.0713,0,12.48283,-12.48283,254.3293,60.55449,0.2043655,107.3637,3.995529,81,179.0657
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.918251,97.42893,97.42893,81,0,22.761,97.42893,6.074428,3.552714E-15,0,0,5.918251,17.29362,16.42893,0,0,174.6331,161.5884,0,11.37536,-11.37536,242.3387,57.69957,0.2043655,107.1718,4.734601,81,167.5067
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,10.99927,107.493,107.493,81,0,22.761,107.493,10.23254,0,0,0,10.99927,27.8874,26.49303,0,0,187.2724,150.2131,0,16.88813,-16.88813,224.537,53.46109,0.2043655,118.2423,8.799414,81,161.2123
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,6.165098,158.7492,149.7,81,0,22.761,149.7,4.118302,0,9.04924,24.92416,6.165098,72.31579,68.7,0,0,206.037,133.325,0,66.15069,-66.15069,154.808,36.85899,0.2043655,174.6242,4.932078,81,139.4901
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.93411,0,0,72.31579,0,20.56389,0,0,0,0,0,3.93411,0,0,72.31579,68.7,279.5378,67.17426,72.63411,0,72.63411,223.7148,53.26533,0.2043625,0,3.147288,81,71.10837
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,7.313539,115.3563,115.3563,81,0,22.761,115.3563,6.339959,0,0,0,7.313539,36.16448,34.35625,0,0,206.9036,132.545,0,28.85094,-28.85094,193.3033,46.02449,0.2043625,126.8919,5.850831,81,139.8585
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,13.42401,0,0,72.31579,0,20.56389,0,0,0,0,0,13.42401,0,0,72.31579,68.7,238.9602,103.694,82.12401,0,82.12401,271.2129,64.57438,0.2043315,0,10.73921,81,117.118
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,15.96379,44.06629,44.06629,81,0,22.761,44.06629,36.22676,0,0,0,15.96379,0,0,36.93371,35.08703,156.8362,177.6056,51.05081,0,51.05081,319.644,76.10556,0.2043922,48.47292,12.77103,81,193.5694
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,8.126578,61.567,61.567,81,0,22.761,61.567,13.19957,0,0,0,8.126578,0,0,19.433,18.46135,105.7854,223.5514,26.58793,0,26.58793,344.8675,82.11115,0.2044239,67.7237,6.501262,81,231.6779
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,7.243972,158.0662,149.7,81,0,22.761,149.7,4.838993,0,8.366208,24.17283,7.243972,72.31579,68.7,0,0,79.19749,247.4805,0,65.07182,-65.07182,276.2758,65.77982,0.2044239,173.8728,5.795177,81,254.7245
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,6.519283,0,0,72.31579,0,20.56389,0,0,0,0,0,6.519283,0,0,72.31579,68.7,151.4995,182.4087,75.21928,0,75.21928,347.6351,82.77009,0.2044133,0,5.215426,81,188.928
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,5.056952,106.1696,106.1696,81,0,22.761,106.1696,4.763091,0,0,0,5.056952,26.49427,25.16956,0,0,76.28022,250.106,0,21.43732,-21.43732,325.0381,77.38988,0.2044133,116.7865,4.045562,81,255.163
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,208.6431,149.7,81,0,22.761,149.7,0,0,58.94311,79.80742,0,72.31579,68.7,0,0,100.0995,228.6687,0,72.31579,-72.31579,248.8106,59.24051,0.2044133,229.5074,0,81,228.6687
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,30.05842,30.05842,81,0,22.761,30.05842,0,0,0,0,0,0,0,50.94158,48.3945,180.4503,156.3529,48.3945,0,48.3945,294.7217,70.17168,0.2044769,33.06426,0,81,156.3529
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,86.10586,86.10586,81,0,22.761,86.10586,0,0,0,0,0,5.374587,5.105857,0,0,132.0558,199.908,0,5.374587,-5.374587,289.0564,68.82281,0.2044769,94.71645,0,81,199.908
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,35.71257,35.71257,81,0,22.761,35.71257,0,0,0,0,0,0,0,45.28743,43.02306,138.0276,194.5334,43.02306,0,43.02306,329.8716,78.5407,0.2045334,39.28382,0,81,194.5334
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,74.75756,74.75756,81,0,22.761,74.75756,0,0,0,0,0,0,0,6.242438,5.930316,95.00454,233.2541,5.930316,0,5.930316,335.4976,79.88023,0.2045412,82.23332,0,81,233.2541
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,81.07243,81.07243,81,0,22.761,81.07243,0,0,0,0,0,0.07624702,0.07243467,0,0,89.07423,238.5914,0,0.07624702,-0.07624702,335.4172,79.86108,0.2045412,89.17968,0,81,238.5914
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,40.44492,40.44492,81,0,22.761,40.44492,0,0,0,0,0,0,0,40.55508,38.52732,89.15894,238.5152,38.52732,0,38.52732,371.9675,88.56351,0.2045918,44.48941,0,81,238.5152
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,95.51096,95.51096,81,0,22.761,95.51096,0,0,0,0,0,15.2747,14.51096,0,0,50.63162,273.1898,0,15.2747,-15.2747,355.8665,84.72996,0.2045918,105.0621,0,81,273.1898
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,41.43109,41.43109,0,0,0,41.43109,0,0,0,0,0,43.61167,41.43109,0,0,67.60351,257.9151,0,43.61167,-43.61167,309.8958,73.78456,0.2045918,45.5742,0,0,257.9151
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,116.0609,214.3034,0,0,0,309.8958,73.78456,0.2045918,0,0,0,214.3034
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,16.20986,16.20986,0,0,0,16.20986,0,0,0,0,0,17.06301,16.20986,0,0,116.0609,214.3034,0,17.06301,-17.06301,291.9098,69.50219,0.2045918,17.83085,0,0,214.3034
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1255006,104.2585,104.2585,81,0,22.761,104.2585,0.1203745,0,0,0,0.1255006,24.48264,23.25851,0,0,135.0198,197.2404,0,24.35714,-24.35714,266.2351,63.38919,0.2045918,114.6844,0.1004005,81,197.3659
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.905318,153.1271,149.7,81,0,22.761,149.7,1.94076,0,3.427136,18.73985,2.905318,72.31579,68.7,0,0,162.0833,172.8832,0,69.41047,-69.41047,193.0701,45.96897,0.2045918,168.4398,2.324255,81,175.7886
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,4.244193,142.8275,142.8275,81,0,22.761,142.8275,2.971551,0,0,7.410297,4.244193,65.08163,61.82755,0,0,239.2061,103.4728,0,60.83743,-60.83743,128.9418,30.70036,0.2045918,157.1103,3.395354,81,107.717
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,11.5404,110.4625,110.4625,81,0,22.761,110.4625,10.44735,0,0,0,11.5404,31.01314,29.46248,0,0,306.8032,42.63535,0,19.47274,-19.47274,108.4157,25.81321,0.2045918,121.5087,9.232322,81,54.17575
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,18.04793,143.7334,120.15,81,0,22.761,120.15,15.02116,0,23.58343,51.6732,18.04793,41.21053,39.15001,0,0,328.4396,23.16261,0,23.16261,-23.16261,84.00017,20,0.2045918,158.1068,14.43834,81,41.21053
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,19.38934,0,0,72.31579,0,20.56389,0,0,0,0,0,19.38934,0,0,72.31579,68.7,354.1758,0,88.08934,0,88.08934,167.5691,39.89732,0.2045432,0,15.51147,81,19.38934
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,14.61779,105.1382,105.1382,81,0,22.761,105.1382,13.90341,3.552714E-15,0,0,14.61779,25.4086,24.13817,0,0,266.0865,79.28041,0,10.79081,-10.79081,156.1945,37.1891,0.2045432,115.652,11.69423,81,93.89819
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,7.412454,33.64865,33.64865,81,0,22.761,33.64865,22.02897,0,0,0,7.412454,0,0,47.35135,44.98378,278.0763,68.48959,52.39623,0,52.39623,205.902,49.02418,0.2046087,37.01352,5.929963,81,75.90205
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.605555,35.95005,35.95005,81,0,22.761,35.95005,7.24771,0,0,0,2.605555,0,0,45.04995,42.79745,225.68,115.6462,45.40301,0,45.40301,248.9751,59.27966,0.204667,39.54505,2.084444,81,118.2518
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,6.783357,0,0,72.31579,0,20.56389,0,0,0,0,0,6.783357,0,0,72.31579,68.7,180.277,156.5089,75.48336,0,75.48336,320.5848,76.32957,0.2046554,0,5.426686,81,163.2923
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.727176,48.87477,48.87477,81,0,22.761,48.87477,7.625971,0,0,0,3.727176,0,0,32.12523,30.51896,104.7937,224.4439,34.24614,0,34.24614,353.0736,84.06497,0.2046985,53.76225,2.981741,81,228.1711
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,2.321729,68.60896,68.60896,81,0,22.761,68.60896,3.384004,0,0,0,2.321729,0,0,12.39104,11.77149,70.54752,255.2655,14.09322,0,14.09322,366.4436,87.2483,0.204716,75.46985,1.857384,81,257.5872
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,5.219855,0,0,0,0,0,0,0,0,0,0,5.219855,0,0,0,0,56.45429,267.9494,5.219855,0,5.219855,371.3956,88.42735,0.2047007,0,4.175884,0,273.1692
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,78.40305,78.40305,81,0,22.761,78.40305,0,0,0,0,0,0,0,2.596957,2.467109,51.23444,272.6472,2.467109,0,2.467109,373.7361,88.9846,0.2047039,86.24335,0,81,272.6472
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.76733,274.8676,0,0,0,373.7361,88.9846,0.2047039,0,0,0,274.8676
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,73.36105,73.36105,81,0,22.761,73.36105,0,0,0,0,0,0,0,7.638946,7.256999,48.76733,274.8676,7.256999,0,7.256999,380.6207,90.62379,0.2047134,80.69716,0,81,274.8676
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,18.72835,18.72835,0,0,0,18.72835,0,0,0,0,0,19.71405,18.72835,0,0,41.51033,281.3989,0,19.71405,-19.71405,359.8402,85.67608,0.2047134,20.60118,0,0,281.3989
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,48.98335,48.98335,0,0,0,48.98335,0,0,0,0,0,51.56142,48.98335,0,0,63.41483,261.6849,0,51.56142,-51.56142,305.4897,72.7355,0.2047134,53.88169,0,0,261.6849
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,68.89328,68.89328,81,0,22.761,68.89328,0,0,0,0,0,0,0,12.10672,11.50138,120.7053,210.1235,11.50138,0,11.50138,316.4009,75.3334,0.2047284,75.78261,0,81,210.1235
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,26.53709,26.53709,81,0,22.761,26.53709,0,0,0,0,0,0,0,54.46291,51.73977,109.2039,220.4747,51.73977,0,51.73977,365.4856,87.0202,0.2047957,29.1908,0,81,220.4747
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,63.95452,63.95452,81,0,22.761,63.95452,0,0,0,0,0,0,0,17.04548,16.19321,57.46415,267.0405,16.19321,0,16.19321,380.8478,90.67786,0.2048168,70.34997,0,81,267.0405
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,93.92158,93.92158,81,0,22.761,93.92158,0,0,0,0,0,13.60166,12.92158,0,0,41.27095,281.6144,0,13.60166,-13.60166,366.5104,87.2642,0.2048168,103.3137,0,81,281.6144
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,27.0769,27.0769,0,0,0,27.0769,0,0,3.552714E-15,0,0,28.502,27.0769,0,0,56.3839,268.0127,0,28.502,-28.502,336.4666,80.11094,0.2048168,29.78459,0,0,268.0127
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,78.87133,78.87133,81,0,22.761,78.87133,0,0,0,0,0,0,0,2.128672,2.022238,88.0528,239.5107,2.022238,0,2.022238,338.3851,80.56772,0.2048194,86.75846,0,81,239.5107
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.469228,103.3428,103.3428,81,0,22.761,103.3428,1.421703,3.552714E-15,0,0,1.469228,23.51878,22.34284,0,0,86.03056,241.3307,0,22.04955,-22.04955,315.1428,75.03385,0.2048194,113.6771,1.175382,81,242.8
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,17.39264,38.3883,38.3883,81,0,22.761,38.3883,45.30713,0,0,0,17.39264,0,0,42.6117,40.48111,110.5301,219.2812,57.87375,0,57.87375,370.0467,88.10618,0.2048874,42.22713,13.91411,81,236.6738
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,25.6624,41.17212,41.17212,0,0,0,41.17212,62.32956,0,0,0,25.6624,43.33907,41.17212,0,0,52.65631,271.3676,0,17.67667,-17.67667,351.4138,83.66979,0.2048874,45.28933,20.52992,0,297.0299
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,47.06554,113.168,113.168,81,0,22.761,113.168,41.58911,0,0,0,47.06554,33.861,32.16795,0,0,72.29705,253.6909,13.20454,0,13.20454,363.9408,86.65239,0.2048991,124.4847,37.65244,81,300.7564
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,55.03785,126.3642,126.3642,81,0,22.761,126.3642,43.55495,0,0,0,55.03785,47.75177,45.36418,0,0,59.09251,265.575,7.28608,0,7.28608,370.8529,88.29814,0.2049056,139.0006,44.03028,81,320.6128
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,66.21899,34.15217,34.15217,0,0,0,34.15217,193.8939,0,0,0,66.21899,35.94965,34.15217,0,0,51.80643,272.1324,30.26933,0,30.26933,399.5689,95.13528,0.2048172,37.56739,52.97519,0,338.3514
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,76.30107,55.48954,55.48954,0,0,0,55.48954,137.5053,0,0,0,76.30107,58.41004,55.48954,0,0,21.5371,299.3748,17.89103,0,17.89103,416.5419,99.17644,0.204765,61.03849,61.04086,0,375.6759
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,64.96586,157.906,149.7,81,0,22.761,149.7,43.39737,0,8.205975,23.99657,64.96586,72.31579,68.7,0,0,3.646073,315.4767,0,7.349928,-7.349928,408.7944,97.33179,0.204765,173.6966,51.97269,81,380.4426
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,56.1729,99.04453,99.04453,56.9023,0,16.66428,99.04453,56.71479,0,0,0,56.1729,44.36024,42.14222,0,0,11.81266,308.1268,11.81266,0,11.81266,420.0009,100,0.2047755,108.949,44.93832,81,364.2997
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,43.001,88.46844,88.46844,47.61749,0,14.31523,88.46844,48.60603,0,0,0,43.001,43.001,40.85094,0,0,0,318.7582,0,0,0,420.0009,100,0.2047755,97.31528,34.40079,81,361.7592
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,20.36448,57.77479,57.77479,0,0,0,57.77479,35.24804,0,0,0,20.36448,60.81557,57.77479,0,0,0,318.7582,0,40.45109,-40.45109,377.3616,89.84783,0.2047755,63.55227,16.29158,0,339.1227
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,23.97086,80.12586,80.12586,81,0,22.761,80.12586,29.91651,0,0,0,23.97086,0,0,0.8741361,0.8304293,44.94566,278.3071,24.80129,0,24.80129,400.8902,95.44986,0.2047978,88.13845,19.17669,81,302.278
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,5.195065,159.7078,149.7,81,0,22.761,149.7,3.470317,0,10.00778,25.97856,5.195065,72.31579,68.7,0,0,20.14437,300.6283,0,67.12073,-67.12073,330.1388,78.60431,0.2047978,175.6786,4.156052,81,305.8234
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,94.72295,233.5076,68.7,0,68.7,395.3133,94.12202,0.2048059,0,0,81,233.5076
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,74.46346,74.46346,81,0,22.761,74.46346,0,0,0,0,0,0,0,6.536543,6.209716,26.02295,295.3376,6.209716,0,6.209716,401.2043,95.52466,0.2048139,81.90981,0,81,295.3376
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,62.68743,62.68743,81,0,22.761,62.68743,0,0,0,0,0,0,0,18.31257,17.39694,19.81323,300.9263,17.39694,0,17.39694,417.7086,99.45422,0.2048365,68.95617,0,81,300.9263
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,66.98545,66.98545,69.52892,0,19.85881,66.98545,0,5.77316E-15,0,0,0,0,0,2.543463,2.41629,2.41629,316.5836,2.41629,0,2.41629,420.0009,100,0.2048396,73.684,0,81,316.5836
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,34.89688,34.89688,0,0,0,34.89688,0,0,7.105427E-15,0,0,36.73356,34.89688,0,0,0,318.7582,0,36.73356,-36.73356,381.2803,90.78084,0.2048396,38.38657,0,0,318.7582
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.81507,282.0247,0,0,0,381.2803,90.78084,0.2048396,0,0,0,282.0247
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.81507,282.0247,0,0,0,381.2803,90.78084,0.2048396,0,0,0,282.0247
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,5.546522,5.546522,0,0,0,5.546522,0,0,8.881784E-16,0,0,5.838444,5.546522,0,0,40.81507,282.0247,0,5.838444,-5.838444,375.126,89.31554,0.2048396,6.101174,0,0,282.0247
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.30223,276.1862,0,0,0,375.126,89.31554,0.2048396,0,0,0,276.1862
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.30223,276.1862,0,0,0,375.126,89.31554,0.2048396,0,0,0,276.1862
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,75.05124,75.05124,81,0,22.761,75.05124,0,0,0,0,0,0,0,5.94876,5.651322,47.30223,276.1862,5.651322,0,5.651322,380.4873,90.59204,0.2048469,82.55637,0,81,276.1862
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.7067766,35.65425,35.65425,0,0,0,35.65425,1.982307,0,0,0,0.7067766,37.53079,35.65425,0,0,41.6509,281.2724,0,36.82402,-36.82402,341.6714,81.35017,0.2048469,39.21968,0.5654213,0,281.9792
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,21.67802,101.9552,101.9552,81,0,22.761,101.9552,21.2623,0,0,0,21.67802,22.05812,20.95522,0,0,82.56647,244.4484,0,0.3801011,-0.3801011,341.2708,81.25478,0.2048469,112.1507,17.34242,81,266.1264
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,48.15145,0,0,0,0,0,0,0,0,0,0,48.15145,0,0,0,0,82.98882,244.0683,48.15145,0,48.15145,386.9512,92.13106,0.2047067,0,38.52116,0,292.2198
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,72.93909,74.81631,74.81631,38.61968,0,12.03878,74.81631,97.49088,0,0,0,72.93909,38.10173,36.19664,0,0,34.83736,287.4046,34.83736,0,34.83736,420.0009,100,0.2046788,82.29795,58.35127,81,360.3437
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,82.29265,77.79682,77.79682,20.25,0,7.39125,77.79682,105.7789,21.71705,0,0,82.29265,60.5756,57.54682,0,0,0,318.7582,0,0,0,420.0009,100,0.2046788,85.5765,65.83412,81,401.0509
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,108.105,31.89762,31.89762,0,0,0,31.89762,338.9123,74.52851,0,0,108.105,33.57644,31.89762,0,0,0,318.7582,0,0,0,420.0009,100,0.2046788,35.08738,86.48396,0,426.8632
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,114.3721,98.08058,98.08058,29.38058,0,9.701287,98.08058,116.6104,42.05636,0,0,114.3721,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2046788,107.8886,91.49772,81,433.1304
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,114.2293,134.662,134.662,65.96197,0,18.95638,134.662,84.82668,41.91348,0,0,114.2293,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2046788,148.1282,91.38342,81,432.9875
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,87.50733,12.89077,12.89077,0,0,0,12.89077,678.8372,73.9381,0,0,87.50733,13.56923,12.89077,0,0,0,318.7582,0,0,0,420.0009,100,0.2046788,14.17985,70.00587,0,406.2656
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,71.68589,107.5207,107.5207,39.4191,0,12.24103,107.5207,66.67171,0,0,0,71.68589,71.68589,68.10159,0,0,0,318.7582,0,0,0,420.0009,100,0.2046788,118.2728,57.34871,81,390.4441
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,51.0701,0,0,0,0,0,0,0,51.0701,0,0,51.0701,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2046788,0,40.85608,0,369.8283
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,25.72836,46.28505,46.28505,0,0,0,46.28505,55.58678,0,7.105427E-15,0,25.72836,48.7211,46.28505,0,0,0,318.7582,0,22.99274,-22.99274,395.7644,94.22942,0.2046788,50.91355,20.58269,0,344.4866
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,5.144169,66.85748,66.85748,81,0,22.761,66.85748,7.694231,0,0,0,5.144169,0,0,14.14252,13.4354,25.54749,295.7655,18.57957,0,18.57957,413.3905,98.42611,0.2047007,73.54323,4.115335,81,300.9097
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.96792,312.4871,0,0,0,413.3905,98.42611,0.2047007,0,0,0,312.4871
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,19.49345,19.49345,0,0,0,19.49345,0,0,3.552714E-15,0,0,20.51942,19.49345,0,0,6.96792,312.4871,0,20.51942,-20.51942,391.7611,93.27627,0.2047007,21.44279,0,0,312.4871
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,47.55667,47.55667,0,0,0,47.55667,0,0,7.105427E-15,0,0,50.05966,47.55667,0,0,29.76727,291.9677,0,50.05966,-50.05966,338.9936,80.7126,0.2047007,52.31234,0,0,291.9677
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,60.2953,60.2953,0,0,0,60.2953,0,0,7.105427E-15,0,0,63.46874,60.2953,0,0,85.38911,241.908,0,63.46874,-63.46874,272.0917,64.78361,0.2047007,66.32484,0,0,241.908
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,4.854156,4.854156,0,0,0,4.854156,0,0,8.881784E-16,0,0,5.109637,4.854156,0,0,155.9099,178.4393,0,5.109637,-5.109637,266.7057,63.50122,0.2047007,5.339571,0,0,178.4393
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,23.91265,23.91265,0,0,0,23.91265,0,0,3.552714E-15,0,0,25.17121,23.91265,0,0,161.5873,173.3296,0,25.17121,-25.17121,240.1729,57.1839,0.2047007,26.30392,0,0,173.3296
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,148.1053,148.1053,81,0,22.761,148.1053,0,0,0,13.21587,0,70.6372,67.10534,0,0,189.5553,148.1584,0,70.6372,-70.6372,165.7147,39.45581,0.2047007,162.9159,0,81,148.1584
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,35.33725,35.33725,81,0,22.761,35.33725,0,0,0,0,0,0,0,45.66275,43.37961,268.0411,77.52122,43.37961,0,43.37961,206.8682,49.25424,0.2047569,38.87098,0,81,77.52122
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,73.68362,73.68362,81,0,22.761,73.68362,0,0,0,0,0,0,0,7.316384,6.950565,224.6615,116.5629,6.950565,0,6.950565,213.4621,50.82421,0.2047659,81.05198,0,81,116.5629
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,217.7109,122.8184,68.7,0,68.7,278.6367,66.34193,0.2047739,0,0,81,122.8184
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,14.46329,14.46329,81,0,22.761,14.46329,0,0,0,0,0,0,0,66.53671,63.20987,149.0109,184.6484,63.20987,0,63.20987,338.6028,80.61955,0.2048325,15.90962,0,81,184.6484
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.384406,70.03207,70.03207,81,0,22.761,70.03207,1.976817,0,0,0,1.384406,0,0,10.96792,10.41953,85.80106,241.5373,11.80393,0,11.80393,349.801,83.28578,0.2048472,77.03529,1.107525,81,242.9217
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,17.76367,18.21582,18.21582,0,0,0,18.21582,97.51786,0,3.552714E-15,0,17.76367,19.17454,18.21582,0,0,73.99713,252.1608,0,1.410869,-1.410869,348.3138,82.93169,0.2048472,20.0374,14.21094,0,269.9245
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,38.68121,96.98943,96.98943,81,0,22.761,96.98943,39.88188,0,0,0,38.68121,16.83098,15.98943,0,0,75.56477,250.7499,21.85023,0,21.85023,369.0428,87.86715,0.2048664,106.6884,30.94497,81,289.4312
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,62.53306,50.83822,50.83822,0,0,0,50.83822,123.004,0,0,0,62.53306,53.51392,50.83822,0,0,53.71453,270.4152,9.01914,0,9.01914,377.5991,89.90436,0.2048402,55.92205,50.02645,0,332.9482
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,40.19144,52.42153,52.42153,0,0,0,52.42153,76.66971,0,0,0,40.19144,55.18056,52.42153,0,0,44.69539,278.5324,0,14.98912,-14.98912,361.7991,86.14248,0.2048402,57.66368,32.15315,0,318.7238
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,43.03186,16.60606,16.60606,0,0,0,16.60606,259.1335,0,0,0,43.03186,17.48006,16.60606,0,0,61.34997,263.5432,25.5518,0,25.5518,386.0397,91.91403,0.2047662,18.26666,34.42549,0,306.5751
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,81.3334,49.6953,49.6953,0,0,0,49.6953,163.6642,0,0,0,81.3334,52.31084,49.6953,0,0,35.79817,286.5399,29.02256,0,29.02256,413.5729,98.46955,0.2046821,54.66483,65.06673,0,367.8733
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,85.61169,23.08692,23.08692,0,0,0,23.08692,370.8234,54.53407,0,0,85.61169,24.30202,23.08692,0,0,6.775608,312.6602,6.775608,0,6.775608,420.0009,100,0.2046625,25.39561,68.48936,0,398.2719
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,76.45683,52.4473,52.4473,0,0,0,52.4473,145.7784,21.24914,0,0,76.45683,55.20769,52.4473,0,0,0,318.7582,0,0,0,420.0009,100,0.2046625,57.69203,61.16546,0,395.2151
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,50.90629,9.846817,9.846817,0,0,0,9.846817,516.9822,40.54122,0,0,50.90629,10.36507,9.846817,0,0,0,318.7582,0,0,0,420.0009,100,0.2046625,10.8315,40.72503,0,369.6645
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,30.8375,27.88673,27.88673,0,0,0,27.88673,110.5813,1.483048,0,0,30.8375,29.35445,27.88673,0,0,0,318.7582,0,0,0,420.0009,100,0.2046625,30.6754,24.67,0,349.5957
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,15.21631,61.94643,61.94643,0,0,0,61.94643,24.56366,0,7.105427E-15,0,15.21631,65.20677,61.94643,0,0,0,318.7582,0,49.99046,-49.99046,367.3063,87.4537,0.2046625,68.14108,12.17305,0,333.9745
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,5.091231,47.28134,47.28134,0,0,0,47.28134,10.76795,0,0,0,5.091231,49.76983,47.28134,0,0,55.54496,268.7678,0,44.6786,-44.6786,320.2109,76.24053,0.2046625,52.00948,4.072985,0,273.859
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,79.48985,79.48985,81,0,22.761,79.48985,0,0,0,0,0,0,0,1.510155,1.434647,105.1879,224.0892,1.434647,0,1.434647,321.5719,76.56459,0.2046643,87.43883,0,81,224.0892
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,93.5437,93.5437,81,0,22.761,93.5437,0,0,0,0,0,13.20389,12.5437,0,0,103.7532,225.3803,0,13.20389,-13.20389,307.6538,73.25076,0.2046643,102.8981,0,81,225.3803
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,118.4242,212.1765,68.7,0,68.7,372.8283,88.76847,0.2046725,0,0,81,212.1765
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.7242,274.0064,0,0,0,372.8283,88.76847,0.2046725,0,0,0,274.0064
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.7242,274.0064,0,0,0,372.8283,88.76847,0.2046725,0,0,0,274.0064
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,103.9696,103.9696,81,0,22.761,103.9696,0,0,0,0,0,24.17852,22.96959,0,0,49.7242,274.0064,0,24.17852,-24.17852,347.3419,82.70029,0.2046725,114.3666,0,81,274.0064
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,76.58922,249.8279,0,0,0,347.3419,82.70029,0.2046725,0,0,0,249.8279
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,11.5113,11.5113,0,0,0,11.5113,0,0,1.776357E-15,0,0,12.11715,11.5113,0,0,76.58922,249.8279,0,12.11715,-12.11715,334.5693,79.6592,0.2046725,12.66243,0,0,249.8279
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,28.93686,28.93686,0,0,0,28.93686,0,0,3.552714E-15,0,0,30.45985,28.93686,0,0,90.05273,237.7108,0,30.45985,-30.45985,302.4618,72.01458,0.2046725,31.83054,0,0,237.7108
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,39.45026,39.45026,0,0,0,39.45026,0,0,0,0,0,41.52659,39.45026,0,0,123.897,207.2509,0,41.52659,-41.52659,258.689,61.59248,0.2046725,43.39529,0,0,207.2509
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,2.832273,2.832273,0,0,0,2.832273,0,0,4.440892E-16,0,0,2.98134,2.832273,0,0,170.0377,165.7243,0,2.98134,-2.98134,255.5463,60.84425,0.2046725,3.115501,0,0,165.7243
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.182817,145.5671,145.5671,81,0,22.761,145.5671,0.8125579,0,2.842171E-14,10.42383,1.182817,67.96539,64.56712,0,0,173.3503,162.743,0,66.78257,-66.78257,185.1513,44.08356,0.2046725,160.1238,0.9462537,81,163.9258
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,16.14502,26.3407,26.3407,81,0,22.761,26.3407,61.29306,0,0,0,16.14502,0,0,54.6593,51.92633,247.5531,95.96043,68.07136,0,68.07136,249.7295,59.45929,0.2047169,28.97477,12.91602,81,112.1054
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,25.42732,216.2606,149.7,81,0,22.761,149.7,16.98552,0,66.56057,88.18663,25.42732,72.31579,68.7,0,0,179.4818,157.2246,0,46.88847,-46.88847,200.3047,47.6915,0.2047169,237.8866,20.34186,81,182.652
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,25.48714,126.7742,126.7742,81,0,22.761,126.7742,20.10436,0,0,0,25.48714,48.18333,45.77417,0,0,231.58,110.3362,0,22.69619,-22.69619,176.3808,41.99535,0.2047169,139.4516,20.38971,81,135.8233
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,28.74452,121.2012,121.2012,81,0,22.761,121.2012,23.71636,0,0,0,28.74452,42.31707,40.20122,0,0,256.798,87.63998,0,13.57255,-13.57255,162.0741,38.58899,0.2047169,133.3213,22.99562,81,116.3845
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,42.74297,0,0,72.31579,0,20.56389,0,0,0,0,0,42.74297,0,0,72.31579,68.7,271.8787,74.06744,111.443,0,111.443,267.7982,63.76134,0.2046016,0,34.19438,81,116.8104
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,60.8513,69.58399,69.58399,81,0,22.761,69.58399,87.45013,0,0,0,60.8513,0,0,11.416,10.8452,160.4357,174.3661,71.6965,0,71.6965,335.8155,79.9559,0.2046355,76.5424,48.68104,81,235.2174
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,47.56916,59.34529,59.34529,81,0,22.761,59.34529,80.15659,0,0,0,47.56916,0,0,21.65471,20.57197,88.73918,238.893,68.14114,0,68.14114,400.4598,95.34738,0.2046796,65.27982,38.05533,81,286.4621
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,33.30298,44.8145,44.8145,0,0,0,44.8145,74.31296,0,0,0,33.30298,47.17316,44.8145,0,0,20.59805,300.22,0,13.87018,-13.87018,385.8394,91.86633,0.2046796,49.29595,26.64239,0,333.523
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,39.66352,104.9672,104.9672,81,0,22.761,104.9672,37.7866,0,0,0,39.66352,25.2286,23.96717,0,0,36.00936,286.3498,14.43492,0,14.43492,399.5335,95.12684,0.2046923,115.4639,31.73082,81,326.0133
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,27.33326,34.60063,34.60063,0,0,0,34.60063,78.99641,0,0,0,27.33326,36.42172,34.60063,0,0,21.57444,299.3412,0,9.088462,-9.088462,389.9535,92.84587,0.2046923,38.0607,21.8666,0,326.6745
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,18.97219,130.2953,130.2953,81,0,22.761,130.2953,14.56092,0,0,0,18.97219,51.8898,49.29531,0,0,31.67273,290.2528,0,32.91761,-32.91761,355.2552,84.58441,0.2046923,143.3248,15.17775,81,309.225
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,5.113656,102.8632,102.8632,81,0,22.761,102.8632,4.97132,0,0,0,5.113656,23.01384,21.86315,0,0,68.24784,257.3352,0,17.90019,-17.90019,336.3868,80.09193,0.2046923,113.1495,4.090925,81,262.4488
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,38.67892,38.67892,0,0,0,38.67892,0,0,7.105427E-15,0,0,40.71465,38.67892,0,0,88.13694,239.435,0,40.71465,-40.71465,293.4698,69.87362,0.2046923,42.54681,0,0,239.435
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,69.96272,69.96272,81,0,22.761,69.96272,0,-1.776357E-15,0,0,0,0,0,11.03728,10.48542,133.3754,198.7203,10.48542,0,10.48542,303.4171,72.24203,0.2047057,76.95899,0,81,198.7203
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,122.89,208.1572,68.7,0,68.7,368.5917,87.75974,0.2047138,0,0,81,208.1572
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.6323414,0.6323414,0,0,0,0.6323414,0,0,1.110223E-16,0,0,0.6656225,0.6323414,0,0,54.19003,269.9872,0,0.6656225,-0.6656225,367.89,87.59269,0.2047138,0.6955755,0,0,269.9872
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,1.661373,1.661373,0,0,0,1.661373,0,0,0,0,0,1.748813,1.661373,0,0,54.9296,269.3216,0,1.748813,-1.748813,366.0466,87.15379,0.2047138,1.82751,0,0,269.3216
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,51.02805,51.02805,0,0,0,51.02805,0,0,0,0,0,53.71374,51.02805,0,0,56.87273,267.5728,0,53.71374,-53.71374,309.4274,73.67303,0.2047138,56.13086,0,0,267.5728
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,2.229652,2.229652,0,0,0,2.229652,0,0,4.440892E-16,0,0,2.347003,2.229652,0,0,116.5547,213.859,0,2.347003,-2.347003,306.9534,73.084,0.2047138,2.452618,0,0,213.859
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,85.46838,85.46838,81,0,22.761,85.46838,0,0,0,0,0,4.703552,4.468375,0,0,119.1624,211.512,0,4.703552,-4.703552,301.9955,71.90353,0.2047138,94.01521,0,81,211.512
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,57.71719,57.71719,81,0,22.761,57.71719,0,0,0,0,0,0,0,23.28281,22.11867,124.3886,206.8085,22.11867,0,22.11867,322.9791,76.89962,0.2047421,63.48891,0,81,206.8085
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,69.10402,69.10402,81,0,22.761,69.10402,0,0,0,0,0,0,0,11.89598,11.30118,102.2699,226.7153,11.30118,0,11.30118,333.7003,79.45229,0.2047566,76.01443,0,81,226.7153
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,48.20435,48.20435,81,0,22.761,48.20435,0,0,0,0,0,0,0,32.79565,31.15587,90.96877,236.8863,31.15587,0,31.15587,363.2574,86.48967,0.2047964,53.02478,0,81,236.8863
