Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.313304,129.8533,129.8533,81,0,22.761,129.8533,1.011375,0,0,0,1.313304,51.42457,48.85334,0,0,59.8129,264.9266,0,50.11126,-50.11126,310.4354,73.91305,0.2047964,142.8387,1.050644,81,266.2399
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,18.37236,66.62193,66.62193,81,0,22.761,66.62193,27.57704,0,0,0,18.37236,0,0,14.37807,13.65916,115.4921,214.8154,32.03152,0,32.03152,340.8232,81.14822,0.2048299,73.28413,14.69789,81,233.1877
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,36.79748,0,0,0,0,0,0,0,0,0,0,36.79748,0,0,0,0,83.46056,243.6437,36.79748,0,36.79748,375.7324,89.45991,0.2047242,0,29.43798,0,280.4412
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,45.73952,23.76944,23.76944,0,0,0,23.76944,192.43,0,0,0,45.73952,25.02046,23.76944,0,0,46.66307,276.7614,20.71906,0,20.71906,395.3882,94.13985,0.2046648,26.14638,36.59162,0,322.501
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,16.69959,135.9279,135.9279,81,0,22.761,135.9279,12.28563,0,0,0,16.69959,57.81884,54.92789,0,0,25.94401,295.4086,0,41.11924,-41.11924,352.0447,83.82,0.2046648,149.5207,13.35968,81,312.1082
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,23.38012,52.36769,52.36769,0,0,0,52.36769,44.64607,0,7.105427E-15,0,23.38012,55.12389,52.36769,0,0,71.63206,254.2894,0,31.74377,-31.74377,318.5838,75.85314,0.2046648,57.60446,18.70409,0,277.6695
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,54.33522,4.998418,4.998418,0,0,0,4.998418,1087.048,0,0,0,54.33522,5.261493,4.998418,0,0,106.9029,222.5456,49.07373,0,49.07373,365.1393,86.93774,0.2045241,5.49826,43.46818,0,276.8808
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,72.38657,167.4446,149.7,81,0,22.761,149.7,48.35442,0,17.74457,34.48902,72.38657,72.31579,68.7,0,0,57.82918,266.712,0.07078499,0,0.07078499,365.2064,86.95374,0.2045239,184.189,57.90926,81,339.0985
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,82.72694,106.7197,106.7197,81,0,22.761,106.7197,77.51795,0,0,0,82.72694,27.0734,25.71973,0,0,57.75839,266.7757,55.65355,0,55.65355,418.004,99.52457,0.2045337,117.3917,66.18156,81,349.5026
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,34.30996,61.02894,61.02894,0,0,0,61.02894,56.21915,0,7.105427E-15,0,34.30996,64.24099,61.02894,0,0,2.104846,316.8639,0,29.93104,-29.93104,386.4539,92.01266,0.2045337,67.13184,27.44797,0,351.1738
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,25.75892,63.60468,63.60468,72.72718,0,20.66798,63.60468,40.49847,0,0,0,25.75892,0,0,9.122496,8.666371,35.36155,286.9328,34.4253,0,34.4253,419.1126,99.78852,0.2045673,69.96516,20.60714,81,312.6917
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,20.0594,122.1675,122.1675,81,0,22.761,122.1675,16.41958,0,0,0,20.0594,43.33423,41.16752,0,0,0.9362562,317.9156,0,23.27483,-23.27483,394.5788,93.94714,0.2045673,134.3843,16.04752,81,337.975
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.990216,0,0,0,0,0,0,0,0,0,0,4.990216,0,0,0,0,26.79718,294.6408,4.990216,0,4.990216,399.3129,95.07432,0.204553,0,3.992172,0,299.631
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,5.4844,5.4844,0,0,0,5.4844,0,0,8.881784E-16,0,0,5.773053,5.4844,0,0,21.80696,299.132,0,5.773053,-5.773053,393.2276,93.62543,0.204553,6.03284,0,0,299.132
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,148.6246,148.6246,81,0,22.761,148.6246,0,0,0,13.78709,0,71.18382,67.62463,0,0,28.22147,293.3589,0,71.18382,-71.18382,318.1933,75.76015,0.204553,163.4871,0,81,293.3589
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,226.1628,149.7,81,0,22.761,149.7,0,0,76.46281,99.07909,0,72.31579,68.7,0,0,107.3146,222.1751,0,72.31579,-72.31579,241.9657,57.61077,0.204553,248.7791,0,81,222.1751
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,187.6655,149.8593,68.7,0,68.7,307.1403,73.12849,0.2045612,0,0,81,149.8593
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,7.940185,7.940185,80.25597,0,22.57276,7.940185,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,118.9655,211.6893,68.7,0,68.7,372.3148,88.64621,0.2046005,8.734203,0,81,211.6893
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,65.05628,65.05628,81,0,22.761,65.05628,0,0,0,0,0,0,0,15.94372,15.14653,50.26548,273.5193,15.14653,0,15.14653,386.6841,92.06745,0.2046198,71.56191,0,81,273.5193
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,121.3289,121.3289,81,0,22.761,121.3289,0,0,1.421085E-14,0,0,42.45149,40.32891,0,0,35.11895,287.1512,0,42.45149,-42.45149,341.9363,81.41324,0.2046198,133.4618,0,81,287.1512
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,156.2308,149.7,81,0,22.761,149.7,0,0,6.530798,22.15388,0,72.31579,68.7,0,0,82.28727,244.6997,0,72.31579,-72.31579,265.7087,63.26386,0.2046198,171.8539,0,81,244.6997
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,162.6381,172.3839,68.7,0,68.7,330.8833,78.78158,0.2046278,0,0,81,172.3839
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,71.01669,71.01669,81,0,22.761,71.01669,0,0,0,0,0,0,0,9.983306,9.48414,93.93815,234.2139,9.48414,0,9.48414,339.8807,80.92382,0.2046399,78.11836,0,81,234.2139
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,14.69989,14.69989,0,0,0,14.69989,0,0,1.776357E-15,0,0,15.47357,14.69989,0,0,84.454,242.7496,0,15.47357,-15.47357,323.5702,77.04036,0.2046399,16.16988,0,0,242.7496
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4490692,152.6005,149.7,81,0,22.761,149.7,0.2999794,0,2.900519,18.16057,0.4490692,72.31579,68.7,0,0,101.6469,227.2761,0,71.86672,-71.86672,247.816,59.00369,0.2046399,167.8606,0.3592553,81,227.7251
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,18.56803,12.67458,12.67458,81,0,22.761,12.67458,146.4982,0,0,0,18.56803,0,0,68.32542,64.90915,181.4988,155.4093,83.47718,0,83.47718,327.0094,77.85922,0.2046399,13.94204,14.85442,81,173.9774
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,36.6128,140.3162,140.3162,81,0,22.761,140.3162,26.09307,0,0,4.64783,36.6128,62.43811,59.31621,0,0,98.02159,230.5388,0,25.82532,-25.82532,299.7871,71.37775,0.2046399,154.3478,29.29024,81,267.1516
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,57.21191,47.2762,47.2762,81,0,22.761,47.2762,121.0163,0,0,0,57.21191,0,0,33.7238,32.03761,126.7164,204.7135,89.24952,0,89.24952,384.4567,91.53712,0.2046233,52.00382,45.76953,81,261.9254
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,80.32143,0,0,0,0,0,0,0,42.85456,0,0,80.32143,0,0,0,0,37.46686,285.0381,37.46686,0,37.46686,420.0009,100,0.2045168,0,64.25714,0,365.3595
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,83.12517,156.2431,149.7,81,0,22.761,149.7,55.52784,10.80938,6.54311,22.16742,83.12517,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2045168,171.8674,66.50014,81,401.8834
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,99.75602,0,0,0,0,0,0,0,99.75602,0,0,99.75602,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2045168,0,79.80482,0,418.5143
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,112.9141,210.1521,149.7,81,0,22.761,149.7,75.42694,40.59835,60.45207,81.46728,112.9141,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2045168,231.1673,90.33131,81,431.6724
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,89.83263,0,0,0,0,0,0,0,89.83263,0,0,89.83263,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2045168,0,71.8661,0,408.5909
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,60.63356,47.42878,47.42878,0,0,0,47.42878,127.8413,10.70853,0,0,60.63356,49.92503,47.42878,0,0,0,318.7582,0,0,0,420.0009,100,0.2045168,52.17165,48.50685,0,379.3918
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,37.42168,122.8471,122.8471,81,0,22.761,122.8471,30.46199,0,0,0,37.42168,44.0496,41.84712,0,0,0,318.7582,0,6.627918,-6.627918,413.0144,98.33656,0.2045168,135.1318,29.93735,81,356.1799
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,22.34902,65.38268,65.38268,51.14724,0,15.20825,65.38268,34.18187,0,0,0,22.34902,14.98467,14.23543,0,0,7.364354,312.1303,7.364354,0,7.364354,420.0009,100,0.2045231,71.92094,17.87922,81,334.4793
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.989503,102.1441,102.1441,81,0,22.761,102.1441,4.884768,0,0,0,4.989503,22.25696,21.14412,0,0,0,318.7582,0,17.26746,-17.26746,401.7993,95.66632,0.2045231,112.3585,3.991602,81,323.7477
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,82.46059,82.46059,81,0,22.761,82.46059,0,0,0,0,0,1.537465,1.460592,0,0,19.18607,301.4908,0,1.537465,-1.537465,400.1787,95.28046,0.2045231,90.70665,0,81,301.4908
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.89436,299.9533,0,0,0,400.1787,95.28046,0.2045231,0,0,0,299.9533
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,96.13813,96.13813,81,0,22.761,96.13813,0,0,0,0,0,15.93487,15.13813,0,0,20.89436,299.9533,0,15.93487,-15.93487,383.3819,91.28122,0.2045231,105.7519,0,81,299.9533
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,63.13009,63.13009,81,0,22.761,63.13009,0,0,0,0,0,0,0,17.86991,16.97641,38.59978,284.0184,16.97641,0,16.97641,399.4871,95.11579,0.2045447,69.4431,0,81,284.0184
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,66.73428,66.73428,81,0,22.761,66.73428,0,0,0,0,0,0,0,14.26572,13.55244,21.62336,299.2972,13.55244,0,13.55244,412.3441,98.17696,0.2045619,73.40771,0,81,299.2972
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,131.3561,131.3561,81,0,22.761,131.3561,0,0,0,0,0,53.00647,50.35615,0,0,8.070926,311.4944,0,53.00647,-53.00647,356.4704,84.87373,0.2045619,144.4918,0,81,311.4944
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,35.25251,35.25251,0,0,0,35.25251,0,0,7.105427E-15,0,0,37.1079,35.25251,0,0,66.967,258.4879,0,37.1079,-37.1079,317.3552,75.56061,0.2045619,38.77776,0,0,258.4879
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,44.05611,44.05611,0,0,0,44.05611,0,0,7.105427E-15,0,0,46.37485,44.05611,0,0,108.198,221.38,0,46.37485,-46.37485,268.4718,63.92173,0.2045619,48.46172,0,0,221.38
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,123.7235,123.7235,81,0,22.761,123.7235,0,0,0,0,0,44.97213,42.72352,0,0,159.7256,175.0052,0,44.97213,-44.97213,221.067,52.6349,0.2045619,136.0959,0,81,175.0052
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,50.8367,50.8367,81,0,22.761,50.8367,0,0,0,0,0,0,0,30.1633,28.65514,209.6947,130.033,28.65514,0,28.65514,248.2517,59.10743,0.2045983,55.92037,0,81,130.033
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,12.83704,12.83704,81,0,22.761,12.83704,0,0,0,0,0,0,0,68.16296,64.75481,181.0395,155.8227,64.75481,0,64.75481,309.6835,73.73402,0.2046514,14.12075,0,81,155.8227
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3456549,110.243,110.243,81,0,22.761,110.243,0.3135392,0,1.421085E-14,0,0.3456549,30.78208,29.24297,0,0,116.2847,214.102,0,30.43642,-30.43642,277.6007,66.09527,0.2046514,121.2673,0.2765239,81,214.4476
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,9.520206,109.3387,109.3387,81,0,22.761,109.3387,8.707079,3.552714E-15,0,0,9.520206,29.8302,28.33869,0,0,150.103,183.6656,0,20.31,-20.31,256.1921,60.99799,0.2046514,120.2726,7.616165,81,193.1858
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,27.48989,85.06014,85.06014,81,0,22.761,85.06014,32.31818,0,0,0,27.48989,4.273831,4.060139,0,0,172.6696,163.3556,23.21606,0,23.21606,278.2167,66.24195,0.2046715,93.56615,21.99191,81,190.8455
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,7.327185,68.91734,68.91734,81,0,22.761,68.91734,10.63185,0,0,0,7.327185,0,0,12.08266,11.47853,149.4536,184.25,18.80572,0,18.80572,296.0574,70.48972,0.2046924,75.80907,5.861748,81,191.5772
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,13.04421,136.4469,136.4469,81,0,22.761,136.4469,9.559914,0,2.842171E-14,0.3916094,13.04421,58.36518,55.44692,0,0,130.6478,201.1752,0,45.32097,-45.32097,248.2849,59.11534,0.2046924,150.0916,10.43537,81,214.2194
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,55.83551,82.85859,82.85859,81,0,22.761,82.85859,67.3865,0,0,0,55.83551,1.956414,1.858593,0,0,181.0045,155.8542,53.87909,0,53.87909,299.3991,71.28536,0.2047389,91.14445,44.6684,81,211.6897
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,78.25842,164.572,149.7,81,0,22.761,149.7,52.27683,0,14.872,31.3292,78.25842,72.31579,68.7,0,0,127.1254,204.3454,5.942629,0,5.942629,305.0368,72.62766,0.2047221,181.0292,62.60674,81,282.6038
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,89.93102,56.1979,56.1979,81,0,22.761,56.1979,160.0256,0,0,0,89.93102,0,0,24.8021,23.562,121.1827,209.6938,113.493,0,113.493,412.7057,98.26307,0.2046369,61.81769,71.94481,81,299.6248
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,68.22282,0,0,0,0,0,0,0,60.53308,0,0,68.22282,0,0,0,0,7.689736,311.8375,7.689736,0,7.689736,420.0009,100,0.2046151,0,54.57826,0,380.0603
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,43.864,65.95348,65.95348,24.28268,0,8.411519,65.95348,66.50748,0,0,0,43.864,43.864,41.6708,0,0,0,318.7582,0,0,0,420.0009,100,0.2046151,72.54884,35.0912,81,362.6222
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,40.85975,75.03155,75.03155,36.21478,0,11.43034,75.03155,54.45676,0,0,0,40.85975,40.85975,38.81676,0,0,0,318.7582,0,0,0,420.0009,100,0.2046151,82.5347,32.6878,81,359.618
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,16.66057,165.4345,149.7,81,0,22.761,149.7,11.1293,0,15.73446,32.2779,16.66057,72.31579,68.7,0,0,0,318.7582,0,55.65522,-55.65522,361.3351,86.03199,0.2046151,181.9779,13.32845,81,335.4188
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,4.198254,193.9506,149.7,81,0,22.761,149.7,2.804445,1.421085E-14,44.25059,63.64565,4.198254,72.31579,68.7,0,0,61.83913,263.103,0,68.11754,-68.11754,289.5329,68.93626,0.2046151,213.3456,3.358603,81,267.3013
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,137.9491,137.9491,81,0,22.761,137.9491,0,0,0,2.043958,0,59.94637,56.94905,0,0,137.5253,194.9855,0,59.94637,-59.94637,226.3439,53.89129,0.2046151,151.744,0,81,194.9855
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,97.49982,97.49982,81,0,22.761,97.49982,0,0,0,0,0,17.36823,16.49982,0,0,204.1324,135.0391,0,17.36823,-17.36823,208.0361,49.53232,0.2046151,107.2498,0,81,135.0391
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,143.9484,143.9484,81,0,22.761,143.9484,0,0,2.842171E-14,8.643268,0,66.2615,62.94843,0,0,223.4304,117.6709,0,66.2615,-66.2615,138.1904,32.90241,0.2046151,158.3433,0,81,117.6709
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,74.83043,74.83043,81,0,22.761,74.83043,0,0,0,0,0,0,0,6.169569,5.861091,297.0543,51.40936,5.861091,0,5.861091,143.7507,34.22629,0.2046225,82.31348,0,81,51.40936
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,147.6064,134.8501,81,0,22.761,134.8501,0,0,12.7563,27.51695,0,56.68435,53.85013,0,0,291.1932,56.68435,0,56.68435,-56.68435,84.00017,20,0.2046225,162.3671,0,81,56.68435
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.2046305,0,0,81,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,102.0705,102.0705,81,0,22.761,102.0705,0,0,0,0,0,22.17945,21.07047,0,0,285.4758,61.83,0,22.17945,-22.17945,125.7955,29.95125,0.2046305,112.2775,0,81,61.83
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,3.585986,3.585986,75.90177,0,21.47115,3.585986,0,0,0,0,0,0,0,72.31579,68.7,310.1196,39.65055,68.7,0,68.7,190.9701,45.46897,0.2046524,3.944584,0,81,39.65055
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,68.73008,68.73008,81,0,22.761,68.73008,0,1.776357E-15,0,0,0,0,0,12.26992,11.65642,241.4196,101.4806,11.65642,0,11.65642,202.0283,48.10188,0.2046671,75.60309,0,81,101.4806
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,90.95492,90.95492,81,0,22.761,90.95492,0,0,0,0,0,10.47886,9.954918,0,0,229.7632,111.9713,0,10.47886,-10.47886,190.9826,45.47197,0.2046671,100.0504,0,81,111.9713
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,241.4064,101.4925,68.7,0,68.7,256.1572,60.98968,0.204675,0,0,81,101.4925
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.279809,82.44356,82.44356,81,0,22.761,82.44356,1.552346,0,0,0,1.279809,1.519531,1.443554,0,0,172.7064,163.3225,0,0.2397214,-0.2397214,255.9045,60.92952,0.204675,90.68791,1.023847,81,164.6023
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,18.6153,94.02416,94.02416,81,0,22.761,94.02416,19.79842,0,0,0,18.6153,13.70965,13.02416,0,0,172.9727,163.0827,4.905651,0,4.905651,260.5584,62.03759,0.2046793,103.4266,14.89224,81,181.6981
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,32.69672,25.06544,25.06544,81,0,22.761,25.06544,130.4454,0,0,0,32.69672,0,0,55.93456,53.13784,168.0671,167.4978,85.83456,0,85.83456,341.9882,81.4256,0.2046725,27.57198,26.15738,81,200.1946
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,62.79014,147.4763,147.4763,81,0,22.761,147.4763,42.57643,0,0,12.52391,62.79014,69.97503,66.47628,0,0,82.23254,244.7489,0,7.184895,-7.184895,334.4147,79.62238,0.2046725,162.2239,50.23211,81,307.5391
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,92.38946,44.46277,44.46277,42.39775,0,12.99463,44.46277,207.7906,0,0,0,92.38946,2.173702,2.065017,0,0,90.21576,237.564,90.21576,0,90.21576,420.0009,100,0.2045041,48.90905,73.91157,81,329.9535
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,93.71719,1.120205,1.120205,0,0,0,1.120205,8366.076,92.53802,0,0,93.71719,1.179163,1.120205,0,0,0,318.7582,0,0,0,420.0009,100,0.2045041,1.232225,74.97375,0,412.4754
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,87.99416,143.5282,143.5282,74.82818,0,21.19953,143.5282,61.30794,15.67838,0,8.180997,87.99416,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2045041,157.881,70.39533,81,406.7524
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,56.23177,115.7285,115.7285,62.30833,0,18.03201,115.7285,48.58939,0,0,0,56.23177,56.23177,53.42019,0,0,0,318.7582,0,0,0,420.0009,100,0.2045041,127.3014,44.98542,81,374.99
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,53.9781,90.58405,90.58405,39.30484,0,12.21213,90.58405,59.58898,7.105427E-15,0,0,53.9781,53.9781,51.2792,0,0,0,318.7582,0,0,0,420.0009,100,0.2045041,99.64245,43.18248,81,372.7363
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,58.53955,101.0629,101.0629,45.45031,0,13.76693,101.0629,57.92389,0,0,0,58.53955,58.53955,55.61257,0,0,0,318.7582,0,0,0,420.0009,100,0.2045041,111.1692,46.83164,81,377.2978
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,52.76282,60.17287,60.17287,0,0,0,60.17287,87.68539,0,0,0,52.76282,63.33987,60.17287,0,0,0,318.7582,0,10.57705,-10.57705,408.8517,97.34544,0.2045041,66.19016,42.21025,0,371.5211
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,27.93084,141.8175,141.8175,81,0,22.761,141.8175,19.69493,0,0,6.2992,27.93084,64.01837,60.81746,0,0,11.75227,308.1812,0,36.08753,-36.08753,370.8121,88.28841,0.2045041,155.9992,22.34468,81,336.112
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.898964,72.29713,72.29713,81,0,22.761,72.29713,6.776153,0,0,0,4.898964,0,0,8.702871,8.267728,51.84953,272.0937,13.16669,0,13.16669,383.3031,91.26246,0.2045187,79.52684,3.919171,81,276.9926
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,99.96402,99.96402,81,0,22.761,99.96402,0,0,0,0,0,19.96213,18.96402,0,0,38.68284,283.9437,0,19.96213,-19.96213,362.2611,86.25248,0.2045187,109.9604,0,81,283.9437
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,65.41647,65.41647,81,0,22.761,65.41647,0,0,0,0,0,0,0,15.58354,14.80436,60.86298,263.9815,14.80436,0,14.80436,376.3058,89.59644,0.2045373,71.95811,0,81,263.9815
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,50.55013,50.55013,0,0,0,50.55013,0,0,0,0,0,53.21066,50.55013,0,0,46.05862,277.3055,0,53.21066,-53.21066,320.2168,76.24195,0.2045373,55.60514,0,0,277.3055
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,116.8887,116.8887,81,0,22.761,116.8887,0,0,0,0,0,37.77753,35.88866,0,0,105.1816,224.0948,0,37.77753,-37.77753,280.3958,66.76078,0.2045373,128.5775,0,81,224.0948
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,2.507411,2.507411,74.8232,0,21.19827,2.507411,0,0,0,0,0,0,0,72.31579,68.7,147.1566,186.3173,68.7,0,68.7,345.5704,82.2785,0.204555,2.758152,0,81,186.3173
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,34.61467,34.61467,0,0,0,34.61467,0,0,7.105427E-15,0,0,36.4365,34.61467,0,0,78.45661,248.1473,0,36.4365,-36.4365,307.1629,73.13388,0.204555,38.07614,0,0,248.1473
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,100.5707,100.5707,81,0,22.761,100.5707,0,0,0,0,0,20.60077,19.57073,0,0,118.9416,211.7108,0,20.60077,-20.60077,285.4478,67.96363,0.204555,110.6278,0,81,211.7108
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,74.52854,74.52854,81,0,22.761,74.52854,0,0,0,0,0,0,0,6.471456,6.147883,141.8313,191.11,6.147883,0,6.147883,291.2802,69.35229,0.2045628,81.9814,0,81,191.11
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,25.78688,25.78688,81,0,22.761,25.78688,0,0,0,0,0,0,0,55.21312,52.45246,135.6835,196.6431,52.45246,0,52.45246,341.041,81.20007,0.2046286,28.36557,0,81,196.6431
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,30.30794,30.30794,0,0,0,30.30794,0,0,3.552714E-15,0,0,31.90309,30.30794,0,0,83.23101,243.8503,0,31.90309,-31.90309,307.4122,73.19322,0.2046286,33.33873,0,0,243.8503
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,20.90782,20.90782,0,0,0,20.90782,0,0,0,0,0,22.00823,20.90782,0,0,118.6789,211.9472,0,22.00823,-22.00823,284.2134,67.66973,0.2046286,22.9986,0,0,211.9472
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,70.4343,70.4343,81,0,22.761,70.4343,0,0,0,0,0,0,0,10.56571,10.03742,143.1325,189.939,10.03742,0,10.03742,293.7358,69.93695,0.2046411,77.47772,0,81,189.939
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,4.072588,171.4391,149.7,81,0,22.761,149.7,2.7205,0,21.73912,38.88304,4.072588,72.31579,68.7,0,0,133.0951,198.9727,0,68.2432,-68.2432,221.8011,52.80969,0.2046411,188.583,3.25807,81,203.0453
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,12.37466,137.2856,137.2856,81,0,22.761,137.2856,9.013804,0,0,1.314205,12.37466,59.24804,56.28564,0,0,208.9208,130.7295,0,46.87339,-46.87339,172.3922,41.04569,0.2046411,151.0142,9.899727,81,143.1041
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,11.12566,88.31965,88.31965,81,0,22.761,88.31965,12.59704,0,0,0,11.12566,7.704894,7.319649,0,0,261.0024,83.85609,3.420765,0,3.420765,175.6375,41.81836,0.2046441,97.15161,8.900527,81,94.98175
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,15.81833,47.98502,47.98502,81,0,22.761,47.98502,32.96515,0,0,0,15.81833,0,0,33.01498,31.36423,257.5816,86.93478,47.18256,0,47.18256,220.3988,52.4758,0.2046969,52.78352,12.65467,81,102.7531
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,20.09802,46.94931,46.94931,81,0,22.761,46.94931,42.80791,0,0,0,20.09802,0,0,34.05069,32.34815,210.399,129.3991,52.44617,0,52.44617,270.1536,64.32215,0.2047545,51.64425,16.07841,81,149.4971
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,16.38536,114.9594,114.9594,81,0,22.761,114.9594,14.25318,0,0,0,16.38536,35.7467,33.95937,0,0,157.9529,176.6006,0,19.36134,-19.36134,249.7449,59.46296,0.2047545,126.4553,13.10829,81,192.986
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,25.36377,40.20261,40.20261,81,0,22.761,40.20261,63.08987,0,0,0,25.36377,0,0,40.79739,38.75753,179.4655,157.2393,64.1213,0,64.1213,310.5757,73.94646,0.2048086,44.22287,20.29102,81,182.6031
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,20.28692,18.42503,18.42503,81,0,22.761,18.42503,110.1052,0,0,0,20.28692,0,0,62.57497,59.44622,115.3442,214.9485,79.73315,0,79.73315,386.2173,91.95631,0.2048188,20.26753,16.22954,81,235.2354
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,21.34158,7.120933,7.120933,0,0,0,7.120933,299.7019,0,0,0,21.34158,7.495719,7.120933,0,0,35.61103,286.7083,13.84586,0,13.84586,399.3526,95.08376,0.20478,7.833026,17.07326,0,308.0499
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,9.280132,145.3331,145.3331,81,0,22.761,145.3331,6.385425,0,2.842171E-14,10.16636,9.280132,67.71901,64.33305,0,0,21.76517,299.1696,0,58.43887,-58.43887,337.7526,80.41712,0.20478,159.8664,7.424106,81,308.4497
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,11.63309,114.5312,114.5312,81,0,22.761,114.5312,10.15714,0,0,0,11.63309,35.29595,33.53115,0,0,86.69726,240.7307,0,23.66286,-23.66286,312.8098,74.47836,0.20478,125.9843,9.30647,81,252.3638
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.863805,189.2308,149.7,81,0,22.761,149.7,3.249035,0,39.53084,58.45392,4.863805,72.31579,68.7,0,0,112.9893,217.0678,0,67.45198,-67.45198,241.7091,57.54967,0.20478,208.1539,3.891044,81,221.9316
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,114.8571,114.8571,81,0,22.761,114.8571,0,0,1.421085E-14,0,0,35.63906,33.8571,0,0,187.936,149.6158,0,35.63906,-35.63906,204.1423,48.6052,0.20478,126.3428,0,81,149.6158
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,227.5349,113.9768,68.7,0,68.7,269.3168,64.12292,0.2047878,0,0,81,113.9768
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,36.17464,36.17464,81,0,22.761,36.17464,0,0,0,0,0,0,0,44.82536,42.5841,158.8349,175.8068,42.5841,0,42.5841,309.7156,73.74167,0.2048407,39.7921,0,81,175.8068
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,116.2508,214.1325,68.7,0,68.7,374.8902,89.25938,0.2048485,0,0,81,214.1325
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,59.06565,59.06565,0,0,0,59.06565,0,0,7.105427E-15,0,0,62.17437,59.06565,0,0,47.55083,275.9625,0,62.17437,-62.17437,309.3526,73.65524,0.2048485,64.97222,0,0,275.9625
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,52.55545,52.55545,0,0,0,52.55545,0,0,7.105427E-15,0,0,55.32153,52.55545,0,0,116.6335,213.7881,0,55.32153,-55.32153,251.0386,59.77098,0.2048485,57.811,0,0,213.7881
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,25.98634,25.98634,0,0,0,25.98634,0,0,0,0,0,27.35404,25.98634,0,0,178.1018,158.4666,0,27.35404,-27.35404,222.2049,52.90582,0.2048485,28.58498,0,0,158.4666
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,208.4952,131.1125,0,0,0,222.2049,52.90582,0.2048485,0,0,0,131.1125
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,4.81243,4.81243,0,0,0,4.81243,0,0,0,0,0,5.065716,4.81243,0,0,208.4952,131.1125,0,5.065716,-5.065716,216.8652,51.63446,0.2048485,5.293673,0,0,131.1125
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,46.02266,46.02266,0,0,0,46.02266,0,0,0,0,0,48.44491,46.02266,0,0,214.1238,126.0468,0,48.44491,-48.44491,165.7998,39.47606,0.2048485,50.62493,0,0,126.0468
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,267.9515,77.60191,0,0,0,165.7998,39.47606,0.2048485,0,0,0,77.60191
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,41.24992,41.24992,0,0,0,41.24992,0,0,7.105427E-15,0,0,43.42097,41.24992,0,0,267.9515,77.60191,0,43.42097,-43.42097,120.03,28.57852,0.2048485,45.37492,0,0,77.60191
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.977667,30.91876,30.91876,81,0,22.761,30.91876,22.56775,0,0,0,6.977667,0,0,50.08124,47.57718,316.197,34.18093,54.55484,0,54.55484,171.7853,40.90118,0.2049134,34.01064,5.582133,81,41.1586
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,15.61934,5.565767,5.565767,77.88155,0,21.97203,5.565767,280.6322,0,0,0,15.61934,0,0,72.31579,68.7,261.6422,83.2803,84.31934,0,84.31934,251.7776,59.94694,0.2048988,6.122344,12.49547,81,98.89963
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,38.80169,101.751,101.751,81,0,22.761,101.751,38.13398,0,0,0,38.80169,21.84313,20.75097,0,0,177.3228,159.1677,16.95856,0,16.95856,267.866,63.77748,0.2049131,111.9261,31.04135,81,197.9694
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,67.37061,96.69137,96.69137,81,0,22.761,96.69137,69.67593,0,0,0,67.37061,16.51723,15.69137,0,0,160.3642,174.4304,50.85337,0,50.85337,316.1097,75.26406,0.2049561,106.3605,53.89648,81,241.801
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,36.44552,0,0,72.31579,0,20.56389,0,0,0,0,0,36.44552,0,0,72.31579,68.7,109.5109,220.1984,105.1455,0,105.1455,415.8595,99.01397,0.2048622,0,29.15641,81,256.644
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,54.01133,175.2195,149.7,81,0,22.761,149.7,36.07971,0,25.51946,43.0414,54.01133,72.31579,68.7,0,0,4.365356,314.8294,0,18.30446,-18.30446,396.5649,94.42003,0.2048622,192.7414,43.20906,81,368.8407
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,31.93303,0,0,0,0,0,0,0,7.229389,0,0,31.93303,0,0,0,0,24.70364,296.5249,24.70364,0,24.70364,420.0009,100,0.2047934,0,25.54643,0,328.458
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,23.19501,0,0,0,0,0,0,0,23.19501,0,0,23.19501,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2047934,0,18.55601,0,341.9532
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,44.53018,134.1689,134.1689,81,0,22.761,134.1689,33.18963,0,0,0,44.53018,55.9673,53.16894,0,0,0,318.7582,0,11.43712,-11.43712,407.9451,97.12958,0.2047934,147.5858,35.62414,81,363.2884
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,28.5321,117.7723,117.7723,81,0,22.761,117.7723,24.2265,0,0,0,28.5321,38.70766,36.77228,0,0,12.70791,307.3211,0,10.17556,-10.17556,397.2191,94.57578,0.2047934,129.5495,22.82568,81,335.8532
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,6.376651,0,0,0,0,0,0,0,0,0,0,6.376651,0,0,0,0,24.01409,297.1455,6.376651,0,6.376651,403.2685,96.01611,0.2047757,0,5.10132,0,303.5222
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.837247,65.33896,65.33896,80.34914,0,22.59633,65.33896,2.81187,0,0,0,1.837247,0,0,15.01018,14.25968,17.63744,302.8845,16.09692,0,16.09692,418.5394,99.65203,0.2047949,71.87286,1.469797,81,304.7218
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,117.979,117.979,81,0,22.761,117.979,0,0,0,0,0,38.92527,36.97901,0,0,1.540519,317.3718,0,38.92527,-38.92527,377.5085,89.8828,0.2047949,129.7769,0,81,317.3718
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,2.988402,2.988402,0,0,0,2.988402,0,0,0,0,0,3.145686,2.988402,0,0,44.79082,278.4465,0,3.145686,-3.145686,374.1927,89.09332,0.2047949,3.287242,0,0,278.4465
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,54.77822,54.77822,0,0,0,54.77822,0,0,7.105427E-15,0,0,57.66128,54.77822,0,0,48.28603,275.3008,0,57.66128,-57.66128,313.4124,74.62184,0.2047949,60.25604,0,0,275.3008
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,16.76493,16.76493,0,0,0,16.76493,0,0,3.552714E-15,0,0,17.6473,16.76493,0,0,112.3541,217.6395,0,17.6473,-17.6473,294.8105,70.19283,0.2047949,18.44143,0,0,217.6395
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,79.55384,79.55384,81,0,22.761,79.55384,0,0,0,0,0,0,0,1.446161,1.373853,131.9622,199.9922,1.373853,0,1.373853,296.1138,70.50315,0.2047966,87.50922,0,81,199.9922
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,36.03302,36.03302,81,0,22.761,36.03302,0,0,0,0,0,0,0,44.96698,42.71864,130.5884,201.2287,42.71864,0,42.71864,336.6403,80.15229,0.2048494,39.63632,0,81,201.2287
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,1.567098,1.567098,0,0,0,1.567098,0,0,0,0,0,1.649577,1.567098,0,0,87.86974,239.6755,0,1.649577,-1.649577,334.9015,79.73829,0.2048494,1.723808,0,0,239.6755
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,89.08118,89.08118,81,0,22.761,89.08118,0,0,0,0,0,8.506508,8.081182,0,0,89.70261,238.0259,0,8.506508,-8.506508,325.9348,77.60338,0.2048494,97.9893,0,81,238.0259
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,31.46418,31.46418,81,0,22.761,31.46418,0,0,0,0,0,0,0,49.53582,47.05902,99.15428,229.5194,47.05902,0,47.05902,370.5789,88.2329,0.2049075,34.6106,0,81,229.5194
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,41.09399,41.09399,0,0,0,41.09399,0,0,7.105427E-15,0,0,43.25684,41.09399,0,0,52.09526,271.8725,0,43.25684,-43.25684,324.9822,77.37656,0.2049075,45.2034,0,0,271.8725
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,71.27276,71.27276,81,0,22.761,71.27276,0,0,0,0,0,0,0,9.727241,9.240878,100.1584,228.6157,9.240878,0,9.240878,333.7489,79.46387,0.2049189,78.40003,0,81,228.6157
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,65.02422,65.02422,81,0,22.761,65.02422,0,0,0,0,0,0,0,15.97579,15.177,90.91753,236.9324,15.177,0,15.177,348.1471,82.89199,0.2049377,71.52663,0,81,236.9324
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,17.08893,17.28112,17.28112,0,0,0,17.28112,98.88784,3.552714E-15,0,0,17.08893,18.19065,17.28112,0,0,75.74053,250.5918,0,1.101727,-1.101727,346.9857,82.61549,0.2049377,19.00924,13.67114,0,267.6807
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,35.39285,93.285,93.285,81,0,22.761,93.285,37.94056,0,0,0,35.39285,12.93158,12.285,0,0,76.96468,249.49,22.46127,0,22.46127,368.2944,87.68896,0.2049566,102.6135,28.31428,81,284.8829
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,69.17507,52.02523,52.02523,0,0,0,52.02523,132.9645,0,0,0,69.17507,54.7634,52.02523,0,0,54.5034,269.7052,14.41167,0,14.41167,381.9665,90.94422,0.2049165,57.22775,55.34006,0,338.8802
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,66.74889,5.23091,5.23091,0,0,0,5.23091,1276.047,21.15093,0,0,66.74889,5.506221,5.23091,0,0,40.09173,282.6757,40.09173,0,40.09173,420.0009,100,0.2048053,5.754001,53.39911,0,349.4246
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,100.8287,141.8444,141.8444,73.14436,0,20.77352,141.8444,71.08406,28.51294,0,6.328795,100.8287,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2048053,156.0288,80.66299,81,419.5869
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,110.61,36.22478,36.22478,0,0,0,36.22478,305.3436,72.4787,0,0,110.61,38.13135,36.22478,0,0,0,318.7582,0,0,0,420.0009,100,0.2048053,39.84726,88.48804,0,429.3683
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,92.04749,56.60443,56.60443,0,0,0,56.60443,162.6153,32.46387,0,0,92.04749,59.58361,56.60443,0,0,0,318.7582,0,0,0,420.0009,100,0.2048053,62.26488,73.63799,0,410.8057
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,92.96973,86.73399,86.73399,20.25,0,7.39125,86.73399,107.1895,22.98658,0,0,92.96973,69.98314,66.48399,0,0,0,318.7582,0,0,0,420.0009,100,0.2048053,95.40738,74.37578,81,411.728
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,67.8962,19.13105,19.13105,0,0,0,19.13105,354.9005,47.75825,0,0,67.8962,20.13795,19.13105,0,0,0,318.7582,0,0,0,420.0009,100,0.2048053,21.04416,54.31696,0,386.6544
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,55.85568,197.4984,149.7,81,0,22.761,149.7,37.31174,0,47.79837,67.54821,55.85568,72.31579,68.7,0,0,0,318.7582,0,16.46011,-16.46011,402.6504,95.86894,0.2048053,217.2482,44.68454,81,374.6139
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,31.61289,68.6701,68.6701,56.01241,0,16.43914,68.6701,46.03589,0,0,0,31.61289,13.32388,12.65769,0,0,18.28901,302.2981,18.28901,0,18.28901,420.0009,100,0.2048207,75.53711,25.29031,81,333.911
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.777959,147.3801,147.3801,81,0,22.761,147.3801,3.24193,0,0,12.41811,4.777959,69.87379,66.3801,0,0,0,318.7582,0,65.09583,-65.09583,351.3838,83.66264,0.2048207,162.1181,3.822367,81,323.5362
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,66.25852,66.25852,81,0,22.761,66.25852,0,0,0,0,0,0,0,14.74148,14.0044,72.3287,253.6624,14.0044,0,14.0044,364.6696,86.82591,0.204838,72.88438,0,81,253.6624
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,64.2252,64.2252,81,0,22.761,64.2252,0,0,0,0,0,0,0,16.7748,15.93606,58.3243,266.2664,15.93606,0,15.93606,379.7878,90.42549,0.2048576,70.64773,0,81,266.2664
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,54.80639,54.80639,0,0,0,54.80639,0,0,7.105427E-15,0,0,57.69094,54.80639,0,0,42.38824,280.6088,0,57.69094,-57.69094,318.9762,75.94657,0.2048576,60.28703,0,0,280.6088
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,33.10533,33.10533,0,0,0,33.10533,0,0,0,0,0,34.84772,33.10533,0,0,106.4893,222.9179,0,34.84772,-34.84772,282.2435,67.2007,0.2048576,36.41587,0,0,222.9179
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,26.6417,26.6417,0,0,0,26.6417,0,0,3.552714E-15,0,0,28.0439,26.6417,0,0,145.209,188.0701,0,28.0439,-28.0439,252.6826,60.16241,0.2048576,29.30588,0,0,188.0701
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,62.86781,62.86781,81,0,22.761,62.86781,0,0,0,0,0,0,0,18.13219,17.22558,176.3689,160.0262,17.22558,0,17.22558,269.0243,64.05327,0.2048788,69.15459,0,81,160.0262
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,32.32572,32.32572,81,0,22.761,32.32572,0,0,0,0,0,0,0,48.67428,46.24057,159.1433,175.5293,46.24057,0,46.24057,312.8919,74.49792,0.2049357,35.55829,0,81,175.5293
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,112.9027,217.1458,68.7,0,68.7,378.0665,90.01564,0.2049433,0,0,81,217.1458
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,46.42365,46.42365,0,0,0,46.42365,0,0,0,0,0,48.86699,46.42365,0,0,44.20272,278.9758,0,48.86699,-48.86699,326.5561,77.7513,0.2049433,51.06601,0,0,278.9758
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,79.79076,79.79076,81,0,22.761,79.79076,0,0,0,0,0,0,0,1.209242,1.148779,98.49937,230.1088,1.148779,0,1.148779,327.646,78.01079,0.2049447,87.76984,0,81,230.1088
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,52.60621,52.60621,81,0,22.761,52.60621,0,0,0,0,0,0,0,28.39379,26.9741,97.3506,231.1427,26.9741,0,26.9741,353.2358,84.1036,0.2049778,57.86683,0,81,231.1427
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,11.09945,11.09945,0,0,0,11.09945,0,0,1.776357E-15,0,0,11.68363,11.09945,0,0,70.3765,255.4194,0,11.68363,-11.68363,340.9202,81.17132,0.2049778,12.20939,0,0,255.4194
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,20.39708,0,0,0,0,0,0,0,0,0,0,20.39708,0,0,0,0,83.35831,243.7357,20.39708,0,20.39708,360.2706,85.77853,0.2049214,0,16.31767,0,264.1328
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,48.09217,110.9016,110.9016,81,0,22.761,110.9016,43.36472,0,0,0,48.09217,31.47539,29.90162,0,0,62.96123,262.0931,16.61679,0,16.61679,376.0346,89.53188,0.2049353,121.9918,38.47374,81,310.1853
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,69.9655,156.7747,149.7,81,0,22.761,149.7,46.73714,0,7.074688,22.75216,69.9655,72.31579,68.7,0,0,46.34444,277.0482,0,2.350288,-2.350288,373.5572,88.94202,0.2049353,172.4522,55.9724,81,347.0137
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,84.20468,105.1114,105.1114,71.62502,0,20.38913,105.1114,80.10995,7.105427E-15,0,0,84.20468,35.24881,33.48637,0,0,48.95587,274.6979,48.95587,0,48.95587,420.0009,100,0.2049335,115.6225,67.36374,81,358.9026
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,82.43987,54.34679,54.34679,0,0,0,54.34679,151.6923,25.23273,0,0,82.43987,57.20714,54.34679,0,0,0,318.7582,0,0,0,420.0009,100,0.2049335,59.78146,65.9519,0,401.1981
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,94.49195,167.3679,149.7,81,0,22.761,149.7,63.12088,22.17616,17.66789,34.40469,94.49195,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2049335,184.1047,75.59356,81,413.2502
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,90.03873,21.7964,21.7964,0,0,0,21.7964,413.0899,67.09515,0,0,90.03873,22.94358,21.7964,0,0,0,318.7582,0,0,0,420.0009,100,0.2049335,23.97604,72.03098,0,408.797
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,101.8603,36.18484,36.18484,0,0,0,36.18484,281.5,63.77103,0,0,101.8603,38.08931,36.18484,0,0,0,318.7582,0,0,0,420.0009,100,0.2049335,39.80333,81.48827,0,420.6186
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,58.20446,81.78585,81.78585,26.49161,0,8.970378,81.78585,71.16691,0,0,0,58.20446,58.20446,55.29424,0,0,0,318.7582,0,0,0,420.0009,100,0.2049335,89.96443,46.56357,81,376.9627
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,39.22453,63.90145,63.90145,26.63815,0,9.007451,63.90145,61.38285,0,0,0,39.22453,39.22453,37.2633,0,0,0,318.7582,0,0,0,420.0009,100,0.2049335,70.2916,31.37962,81,357.9828
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,26.60572,186.3459,149.7,81,0,22.761,149.7,17.77269,0,36.64595,55.28054,26.60572,72.31579,68.7,0,0,0,318.7582,0,45.71007,-45.71007,371.8182,88.52797,0.2049335,204.9805,21.28458,81,345.364
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.65492,0,0,0,0,0,0,0,0,0,0,4.65492,0,0,0,0,50.78896,273.0482,4.65492,0,4.65492,376.2343,89.5794,0.2049206,0,3.723936,0,277.7031
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,69.69295,69.69295,81,0,22.761,69.69295,0,0,0,0,0,0,0,11.30705,10.7417,46.13404,277.2376,10.7417,0,10.7417,386.4247,92.0057,0.2049338,76.66225,0,81,277.2376
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35.39235,286.9051,0,0,0,386.4247,92.0057,0.2049338,0,0,0,286.9051
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,78.10178,78.10178,81,0,22.761,78.10178,0,0,0,0,0,0,0,2.898219,2.753308,35.39235,286.9051,2.753308,0,2.753308,389.0367,92.62761,0.2049372,85.91196,0,81,286.9051
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.63903,289.3831,0,0,0,389.0367,92.62761,0.2049372,0,0,0,289.3831
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,45.01268,45.01268,0,0,0,45.01268,0,0,0,0,0,47.38176,45.01268,0,0,32.63903,289.3831,0,47.38176,-47.38176,339.092,80.73602,0.2049372,49.51394,0,0,289.3831
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,50.30023,50.30023,0,0,0,50.30023,0,0,0,0,0,52.94761,50.30023,0,0,85.28544,242.0013,0,52.94761,-52.94761,283.2803,67.44756,0.2049372,55.33025,0,0,242.0013
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,63.96983,63.96983,81,0,22.761,63.96983,0,0,0,0,0,0,0,17.03017,16.17866,144.1161,189.0537,16.17866,0,16.17866,298.6287,71.10194,0.204957,70.36681,0,81,189.0537
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,24.13219,24.13219,81,0,22.761,24.13219,0,0,0,0,0,0,0,56.86781,54.02442,127.9375,203.6145,54.02442,0,54.02442,349.8808,83.30478,0.2050232,26.54541,0,81,203.6145
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.91303,252.2365,0,0,0,349.8808,83.30478,0.2050232,0,0,0,252.2365
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.91303,252.2365,0,0,0,349.8808,83.30478,0.2050232,0,0,0,252.2365
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,23.58927,23.58927,0,0,0,23.58927,0,0,3.552714E-15,0,0,24.83081,23.58927,0,0,73.91303,252.2365,0,24.83081,-24.83081,323.7068,77.07289,0.2050232,25.9482,0,0,252.2365
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,11.70089,11.70089,0,0,0,11.70089,0,0,1.776357E-15,0,0,12.31672,11.70089,0,0,101.5028,227.4057,0,12.31672,-12.31672,310.7238,73.98172,0.2050232,12.87097,0,0,227.4057
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,6.336953,83.88073,83.88073,81,0,22.761,83.88073,7.554718,0,0,0,6.336953,3.032349,2.880732,0,0,115.1881,215.089,3.304603,0,3.304603,313.8589,74.72815,0.205026,92.26881,5.069562,81,221.4259
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,10.66941,27.20421,27.20421,81,0,22.761,27.20421,39.21968,0,0,0,10.66941,0,0,53.79578,51.106,111.8835,218.0631,61.7754,0,61.7754,372.4641,88.68176,0.2050854,29.92464,8.535525,81,228.7325
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,23.64535,0,0,0,0,0,0,0,0,0,0,23.64535,0,0,0,0,50.10807,273.661,23.64535,0,23.64535,394.8961,94.0227,0.2050201,0,18.91628,0,297.3063
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,39.68246,0,0,0,0,0,0,0,13.21974,0,0,39.68246,0,0,0,0,26.46272,294.9418,26.46272,0,26.46272,420.0009,100,0.2049471,0,31.74597,0,334.6242
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,51.66171,31.78635,31.78635,0,0,0,31.78635,162.528,18.20239,0,0,51.66171,33.45932,31.78635,0,0,0,318.7582,0,0,0,420.0009,100,0.2049471,34.96499,41.32937,0,370.4199
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,46.88874,0,0,0,0,0,0,0,46.88874,0,0,46.88874,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2049471,0,37.51099,0,365.647
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,44.18341,0,0,0,0,0,0,0,44.18341,0,0,44.18341,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2049471,0,35.34673,0,362.9416
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,21.8954,41.13356,41.13356,0,0,0,41.13356,53.23001,0,7.105427E-15,0,21.8954,43.29849,41.13356,0,0,0,318.7582,0,21.40309,-21.40309,397.44,94.62838,0.2049471,45.24692,17.51632,0,340.6536
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,29.1673,87.69922,87.69922,81,0,22.761,87.69922,33.25833,0,0,0,29.1673,7.051808,6.699218,0,0,23.78121,297.3551,22.11549,0,22.11549,418.4206,99.62375,0.2049656,96.46914,23.33384,81,326.5224
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,9.531434,165.3883,149.7,81,0,22.761,149.7,6.367023,0,15.6883,32.22713,9.531434,72.31579,68.7,0,0,1.665722,317.2591,0,62.78436,-62.78436,352.2401,83.86652,0.2049656,181.9271,7.625147,81,326.7905
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,15.02817,65.80682,65.80682,81,0,22.761,65.80682,22.8368,0,0,0,15.02817,0,0,15.19319,14.43353,71.42612,254.4747,29.4617,0,29.4617,380.1899,90.52122,0.2049958,72.3875,12.02254,81,269.5029
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.597641,68.94068,68.94068,81,0,22.761,68.94068,5.218459,0,0,0,3.597641,0,0,12.05932,11.45635,41.96442,280.9903,15.05399,0,15.05399,394.4714,93.92157,0.2050128,75.83475,2.878113,81,284.5879
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,19.66105,19.66105,0,0,0,19.66105,0,0,0,0,0,20.69584,19.66105,0,0,26.91043,294.5388,0,20.69584,-20.69584,372.656,88.72745,0.2050128,21.62715,0,0,294.5388
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,15.6984,15.6984,0,0,0,15.6984,0,0,3.552714E-15,0,0,16.52463,15.6984,0,0,49.9058,273.843,0,16.52463,-16.52463,355.2375,84.5802,0.2050128,17.26824,0,0,273.843
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,89.21125,89.21125,81,0,22.761,89.21125,0,0,0,0,0,8.64342,8.211249,0,0,68.26651,257.3184,0,8.64342,-8.64342,346.1266,82.41093,0.2050128,98.13238,0,81,257.3184
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,43.12001,43.12001,0,0,0,43.12001,0,0,0,0,0,45.38949,43.12001,0,0,77.87031,248.6749,0,45.38949,-45.38949,298.2819,71.01935,0.2050128,47.43201,0,0,248.6749
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,28.28388,28.28388,0,0,0,28.28388,0,0,0,0,0,29.77251,28.28388,0,0,128.3031,203.2855,0,29.77251,-29.77251,266.8989,63.54723,0.2050128,31.11227,0,0,203.2855
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,94.75771,94.75771,81,0,22.761,94.75771,0,0,0,0,0,14.4818,13.75771,0,0,161.3836,173.513,0,14.4818,-14.4818,251.6337,59.91267,0.2050128,104.2335,0,81,173.513
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,177.4745,159.0312,68.7,0,68.7,316.8083,75.43039,0.2050202,0,0,81,159.0312
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,108.7745,220.8612,68.7,0,68.7,381.9828,90.9481,0.2050276,0,0,81,220.8612
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,78.56992,78.56992,81,0,22.761,78.56992,0,0,0,0,0,0,0,2.430079,2.308575,40.07452,282.6912,2.308575,0,2.308575,384.1729,91.46956,0.2050304,86.42691,0,81,282.6912
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,37.76595,284.7689,0,0,0,384.1729,91.46956,0.2050304,0,0,0,284.7689
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,2.591194,2.591194,0,0,0,2.591194,0,0,0,0,0,2.727573,2.591194,0,0,37.76595,284.7689,0,2.727573,-2.727573,381.2978,90.78501,0.2050304,2.850314,0,0,284.7689
