Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,111.9594,111.9594,81,0,22.761,111.9594,0,0,0,0,0,32.58884,30.9594,0,0,40.79659,282.0413,0,32.58884,-32.58884,346.9461,82.60606,0.2050304,123.1553,0,81,282.0413
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,12.3926,98.57931,98.57931,81,0,22.761,98.57931,12.5712,0,0,0,12.3926,18.50453,17.57931,0,0,77.0064,249.4525,0,6.111931,-6.111931,340.5036,81.07213,0.2050304,108.4372,9.914081,81,261.8451
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,40.10423,29.69527,29.69527,0,0,0,29.69527,135.0526,0,0,0,40.10423,31.25818,29.69527,0,0,83.79744,243.3405,8.846049,0,8.846049,348.8957,83.07024,0.2050061,32.66479,32.08338,0,283.4448
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,48.56461,136.438,136.438,81,0,22.761,136.438,35.59464,0,0,0.3817939,48.56461,58.35579,55.438,0,0,74.95139,251.302,0,9.791179,-9.791179,338.5749,80.61291,0.2050061,150.0818,38.85168,81,299.8666
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,69.19952,110.2688,110.2688,81,0,22.761,110.2688,62.75528,0,0,0,69.19952,30.8093,29.26883,0,0,85.83047,241.5108,38.39022,0,38.39022,374.9951,89.28436,0.205038,121.2957,55.35961,81,310.7103
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,67.16622,31.66138,31.66138,0,0,0,31.66138,212.1393,0,0,0,67.16622,33.32776,31.66138,0,0,47.44025,276.062,33.83846,0,33.83846,407.097,96.92767,0.2049451,34.82751,53.73298,0,343.2282
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,76.10978,91.67489,91.67489,32.29231,0,10.43795,91.67489,83.0214,0,0,0,76.10978,62.50798,59.38258,0,0,13.6018,306.5166,13.6018,0,13.6018,420.0009,100,0.2049428,100.8424,60.88782,81,382.6264
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,60.13513,193.3716,149.7,81,0,22.761,149.7,40.17043,0,43.67159,63.00874,60.13513,72.31579,68.7,0,0,0,318.7582,0,12.18066,-12.18066,407.1613,96.94297,0.2049428,212.7087,48.1081,81,378.8933
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,72.1824,123.7828,123.7828,68.06686,0,19.48892,123.7828,58.31377,0,0,0,72.1824,58.64833,55.71591,0,0,13.53407,306.5776,13.53407,0,13.53407,420.0009,100,0.2049541,136.161,57.74592,81,378.7599
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,72.03316,83.46839,83.46839,20.25,0,7.39125,83.46839,86.29993,5.487487,0,0,72.03316,66.54568,63.2184,0,0,0,318.7582,0,0,0,420.0009,100,0.2049541,91.81523,57.62653,81,390.7914
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,46.94604,91.93171,91.93171,47.33296,0,14.24324,91.93171,51.06622,0,0,0,46.94604,46.94604,44.59874,0,0,0,318.7582,0,0,0,420.0009,100,0.2049541,101.1249,37.55684,81,365.7043
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,19.60663,7.482185,7.482185,0,0,0,7.482185,262.0442,11.73065,0,0,19.60663,7.875985,7.482185,0,0,0,318.7582,0,0,0,420.0009,100,0.2049541,8.230404,15.68531,0,338.3649
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.578559,154.3306,149.7,81,0,22.761,149.7,3.05849,0,4.630645,20.06371,4.578559,72.31579,68.7,0,0,0,318.7582,0,67.73723,-67.73723,348.5995,82.99973,0.2049541,169.7637,3.662847,81,323.3368
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,33.55848,33.55848,0,0,0,33.55848,0,0,0,0,0,35.32472,33.55848,0,0,75.26359,251.021,0,35.32472,-35.32472,311.364,74.13414,0.2049541,36.91433,0,0,251.021
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,33.88961,33.88961,0,0,0,33.88961,0,0,0,0,0,35.67327,33.88961,0,0,114.5133,215.6963,0,35.67327,-35.67327,273.7611,65.18108,0.2049541,37.27856,0,0,215.6963
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,58.85913,58.85913,0,0,0,58.85913,0,0,7.105427E-15,0,0,61.95698,58.85913,0,0,154.1502,180.023,0,61.95698,-61.95698,208.4527,49.63149,0.2049541,64.74504,0,0,180.023
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,68.94296,68.94296,81,0,22.761,68.94296,0,0,0,0,0,0,0,12.05704,11.45419,222.9913,118.066,11.45419,0,11.45419,219.3191,52.21872,0.204968,75.83726,0,81,118.066
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,33.97235,33.97235,81,0,22.761,33.97235,0,0,0,0,0,0,0,47.02765,44.67627,211.5371,128.3748,44.67627,0,44.67627,261.7027,62.31004,0.2050224,37.36959,0,81,128.3748
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,124.0845,124.0845,81,0,22.761,124.0845,0,0,0,0,0,45.35212,43.08451,0,0,166.8609,168.5834,0,45.35212,-45.35212,213.8974,50.92785,0.2050224,136.493,0,81,168.5834
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,108.9231,108.9231,81,0,22.761,108.9231,0,0,0,0,0,29.39277,27.92313,0,0,217.2521,123.2313,0,29.39277,-29.39277,182.9147,43.55103,0.2050224,119.8154,0,81,123.2313
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,40.09838,40.09838,81,0,22.761,40.09838,0,0,0,0,0,0,0,40.90162,38.85654,249.9108,93.83855,38.85654,0,38.85654,219.7772,52.32781,0.2050696,44.10822,0,81,93.83855
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,50.46758,50.46758,81,0,22.761,50.46758,0,0,0,0,0,0,0,30.53242,29.0058,211.0542,128.8094,29.0058,0,29.0058,247.2946,58.87954,0.2051049,55.51434,0,81,128.8094
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,115.6263,115.6263,81,0,22.761,115.6263,0,0,1.421085E-14,0,0,36.44876,34.62633,0,0,182.0484,154.9147,0,36.44876,-36.44876,208.8742,49.73185,0.2051049,127.189,0,81,154.9147
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,9.618766,9.618766,81,0,22.761,9.618766,0,0,0,0,0,0,0,71.38123,67.81217,222.547,118.4659,67.81217,0,67.81217,273.2065,65.04903,0.2051472,10.58064,0,81,118.4659
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,96.08633,96.08633,81,0,22.761,96.08633,0,0,0,0,0,15.88034,15.08633,0,0,154.7349,179.4968,0,15.88034,-15.88034,256.4671,61.06347,0.2051472,105.695,0,81,179.4968
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,20.46321,0,0,72.31579,0,20.56389,0,0,0,0,0,20.46321,0,0,72.31579,68.7,172.3797,163.6165,89.16322,0,89.16322,341.0547,81.20335,0.2050984,0,16.37057,81,184.0797
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,50.81771,73.90265,73.90265,81,0,22.761,73.90265,68.76304,0,0,0,50.81771,0,0,7.097347,6.74248,83.21648,243.8634,57.56019,0,57.56019,395.6611,94.20485,0.2051486,81.29292,40.65417,81,294.6811
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,61.98943,18.69811,18.69811,0,0,0,18.69811,331.5278,16.65091,0,0,61.98943,19.68222,18.69811,0,0,25.65629,295.6676,25.65629,0,25.65629,420.0009,100,0.2050784,20.56792,49.59154,0,357.657
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,93.13137,170.4733,149.7,81,0,22.761,149.7,62.21201,20.81558,20.77335,37.82069,93.13137,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2050784,187.5207,74.5051,81,411.8896
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,88.03049,0,0,0,0,0,0,0,88.03049,0,0,88.03049,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2050784,0,70.42439,0,406.7887
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,102.1311,15.31472,15.31472,0,0,0,15.31472,666.882,86.01033,0,0,102.1311,16.12076,15.31472,0,0,0,318.7582,0,0,0,420.0009,100,0.2050784,16.84619,81.70487,0,420.8893
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,90.10221,11.14716,11.14716,0,0,0,11.14716,808.2972,78.36835,0,0,90.10221,11.73386,11.14716,0,0,0,318.7582,0,0,0,420.0009,100,0.2050784,12.26188,72.08176,0,408.8604
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,74.28333,131.7581,131.7581,63.05809,0,18.2217,131.7581,56.37857,1.967533,0,0,74.28333,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2050784,144.9339,59.42666,81,393.0415
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,66.30162,148.1421,148.1421,81,0,22.761,148.1421,44.75542,0,2.842171E-14,13.25632,66.30162,70.67591,67.14211,0,0,0,318.7582,0,4.37429,-4.37429,415.3899,98.90217,0.2050784,162.9563,53.04129,81,385.0598
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,43.55519,40.22545,40.22545,0,0,0,40.22545,108.2777,0,0,0,43.55519,42.34258,40.22545,0,0,4.860322,314.3839,1.212615,0,1.212615,416.5403,99.17607,0.2050751,44.24799,34.84415,0,357.9391
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,19.14962,0,0,0,0,0,0,0,15.50191,0,0,19.14962,0,0,0,0,3.647707,315.4753,3.647707,0,3.647707,420.0009,100,0.2050651,0,15.31969,0,334.6249
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.806662,30.03137,30.03137,0,0,0,30.03137,12.67562,0,3.552714E-15,0,3.806662,31.61197,30.03137,0,0,0,318.7582,0,27.80531,-27.80531,390.6915,93.02159,0.2050651,33.03451,3.04533,0,322.5649
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,15.21619,15.21619,0,0,0,15.21619,0,0,1.776357E-15,0,0,16.01704,15.21619,0,0,30.89479,290.9529,0,16.01704,-16.01704,373.808,89.00173,0.2050651,16.73781,0,0,290.9529
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.6915,274.9359,0,0,0,373.808,89.00173,0.2050651,0,0,0,274.9359
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,15.31511,15.31511,0,0,0,15.31511,0,0,1.776357E-15,0,0,16.12117,15.31511,0,0,48.6915,274.9359,0,16.12117,-16.12117,356.8148,84.95574,0.2050651,16.84662,0,0,274.9359
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,25.27018,25.27018,0,0,0,25.27018,0,0,3.552714E-15,0,0,26.60019,25.27018,0,0,66.60391,258.8147,0,26.60019,-26.60019,328.7758,78.27979,0.2050651,27.7972,0,0,258.8147
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,52.57393,52.57393,0,0,0,52.57393,0,0,7.105427E-15,0,0,55.34098,52.57393,0,0,96.15967,232.2145,0,55.34098,-55.34098,270.4413,64.39065,0.2050651,57.83133,0,0,232.2145
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,101.3089,101.3089,81,0,22.761,101.3089,0,0,0,0,0,21.37782,20.30893,0,0,157.6497,176.8735,0,21.37782,-21.37782,247.907,59.02537,0.2050651,111.4398,0,81,176.8735
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,59.1454,59.1454,81,0,22.761,59.1454,0,0,0,0,0,0,0,21.85459,20.76186,181.4028,155.4957,20.76186,0,20.76186,267.6035,63.71499,0.2050903,65.05994,0,81,155.4957
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,14.85715,14.85715,81,0,22.761,14.85715,0,0,0,0,0,0,0,66.14285,62.8357,160.6409,174.1814,62.8357,0,62.8357,327.2147,77.9081,0.2051461,16.34287,0,81,174.1814
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,67.92173,67.92173,81,0,22.761,67.92173,0,0,0,0,0,0,0,13.07827,12.42436,97.80521,230.7335,12.42436,0,12.42436,339.0014,80.71447,0.2051611,74.71391,0,81,230.7335
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,27.95143,27.95143,0,0,0,27.95143,0,0,3.552714E-15,0,0,29.42256,27.95143,0,0,85.38086,241.9155,0,29.42256,-29.42256,307.9873,73.33018,0.2051611,30.74657,0,0,241.9155
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,53.85222,53.85222,0,0,0,53.85222,0,0,7.105427E-15,0,0,56.68655,53.85222,0,0,118.0726,212.4929,0,56.68655,-56.68655,248.2345,59.10333,0.2051611,59.23744,0,0,212.4929
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,20.11621,20.11621,0,0,0,20.11621,0,0,3.552714E-15,0,0,21.17496,20.11621,0,0,181.0576,155.8064,0,21.17496,-21.17496,225.9141,53.78897,0.2051611,22.12783,0,0,155.8064
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,14.95375,108.7105,108.7105,81,0,22.761,108.7105,13.75557,0,0,0,14.95375,29.16892,27.71047,0,0,204.5854,134.6314,0,14.21517,-14.21517,210.93,50.22133,0.2051611,119.5815,11.963,81,149.5851
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,14.81636,44.38506,44.38506,81,0,22.761,44.38506,33.38142,0,0,0,14.81636,0,0,36.61494,34.78419,220.38,120.4162,49.60056,0,49.60056,257.9852,61.42493,0.2052153,48.82357,11.85309,81,135.2326
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,15.10952,104.1688,104.1688,81,0,22.761,104.1688,14.50485,0,0,0,15.10952,24.38817,23.16876,0,0,170.7794,165.0567,0,9.278648,-9.278648,248.2047,59.09623,0.2052153,114.5856,12.08762,81,180.1662
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,57.83086,86.57879,86.57879,81,0,22.761,86.57879,66.79565,0,0,0,57.83086,5.872412,5.578792,0,0,181.0891,155.7781,51.95845,0,51.95845,297.4968,70.83243,0.205258,95.23667,46.26469,81,213.6089
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,60.63256,80.89092,80.89092,81,0,22.761,80.89092,74.95596,0,0,0,60.63256,0,0,0.1090763,0.1036225,129.1306,202.5407,60.73619,0,60.73619,355.1162,84.55131,0.2053079,88.98002,48.50605,81,263.1732
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,67.20211,54.0847,54.0847,0,0,0,54.0847,124.2534,0,0,0,67.20211,56.93127,54.0847,0,0,68.39442,257.2032,10.27084,0,10.27084,364.86,86.87125,0.2052799,59.49317,53.76168,0,324.4054
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,91.72761,43.0823,43.0823,0,0,0,43.0823,212.9125,0,0,0,91.72761,45.34979,43.0823,0,0,58.12358,266.447,46.37782,0,46.37782,408.8578,97.34691,0.2051535,47.39053,73.38209,0,358.1746
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,31.07776,25.47755,25.47755,0,0,0,25.47755,121.981,0,0,0,31.07776,26.81847,25.47755,0,0,11.74576,308.187,4.259289,0,4.259289,412.8986,98.30898,0.2051419,28.02531,24.86221,0,339.2648
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,12.67724,265.6671,149.7,81,0,22.761,149.7,8.468431,0,115.9671,142.5338,12.67724,72.31579,68.7,0,0,7.486474,312.0204,0,59.63855,-59.63855,350.034,83.34126,0.2051419,292.2338,10.14179,81,324.6976
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,17.41533,227.8046,149.7,81,0,22.761,149.7,11.63348,0,78.10456,100.885,17.41533,72.31579,68.7,0,0,73.75153,252.3819,0,54.90046,-54.90046,292.1638,69.56268,0.2051419,250.585,13.93226,81,269.7972
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,18.78652,42.41342,42.41342,81,0,22.761,42.41342,44.2938,0,0,0,18.78652,0,0,38.58658,36.65725,134.752,197.4814,55.44377,0,55.44377,344.7624,82.08612,0.2052015,46.65477,15.02921,81,216.2679
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,4.342994,73.21416,73.21416,81,0,22.761,73.21416,5.931904,0,0,0,4.342994,0,0,7.785839,7.396547,79.30827,247.3808,11.73954,0,11.73954,355.8995,84.73781,0.2052139,80.53558,3.474395,81,251.7238
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.56873,257.9464,0,0,0,355.8995,84.73781,0.2052139,0,0,0,257.9464
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,104.914,104.914,81,0,22.761,104.914,0,0,0,0,0,25.17262,23.91398,0,0,67.56873,257.9464,0,25.17262,-25.17262,329.3652,78.42014,0.2052139,115.4054,0,81,257.9464
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,195.4438,149.7,81,0,22.761,149.7,0,0,45.74377,65.28815,0,72.31579,68.7,0,0,95.53831,232.7737,0,72.31579,-72.31579,253.1377,60.27076,0.2052139,214.9881,0,81,232.7737
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,46.01754,46.01754,81,0,22.761,46.01754,0,0,0,0,0,0,0,34.98246,33.23333,175.8892,160.458,33.23333,0,33.23333,284.6656,67.77739,0.2052539,50.6193,0,81,160.458
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,65.15896,65.15896,81,0,22.761,65.15896,0,0,0,0,0,0,0,15.84104,15.04899,142.6559,190.368,15.04899,0,15.04899,298.9424,71.17661,0.205272,71.67486,0,81,190.368
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,123.4846,123.4846,81,0,22.761,123.4846,0,0,1.421085E-14,0,0,44.72063,42.4846,0,0,127.6069,203.912,0,44.72063,-44.72063,251.8027,59.95289,0.205272,135.8331,0,81,203.912
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,33.4417,33.4417,81,0,22.761,33.4417,0,0,0,0,0,0,0,47.5583,45.18039,177.2965,159.1914,45.18039,0,45.18039,294.6645,70.15808,0.2053262,36.78587,0,81,159.1914
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,132.1161,199.8538,68.7,0,68.7,359.8391,85.6758,0.2053332,0,0,81,199.8538
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,101.8678,101.8678,81,0,22.761,101.8678,0,0,0,0,0,21.9661,20.86779,0,0,63.41607,261.6837,0,21.9661,-21.9661,336.6848,80.16288,0.2053332,112.0546,0,81,261.6837
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,43.79462,43.79462,0,0,0,43.79462,0,0,7.105427E-15,0,0,46.09961,43.79462,0,0,87.82285,239.7177,0,46.09961,-46.09961,288.0915,68.59308,0.2053332,48.17409,0,0,239.7177
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,139.0446,193.6181,0,0,0,288.0915,68.59308,0.2053332,0,0,0,193.6181
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,139.0446,193.6181,0,0,0,288.0915,68.59308,0.2053332,0,0,0,193.6181
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,11.31396,182.9644,149.7,81,0,22.761,149.7,7.557758,0,33.26441,51.56085,11.31396,72.31579,68.7,0,0,139.0446,193.6181,0,61.00183,-61.00183,223.7899,53.28321,0.2053332,201.2608,9.051171,81,204.932
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,21.51586,50.04314,50.04314,81,0,22.761,50.04314,42.99462,0,0,0,21.51586,0,0,30.95686,29.40902,206.8244,132.6162,50.92487,0,50.92487,272.1015,64.78595,0.205386,55.04745,17.21269,81,154.1321
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,35.10106,116.1011,116.1011,81,0,22.761,116.1011,30.23317,7.105427E-15,0,0,35.10106,36.94857,35.10115,0,0,155.8996,178.4486,0,1.847513,-1.847513,270.1541,64.32227,0.205386,127.7113,28.08085,81,213.5497
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,60.67941,50.69198,50.69198,81,0,22.761,50.69198,119.7022,0,0,0,60.67941,0,0,30.30802,28.79262,157.9524,176.6011,89.47203,0,89.47203,355.0347,84.5319,0.2053688,55.76118,48.54353,81,237.2805
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,55.40625,155.302,149.7,81,0,22.761,149.7,37.01152,0,5.602049,21.13225,55.40625,72.31579,68.7,0,0,68.48032,257.1259,0,16.90954,-16.90954,337.2105,80.28805,0.2053688,170.8323,44.325,81,312.5322
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,55.92857,72.99296,72.99296,81,0,22.761,72.99296,76.62187,0,0,0,55.92857,0,0,8.007039,7.606687,87.26871,240.2164,63.53526,0,63.53526,397.4853,94.63917,0.205422,80.29226,44.74286,81,296.145
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,68.05614,79.79036,79.79036,37.6838,0,11.802,79.79036,85.29369,0,0,0,68.05614,44.3227,42.10656,0,0,23.73345,297.3981,23.73345,0,23.73345,420.0009,100,0.2054223,87.76939,54.44492,81,365.4543
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,76.88035,167.6361,149.7,81,0,22.761,149.7,51.35628,4.564561,17.93614,34.69976,76.88035,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2054223,184.3997,61.50428,81,395.6386
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,54.42816,71.12244,71.12244,20.25,0,7.39125,71.12244,76.5274,0.8782153,0,0,54.42816,53.54994,50.87244,0,0,0,318.7582,0,0,0,420.0009,100,0.2054223,78.23469,43.54253,81,373.1864
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,25.98417,0,0,0,0,0,0,0,25.98417,0,0,25.98417,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2054223,0,20.78733,0,344.7424
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,14.39644,79.48892,79.48892,65.81231,0,18.91851,79.48892,18.11125,3.552714E-15,0,0,14.39644,14.39644,13.67661,0,0,0,318.7582,0,0,0,420.0009,100,0.2054223,87.43782,11.51715,81,333.1547
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.538891,58.02896,58.02896,0,0,0,58.02896,6.098492,0,0,0,3.538891,61.08311,58.02896,0,0,0,318.7582,0,57.54422,-57.54422,359.3439,85.5579,0.2054223,63.83185,2.831113,0,322.2971
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,103.1852,103.1852,81,0,22.761,103.1852,0,0,0,0,0,23.35279,22.18515,0,0,63.93802,261.214,0,23.35279,-23.35279,334.7279,79.69696,0.2054223,113.5037,0,81,261.214
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,98.93014,98.93014,81,0,22.761,98.93014,0,0,0,0,0,18.87383,17.93014,0,0,89.88557,237.8612,0,18.87383,-18.87383,314.8331,74.96012,0.2054223,108.8232,0,81,237.8612
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,93.62411,93.62411,81,0,22.761,93.62411,0,0,0,0,0,13.28854,12.62411,0,0,110.8565,218.9874,0,13.28854,-13.28854,300.8258,71.62505,0.2054223,102.9865,0,81,218.9874
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,13.90091,13.90091,81,0,22.761,13.90091,0,0,0,0,0,0,0,67.09909,63.74413,125.6215,205.6988,63.74413,0,63.74413,361.2988,86.02335,0.2054749,15.291,0,81,205.6988
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,12.53045,12.53045,0,0,0,12.53045,0,0,0,0,0,13.18995,12.53045,0,0,61.8774,263.0686,0,13.18995,-13.18995,347.3954,82.71301,0.2054749,13.78349,0,0,263.0686
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,59.47014,59.47014,0,0,0,59.47014,0,0,7.105427E-15,0,0,62.60014,59.47014,0,0,76.53291,249.8786,0,62.60014,-62.60014,281.409,67.00201,0.2054749,65.41715,0,0,249.8786
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,24.97277,24.97277,0,0,0,24.97277,0,0,0,0,0,26.28712,24.97277,0,0,146.0886,187.2785,0,26.28712,-26.28712,253.7,60.40463,0.2054749,27.47004,0,0,187.2785
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,32.86334,32.86334,0,0,0,32.86334,0,0,7.105427E-15,0,0,34.59299,32.86334,0,0,175.2965,160.9913,0,34.59299,-34.59299,217.2357,51.72269,0.2054749,36.14967,0,0,160.9913
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,49.37774,49.37774,0,0,0,49.37774,0,0,7.105427E-15,0,0,51.97657,49.37774,0,0,213.7332,126.3984,0,51.97657,-51.97657,162.4476,38.67793,0.2054749,54.31551,0,0,126.3984
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,32.03204,32.03204,0,0,0,32.03204,0,0,7.105427E-15,0,0,33.71794,32.03204,0,0,271.4849,74.42179,0,33.71794,-33.71794,126.9058,30.2156,0.2054749,35.23525,0,0,74.42179
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,14.32036,14.32036,0,0,0,14.32036,0,0,1.776357E-15,0,0,15.07407,14.32036,0,0,308.9493,40.70385,0,15.07407,-15.07407,111.0163,26.43241,0.2054749,15.7524,0,0,40.70385
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,325.6983,25.62978,0,0,0,111.0163,26.43241,0.2054749,0,0,0,25.62978
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,15.04484,71.71896,71.71896,81,0,22.761,71.71896,20.97749,0,0,0,15.04484,0,0,9.281036,8.816985,325.6983,25.62978,23.86182,0,23.86182,133.6536,31.82223,0.2054976,78.89086,12.03587,81,40.67462
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,36.59849,64.52653,64.52653,81,0,22.761,64.52653,56.71852,0,0,0,36.59849,0,0,16.47348,15.6498,301.8365,47.10542,52.24829,0,52.24829,183.2207,43.62389,0.2055459,70.97918,29.27879,81,83.70392
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,67.11581,0,0,72.31579,0,20.56389,0,0,0,0,0,67.11581,0,0,72.31579,68.7,249.5882,94.12889,135.8158,0,135.8158,312.0669,74.3015,0.2053713,0,53.69265,81,161.2447
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,98.40305,114.9687,114.9687,81,0,22.761,114.9687,85.59119,0,0,0,98.40305,35.75648,33.96866,0,0,113.7723,216.3631,62.64656,0,62.64656,371.4987,88.45189,0.2053306,126.4655,78.72244,81,314.7662
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,115.2525,7.500297,7.500297,0,0,0,7.500297,1536.64,56.2317,0,0,115.2525,7.89505,7.500297,0,0,51.12577,272.745,51.12577,0,51.12577,420.0009,100,0.2051928,8.250327,92.20202,0,387.9976
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,117.9141,91.86464,91.86464,23.16464,0,8.128654,91.86464,128.3563,45.59829,0,0,117.9141,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2051928,101.0511,94.33126,81,436.6723
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,123.1456,40.81504,40.81504,0,0,0,40.81504,301.7162,80.18237,0,0,123.1456,42.9632,40.81504,0,0,0,318.7582,0,0,0,420.0009,100,0.2051928,44.89655,98.51646,0,441.9038
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,110.6246,124.044,124.044,55.34403,0,16.27004,124.044,89.18172,38.30882,0,0,110.6246,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2051928,136.4484,88.49969,81,429.3828
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,92.16035,137.7577,137.7577,69.05771,0,19.7396,137.7577,66.90033,19.84457,0,1.833476,92.16035,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2051928,151.5335,73.72829,81,410.9186
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,60.28869,9.841018,9.841018,0,0,0,9.841018,612.6266,49.92972,0,0,60.28869,10.35897,9.841018,0,0,0,318.7582,0,0,0,420.0009,100,0.2051928,10.82512,48.23095,0,379.0469
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,21.4937,153.526,149.7,81,0,22.761,149.7,14.35785,0,3.825989,19.17859,21.4937,72.31579,68.7,0,0,0,318.7582,0,50.82209,-50.82209,366.4297,87.24498,0.2051928,168.8786,17.19496,81,340.2519
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.441714,176.0126,149.7,81,0,22.761,149.7,2.299074,0,26.31258,43.91384,3.441714,72.31579,68.7,0,0,56.46899,267.9361,0,68.87408,-68.87408,293.83,69.95938,0.2051928,193.6138,2.753371,81,271.3778
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,123.8913,123.8913,81,0,22.761,123.8913,0,0,0,0,0,45.14869,42.89125,0,0,132.9957,199.0621,0,45.14869,-45.14869,246.2391,58.62824,0.2051928,136.2804,0,81,199.0621
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,46.69775,46.69775,81,0,22.761,46.69775,0,0,0,0,0,0,0,34.30225,32.58714,183.1609,153.9134,32.58714,0,32.58714,277.154,65.98891,0.2052315,51.36752,0,81,153.9134
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,150.5738,183.2418,68.7,0,68.7,342.3285,81.50663,0.2052386,0,0,81,183.2418
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,22.14125,22.14125,0,0,0,22.14125,0,0,3.552714E-15,0,0,23.30658,22.14125,0,0,81.87381,245.0718,0,23.30658,-23.30658,317.7612,75.65729,0.2052386,24.35538,0,0,245.0718
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,19.26946,19.26946,0,0,0,19.26946,0,0,3.552714E-15,0,0,20.28364,19.26946,0,0,107.77,221.7652,0,20.28364,-20.28364,296.3804,70.56662,0.2052386,21.19641,0,0,221.7652
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,61.08187,61.08187,0,0,0,61.08187,0,0,7.105427E-15,0,0,64.29671,61.08187,0,0,130.3074,201.4816,0,64.29671,-64.29671,228.6057,54.42982,0.2052386,67.19006,0,0,201.4816
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,52.52219,52.52219,0,0,0,52.52219,0,0,7.105427E-15,0,0,55.28652,52.52219,0,0,201.7482,137.1849,0,55.28652,-55.28652,170.3286,40.55435,0.2052386,57.77441,0,0,137.1849
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,31.954,31.954,0,0,0,31.954,0,0,0,0,0,33.6358,31.954,0,0,263.1776,81.89835,0,33.6358,-33.6358,134.8734,32.11264,0.2052386,35.14941,0,0,81.89835
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,300.5508,48.26256,0,0,0,134.8734,32.11264,0.2052386,0,0,0,48.26256
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,120.8291,120.8291,81,0,22.761,120.8291,0,0,1.421085E-14,6.062533,0,41.92532,39.82906,0,0,300.5508,48.26256,0,41.92532,-41.92532,90.6802,21.59048,0.2052386,132.912,0,81,48.26256
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,34.65497,34.65497,81,0,22.761,34.65497,0,-7.105427E-15,0,0,0,0,0,46.34503,44.02778,347.1344,6.337234,44.02778,0,44.02778,132.4486,31.53532,0.2052909,38.12047,0,81,6.337234
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,60.04716,60.04716,81,0,22.761,60.04716,0,0,0,0,0,0,0,20.95284,19.9052,303.1067,45.96223,19.9052,0,19.9052,151.3324,36.03144,0.2053145,66.05188,0,81,45.96223
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,11.11596,70.01987,70.01987,81,0,22.761,70.01987,15.87544,0,0,0,11.11596,0,0,10.98012,10.43112,283.2014,63.87691,21.54708,0,21.54708,171.7737,40.89842,0.2053359,77.02187,8.892771,81,74.99287
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,16.70302,12.17061,12.17061,81,0,22.761,12.17061,137.2406,0,0,0,16.70302,0,0,68.82939,65.38792,261.6544,83.26928,82.09093,0,82.09093,249.652,59.44083,0.2053388,13.38767,13.36241,81,99.9723
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,36.71442,0,0,72.31579,0,20.56389,0,0,0,0,0,36.71442,0,0,72.31579,68.7,179.5634,157.1511,105.4144,0,105.4144,349.6569,83.25147,0.2052472,0,29.37153,81,193.8655
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,28.80951,119.9835,119.9835,81,0,22.761,119.9835,24.01123,0,0,0,28.80951,41.03525,38.98349,0,0,74.14902,252.0241,0,12.22574,-12.22574,336.7698,80.18314,0.2052472,131.9818,23.04761,81,280.8336
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,47.22189,59.23076,59.23076,0,0,0,59.23076,79.72527,0,0,0,47.22189,62.34817,59.23076,0,0,87.73318,239.7984,0,15.12628,-15.12628,320.8253,76.38683,0.2052472,65.15384,37.77751,0,287.0202
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,45.35652,91.09018,91.09018,81,0,22.761,91.09018,49.79299,0,0,0,45.35652,10.62124,10.09018,0,0,104.5402,224.6721,34.73528,0,34.73528,353.7781,84.23271,0.2052752,100.1992,36.28522,81,270.0286
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,14.77262,14.10827,14.10827,0,0,0,14.10827,104.709,0,0,0,14.77262,14.85081,14.10827,0,0,69.80489,255.9338,0,0.07818633,-0.07818633,353.6957,84.21309,0.2052752,15.5191,11.8181,0,270.7065
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,5.581265,110.4979,110.4979,81,0,22.761,110.4979,5.051014,0,0,0,5.581265,31.05043,29.49791,0,0,69.89176,255.8556,0,25.46917,-25.46917,326.8488,77.82099,0.2052752,121.5477,4.465013,81,261.4369
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,18.80911,42.23787,42.23787,81,0,22.761,42.23787,44.5314,0,0,0,18.80911,0,0,38.76213,36.82403,98.19084,230.3865,55.63314,0,55.63314,379.6271,90.38721,0.2053339,46.46165,15.04729,81,249.1956
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,27.00166,0,0,0,0,0,0,0,0,0,0,27.00166,0,0,0,0,42.5577,280.4563,27.00166,0,27.00166,405.2431,96.48626,0.2052616,0,21.60133,0,307.4579
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,20.07837,137.3339,137.3339,81,0,22.761,137.3339,14.62011,0,2.842171E-14,1.367339,20.07837,59.29889,56.33394,0,0,15.55604,304.7578,0,39.22052,-39.22052,363.901,86.64293,0.2052616,151.0673,16.0627,81,324.8362
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,4.175721,66.97248,66.97248,81,0,22.761,66.97248,6.234979,0,0,0,4.175721,0,0,14.02752,13.32614,59.13439,265.5373,17.50186,0,17.50186,380.5048,90.59619,0.2052807,73.66973,3.340576,81,269.713
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,129.0101,129.0101,81,0,22.761,129.0101,0,0,0,0,0,50.53693,48.01008,0,0,41.63253,281.2889,0,50.53693,-50.53693,327.2342,77.91273,0.2052807,141.9111,0,81,281.2889
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,97.78468,230.752,68.7,0,68.7,392.4087,93.43046,0.2052877,0,0,81,230.752
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,30.63347,30.63347,0,0,0,30.63347,0,0,3.552714E-15,0,0,32.24576,30.63347,0,0,29.08467,292.582,0,32.24576,-32.24576,358.4187,85.33761,0.2052877,33.69682,0,0,292.582
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,141.0081,141.0081,81,0,22.761,141.0081,0,0,0,5.408919,0,63.16643,60.00811,0,0,64.9133,260.3363,0,63.16643,-63.16643,291.8354,69.48448,0.2052877,155.1089,0,81,260.3363
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,66.55401,66.55401,81,0,22.761,66.55401,0,0,0,0,0,0,0,14.44599,13.72369,135.0982,197.1698,13.72369,0,13.72369,304.8549,72.58434,0.2053039,73.20941,0,81,197.1698
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,94.82585,94.82585,81,0,22.761,94.82585,0,0,0,0,0,14.55352,13.82585,0,0,121.3745,209.5211,0,14.55352,-14.55352,289.5141,68.93179,0.2053039,104.3084,0,81,209.5211
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,60.29574,60.29574,81,0,22.761,60.29574,0,0,0,0,0,0,0,20.70426,19.66905,137.5451,194.9676,19.66905,0,19.66905,308.1738,73.37457,0.2053271,66.32532,0,81,194.9676
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,107.6725,107.6725,81,0,22.761,107.6725,0,0,0,0,0,28.07632,26.67251,0,0,117.8761,212.6698,0,28.07632,-28.07632,278.5787,66.32814,0.2053271,118.4398,0,81,212.6698
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,62.72554,62.72554,81,0,22.761,62.72554,0,0,0,0,0,0,0,18.27446,17.36073,149.072,184.5934,17.36073,0,17.36073,295.0486,70.24952,0.2053476,68.9981,0,81,184.5934
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,95.97372,95.97372,81,0,22.761,95.97372,0,0,0,0,0,15.76181,14.97372,0,0,131.7112,200.2181,0,15.76181,-15.76181,278.4342,66.29372,0.2053476,105.5711,0,81,200.2181
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,19.94419,19.94419,81,0,22.761,19.94419,0,0,0,0,0,0,0,61.05581,58.00301,149.2244,184.4563,58.00301,0,58.00301,333.4607,79.39524,0.2054148,21.93861,0,81,184.4563
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,106.7688,106.7688,81,0,22.761,106.7688,0,0,0,0,0,27.12504,25.76879,0,0,91.22135,236.659,0,27.12504,-27.12504,304.8684,72.58756,0.2054148,117.4457,0,81,236.659
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,20.77381,26.51062,26.51062,81,0,22.761,26.51062,78.36031,0,0,0,20.77381,0,0,54.48938,51.76491,121.3603,209.534,72.53872,0,72.53872,373.6846,88.97235,0.2054431,29.16168,16.61904,81,230.3078
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,46.16885,106.6731,106.6731,81,0,22.761,106.6731,43.28068,0,0,0,46.16885,27.02433,25.67311,0,0,48.82157,274.8188,19.14452,0,19.14452,391.8467,93.29665,0.2054584,117.3404,36.93508,81,320.9877
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,74.92077,5.434553,5.434553,0,0,0,5.434553,1378.6,39.52314,0,0,74.92077,5.720582,5.434553,0,0,29.67705,292.0489,29.67705,0,29.67705,420.0009,100,0.2053792,5.978008,59.93661,0,366.9697
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,96.50342,0,0,0,0,0,0,0,96.50342,0,0,96.50342,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2053792,0,77.20273,0,415.2616
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,93.61226,54.06633,54.06633,0,0,0,54.06633,173.1434,36.70033,0,0,93.61226,56.91192,54.06633,0,0,0,318.7582,0,0,0,420.0009,100,0.2053792,59.47296,74.8898,0,412.3705
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,115.0547,172.5104,149.7,81,0,22.761,149.7,76.85686,42.73893,22.81043,40.06147,115.0547,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2053792,189.7615,92.04378,81,433.813
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,112.368,0,0,0,0,0,0,0,112.368,0,0,112.368,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2053792,0,89.8944,0,431.1262
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,88.27806,0,0,0,0,0,0,0,88.27806,0,0,88.27806,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2053792,0,70.62245,0,407.0363
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,44.59988,0,0,0,0,0,0,0,44.59988,0,0,44.59988,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2053792,0,35.6799,0,363.3581
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,39.8761,47.12389,47.12389,0,0,0,47.12389,84.61971,0,0,0,39.8761,49.6041,47.12389,0,0,0,318.7582,0,9.728001,-9.728001,409.7466,97.55853,0.2053792,51.83628,31.90088,0,358.6343
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,13.41496,20.00589,20.00589,0,0,0,20.00589,67.05505,0,0,0,13.41496,21.05883,20.00589,0,0,10.80889,309.0302,0,7.643873,-7.643873,401.6893,95.64011,0.2053792,22.00648,10.73197,0,322.4452
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.977661,199.1122,149.7,81,0,22.761,149.7,2.657088,0,49.41222,69.32343,3.977661,72.31579,68.7,0,0,19.30208,301.3864,0,68.33813,-68.33813,329.6546,78.48903,0.2053792,219.0234,3.182129,81,305.364
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,120.878,120.878,81,0,22.761,120.878,0,0,1.421085E-14,0,0,41.97684,39.87801,0,0,95.23334,233.0482,0,41.97684,-41.97684,285.4071,67.95393,0.2053792,132.9658,0,81,233.0482
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,122.2137,122.2137,81,0,22.761,122.2137,0,0,0,0,0,43.3828,41.21366,0,0,141.8743,191.0714,0,43.3828,-43.3828,239.6776,57.06598,0.2053792,134.435,0,81,191.0714
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,107.5538,107.5538,81,0,22.761,107.5538,0,0,0,0,0,27.95137,26.5538,0,0,190.0774,147.6886,0,27.95137,-27.95137,210.2143,50.05091,0.2053792,118.3092,0,81,147.6886
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,49.14593,49.14593,81,0,22.761,49.14593,0,0,0,0,0,0,0,31.85407,30.26137,221.1345,119.7372,30.26137,0,30.26137,238.9227,56.88625,0.2054148,54.06052,0,81,119.7372
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,190.8731,146.9724,68.7,0,68.7,304.0973,72.40396,0.2054216,0,0,81,146.9724
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,122.1731,208.8024,68.7,0,68.7,369.2718,87.92168,0.2054284,0,0,81,208.8024
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,48.33572,48.33572,0,0,0,48.33572,0,0,7.105427E-15,0,0,50.8797,48.33572,0,0,53.4731,270.6324,0,50.8797,-50.8797,315.6399,75.15221,0.2054284,53.16929,0,0,270.6324
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,104.3963,104.3963,81,0,22.761,104.3963,0,0,0,0,0,24.6277,23.39632,0,0,110.0061,219.7527,0,24.6277,-24.6277,289.68,68.97129,0.2054284,114.836,0,81,219.7527
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,68.63685,68.63685,81,0,22.761,68.63685,0,0,0,0,0,0,0,12.36315,11.74499,137.3702,195.125,11.74499,0,11.74499,300.8223,71.62421,0.2054421,75.50053,0,81,195.125
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,82.56358,82.56358,81,0,22.761,82.56358,0,0,0,0,0,1.645881,1.563587,0,0,125.6252,205.6955,0,1.645881,-1.645881,299.0874,71.21114,0.2054421,90.81995,0,81,205.6955
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,27.33174,27.33174,81,0,22.761,27.33174,0,0,0,0,0,0,0,53.66826,50.98485,127.454,204.0496,50.98485,0,50.98485,347.4558,82.72742,0.2055019,30.06491,0,81,204.0496
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,129.4195,129.4195,81,0,22.761,129.4195,0,0,0,0,0,50.96788,48.41949,0,0,76.46913,249.936,0,50.96788,-50.96788,293.731,69.93581,0.2055019,142.3614,0,81,249.936
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.437989,12.79091,12.79091,81,0,22.761,12.79091,26.87837,0,0,0,3.437989,0,0,68.20909,64.79864,133.1001,198.9681,68.23663,0,68.23663,358.4659,85.34886,0.2055414,14.07,2.750391,81,202.4061
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,6.098581,23.31298,23.31298,0,0,0,23.31298,26.1596,0,3.552714E-15,0,6.098581,24.53998,23.31298,0,0,64.86349,260.3811,0,18.4414,-18.4414,339.027,80.72055,0.2055414,25.64428,4.878865,0,266.4797
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,13.88224,45.14802,45.14802,0,0,0,45.14802,30.74829,0,0,0,13.88224,47.52423,45.14802,0,0,85.35393,241.9397,0,33.64199,-33.64199,303.5652,72.27729,0.2055414,49.66282,11.10579,0,255.8219
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,10.88956,68.52282,68.52282,81,0,22.761,68.52282,15.89187,0,0,0,10.88956,0,0,12.47718,11.85332,122.7339,208.2977,22.74288,0,22.74288,325.141,77.41438,0.2055639,75.3751,8.711648,81,219.1873
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.940847,0,0,72.31579,0,20.56389,0,0,0,0,0,6.940847,0,0,72.31579,68.7,99.99104,228.7663,75.64085,0,75.64085,396.9002,94.49986,0.2055521,0,5.552678,81,235.7071
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,15.41773,0,0,0,0,0,0,0,0,0,0,15.41773,0,0,0,0,24.35019,296.843,15.41773,0,15.41773,411.5268,97.98237,0.2055112,0,12.33419,0,312.2608
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,42.3592,45.58607,45.58607,0,0,0,45.58607,92.92137,0,0,0,42.3592,47.98534,45.58607,0,0,8.932455,310.719,0,5.626137,-5.626137,405.5963,96.57036,0.2055112,50.14468,33.88736,0,353.0782
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,29.94373,53.09905,53.09905,0,0,0,53.09905,56.3922,0,0,0,29.94373,55.89374,53.09905,0,0,15.18372,305.0929,0,25.95002,-25.95002,378.2426,90.05758,0.2055112,58.40896,23.95498,0,335.0366
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,16.53035,202.1155,149.7,81,0,22.761,149.7,11.04232,0,52.41552,72.62708,16.53035,72.31579,68.7,0,0,44.01707,279.1429,0,55.78543,-55.78543,319.4396,76.05688,0.2055112,222.3271,13.22428,81,295.6732
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,12.89414,82.01254,82.01254,81,0,22.761,82.01254,15.72216,0,0,0,12.89414,1.065824,1.012533,0,0,106.0009,223.3574,11.82832,0,11.82832,330.6609,78.72863,0.2055206,90.21378,10.31531,81,236.2516
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,14.40479,48.58149,48.58149,81,0,22.761,48.58149,29.65079,0,0,0,14.40479,0,0,32.41851,30.79758,94.17257,234.0029,45.20238,0,45.20238,373.5436,88.93878,0.2055679,53.43964,11.52384,81,248.4077
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.972905,147.3727,147.3727,81,0,22.761,147.3727,2.695822,0,2.842171E-14,12.40997,3.972905,69.866,66.3727,0,0,48.97019,274.6851,0,65.89309,-65.89309,304.0862,72.40134,0.2055679,162.11,3.178324,81,278.658
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,31.36022,31.36022,81,0,22.761,31.36022,0,0,0,0,0,0,0,49.63978,47.15779,122.1847,208.792,47.15779,0,47.15779,348.824,83.05318,0.2056229,34.49624,0,81,208.792
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,56.52784,56.52784,0,0,0,56.52784,0,0,7.105427E-15,0,0,59.50299,56.52784,0,0,75.02695,251.234,0,59.50299,-59.50299,286.1024,68.11948,0.2056229,62.18063,0,0,251.234
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,92.13953,92.13953,81,0,22.761,92.13953,0,0,0,0,0,11.72582,11.13953,0,0,141.1414,191.731,0,11.72582,-11.72582,273.7423,65.1766,0.2056229,101.3535,0,81,191.731
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,154.1701,180.0052,68.7,0,68.7,338.9168,80.69432,0.2056295,0,0,81,180.0052
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,49.46643,49.46643,0,0,0,49.46643,0,0,7.105427E-15,0,0,52.06993,49.46643,0,0,85.47007,241.8352,0,52.06993,-52.06993,284.0303,67.62612,0.2056295,54.41308,0,0,241.8352
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,140.3765,140.3765,81,0,22.761,140.3765,0,0,0,4.714152,0,62.50158,59.3765,0,0,143.3255,189.7652,0,62.50158,-62.50158,218.1478,51.93986,0.2056295,154.4142,0,81,189.7652
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,18.24057,18.24057,81,0,22.761,18.24057,0,0,0,0,0,0,0,62.75943,59.62146,212.7717,127.2636,59.62146,0,59.62146,274.7097,65.40694,0.2056915,20.06462,0,81,127.2636
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,89.22792,89.22792,81,0,22.761,89.22792,0,0,0,0,0,8.660966,8.227918,0,0,153.1503,180.923,0,8.660966,-8.660966,265.5803,63.23327,0.2056915,98.15071,0,81,180.923
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,46.10386,46.10386,81,0,22.761,46.10386,0,0,0,0,0,0,0,34.89614,33.15133,162.7736,172.262,33.15133,0,33.15133,297.0304,70.72137,0.20573,50.71425,0,81,172.262
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,30.77952,30.77952,81,0,22.761,30.77952,0,0,0,0,0,0,0,50.22048,47.70946,129.6223,202.0982,47.70946,0,47.70946,342.2915,81.49783,0.2057854,33.85747,0,81,202.0982
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,24.65524,24.65524,0,0,0,24.65524,0,0,0,0,0,25.95289,24.65524,0,0,81.9128,245.0367,0,25.95289,-25.95289,314.9348,74.98432,0.2057854,27.12077,0,0,245.0367
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,110.7493,219.0838,0,0,0,314.9348,74.98432,0.2057854,0,0,0,219.0838
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.9350027,63.90602,63.90602,81,0,22.761,63.90602,1.46309,0,0,0,0.9350027,0,0,17.09398,16.23928,110.7493,219.0838,17.17429,0,17.17429,331.2278,78.86359,0.2058049,70.29662,0.7480022,81,220.0188
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,9.338375,103.138,103.138,81,0,22.761,103.138,9.054255,0,0,0,9.338375,23.30313,22.13797,0,0,93.57505,234.5407,0,13.96475,-13.96475,316.5076,75.3588,0.2058049,113.4518,7.4707,81,243.8791
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,8.580209,101.8095,101.8095,81,0,22.761,101.8095,8.427706,0,0,0,8.580209,21.90479,20.80955,0,0,109.0914,220.5759,0,13.32458,-13.32458,302.4623,72.01468,0.2058049,111.9905,6.864167,81,229.1561
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,26.67166,59.58919,59.58919,81,0,22.761,59.58919,44.75922,0,0,0,26.67166,0,0,21.41081,20.34027,123.8965,207.2513,47.01193,0,47.01193,347.0617,82.63358,0.2058495,65.54811,21.33733,81,233.923
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,22.34011,126.3296,126.3296,81,0,22.761,126.3296,17.68399,7.105427E-15,0,0,22.34011,47.71539,45.32962,0,0,76.88461,249.5621,0,25.37527,-25.37527,320.3138,76.26505,0.2058495,138.9626,17.87209,81,271.9022
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,6.678251,0,0,72.31579,0,20.56389,0,0,0,0,0,6.678251,0,0,72.31579,68.7,105.0794,224.1868,75.37825,0,75.37825,391.8239,93.29122,0.2058382,0,5.342601,81,230.8651
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,20.62856,26.88399,26.88399,0,0,0,26.88399,76.73176,3.552714E-15,0,0,20.62856,28.29894,26.88399,0,0,29.7011,292.0272,0,7.670378,-7.670378,383.7386,91.36616,0.2058382,29.57239,16.50285,0,312.6558
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,24.36929,46.92046,46.92046,0,0,0,46.92046,51.93745,0,0,0,24.36929,49.38996,46.92046,0,0,38.22374,284.3569,0,25.02067,-25.02067,357.3645,85.08662,0.2058382,51.6125,19.49543,0,308.7261
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,12.27689,85.38965,85.38965,81,0,22.761,85.38965,14.37749,0,0,0,12.27689,4.620682,4.389648,0,0,66.02448,259.3362,7.65621,0,7.65621,364.6278,86.81598,0.2058442,93.92861,9.821514,81,271.6131
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,20.85229,64.95914,64.95914,81,0,22.761,64.95914,32.10062,0,0,0,20.85229,0,0,16.04086,15.23881,58.36827,266.2268,36.0911,0,36.0911,398.8669,94.96811,0.2058782,71.45506,16.68183,81,287.0791
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,15.31656,73.4408,73.4408,80.05339,0,22.52151,73.4408,20.85565,0,0,0,15.31656,0,0,6.612586,6.281956,22.27717,298.7088,21.59851,0,21.59851,419.357,99.84671,0.2058975,80.78488,12.25324,81,314.0253
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.92023,0,0,0,0,0,0,0,3.24157,0,0,3.92023,0,0,0,0,0.6786601,318.1474,0.6786601,0,0.6786601,420.0009,100,0.2058957,0,3.136184,0,322.0677
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,26.40288,26.40288,0,0,0,26.40288,0,0,3.552714E-15,0,0,27.7925,26.40288,0,0,0,318.7582,0,27.7925,-27.7925,390.705,93.0248,0.2058957,29.04317,0,0,318.7582
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,72.67921,72.67921,81,0,22.761,72.67921,0,0,0,0,0,0,0,8.320792,7.904752,30.88056,290.9657,7.904752,0,7.904752,398.2041,94.8103,0.2059048,79.94713,0,81,290.9657
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,121.7513,121.7513,81,0,22.761,121.7513,0,0,1.421085E-14,0,0,42.8961,40.7513,0,0,22.97581,298.08,0,42.8961,-42.8961,352.9876,84.0445,0.2059048,133.9264,0,81,298.08
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,103.3823,103.3823,81,0,22.761,103.3823,0,0,0,0,0,23.56033,22.38232,0,0,70.63815,255.1839,0,23.56033,-23.56033,328.1528,78.13147,0.2059048,113.7206,0,81,255.1839
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,57.45283,57.45283,81,0,22.761,57.45283,0,0,0,0,0,0,0,23.54717,22.36981,96.81629,231.6236,22.36981,0,22.36981,349.3747,83.18429,0.2059307,63.19811,0,81,231.6236
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.44648,251.7564,0,0,0,349.3747,83.18429,0.2059307,0,0,0,251.7564
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,23.69016,23.69016,0,0,0,23.69016,0,0,0,0,0,24.937,23.69016,0,0,74.44648,251.7564,0,24.937,-24.937,323.0888,76.92575,0.2059307,26.05917,0,0,251.7564
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,19.00483,19.00483,0,0,0,19.00483,0,0,3.552714E-15,0,0,20.00508,19.00483,0,0,102.1543,226.8194,0,20.00508,-20.00508,302.0016,71.905,0.2059307,20.90531,0,0,226.8194
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,73.08781,73.08781,81,0,22.761,73.08781,0,0,0,0,0,0,0,7.912184,7.516575,124.3821,206.8143,7.516575,0,7.516575,309.1324,73.60281,0.2059393,80.3966,0,81,206.8143
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,36.87706,36.87706,81,0,22.761,36.87706,0,0,0,0,0,0,0,44.12294,41.9168,116.8656,213.5792,41.9168,0,41.9168,348.8982,83.07083,0.2059877,40.56476,0,81,213.5792
