Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,3.852499,3.852499,0,0,0,3.852499,0,0,4.440892E-16,0,0,4.055263,3.852499,0,0,74.94876,251.3043,0,4.055263,-4.055263,344.6236,82.05307,0.2059877,4.237749,0,0,251.3043
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,57.51169,57.51169,0,0,0,57.51169,0,0,0,0,0,60.53862,57.51169,0,0,79.45461,247.2491,0,60.53862,-60.53862,280.8103,66.85946,0.2059877,63.26286,0,0,247.2491
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,20.60631,0,0,0,0,0,0,0,0,0,0,20.60631,0,0,0,0,146.7197,186.7105,20.60631,0,20.60631,300.3591,71.51394,0.2059333,0,16.48505,0,207.3168
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,33.23322,0,0,0,0,0,0,0,0,0,0,33.23322,0,0,0,0,126.1134,205.2561,33.23322,0,33.23322,331.8869,79.02054,0.2058456,0,26.58657,0,238.4893
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,56.67509,23.96871,23.96871,0,0,0,23.96871,236.4545,0,0,0,56.67509,25.23022,23.96871,0,0,92.88021,235.166,31.44487,0,31.44487,361.7182,86.1232,0.2057627,26.36558,45.34007,0,291.8411
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,77.21262,83.20918,83.20918,68.22076,0,19.52785,83.20918,92.7934,0,0,0,77.21262,15.77728,14.98842,0,0,61.43534,263.4664,61.43534,0,61.43534,420.0009,100,0.2057735,91.5301,61.7701,81,340.679
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,82.58748,153.9516,149.7,81,0,22.761,149.7,55.16866,10.27169,4.25161,19.64677,82.58748,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2057735,169.3468,66.06998,81,401.3457
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,94.33815,0,0,0,0,0,0,0,94.33815,0,0,94.33815,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2057735,0,75.47052,0,413.0964
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,114.498,0,0,0,0,0,0,0,114.498,0,0,114.498,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2057735,0,91.59837,0,433.2562
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,108.8039,11.15383,11.15383,0,0,0,11.15383,975.4846,97.06301,0,0,108.8039,11.74087,11.15383,0,0,0,318.7582,0,0,0,420.0009,100,0.2057735,12.26921,87.04311,0,427.5621
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,87.41006,52.18527,52.18527,0,0,0,52.18527,167.4995,32.47819,0,0,87.41006,54.93186,52.18527,0,0,0,318.7582,0,0,0,420.0009,100,0.2057735,57.4038,69.92804,0,406.1683
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,62.22795,124.4053,124.4053,65.28871,0,18.78605,124.4053,50.02035,7.105427E-15,0,0,62.22795,62.22795,59.11655,0,0,0,318.7582,0,0,0,420.0009,100,0.2057735,136.8458,49.78236,81,380.9862
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,26.22053,12.53108,12.53108,0,0,0,12.53108,209.244,13.02992,0,0,26.22053,13.19061,12.53108,0,0,0,318.7582,0,0,0,420.0009,100,0.2057735,13.78418,20.97643,0,344.9788
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.848386,143.4428,143.4428,81,0,22.761,143.4428,2.682872,0,0,8.087052,3.848386,65.72924,62.44278,0,0,0,318.7582,0,61.88085,-61.88085,354.7727,84.46952,0.2057735,157.787,3.078709,81,322.6066
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,11.99783,11.99783,0,0,0,11.99783,0,0,0,0,0,12.6293,11.99783,0,0,68.7565,256.8774,0,12.6293,-12.6293,341.4602,81.2999,0.2057735,13.19761,0,0,256.8774
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,20.27109,20.27109,0,0,0,20.27109,0,0,0,0,0,21.33799,20.27109,0,0,82.78905,244.2481,0,21.33799,-21.33799,318.968,75.94462,0.2057735,22.2982,0,0,244.2481
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,17.19726,17.19726,0,0,0,17.19726,0,0,3.552714E-15,0,0,18.10238,17.19726,0,0,106.4979,222.9101,0,18.10238,-18.10238,299.8864,71.40139,0.2057735,18.91698,0,0,222.9101
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,92.95164,92.95164,81,0,22.761,92.95164,0,0,0,0,0,12.58068,11.95165,0,0,126.6117,204.8077,0,12.58068,-12.58068,286.6252,68.24397,0.2057735,102.2468,0,81,204.8077
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,48.92525,48.92525,81,0,22.761,48.92525,0,0,0,0,0,0,0,32.07475,30.47102,140.5902,192.227,30.47102,0,30.47102,315.5326,75.12666,0.2058087,53.81777,0,81,192.227
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,34.69419,34.69419,81,0,22.761,34.69419,0,0,0,0,0,0,0,46.30581,43.99052,110.1192,219.6509,43.99052,0,43.99052,357.2657,85.06308,0.2058593,38.16361,0,81,219.6509
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,28.99754,28.99754,0,0,0,28.99754,0,0,0,0,0,30.52372,28.99754,0,0,66.12868,259.2424,0,30.52372,-30.52372,325.0908,77.40243,0.2058593,31.89729,0,0,259.2424
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,45.04841,45.04841,0,0,0,45.04841,0,0,7.105427E-15,0,0,47.41938,45.04841,0,0,100.0439,228.7187,0,47.41938,-47.41938,275.1064,65.5014,0.2058593,49.55325,0,0,228.7187
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,114.4792,114.4792,81,0,22.761,114.4792,0,0,0,0,0,35.24125,33.47918,0,0,152.7321,181.2993,0,35.24125,-35.24125,237.9589,56.65676,0.2058593,125.9271,0,81,181.2993
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,77.74087,77.74087,81,0,22.761,77.74087,0,0,0,0,0,0,0,3.259133,3.096176,191.8891,146.0581,3.096176,0,3.096176,240.8962,57.35612,0.2058629,85.51495,0,81,146.0581
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,1.094372,1.094372,73.41016,0,20.84077,1.094372,0,0,0,0,0,0,0,72.31579,68.7,188.7929,148.8446,68.7,0,68.7,306.0707,72.87383,0.2058731,1.203809,0,81,148.8446
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,66.74396,66.74396,81,0,22.761,66.74396,0,0,0,0,0,0,0,14.25604,13.54324,120.0929,210.6746,13.54324,0,13.54324,318.919,75.93294,0.2058887,73.41836,0,81,210.6746
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,18.1988,56.39252,56.39252,81,0,22.761,56.39252,32.27166,0,0,0,18.1988,0,0,24.60748,23.37711,106.5497,222.8635,41.57591,0,41.57591,358.3613,85.32396,0.2059297,62.03177,14.55904,81,241.0623
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,32.3912,0,0,0,0,0,0,0,0,0,0,32.3912,0,0,0,0,64.97374,260.2819,32.3912,0,32.3912,389.0903,92.64037,0.2058446,0,25.91296,0,292.6731
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,37.02982,30.91159,30.91159,0,0,0,30.91159,119.7927,0,0,0,37.02982,32.53851,30.91159,0,0,32.58254,289.4339,4.491302,0,4.491302,393.3512,93.65485,0.2058329,34.00275,29.62385,0,326.4637
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,54.63462,1.661421,1.661421,0,0,0,1.661421,3288.427,24.79452,0,0,54.63462,1.748864,1.661421,0,0,28.09124,293.4761,28.09124,0,28.09124,420.0009,100,0.2057591,1.827563,43.7077,0,348.1107
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,71.58273,29.35036,29.35036,0,0,0,29.35036,243.8905,40.68761,0,0,71.58273,30.89511,29.35036,0,0,0,318.7582,0,0,0,420.0009,100,0.2057591,32.28539,57.26618,0,390.3409
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,85.61877,0,0,0,0,0,0,0,85.61877,0,0,85.61877,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2057591,0,68.49502,0,404.377
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,40.38279,117.5434,117.5434,79.17972,0,22.30047,117.5434,34.35565,0,0,0,40.38279,40.38279,38.36365,0,0,0,318.7582,0,0,0,420.0009,100,0.2057591,129.2977,32.30623,81,359.141
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,73.6264,192.1024,149.7,81,0,22.761,149.7,49.18263,1.310605,42.40242,61.61266,73.6264,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2057591,211.3127,58.90112,81,392.3846
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,50.41994,85.49402,85.49402,37.59508,0,11.77955,85.49402,58.97482,0,0,0,50.41994,50.41994,47.89894,0,0,0,318.7582,0,0,0,420.0009,100,0.2057591,94.04342,40.33595,81,369.1782
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,30.67957,0,0,0,0,0,0,0,30.67957,0,0,30.67957,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2057591,0,24.54366,0,349.4378
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,15.65744,0,0,0,0,0,0,0,15.65744,0,0,15.65744,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2057591,0,12.52595,0,334.4156
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.6742,84.46926,84.46926,80.97878,0,22.75563,84.46926,4.349748,6.217249E-15,0,0,3.6742,3.6742,3.49049,0,0,0,318.7582,0,0,0,420.0009,100,0.2057591,92.91619,2.93936,81,322.4324
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,95.61771,95.61771,81,0,22.761,95.61771,0,0,0,0,0,15.38706,14.61771,0,0,0,318.7582,0,15.38706,-15.38706,403.7815,96.13825,0.2057591,105.1795,0,81,318.7582
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,43.77917,43.77917,0,0,0,43.77917,0,0,7.105427E-15,0,0,46.08334,43.77917,0,0,17.09674,303.3712,0,46.08334,-46.08334,355.2054,84.57253,0.2057591,48.15709,0,0,303.3712
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,129.0666,129.0666,81,0,22.761,129.0666,0,0,0,0,0,50.59641,48.06659,0,0,68.30044,257.2878,0,50.59641,-50.59641,301.8721,71.87415,0.2057591,141.9733,0,81,257.2878
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,89.08141,89.08141,81,0,22.761,89.08141,0,0,0,0,0,8.506741,8.081404,0,0,124.5187,206.6914,0,8.506741,-8.506741,292.9052,69.73919,0.2057591,97.98955,0,81,206.6914
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,103.2889,103.2889,81,0,22.761,103.2889,0,0,0,0,0,23.46197,22.28887,0,0,133.9706,198.1847,0,23.46197,-23.46197,268.1741,63.85085,0.2057591,113.6178,0,81,198.1847
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,20.31133,20.31133,81,0,22.761,20.31133,0,-7.105427E-15,0,0,0,0,0,60.68867,57.65424,160.0395,174.7227,57.65424,0,57.65424,322.8697,76.87358,0.2058253,22.34246,0,81,174.7227
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,15.8444,15.8444,81,0,22.761,15.8444,0,0,0,0,0,0,0,65.1556,61.89782,102.3852,226.6115,61.89782,0,61.89782,381.5911,90.85485,0.2058806,17.42884,0,81,226.6115
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.4874,282.3196,0,0,0,381.5911,90.85485,0.2058806,0,0,0,282.3196
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,73.51597,73.51597,81,0,22.761,73.51597,0,0,0,0,0,0,0,7.484034,7.109832,40.4874,282.3196,7.109832,0,7.109832,388.3361,92.46079,0.2058887,80.86756,0,81,282.3196
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,81.77012,81.77012,81,0,22.761,81.77012,0,0,0,0,0,0.8106503,0.7701178,0,0,33.37756,288.7184,0,0.8106503,-0.8106503,387.4816,92.25734,0.2058887,89.94713,0,81,288.7184
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,69.48473,69.48473,81,0,22.761,69.48473,0,0,0,0,0,0,0,11.51527,10.93951,34.27829,287.9078,10.93951,0,10.93951,397.8597,94.72832,0.2059013,76.4332,0,81,287.9078
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,34.76057,34.76057,0,0,0,34.76057,0,0,7.105427E-15,0,0,36.59007,34.76057,0,0,23.33878,297.7533,0,36.59007,-36.59007,359.2904,85.54517,0.2059013,38.23663,0,0,297.7533
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,13.75214,176.5556,149.7,81,0,22.761,149.7,9.186464,0,26.85558,44.51114,13.75214,72.31579,68.7,0,0,63.99442,261.1632,0,58.56365,-58.56365,297.5589,70.84721,0.2059013,194.2111,11.00171,81,274.9154
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,37.66885,36.7416,36.7416,81,0,22.761,36.7416,102.5237,0,0,0,37.66885,0,0,44.2584,42.04548,129.0651,202.5996,79.71433,0,79.71433,373.1826,88.85281,0.2059097,40.41576,30.13508,81,240.2684
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,44.33913,17.44555,17.44555,0,0,0,17.44555,254.1573,0,0,0,44.33913,18.36373,17.44555,0,0,49.3508,274.3425,25.9754,0,25.9754,397.825,94.72005,0.2058417,19.1901,35.47131,0,318.6816
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,50.32284,0,0,0,0,0,0,0,26.94744,0,0,50.32284,0,0,0,0,23.3754,297.7204,23.3754,0,23.3754,420.0009,100,0.2057806,0,40.25827,0,348.0432
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,89.93108,132.2793,132.2793,63.57927,0,18.35356,132.2793,67.98577,17.61529,0,0,89.93108,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2057806,145.5072,71.94486,81,408.6893
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,103.2079,0,0,0,0,0,0,0,103.2079,0,0,103.2079,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2057806,0,82.56632,0,421.9661
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,89.65979,141.9928,141.9928,73.29275,0,20.81107,141.9928,63.14392,17.344,0,6.492023,89.65979,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2057806,156.192,71.72783,81,408.418
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,59.65637,25.97109,25.97109,0,0,0,25.97109,229.703,32.31838,0,0,59.65637,27.33799,25.97109,0,0,0,318.7582,0,0,0,420.0009,100,0.2057806,28.5682,47.72509,0,378.4146
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,22.88564,46.36823,46.36823,0,0,0,46.36823,49.35629,0,7.105427E-15,0,22.88564,48.80866,46.36823,0,0,0,318.7582,0,25.92302,-25.92302,392.6756,93.494,0.2057806,51.00505,18.30851,0,341.6439
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.976269,62.38458,62.38458,0,0,0,62.38458,9.579722,0,1.421085E-14,0,5.976269,65.66798,62.38458,0,0,28.80336,292.8352,0,59.69171,-59.69171,329.755,78.51293,0.2057806,68.62304,4.781015,0,298.8115
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,8.188553,9.641296,9.641296,0,0,0,9.641296,84.93207,0,0,0,8.188553,10.14873,9.641296,0,0,95.12748,233.1435,0,1.960181,-1.960181,327.6888,78.02098,0.2057806,10.60543,6.550842,0,241.332
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.130212,164.1671,149.7,81,0,22.761,149.7,0.7549848,0,14.46708,30.88379,1.130212,72.31579,68.7,0,0,97.30546,231.1833,0,71.18558,-71.18558,252.6526,60.15526,0.2057806,180.5838,0.9041698,81,232.3135
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,64.3315,64.3315,81,0,22.761,64.3315,0,0,0,0,0,0,0,16.6685,15.83508,176.4005,159.9977,15.83508,0,15.83508,267.6751,63.73203,0.2057987,70.76464,0,81,159.9977
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,170.0654,149.7,81,0,22.761,149.7,0,0,20.36538,37.37192,0,72.31579,68.7,0,0,160.5655,174.2493,0,72.31579,-72.31579,191.4475,45.58265,0.2057987,187.0719,0,81,174.2493
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,48.15454,48.15454,81,0,22.761,48.15454,0,0,0,0,0,0,0,32.84546,31.20319,240.9163,101.9335,31.20319,0,31.20319,221.0495,52.63072,0.2058344,52.96999,0,81,101.9335
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,112.8041,112.8041,81,0,22.761,112.8041,0,0,0,0,0,33.47802,31.80412,0,0,209.7132,130.0164,0,33.47802,-33.47802,185.7605,44.22861,0.2058344,124.0845,0,81,130.0164
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,69.62795,69.62795,81,0,22.761,69.62795,0,-1.776357E-15,0,0,0,0,0,11.37205,10.80344,246.9109,96.53837,10.80344,0,10.80344,196.0096,46.66886,0.2058468,76.59075,0,81,96.53837
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,85.14089,85.14089,81,0,22.761,85.14089,0,0,0,0,0,4.35883,4.140889,0,0,236.1075,106.2615,0,4.35883,-4.35883,191.415,45.57491,0.2058468,93.65498,0,81,106.2615
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,26.20348,26.20348,81,0,22.761,26.20348,0,0,0,0,0,0,0,54.79652,52.05669,240.9507,101.9026,52.05669,0,52.05669,240.8003,57.33329,0.2059063,28.82383,0,81,101.9026
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,188.894,148.7537,68.7,0,68.7,305.9748,72.85101,0.2059125,0,0,81,148.7537
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,3.394539,3.394539,75.71033,0,21.42271,3.394539,0,0,0,0,0,0,0,72.31579,68.7,120.194,210.5837,68.7,0,68.7,371.1494,88.36872,0.2059308,3.733993,0,81,210.5837
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,55.54471,55.54471,0,0,0,55.54471,0,0,7.105427E-15,0,0,58.46812,55.54471,0,0,51.49396,272.4137,0,58.46812,-58.46812,309.5186,73.69475,0.2059308,61.09918,0,0,272.4137
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,55.46227,55.46227,0,0,0,55.46227,0,0,7.105427E-15,0,0,58.38134,55.46227,0,0,116.4585,213.9455,0,58.38134,-58.38134,247.9792,59.04256,0.2059308,61.0085,0,0,213.9455
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,2.07961,2.07961,0,0,0,2.07961,0,0,4.440892E-16,0,0,2.189063,2.07961,0,0,181.3267,155.5642,0,2.189063,-2.189063,245.6718,58.49316,0.2059308,2.287571,0,0,155.5642
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,22.80336,47.79692,47.79692,0,0,0,47.79692,47.70884,0,7.105427E-15,0,22.80336,50.31255,47.79692,0,0,183.759,153.3751,0,27.50919,-27.50919,216.6745,51.58907,0.2059308,52.57661,18.24269,0,176.1785
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,44.60438,43.15136,43.15136,0,0,0,43.15136,103.3673,0,0,0,44.60438,45.42248,43.15136,0,0,214.3248,125.866,0,0.8181039,-0.8181039,215.8122,51.38375,0.2059308,47.46649,35.6835,0,170.4703
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,48.15601,55.53355,55.53355,0,0,0,55.53355,86.71516,0,7.105427E-15,0,48.15601,58.45637,55.53355,0,0,215.2337,125.0479,0,10.30036,-10.30036,204.9547,48.79863,0.2059308,61.0869,38.52481,0,173.2039
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,41.14595,0,0,0,0,0,0,0,0,0,0,41.14595,0,0,0,0,226.6786,114.7475,41.14595,0,41.14595,243.9891,58.09253,0.2058235,0,32.91676,0,155.8934
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,70.17466,31.03662,31.03662,0,0,0,31.03662,226.1028,0,0,0,70.17466,32.67012,31.03662,0,0,185.5326,151.7789,37.50454,0,37.50454,279.5691,66.56393,0.2057258,34.14028,56.13973,0,221.9535
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,55.97453,42.78773,42.78773,0,0,0,42.78773,130.8191,0,0,0,55.97453,45.03971,42.78773,0,0,148.0281,185.5329,10.93482,0,10.93482,289.9427,69.03384,0.2056973,47.0665,44.77963,0,241.5075
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,62.90458,20.17402,20.17402,0,0,0,20.17402,311.8098,0,0,0,62.90458,21.23581,20.17402,0,0,137.0933,195.3743,41.66876,0,41.66876,329.4732,78.44584,0.2055889,22.19143,50.32366,0,258.2788
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,52.72459,72.43192,72.43192,81,0,22.761,72.43192,72.79193,0,0,0,52.72459,0,0,8.568081,8.139676,95.42452,232.8762,60.86427,0,60.86427,387.2141,92.19365,0.2056392,79.67511,42.17968,81,285.6007
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,72.71992,37.97348,37.97348,0,0,0,37.97348,191.5019,0,0,0,72.71992,39.97208,37.97348,0,0,34.56025,287.654,32.74784,0,32.74784,418.2814,99.59062,0.2055541,41.77083,58.17594,0,360.3739
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,34.06269,28.01809,28.01809,0,0,0,28.01809,121.574,2.757563,0,0,34.06269,29.49272,28.01809,0,0,1.812411,317.127,1.812411,0,1.812411,420.0009,100,0.2055494,30.81989,27.25016,0,351.1898
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,20.2913,0,0,0,0,0,0,0,20.2913,0,0,20.2913,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2055494,0,16.23304,0,339.0495
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.969816,0,0,0,0,0,0,0,2.969816,0,0,2.969816,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2055494,0,2.375853,0,321.728
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,107.5799,107.5799,81,0,22.761,107.5799,0,0,0,0,0,27.97885,26.57991,0,0,0,318.7582,0,27.97885,-27.97885,390.5085,92.97803,0.2055494,118.3379,0,81,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,94.7697,94.7697,81,0,22.761,94.7697,0,0,0,0,0,14.49442,13.7697,0,0,31.08761,290.7794,0,14.49442,-14.49442,375.2301,89.34032,0.2055494,104.2467,0,81,290.7794
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,30.26138,30.26138,0,0,0,30.26138,0,0,3.552714E-15,0,0,31.85409,30.26138,0,0,47.19253,276.2849,0,31.85409,-31.85409,341.6529,81.34577,0.2055494,33.28752,0,0,276.2849
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,60.26131,60.26131,0,0,0,60.26131,0,0,7.105427E-15,0,0,63.43296,60.26131,0,0,82.58595,244.4309,0,63.43296,-63.43296,274.7887,65.42575,0.2055494,66.28744,0,0,244.4309
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,47.72739,47.72739,0,0,0,47.72739,0,0,7.105427E-15,0,0,50.23936,47.72739,0,0,153.067,180.9979,0,50.23936,-50.23936,221.8318,52.81699,0.2055494,52.50013,0,0,180.9979
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,64.64239,64.64239,81,0,22.761,64.64239,0,0,0,0,0,0,0,16.35761,15.53973,208.8885,130.7586,15.53973,0,15.53973,236.5741,56.32705,0.2055671,71.10663,0,81,130.7586
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,40.7601,40.7601,81,0,22.761,40.7601,0,0,0,0,0,0,0,40.2399,38.22791,193.3488,144.7443,38.22791,0,38.22791,272.8402,64.96183,0.2056107,44.83611,0,81,144.7443
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,53.84898,53.84898,81,0,22.761,53.84898,0,0,0,0,0,0,0,27.15103,25.79347,155.1209,179.1494,25.79347,0,25.79347,297.3101,70.78797,0.2056401,59.23387,0,81,179.1494
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,10.63422,10.63422,81,0,22.761,10.63422,0,0,0,0,0,0,0,70.36578,66.84749,129.3274,202.3636,66.84749,0,66.84749,360.7272,85.88725,0.2056821,11.69765,0,81,202.3636
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,98.32807,98.32807,81,0,22.761,98.32807,0,0,0,0,0,18.24008,17.32807,0,0,62.47992,262.5263,0,18.24008,-18.24008,341.5005,81.30947,0.2056821,108.1609,0,81,262.5263
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,4.0008,4.0008,0,0,0,4.0008,0,0,0,0,0,4.211369,4.0008,0,0,82.74667,244.2862,0,4.211369,-4.211369,337.0613,80.25253,0.2056821,4.40088,0,0,244.2862
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.174548,0,0,0,0,0,0,0,0,0,0,1.174548,0,0,0,0,87.42597,240.0748,1.174548,0,1.174548,338.1755,80.51783,0.2056791,0,0.9396383,0,241.2494
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,9.132002,21.02222,21.02222,0,0,0,21.02222,43.43977,0,0,0,9.132002,22.12865,21.02222,0,0,86.25143,241.1319,0,12.99665,-12.99665,324.4759,77.256,0.2056791,23.12444,7.305601,0,250.2639
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.798492,85.62171,85.62171,81,0,22.761,85.62171,10.27601,0,0,0,8.798492,4.864959,4.621711,0,0,100.6921,228.1353,3.933534,0,3.933534,328.2076,78.1445,0.2056821,94.18388,7.038794,81,236.9338
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,9.064397,184.9278,149.7,81,0,22.761,149.7,6.055042,0,35.22785,53.72063,9.064397,72.31579,68.7,0,0,96.75861,231.6755,0,63.25139,-63.25139,261.5347,62.27005,0.2056821,203.4206,7.251518,81,240.7399
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,24.96514,84.21911,84.21911,81,0,22.761,84.21911,29.64309,0,0,0,24.96514,3.388532,3.219106,0,0,167.0379,168.4241,21.57661,0,21.57661,282.0041,67.1437,0.2056988,92.64101,19.97211,81,193.3892
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,33.74941,26.72907,26.72907,81,0,22.761,26.72907,126.2648,0,0,0,33.74941,0,0,54.27093,51.55738,145.4613,187.843,85.30679,0,85.30679,362.9332,86.41251,0.2056929,29.40198,26.99953,81,221.5924
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,36.02384,15.68217,15.68217,0,0,0,15.68217,229.7121,0,0,0,36.02384,16.50755,15.68217,0,0,60.15453,264.6191,19.51629,0,19.51629,381.448,90.82078,0.2056423,17.25039,28.81907,0,300.643
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,16.01251,63.6678,63.6678,81,0,22.761,63.6678,25.15009,0,0,0,16.01251,0,0,17.3322,16.46559,40.63824,282.1838,32.4781,0,32.4781,412.2594,98.15681,0.2056734,70.03458,12.81001,81,298.1963
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,30.79313,1.461077,1.461077,0,0,0,1.461077,2107.563,21.09501,0,0,30.79313,1.537976,1.461077,0,0,8.160147,311.4141,8.160147,0,8.160147,420.0009,100,0.2056523,1.607185,24.6345,0,342.2072
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,26.56501,47.92918,47.92918,0,0,0,47.92918,55.42555,0,0,0,26.56501,50.45176,47.92918,0,0,0,318.7582,0,23.88675,-23.88675,394.822,94.00505,0.2056523,52.72209,21.25201,0,345.3232
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,14.58125,20.21153,20.21153,0,0,0,20.21153,72.14322,0,0,0,14.58125,21.2753,20.21153,0,0,26.54084,294.8715,0,6.694047,-6.694047,387.7658,92.32502,0.2056523,22.23269,11.665,0,309.4527
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,13.53273,13.63277,13.63277,0,0,0,13.63277,99.2662,0,1.776357E-15,0,13.53273,14.35028,13.63277,0,0,33.97867,288.1774,0,0.8175514,-0.8175514,386.9041,92.11983,0.2056523,14.99604,10.82618,0,301.7101
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.450024,83.32434,83.32434,81,0,22.761,83.32434,4.140476,0,0,0,3.450024,2.446677,2.324344,0,0,34.88706,287.3599,1.003347,0,1.003347,387.8559,92.34647,0.2056531,91.65678,2.760019,81,290.8099
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,7.612577,7.612577,0,0,0,7.612577,0,0,0,0,0,8.013239,7.612577,0,0,33.88371,288.2629,0,8.013239,-8.013239,379.4092,90.33535,0.2056531,8.373835,0,0,288.2629
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,59.03648,59.03648,0,0,0,59.03648,0,0,7.105427E-15,0,0,62.14367,59.03648,0,0,42.78731,280.2496,0,62.14367,-62.14367,313.9041,74.73891,0.2056531,64.94013,0,0,280.2496
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,76.98679,76.98679,81,0,22.761,76.98679,0,0,0,0,0,0,0,4.013206,3.812546,111.8358,218.106,3.812546,0,3.812546,317.521,75.60007,0.2056574,84.68547,0,81,218.106
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,54.74002,54.74002,81,0,22.761,54.74002,0,0,0,0,0,0,0,26.25998,24.94699,108.0233,221.5373,24.94699,0,24.94699,341.1877,81.23502,0.2056857,60.21402,0,81,221.5373
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,104.7935,104.7935,81,0,22.761,104.7935,0,0,0,0,0,25.04583,23.79354,0,0,83.07629,243.9896,0,25.04583,-25.04583,314.7871,74.94917,0.2056857,115.2729,0,81,243.9896
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,110.905,218.9437,68.7,0,68.7,379.9617,90.46688,0.2056921,0,0,81,218.9437
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,130.2482,130.2482,81,0,22.761,130.2482,0,0,0,0,0,51.84025,49.24824,0,0,42.205,280.7737,0,51.84025,-51.84025,325.3172,77.45633,0.2056921,143.2731,0,81,280.7737
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,95.47424,95.47424,81,0,22.761,95.47424,0,0,0,0,0,15.23604,14.47424,0,0,99.80527,228.9335,0,15.23604,-15.23604,309.257,73.63248,0.2056921,105.0217,0,81,228.9335
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,55.85221,55.85221,81,0,22.761,55.85221,0,0,0,0,0,0,0,25.14779,23.8904,116.7342,213.6974,23.8904,0,23.8904,331.9214,79.02876,0.2057192,61.43743,0,81,213.6974
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,94.54666,94.54666,81,0,22.761,94.54666,0,0,0,0,0,14.25965,13.54666,0,0,92.84382,235.1988,0,14.25965,-14.25965,316.8905,75.44996,0.2057192,104.0013,0,81,235.1988
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,76.90434,76.90434,81,0,22.761,76.90434,0,0,0,0,0,0,0,4.095662,3.890879,108.6879,220.9391,3.890879,0,3.890879,320.5817,76.32882,0.2057236,84.59477,0,81,220.9391
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.078449,39.01814,39.01814,81,0,22.761,39.01814,2.763968,0,0,0,1.078449,0,0,41.98186,39.88277,104.797,224.4409,40.96122,0,40.96122,359.4409,85.581,0.2057696,42.91995,0.8627592,81,225.5194
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,7.080329,77.30045,77.30045,81,0,22.761,77.30045,9.159494,0,0,0,7.080329,0,0,3.699555,3.514577,63.83577,261.306,10.59491,0,10.59491,369.4921,87.97414,0.205779,85.03049,5.664264,81,268.3864
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,15.39727,166.6966,149.7,81,0,22.761,149.7,10.28542,0,16.99662,33.66628,15.39727,72.31579,68.7,0,0,53.24087,270.8415,0,56.91852,-56.91852,309.4947,73.68907,0.205779,183.3663,12.31781,81,286.2387
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,51.1366,103.7713,103.7713,81,0,22.761,103.7713,49.27818,0,0,0,51.1366,23.96977,22.77129,0,0,116.4837,213.9229,27.16682,0,27.16682,335.2675,79.82542,0.2057999,114.1484,40.90928,81,265.0595
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,43.63317,195.8163,149.7,81,0,22.761,149.7,29.14708,0,46.11629,65.69791,43.63317,72.31579,68.7,0,0,89.31684,238.3731,0,28.68261,-28.68261,305.0333,72.62683,0.2057999,215.3979,34.90654,81,282.0063
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,10.51111,39.33168,39.33168,81,0,22.761,39.33168,26.72427,0,0,0,10.51111,0,0,41.66832,39.5849,121.1864,209.6904,50.09601,0,50.09601,352.5586,83.94234,0.2058527,43.26485,8.408885,81,220.2016
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,23.7108,58.74884,58.74884,0,0,0,58.74884,40.3596,0,7.105427E-15,0,23.7108,61.84088,58.74884,0,0,71.09041,254.7769,0,38.13008,-38.13008,312.3659,74.37269,0.2058527,64.62372,18.96864,0,278.4877
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,35.4309,82.13972,82.13972,81,0,22.761,82.13972,43.13492,0,0,0,35.4309,1.199706,1.139721,0,0,113.4572,216.6468,34.2312,0,34.2312,344.8405,82.10471,0.2058789,90.35369,28.34472,81,252.0777
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,38.30689,72.84958,72.84958,81,0,22.761,72.84958,52.58355,0,0,0,38.30689,0,0,8.150421,7.7429,79.22597,247.4548,46.04979,0,46.04979,388.5272,92.50628,0.205917,80.13454,30.64551,81,285.7617
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,36.94825,25.49918,25.49918,0,0,0,25.49918,144.8998,0,0,0,36.94825,26.84124,25.49918,0,0,33.17618,288.8997,10.10701,0,10.10701,398.1155,94.78922,0.205891,28.04909,29.5586,0,325.8479
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,30.26721,0,0,0,0,0,0,0,7.198044,0,0,30.26721,0,0,0,0,23.06917,297.996,23.06917,0,23.06917,420.0009,100,0.2058315,0,24.21377,0,328.2632
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,11.48884,49.34757,49.34757,0,0,0,49.34757,23.28147,0,7.105427E-15,0,11.48884,51.94481,49.34757,0,0,0,318.7582,0,40.45597,-40.45597,377.3565,89.8466,0.2058315,54.28233,9.191073,0,330.2471
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,3.354913,93.19096,93.19096,81,0,22.761,93.19096,3.600042,3.552714E-15,0,0,3.354913,12.83258,12.19095,0,0,44.95108,278.3022,0,9.477669,-9.477669,367.3661,87.46796,0.2058315,102.51,2.683931,81,281.6572
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,146.6548,146.6548,81,0,22.761,146.6548,0,0,2.842171E-14,11.62029,0,69.11033,65.65481,0,0,55.48182,268.8246,0,69.11033,-69.11033,294.5175,70.12307,0.2058315,161.3203,0,81,268.8246
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,53.62343,53.62343,81,0,22.761,53.62343,0,0,0,0,0,0,0,27.37657,26.00774,132.2711,199.7143,26.00774,0,26.00774,319.1906,75.99761,0.2058608,58.98577,0,81,199.7143
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,8.821763,8.821763,81,0,22.761,8.821763,0,0,0,0,0,0,0,72.17824,68.56933,106.2633,223.1212,68.56933,0,68.56933,384.2412,91.48581,0.2058979,9.703939,0,81,223.1212
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,37.694,284.8336,0,0,0,384.2412,91.48581,0.2058979,0,0,0,284.8336
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,77.60445,77.60445,81,0,22.761,77.60445,0,0,0,0,0,0,0,3.395554,3.225776,37.694,284.8336,3.225776,0,3.225776,387.3014,92.21444,0.2059015,85.36489,0,81,284.8336
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,19.3733,19.3733,0,0,0,19.3733,0,0,3.552714E-15,0,0,20.39294,19.3733,0,0,34.46823,287.7368,0,20.39294,-20.39294,365.8054,87.09634,0.2059015,21.31063,0,0,287.7368
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.12706,267.3439,0,0,0,365.8054,87.09634,0.2059015,0,0,0,267.3439
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,143.3659,143.3659,81,0,22.761,143.3659,0,0,0,8.00251,0,65.64834,62.36592,0,0,57.12706,267.3439,0,65.64834,-65.64834,296.6059,70.62032,0.2059015,157.7025,0,81,267.3439
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,130.0697,201.6955,68.7,0,68.7,361.7805,86.13804,0.2059076,0,0,81,201.6955
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,40.47965,40.47965,0,0,0,40.47965,0,0,7.105427E-15,0,0,42.61016,40.47965,0,0,61.36965,263.5255,0,42.61016,-42.61016,316.8654,75.444,0.2059076,44.52762,0,0,263.5255
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,43.4507,43.4507,0,0,0,43.4507,0,0,0,0,0,45.73758,43.4507,0,0,108.7143,220.9154,0,45.73758,-45.73758,268.6538,63.96506,0.2059076,47.79577,0,0,220.9154
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8752444,0,0,0,0,0,0,0,0,0,0,0.8752444,0,0,0,0,159.5338,175.1778,0.8752444,0,0.8752444,269.4841,64.16276,0.2059054,0,0.7001955,0,176.0531
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,10.68126,142.1987,142.1987,81,0,22.761,142.1987,7.511502,0,2.842171E-14,6.718592,10.68126,64.41971,61.19872,0,0,158.6586,175.9655,0,53.73845,-53.73845,212.8388,50.67581,0.2059054,156.4186,8.545008,81,186.6468
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,30.13976,137.9918,137.9918,81,0,22.761,137.9918,21.8417,0,0,2.090987,30.13976,59.99137,56.99181,0,0,218.3679,122.2271,0,29.85162,-29.85162,181.3725,43.18383,0.2059054,151.791,24.11181,81,152.3668
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,45.7226,134.1183,134.1183,81,0,22.761,134.1183,34.09124,7.105427E-15,0,0,45.7226,55.91404,53.11834,0,0,251.5364,92.37547,0,10.19144,-10.19144,170.6297,40.62605,0.2059054,147.5302,36.57808,81,138.0981
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,62.89893,44.12132,44.12132,81,0,22.761,44.12132,142.559,0,0,0,62.89893,0,0,36.87868,35.03474,262.8602,82.18402,97.93367,0,97.93367,263.5378,62.74696,0.2058668,48.53345,50.31915,81,145.0829
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,78.91888,4.438155,4.438155,76.75394,0,21.68675,4.438155,1778.191,0,0,0,78.91888,0,0,72.31579,68.7,164.9266,170.3243,147.6189,0,147.6189,403.5813,96.0906,0.2056861,4.88197,63.1351,81,249.2432
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,32.29101,59.57128,59.57128,0,0,0,59.57128,54.20567,0,0,0,32.29101,62.70661,59.57128,0,0,17.30768,303.1813,0,30.4156,-30.4156,371.5205,88.45708,0.2056861,65.5284,25.83281,0,335.4723
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,45.60746,21.06585,21.06585,0,0,0,21.06585,216.4995,0,0,0,45.60746,22.17458,21.06585,0,0,51.10279,272.7657,23.43288,0,23.43288,393.7509,93.75002,0.2056261,23.17243,36.48596,0,318.3732
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,41.36748,39.76904,39.76904,0,0,0,39.76904,104.0193,0,0,0,41.36748,41.86214,39.76904,0,0,27.66991,293.8553,0,0.4946662,-0.4946662,393.2294,93.62587,0.2056261,43.74594,33.09398,0,335.2228
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,33.71123,18.22176,18.22176,0,0,0,18.22176,185.0054,0,0,0,33.71123,19.1808,18.22176,0,0,28.21954,293.3606,14.53043,0,14.53043,407.0142,96.90795,0.2055889,20.04393,26.96898,0,327.0719
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,25.93645,30.63976,30.63976,0,0,0,30.63976,84.64963,0,3.552714E-15,0,25.93645,32.25238,30.63976,0,0,13.68911,306.438,0,6.315938,-6.315938,400.3566,95.32281,0.2055889,33.70374,20.74916,0,332.3745
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,27.77771,159.019,149.7,81,0,22.761,149.7,18.55558,0,9.31901,25.22091,27.77771,72.31579,68.7,0,0,20.70682,300.1221,0,44.53808,-44.53808,353.4094,84.14492,0.2055889,174.9209,22.22217,81,327.8998
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.420044,56.90302,56.90302,0,0,0,56.90302,6.010304,0,0,0,3.420044,59.89791,56.90302,0,0,70.19357,255.584,0,56.47786,-56.47786,293.8765,69.97045,0.2055889,62.59332,2.736036,0,259.0041
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,122.667,122.667,81,0,22.761,122.667,0,0,0,0,0,43.85998,41.66698,0,0,132.9468,199.1061,0,43.85998,-43.85998,247.644,58.96274,0.2055889,134.9337,0,81,199.1061
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,44.92043,44.92043,81,0,22.761,44.92043,0,0,0,0,0,0,0,36.07957,34.27559,181.6801,155.2462,34.27559,0,34.27559,280.1607,66.70479,0.2056274,49.41248,0,81,155.2462
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,48.53909,48.53909,81,0,22.761,48.53909,0,0,0,0,0,0,0,32.46091,30.83787,147.4045,186.0942,30.83787,0,30.83787,309.416,73.67034,0.205662,53.39299,0,81,186.0942
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,75.67745,75.67745,81,0,22.761,75.67745,0,0,0,0,0,0,0,5.32255,5.056423,116.5666,213.8483,5.056423,0,5.056423,314.213,74.81247,0.2056677,83.24519,0,81,213.8483
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,111.5102,218.399,68.7,0,68.7,379.3875,90.33018,0.205674,0,0,81,218.399
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42.81019,280.2291,0,0,0,379.3875,90.33018,0.205674,0,0,0,280.2291
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42.81019,280.2291,0,0,0,379.3875,90.33018,0.205674,0,0,0,280.2291
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,36.27563,36.27563,0,0,0,36.27563,0,0,0,0,0,38.18487,36.27563,0,0,42.81019,280.2291,0,38.18487,-38.18487,339.1371,80.74677,0.205674,39.90319,0,0,280.2291
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.23782,242.0442,0,0,0,339.1371,80.74677,0.205674,0,0,0,242.0442
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,73.0769,73.0769,81,0,22.761,73.0769,0,0,0,0,0,0,0,7.923106,7.526951,85.23782,242.0442,7.526951,0,7.526951,346.2778,82.44694,0.2056825,80.38458,0,81,242.0442
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,21.05415,21.05415,0,0,0,21.05415,0,0,0,0,0,22.16227,21.05415,0,0,77.71088,248.8184,0,22.16227,-22.16227,322.9167,76.88479,0.2056825,23.15957,0,0,248.8184
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.6398274,0,0,0,0,0,0,0,0,0,0,0.6398274,0,0,0,0,102.3356,226.6562,0.6398274,0,0.6398274,323.5237,77.02931,0.2056808,0,0.511862,0,227.296
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.65414,143.8384,143.8384,81,0,22.761,143.8384,1.149999,0,0,8.522214,1.65414,66.14566,62.83838,0,0,101.6958,227.232,0,64.49152,-64.49152,255.5437,60.84362,0.2056808,158.2222,1.323312,81,228.8862
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,4.238553,139.7589,139.7589,81,0,22.761,139.7589,3.032761,0,0,4.03477,4.238553,61.85146,58.75888,0,0,173.353,162.7405,0,57.6129,-57.6129,194.8144,46.38428,0.2056808,153.7348,3.390842,81,166.979
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,6.067848,83.90959,83.90959,81,0,22.761,83.90959,7.231412,0,0,0,6.067848,3.062728,2.909591,0,0,237.3674,105.1276,3.005121,0,3.005121,197.6653,47.06307,0.2056831,92.30055,4.854279,81,111.1954
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,12.53601,0,0,72.31579,0,20.56389,0,0,0,0,0,12.53601,0,0,72.31579,68.7,234.3622,107.8322,81.23601,0,81.23601,274.7325,65.41238,0.2056574,0,10.02881,81,120.3682
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,18.88988,36.69104,36.69104,81,0,22.761,36.69104,51.48365,0,0,0,18.88988,0,0,44.30896,42.09351,153.1262,180.9446,60.98339,0,60.98339,332.5865,79.1871,0.2057137,40.36015,15.11191,81,199.8345
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,18.38694,14.73055,14.73055,81,0,22.761,14.73055,124.8218,0,0,0,18.38694,0,0,66.26945,62.95598,92.14285,235.8297,81.34292,0,81.34292,409.7551,97.56055,0.2057179,16.2036,14.70955,81,254.2166
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,8.246585,140.8385,140.8385,81,0,22.761,140.8385,5.855348,0,0,5.222343,8.246585,62.98789,59.83849,0,0,10.79993,309.0383,0,54.7413,-54.7413,352.0527,83.82191,0.2057179,154.9223,6.597268,81,317.2849
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,4.436798,49.06755,49.06755,0,0,0,49.06755,9.042226,0,7.105427E-15,0,4.436798,51.65005,49.06755,0,0,71.6236,254.297,0,47.21325,-47.21325,302.2856,71.97262,0.2057179,53.9743,3.549439,0,258.7338
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,13.93419,82.66972,82.66972,81,0,22.761,82.66972,16.85525,0,0,0,13.93419,1.757604,1.669724,0,0,124.0828,207.0837,12.17658,0,12.17658,313.8373,74.72302,0.2057272,90.9367,11.14735,81,221.0179
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,9.787267,43.22316,43.22316,81,0,22.761,43.22316,22.64357,0,0,0,9.787267,0,0,37.77684,35.888,111.9062,218.0427,45.67527,0,45.67527,357.1687,85.03999,0.2057747,47.54547,7.829813,81,227.8299
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,3.283118,154.9791,149.7,81,0,22.761,149.7,2.193132,0,5.279119,20.77703,3.283118,72.31579,68.7,0,0,66.23091,259.1504,0,69.03267,-69.03267,284.4019,67.71459,0.2057747,170.477,2.626494,81,262.4335
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,3.127861,32.45012,32.45012,81,0,22.761,32.45012,9.63898,0,0,0,3.127861,0,0,48.54988,46.12239,142.9339,190.1177,49.25024,0,49.25024,331.1247,78.83907,0.2058285,35.69513,2.502288,81,193.2456
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,106.9728,106.9728,81,0,22.761,106.9728,0,0,0,0,0,27.33977,25.97278,0,0,93.68363,234.4429,0,27.33977,-27.33977,302.3061,71.97749,0.2058285,117.6701,0,81,234.4429
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,96.3486,96.3486,81,0,22.761,96.3486,0,0,0,0,0,16.15643,15.3486,0,0,124.0612,207.1032,0,16.15643,-16.15643,285.2757,67.92265,0.2058285,105.9835,0,81,207.1032
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,135.0555,135.0555,81,0,22.761,135.0555,0,0,0,0,0,56.90055,54.05552,0,0,142.0127,190.9468,0,56.90055,-56.90055,225.2973,53.6421,0.2058285,148.5611,0,81,190.9468
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,205.2356,134.0462,68.7,0,68.7,290.4718,69.15982,0.2058347,0,0,81,134.0462
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,63.89522,63.89522,81,0,22.761,63.89522,0,0,0,0,0,0,0,17.10478,16.24954,136.5356,195.8762,16.24954,0,16.24954,305.8875,72.83021,0.2058528,70.28474,0,81,195.8762
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,120.286,210.5008,68.7,0,68.7,371.062,88.34792,0.2058589,0,0,81,210.5008
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,47.18544,47.18544,0,0,0,47.18544,0,0,7.105427E-15,0,0,49.66888,47.18544,0,0,51.58603,272.3308,0,49.66888,-49.66888,318.7065,75.88233,0.2058589,51.90398,0,0,272.3308
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,9.273254,9.273254,0,0,0,9.273254,0,0,0,0,0,9.76132,9.273254,0,0,106.7737,222.6619,0,9.76132,-9.76132,308.4171,73.4325,0.2058589,10.20058,0,0,222.6619
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,19.15668,19.15668,0,0,0,19.15668,0,0,3.552714E-15,0,0,20.16492,19.15668,0,0,117.6196,212.9006,0,20.16492,-20.16492,287.1614,68.37163,0.2058589,21.07235,0,0,212.9006
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,43.053,43.053,0,0,0,43.053,0,0,7.105427E-15,0,0,45.31895,43.053,0,0,140.0251,192.7357,0,45.31895,-45.31895,239.391,56.99775,0.2058589,47.3583,0,0,192.7357
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,4.739941,4.739941,0,0,0,4.739941,0,0,8.881784E-16,0,0,4.989411,4.739941,0,0,190.3794,147.4167,0,4.989411,-4.989411,234.1317,55.74554,0.2058589,5.213934,0,0,147.4167
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4720387,56.81759,56.81759,0,0,0,56.81759,0.8307967,0,0,0,0.4720387,59.80799,56.81759,0,0,195.9232,142.4273,0,59.33595,-59.33595,171.5862,40.85376,0.2058589,62.49935,0.3776309,0,142.8994
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.454037,12.91409,12.91409,0,0,0,12.91409,19.00278,0,1.776357E-15,0,2.454037,13.59378,12.91409,0,0,261.8521,83.09136,0,11.13975,-11.13975,159.8438,38.05798,0.2058589,14.2055,1.96323,0,85.54539
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,7.474843,110.4114,110.4114,81,0,22.761,110.4114,6.76999,0,0,0,7.474843,30.95939,29.41142,0,0,274.2296,71.95161,0,23.48455,-23.48455,135.0889,32.16397,0.2058589,121.4526,5.979874,81,79.42646
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,13.22193,103.5764,103.5764,81,0,22.761,103.5764,12.76538,3.552714E-15,0,0,13.22193,23.76468,22.57644,0,0,300.3235,48.46706,0,10.54275,-10.54275,123.9759,29.51801,0.2058589,113.9341,10.57754,81,61.68899
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.63594,17.00441,17.00441,81,0,22.761,17.00441,21.38234,-7.105427E-15,0,0,3.63594,0,0,63.99559,60.79581,312.0377,37.92431,64.43176,0,64.43176,185.1012,44.07163,0.205906,18.70485,2.908752,81,41.56025
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,7.106502,17.31218,17.31218,81,0,22.761,17.31218,41.04915,0,0,0,7.106502,0,0,63.68782,60.50343,247.6059,95.91289,67.60993,0,67.60993,249.2417,59.34313,0.2059449,19.04339,5.685201,81,103.0194
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,20.68566,76.65057,76.65057,81,0,22.761,76.65057,26.98697,0,0,0,20.68566,0,0,4.349434,4.131963,179.996,156.7618,24.81762,0,24.81762,272.7857,64.94885,0.2059651,84.31562,16.54853,81,177.4475
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,23.93246,57.28806,57.28806,81,0,22.761,57.28806,41.77565,0,0,0,23.93246,0,0,23.71194,22.52635,155.1784,179.0977,46.4588,0,46.4588,316.8604,75.4428,0.2060081,63.01686,19.14596,81,203.0302
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,25.79232,137.2583,137.2583,81,0,22.761,137.2583,18.79109,7.105427E-15,0,1.284087,25.79232,59.21922,56.25826,0,0,108.7196,220.9106,0,33.4269,-33.4269,281.6254,67.05352,0.2060081,150.9841,20.63386,81,246.7029
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,22.95051,81.54985,81.54985,81,0,22.761,81.54985,28.14292,0,0,0,22.95051,0.578793,0.5498534,0,0,145.8606,187.4837,22.37172,0,22.37172,302.849,72.10677,0.2060249,89.70484,18.36041,81,210.4342
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,9.381509,83.49674,83.49674,81,0,22.761,83.49674,11.23578,0,0,0,9.381509,2.62815,2.496742,0,0,123.4889,207.6183,6.753358,0,6.753358,309.2558,73.63219,0.20603,91.84642,7.505207,81,216.9998
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,12.22586,79.4988,79.4988,81,0,22.761,79.4988,15.37867,0,0,0,12.22586,0,0,1.501199,1.426139,116.7355,213.6963,13.65199,0,13.65199,322.2072,76.71586,0.2060407,87.44868,9.780684,81,225.9221
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.657509,18.23808,18.23808,81,0,22.761,18.23808,14.57121,-7.105427E-15,0,0,2.657509,0,0,62.76192,59.62383,103.0835,225.9831,62.28133,0,62.28133,381.2925,90.78375,0.206093,20.06189,2.126007,81,228.6406
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.80216,282.0363,0,0,0,381.2925,90.78375,0.206093,0,0,0,282.0363
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,135.1229,135.1229,81,0,22.761,135.1229,0,0,0,0,0,56.97149,54.12291,0,0,40.80216,282.0363,0,56.97149,-56.97149,321.2393,76.48539,0.206093,148.6352,0,81,282.0363
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,82.3409,82.3409,81,0,22.761,82.3409,0,0,0,0,0,1.411469,1.340895,0,0,104.1038,225.0648,0,1.411469,-1.411469,319.7515,76.13115,0.206093,90.57498,0,81,225.0648
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,105.6721,223.6533,68.7,0,68.7,384.926,91.64886,0.2060989,0,0,81,223.6533
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,12.16978,12.16978,0,0,0,12.16978,0,0,1.776357E-15,0,0,12.81029,12.16978,0,0,36.97212,285.4833,0,12.81029,-12.81029,371.4228,88.43382,0.2060989,13.38675,0,0,285.4833
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,114.0523,114.0523,81,0,22.761,114.0523,0,0,0,0,0,34.7919,33.05231,0,0,51.20577,272.673,0,34.7919,-34.7919,334.7489,79.70196,0.2060989,125.4575,0,81,272.673
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,93.53555,93.53555,81,0,22.761,93.53555,0,0,0,0,0,13.19532,12.53556,0,0,89.86344,237.8811,0,13.19532,-13.19532,320.8398,76.39027,0.2060989,102.8891,0,81,237.8811
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,35.27718,35.27718,81,0,22.761,35.27718,0,0,0,0,0,0,0,45.72282,43.43668,104.5249,224.6858,43.43668,0,43.43668,362.0475,86.2016,0.2061468,38.8049,0,81,224.6858
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,23.47039,23.47039,0,0,0,23.47039,0,0,3.552714E-15,0,0,24.70568,23.47039,0,0,61.08823,263.7788,0,24.70568,-24.70568,336.0054,80.00112,0.2061468,25.81743,0,0,263.7788
