Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,61.76672,61.76672,0,0,0,61.76672,0,0,7.105427E-15,0,0,65.01759,61.76672,0,0,88.53899,239.0731,0,65.01759,-65.01759,267.4708,63.6834,0.2061468,67.94339,0,0,239.0731
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,55.36713,55.36713,0,0,0,55.36713,0,0,7.105427E-15,0,0,58.28119,55.36713,0,0,160.7808,174.0555,0,58.28119,-58.28119,206.037,49.05634,0.2061468,60.90385,0,0,174.0555
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.307743,0,0,0,0,0,0,0,0,0,0,1.307743,0,0,0,0,225.5376,115.7744,1.307743,0,1.307743,207.2777,49.35173,0.2061435,0,1.046195,0,117.0821
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,19.60962,31.36651,31.36651,0,0,0,31.36651,62.51769,0,0,0,19.60962,33.01738,31.36651,0,0,224.2299,116.9513,0,13.40776,-13.40776,193.1447,45.98673,0.2061435,34.50316,15.68769,0,136.5609
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,47.20534,118.1476,118.1476,81,0,22.761,118.1476,39.95454,0,0,0,47.20534,39.10278,37.14764,0,0,239.1274,103.5436,8.102562,0,8.102562,200.8314,47.81691,0.2061496,129.9624,37.76427,81,150.7489
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,62.24148,31.72086,31.72086,81,0,22.761,31.72086,196.2163,0,0,0,62.24148,0,0,49.27914,46.81519,231.0248,110.8359,109.0567,0,109.0567,304.2917,72.45025,0.2060832,34.89294,49.79319,81,173.0773
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,64.50311,10.3427,10.3427,70.83224,0,20.18856,10.3427,623.6581,0,0,0,64.50311,0,0,60.48954,57.46507,121.9682,208.9869,121.9682,0,121.9682,420.0009,100,0.2059494,11.37698,51.60249,81,273.49
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,64.93484,80.74761,80.74761,20.25,0,7.39125,80.74761,80.41704,1.253139,0,0,64.93484,63.6817,60.49762,0,0,0,318.7582,0,0,0,420.0009,100,0.2059494,88.82237,51.94787,81,383.6931
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,64.98855,0,0,0,0,0,0,0,64.98855,0,0,64.98855,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2059494,0,51.99084,0,383.7468
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,44.80703,0,0,0,0,0,0,0,44.80703,0,0,44.80703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2059494,0,35.84562,0,363.5652
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,41.74862,29.34291,29.34291,0,0,0,29.34291,142.2784,10.86134,0,0,41.74862,30.88728,29.34291,0,0,0,318.7582,0,0,0,420.0009,100,0.2059494,32.27721,33.3989,0,360.5068
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,46.39237,106.2145,106.2145,62.1418,0,17.98987,106.2145,43.67798,0,0,0,46.39237,46.39237,44.07275,0,0,0,318.7582,0,0,0,420.0009,100,0.2059494,116.836,37.1139,81,365.1506
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,31.07868,91.01013,91.01013,61.48538,0,17.8238,91.01013,34.1486,3.552714E-15,0,0,31.07868,31.07868,29.52475,0,0,0,318.7582,0,0,0,420.0009,100,0.2059494,100.1111,24.86295,81,349.8369
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,10.72927,67.12814,67.12814,56.93534,0,16.67264,67.12814,15.98327,1.776357E-15,0,0,10.72927,10.72927,10.19281,0,0,0,318.7582,0,0,0,420.0009,100,0.2059494,73.84096,8.58342,81,329.4875
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,2.127666,0,0,0,0,0,0,0,2.127666,0,0,2.127666,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2059494,0,1.702133,0,320.8859
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,72.82121,72.82121,72.82121,0,20.69176,72.82121,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2059494,80.10332,0,81,318.7582
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,211.5914,149.7,81,0,22.761,149.7,0,0,61.8914,83.05054,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.2059494,232.7505,0,81,318.7582
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.35088,246.4424,0,0,0,343.7733,81.85062,0.2059494,0,0,0,246.4424
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,4.831731,4.831731,0,0,0,4.831731,0,0,8.881784E-16,0,0,5.086033,4.831731,0,0,80.35088,246.4424,0,5.086033,-5.086033,338.4122,80.57417,0.2059494,5.314904,0,0,246.4424
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,8.949944,8.949944,0,0,0,8.949944,0,0,1.776357E-15,0,0,9.420993,8.949944,0,0,86.00202,241.3564,0,9.420993,-9.420993,328.4816,78.20974,0.2059494,9.844938,0,0,241.3564
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,104.3081,104.3081,81,0,22.761,104.3081,0,0,0,0,0,24.53486,23.30812,0,0,96.4698,231.9354,0,24.53486,-24.53486,302.6195,72.05212,0.2059494,114.7389,0,81,231.9354
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,30.66111,30.66111,81,0,22.761,30.66111,0,7.105427E-15,0,0,0,0,0,50.33889,47.82195,123.7308,207.4005,47.82195,0,47.82195,347.9874,82.85398,0.2060021,33.72722,0,81,207.4005
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,63.33061,63.33061,81,0,22.761,63.33061,0,0,0,0,0,0,0,17.66939,16.78592,75.90881,250.4403,16.78592,0,16.78592,363.912,86.64553,0.2060206,69.66367,0,81,250.4403
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,24.03337,24.03337,0,0,0,24.03337,0,0,0,0,0,25.29828,24.03337,0,0,59.12289,265.5476,0,25.29828,-25.29828,337.2452,80.29632,0.2060206,26.4367,0,0,265.5476
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,70.14564,70.14564,81,0,22.761,70.14564,0,0,0,0,0,0,0,10.85437,10.31165,87.23209,240.2493,10.31165,0,10.31165,347.0277,82.62548,0.206032,77.1602,0,81,240.2493
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,77.16702,77.16702,81,0,22.761,77.16702,0,0,0,0,0,0,0,3.832984,3.641335,76.92045,249.5298,3.641335,0,3.641335,350.4822,83.44797,0.206036,84.88372,0,81,249.5298
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,1.041632,69.51926,69.51926,81,0,22.761,69.51926,1.498335,-1.776357E-15,0,0,1.041632,0,0,11.48074,10.9067,73.27911,252.807,11.94833,0,11.94833,361.8174,86.14682,0.2060488,76.47119,0.8333053,81,253.8487
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,14.49181,0,0,0,0,0,0,0,0,0,0,14.49181,0,0,0,0,61.33078,263.5605,14.49181,0,14.49181,375.5655,89.42017,0.2060122,0,11.59345,0,278.0523
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,42.96315,87.5755,87.5755,81,0,22.761,87.5755,49.05841,0,0,0,42.96315,6.921582,6.575503,0,0,46.83897,276.6031,36.04157,0,36.04157,409.7575,97.56112,0.2060391,96.33305,34.37052,81,319.5663
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,36.14721,81.50253,81.50253,57.42021,0,16.79531,81.50253,44.35103,1.776357E-15,0,0,36.14721,25.34981,24.08232,0,0,10.7974,309.0406,10.7974,0,10.7974,420.0009,100,0.2060472,89.65278,28.91777,81,345.1878
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,58.59865,214.6868,149.7,81,0,22.761,149.7,39.14405,0,64.98679,86.45547,58.59865,72.31579,68.7,0,0,0,318.7582,0,13.71714,-13.71714,405.5417,96.55736,0.2060472,236.1555,46.87892,81,377.3569
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,91.04982,0,0,0,0,0,0,0,75.80855,0,0,91.04982,0,0,0,0,15.24127,305.0411,15.24127,0,15.24127,420.0009,100,0.2060088,0,72.83985,0,396.0909
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,104.8328,65.18367,65.18367,20.25,0,7.39125,65.18367,160.8268,57.53422,0,0,104.8328,47.2986,44.93367,0,0,0,318.7582,0,0,0,420.0009,100,0.2060088,71.70203,83.86626,81,423.591
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,82.04688,0,0,0,0,0,0,0,82.04688,0,0,82.04688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2060088,0,65.6375,0,400.8051
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,82.68818,104.7401,104.7401,36.04007,0,11.38614,104.7401,78.94608,10.37239,0,0,82.68818,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2060088,115.2141,66.15054,81,401.4464
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,63.21474,29.68357,29.68357,0,0,0,29.68357,212.962,31.96888,0,0,63.21474,31.24587,29.68357,0,0,0,318.7582,0,0,0,420.0009,100,0.2060088,32.65193,50.5718,0,381.973
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,38.70086,112.6989,112.6989,75.93307,0,21.47907,112.6989,34.34005,7.105427E-15,0,0,38.70086,38.70086,36.76581,0,0,0,318.7582,0,0,0,420.0009,100,0.2060088,123.9688,30.96069,81,357.4591
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,11.61284,107.3737,107.3737,81,0,22.761,107.3737,10.81535,0,0,0,11.61284,27.76176,26.37367,0,0,0,318.7582,0,16.14892,-16.14892,402.9784,95.94704,0.2060088,118.111,9.290273,81,330.3711
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.649622,91.20572,91.20572,81,0,22.761,91.20572,1.808683,0,0,0,1.649622,10.74286,10.20572,0,0,17.94325,302.6093,0,9.093236,-9.093236,393.3933,93.66488,0.2060088,100.3263,1.319698,81,304.2589
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,16.48524,16.48524,0,0,0,16.48524,0,0,3.552714E-15,0,0,17.35288,16.48524,0,0,28.04684,293.5161,0,17.35288,-17.35288,375.1017,89.30975,0.2060088,18.13376,0,0,293.5161
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,32.66874,32.66874,0,0,0,32.66874,0,0,7.105427E-15,0,0,34.38814,32.66874,0,0,47.32782,276.1632,0,34.38814,-34.38814,338.8534,80.67923,0.2060088,35.93561,0,0,276.1632
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,48.45596,48.45596,0,0,0,48.45596,0,0,7.105427E-15,0,0,51.00628,48.45596,0,0,85.53687,241.775,0,51.00628,-51.00628,285.0881,67.87798,0.2060088,53.30156,0,0,241.775
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,76.55872,76.55872,81,0,22.761,76.55872,0,0,0,0,0,0,0,4.441275,4.219211,142.2105,190.7688,4.219211,0,4.219211,289.0908,68.83101,0.2060134,84.2146,0,81,190.7688
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,46.59004,46.59004,81,0,22.761,46.59004,0,0,0,0,0,0,0,34.40996,32.68946,137.9913,194.5661,32.68946,0,32.68946,320.1028,76.21479,0.2060493,51.24905,0,81,194.5661
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,100.8309,100.8309,81,0,22.761,100.8309,0,0,0,0,0,20.87466,19.83092,0,0,105.3018,223.9866,0,20.87466,-20.87466,298.0989,70.97579,0.2060493,110.914,0,81,223.9866
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,12.51434,12.51434,81,0,22.761,12.51434,0,0,0,0,0,0,0,68.48566,65.06137,128.4959,203.1119,65.06137,0,65.06137,359.8216,85.67163,0.2060942,13.76578,0,81,203.1119
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,67.07874,67.07874,81,0,22.761,67.07874,0,0,0,0,0,0,0,13.92126,13.2252,63.43453,261.6671,13.2252,0,13.2252,372.3681,88.65889,0.2061087,73.78661,0,81,261.6671
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,26.77393,26.77393,0,0,0,26.77393,0,0,3.552714E-15,0,0,28.18309,26.77393,0,0,50.20933,273.5698,0,28.18309,-28.18309,342.6605,81.58567,0.2061087,29.45133,0,0,273.5698
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,23.44683,23.44683,0,0,0,23.44683,0,0,3.552714E-15,0,0,24.68087,23.44683,0,0,81.52387,245.3867,0,24.68087,-24.68087,316.6446,75.39142,0.2061087,25.79151,0,0,245.3867
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,108.9471,220.7059,0,0,0,316.6446,75.39142,0.2061087,0,0,0,220.7059
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.412613,26.08169,26.08169,0,0,0,26.08169,5.416109,0,3.552714E-15,0,1.412613,27.45441,26.08169,0,0,108.9471,220.7059,0,26.04179,-26.04179,289.1941,68.85561,0.2061087,28.68986,1.13009,0,222.1185
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,14.21113,20.91243,20.91243,0,0,0,20.91243,67.95541,0,0,0,14.21113,22.01308,20.91243,0,0,137.8824,194.6641,0,7.801954,-7.801954,280.9702,66.89752,0.2061087,23.00367,11.3689,0,208.8752
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,19.52635,104.9792,104.9792,81,0,22.761,104.9792,18.60021,3.552714E-15,0,0,19.52635,25.24127,23.97921,0,0,146.5512,186.8621,0,5.714916,-5.714916,274.9461,65.46323,0.2061087,115.4771,15.62108,81,206.3885
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,42.54008,139.4146,139.4146,81,0,22.761,139.4146,30.51335,0,2.842171E-14,3.656098,42.54008,61.48909,58.41463,0,0,152.9011,181.1472,0,18.94901,-18.94901,254.9721,60.70752,0.2061087,153.3561,34.03206,81,223.6873
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,29.82428,104.9697,104.9697,81,0,22.761,104.9697,28.41228,0,0,0,29.82428,25.23123,23.96967,0,0,173.9556,162.1982,4.593051,0,4.593051,259.3294,61.74498,0.2061121,115.4666,23.85942,81,192.0225
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,20.53529,118.0196,118.0196,81,0,22.761,118.0196,17.39991,0,0,0,20.53529,38.96796,37.01956,0,0,169.3625,166.3319,0,18.43266,-18.43266,239.8997,57.11886,0.2061121,129.8215,16.42823,81,186.8672
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,22.42924,0,0,72.31579,0,20.56389,0,0,0,0,0,22.42924,0,0,72.31579,68.7,189.8433,147.8993,91.12923,0,91.12923,326.3525,77.70282,0.2060615,0,17.94339,81,170.3285
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,47.89434,0,0,53.49442,0,15.80209,0,0,0,0,0,47.89434,0,0,53.49442,50.81969,98.71404,229.9156,98.71404,0,98.71404,420.0009,100,0.2059276,0,38.31548,81,277.8099
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,43.65094,30.82313,30.82313,0,0,0,30.82313,141.6175,11.20554,0,0,43.65094,32.4454,30.82313,0,0,0,318.7582,0,0,0,420.0009,100,0.2059276,33.90545,34.92075,0,362.4091
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,30.56235,23.15803,23.15803,0,0,0,23.15803,131.973,6.185476,0,0,30.56235,24.37687,23.15803,0,0,0,318.7582,0,0,0,420.0009,100,0.2059276,25.47383,24.44988,0,349.3206
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,22.78591,9.062456,9.062456,0,0,0,9.062456,251.4319,13.24648,0,0,22.78591,9.539427,9.062456,0,0,0,318.7582,0,0,0,420.0009,100,0.2059276,9.968701,18.22873,0,341.5441
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,10.49918,140.3234,140.3234,81,0,22.761,140.3234,7.482125,0,0,4.655793,10.49918,62.44574,59.32345,0,0,0,318.7582,0,51.94656,-51.94656,365.2444,86.96277,0.2059276,154.3558,8.399341,81,329.2574
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.748591,36.32296,36.32296,0,0,0,36.32296,7.567089,0,0,0,2.748591,38.2347,36.32296,0,0,57.7184,266.8117,0,35.48611,-35.48611,327.8387,78.05668,0.2059276,39.95526,2.198873,0,269.5603
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,93.22077,93.22077,81,0,22.761,93.22077,0,0,0,0,0,12.86397,12.22077,0,0,97.14741,231.3256,0,12.86397,-12.86397,314.2789,74.82816,0.2059276,102.5428,0,81,231.3256
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,74.43024,74.43024,81,0,22.761,74.43024,0,0,0,0,0,0,0,6.56976,6.241272,111.4407,218.4616,6.241272,0,6.241272,320.1999,76.23792,0.2059344,81.87326,0,81,218.4616
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,49.21119,49.21119,81,0,22.761,49.21119,0,0,0,0,0,0,0,31.78881,30.19937,105.1994,224.0787,30.19937,0,30.19937,348.8495,83.05924,0.2059675,54.13231,0,81,224.0787
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,10.62715,10.62715,0,0,0,10.62715,0,0,0,0,0,11.18647,10.62715,0,0,75.00007,251.2582,0,11.18647,-11.18647,337.058,80.25173,0.2059675,11.68987,0,0,251.2582
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,67.9472,67.9472,81,0,22.761,67.9472,0,0,0,0,0,0,0,13.05279,12.40015,87.42948,240.0717,12.40015,0,12.40015,348.8218,83.05264,0.2059811,74.74193,0,81,240.0717
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.02933,251.2318,0,0,0,348.8218,83.05264,0.2059811,0,0,0,251.2318
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.02933,251.2318,0,0,0,348.8218,83.05264,0.2059811,0,0,0,251.2318
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,63.27334,63.27334,81,0,22.761,63.27334,0,0,0,0,0,0,0,17.72666,16.84033,75.02933,251.2318,16.84033,0,16.84033,364.7979,86.85647,0.2059995,69.60068,0,81,251.2318
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,16.11534,16.11534,0,0,0,16.11534,0,0,0,0,0,16.96352,16.11534,0,0,58.189,266.3881,0,16.96352,-16.96352,346.9168,82.59907,0.2059995,17.72688,0,0,266.3881
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.03735,249.4246,0,0,0,346.9168,82.59907,0.2059995,0,0,0,249.4246
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,30.04685,30.04685,0,0,0,30.04685,0,0,3.552714E-15,0,0,31.62826,30.04685,0,0,77.03735,249.4246,0,31.62826,-31.62826,313.5777,74.6612,0.2059995,33.05153,0,0,249.4246
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.562003,26.38,26.38,0,0,0,26.38,5.921165,0,0,0,1.562003,27.76842,26.38,0,0,112.1799,217.7963,0,26.20641,-26.20641,285.9537,68.08408,0.2059995,29.018,1.249603,0,219.3584
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,8.421459,41.04453,41.04453,0,0,0,41.04453,20.51786,0,7.105427E-15,0,8.421459,43.20477,41.04453,0,0,141.2981,191.5899,0,34.78331,-34.78331,249.2889,59.35437,0.2059995,45.14898,6.737167,0,200.0114
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,22.5148,21.81326,21.81326,0,0,0,21.81326,103.2161,0,0,0,22.5148,22.96132,21.81326,0,0,179.9462,156.8066,0,0.4465237,-0.4465237,248.8182,59.24231,0.2059995,23.99458,18.01184,0,179.3214
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,35.61671,93.7343,93.7343,81,0,22.761,93.7343,37.99752,0,0,0,35.61671,13.40453,12.7343,0,0,180.4424,156.3601,22.21218,0,22.21218,269.8905,64.25951,0.206016,103.1077,28.49337,81,191.9768
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,48.09182,53.34907,53.34907,81,0,22.761,53.34907,90.14556,0,0,0,48.09182,0,0,27.65093,26.26839,158.2302,176.3511,74.3602,0,74.3602,340.4348,81.05574,0.2060374,58.68397,38.47345,81,224.4429
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,23.06843,17.04441,17.04441,0,0,0,17.04441,135.3431,0,0,0,23.06843,17.94148,17.04441,0,0,83.86998,243.2752,5.126943,0,5.126943,345.2986,82.2138,0.2060245,18.74885,18.45474,0,266.3437
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,14.39984,0,0,0,0,0,0,0,0,0,0,14.39984,0,0,0,0,78.74303,247.8895,14.39984,0,14.39984,358.9595,85.46638,0.2059885,0,11.51987,0,262.2893
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,31.18186,88.67284,88.67284,81,0,22.761,88.67284,35.16506,0,0,0,31.18186,8.076674,7.67284,0,0,64.3432,260.8493,23.10518,0,23.10518,380.879,90.6853,0.2060056,97.54012,24.94548,81,292.0312
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,15.08448,9.201954,9.201954,0,0,0,9.201954,163.9269,0,0,0,15.08448,9.686267,9.201954,0,0,41.23801,281.644,5.398212,0,5.398212,386.0002,91.90463,0.2059921,10.12215,12.06758,0,296.7285
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,19.81478,0,0,0,0,0,0,0,0,0,0,19.81478,0,0,0,0,35.8398,286.5024,19.81478,0,19.81478,404.7982,96.38033,0.2059425,0,15.85182,0,306.3172
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,19.25268,0.3242286,0.3242286,0,0,0,0.3242286,5937.997,2.886365,0,0,19.25268,0.3412932,0.3242286,0,0,16.02503,304.3357,16.02503,0,16.02503,420.0009,100,0.2059024,0.3566514,15.40215,0,323.5884
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,5.198744,101.5203,101.5203,81,0,22.761,101.5203,5.120889,0,0,0,5.198744,21.60036,20.52034,0,0,0,318.7582,0,16.40161,-16.40161,402.712,95.88362,0.2059024,111.6724,4.158995,81,323.957
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.628603,169.0378,149.7,81,0,22.761,149.7,1.755914,0,19.33778,36.24156,2.628603,72.31579,68.7,0,0,18.22401,302.3566,0,69.68719,-69.68719,329.2553,78.39396,0.2059024,185.9416,2.102883,81,304.9852
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,59.43118,59.43118,81,0,22.761,59.43118,0,0,0,0,0,0,0,21.56882,20.49038,95.65422,232.6694,20.49038,0,20.49038,348.6942,83.02225,0.2059248,65.3743,0,81,232.6694
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,120.6521,120.6521,81,0,22.761,120.6521,0,0,1.421085E-14,0,0,41.73904,39.65209,0,0,75.16384,251.1108,0,41.73904,-41.73904,304.6974,72.54684,0.2059248,132.7173,0,81,251.1108
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,189.4843,149.7,81,0,22.761,149.7,0,0,39.78426,58.73269,0,72.31579,68.7,0,0,121.5406,209.3717,0,72.31579,-72.31579,228.4698,54.39746,0.2059248,208.4327,0,81,209.3717
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,72.5426,72.5426,81,0,22.761,72.5426,0,0,0,0,0,0,0,8.4574,8.034531,201.8914,137.0559,8.034531,0,8.034531,236.092,56.21228,0.2059336,79.79686,0,81,137.0559
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,20.74763,20.74763,81,0,22.761,20.74763,0,0,0,0,0,0,0,60.25237,57.23975,193.8569,144.287,57.23975,0,57.23975,290.3944,69.1414,0.2059961,22.82239,0,81,144.287
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,97.32967,97.32967,81,0,22.761,97.32967,0,0,0,0,0,17.18913,16.32967,0,0,136.6171,195.8028,0,17.18913,-17.18913,272.2755,64.82737,0.2059961,107.0626,0,81,195.8028
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,12.73459,12.73459,81,0,22.761,12.73459,0,0,0,0,0,0,0,68.26541,64.85214,155.7162,178.6137,64.85214,0,64.85214,333.7997,79.47594,0.2060412,14.00805,0,81,178.6137
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,41.8182,41.8182,81,0,22.761,41.8182,0,0,0,0,0,0,0,39.1818,37.22272,90.86404,236.9806,37.22272,0,37.22272,369.1122,87.88368,0.2060817,46.00001,0,81,236.9806
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,9.916788,9.916788,0,0,0,9.916788,0,0,1.776357E-15,0,0,10.43872,9.916788,0,0,53.64132,270.481,0,10.43872,-10.43872,358.1088,85.26384,0.2060817,10.90847,0,0,270.481
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,17.88852,17.88852,0,0,0,17.88852,0,0,0,0,0,18.83002,17.88852,0,0,65.2399,260.0423,0,18.83002,-18.83002,338.2603,80.53799,0.2060817,19.67737,0,0,260.0423
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,96.80661,96.80661,81,0,22.761,96.80661,0,0,0,0,0,16.63854,15.80661,0,0,86.16215,241.2123,0,16.63854,-16.63854,320.7217,76.36215,0.2060817,106.4873,0,81,241.2123
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.574652,36.96333,36.96333,81,0,22.761,36.96333,4.260037,0,0,0,1.574652,0,0,44.03667,41.83483,104.6494,224.5737,43.40948,0,43.40948,361.9035,86.16734,0.2061284,40.65967,1.259721,81,226.1484
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,19.42321,125.9494,125.9494,81,0,22.761,125.9494,15.42143,0,0,0,19.42321,47.31519,44.94943,0,0,61.23993,263.6423,0,27.89198,-27.89198,332.5028,79.16718,0.2061284,138.5444,15.53856,81,283.0655
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,43.87157,89.95168,89.95168,81,0,22.761,89.95168,48.77237,0,0,0,43.87157,9.422815,8.951674,0,0,92.23102,235.7503,34.44875,0,34.44875,365.1838,86.94834,0.2061538,98.94684,35.09725,81,279.6219
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,67.99487,0,0,0,0,0,0,0,10.2126,0,0,67.99487,0,0,0,0,57.78227,266.7542,57.78227,0,57.78227,420.0009,100,0.2060097,0,54.3959,0,334.7491
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,81.22184,150.5317,149.7,81,0,22.761,149.7,54.25641,8.906052,0.8316705,15.88484,81.22184,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2060097,165.5848,64.97747,81,399.9801
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,90.95267,53.66951,53.66951,0,0,0,53.66951,169.468,34.45844,0,0,90.95267,56.49422,53.66951,0,0,0,318.7582,0,0,0,420.0009,100,0.2060097,59.03646,72.76213,0,409.7109
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,118.8962,173.2654,149.7,81,0,22.761,149.7,79.423,46.58044,23.56536,40.89189,118.8962,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2060097,190.5919,95.11699,81,437.6544
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,123.1073,41.00287,41.00287,0,0,0,41.00287,300.2407,79.94638,0,0,123.1073,43.16092,41.00287,0,0,0,318.7582,0,0,0,420.0009,100,0.2060097,45.10316,98.48584,0,441.8655
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,111.1293,39.13304,39.13304,0,0,0,39.13304,283.9782,69.93662,0,0,111.1293,41.19268,39.13304,0,0,0,318.7582,0,0,0,420.0009,100,0.2060097,43.04634,88.90344,0,429.8875
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,86.69256,25.6188,25.6188,0,0,0,25.6188,338.3942,59.7254,0,0,86.69256,26.96716,25.6188,0,0,0,318.7582,0,0,0,420.0009,100,0.2060097,28.18069,69.35404,0,405.4508
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,47.0145,16.08511,16.08511,0,0,0,16.08511,292.2858,30.0828,0,0,47.0145,16.9317,16.08511,0,0,0,318.7582,0,0,0,420.0009,100,0.2060097,17.69362,37.6116,0,365.7727
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,24.28586,0,0,0,0,0,0,0,24.28586,0,0,24.28586,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2060097,0,19.42869,0,343.0441
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,2.399649,72.36201,72.36201,70.08234,0,19.99883,72.36201,3.316173,5.77316E-15,0,0,2.399649,2.399649,2.279667,0,0,0,318.7582,0,0,0,420.0009,100,0.2060097,79.59821,1.919719,81,321.1579
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2060097,0,0,0,318.7582
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2060097,0,0,0,318.7582
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,135.3805,135.3805,81,0,22.761,135.3805,0,0,0,0,0,57.24265,54.38052,0,0,0,318.7582,0,57.24265,-57.24265,359.6618,85.63359,0.2060097,148.9186,0,81,318.7582
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,79.25321,79.25321,81,0,22.761,79.25321,0,0,0,0,0,0,0,1.746788,1.659449,63.60294,261.5156,1.659449,0,1.659449,361.2361,86.00842,0.2060115,87.17854,0,81,261.5156
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,17.19571,17.19571,0,0,0,17.19571,0,0,3.552714E-15,0,0,18.10074,17.19571,0,0,61.94349,263.0091,0,18.10074,-18.10074,342.1562,81.46561,0.2060115,18.91528,0,0,263.0091
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,27.20137,27.20137,0,0,0,27.20137,0,0,3.552714E-15,0,0,28.63302,27.20137,0,0,82.05543,244.9083,0,28.63302,-28.63302,311.9744,74.27946,0.2060115,29.9215,0,0,244.9083
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,59.91202,59.91202,0,0,0,59.91202,0,0,0,0,0,63.06528,59.91202,0,0,113.8699,216.2753,0,63.06528,-63.06528,245.4977,58.45172,0.2060115,65.90322,0,0,216.2753
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,183.9424,153.21,0,0,0,245.4977,58.45172,0.2060115,0,0,0,153.21
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,183.9424,153.21,0,0,0,245.4977,58.45172,0.2060115,0,0,0,153.21
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,116.2713,116.2713,81,0,22.761,116.2713,0,0,0,0,0,37.12773,35.27134,0,0,183.9424,153.21,0,37.12773,-37.12773,206.3617,49.13363,0.2060115,127.8985,0,81,153.21
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,56.31189,56.31189,81,0,22.761,56.31189,0,0,0,0,0,0,0,24.68812,23.45371,225.1955,116.0823,23.45371,0,23.45371,228.6118,54.43127,0.206037,61.94307,0,81,116.0823
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.149551,31.60015,31.60015,81,0,22.761,31.60015,3.637803,0,0,0,1.149551,0,0,49.39985,46.92986,201.7417,137.1906,48.07941,0,48.07941,274.2239,65.29128,0.2060888,34.76016,0.9196408,81,138.3402
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,18.38566,0,0,72.31579,0,20.56389,0,0,0,0,0,18.38566,0,0,72.31579,68.7,153.6623,180.4621,87.08566,0,87.08566,356.8407,84.96189,0.2060488,0,14.70853,81,198.8478
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,43.47381,98.30183,98.30183,81,0,22.761,98.30183,44.22482,0,0,0,43.47381,18.21244,17.30182,0,0,66.57668,258.8392,25.26136,0,25.26136,380.8057,90.66784,0.2060674,108.132,34.77905,81,302.313
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,71.66177,45.12332,45.12332,0,0,0,45.12332,158.8132,0,0,0,71.66177,47.49823,45.12332,0,0,41.31532,281.5744,24.16354,0,24.16354,403.7292,96.12582,0.2060073,49.63565,57.32942,0,353.2362
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,79.63667,89.82006,89.82006,30.45941,0,9.97423,89.82006,88.66246,0,0,0,79.63667,62.4849,59.36066,0,0,17.15177,303.3216,17.15177,0,17.15177,420.0009,100,0.2059964,98.80206,63.70934,81,382.9583
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,77.79201,41.29044,41.29044,0,0,0,41.29044,188.402,34.32839,0,0,77.79201,43.46362,41.29044,0,0,0,318.7582,0,0,0,420.0009,100,0.2059964,45.41948,62.2336,0,396.5502
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,84.93963,104.9963,104.9963,36.29626,0,11.45095,104.9963,80.89777,12.62384,0,0,84.93963,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2059964,115.4959,67.95171,81,403.6978
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,84.29503,0,0,0,0,0,0,0,84.29503,0,0,84.29503,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2059964,0,67.43602,0,403.0533
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,86.08368,60.36203,60.36203,0,0,0,60.36203,142.6123,22.5447,0,0,86.08368,63.53897,60.36203,0,0,0,318.7582,0,0,0,420.0009,100,0.2059964,66.39823,68.86694,0,404.8419
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,82.78208,27.30782,27.30782,0,0,0,27.30782,303.1443,54.03701,0,0,82.78208,28.74507,27.30782,0,0,0,318.7582,0,0,0,420.0009,100,0.2059964,30.0386,66.22566,0,401.5403
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,57.51883,84.44704,84.44704,29.80416,0,9.808453,84.44704,68.1123,0,0,0,57.51883,57.51883,54.64289,0,0,0,318.7582,0,0,0,420.0009,100,0.2059964,92.89175,46.01506,81,376.2771
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,23.33633,84.87873,84.87873,62.70922,0,18.13343,84.87873,27.49373,0,0,0,23.33633,23.33633,22.16951,0,0,0,318.7582,0,0,0,420.0009,100,0.2059964,93.36661,18.66906,81,342.0945
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.424626,22.23621,22.23621,0,0,0,22.23621,10.90396,0,0,0,2.424626,23.40653,22.23621,0,0,0,318.7582,0,20.9819,-20.9819,397.884,94.73409,0.2059964,24.45983,1.939701,0,321.1829
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,95.46564,95.46564,81,0,22.761,95.46564,0,0,0,0,0,15.22699,14.46564,0,0,23.31323,297.7763,0,15.22699,-15.22699,381.8333,90.91251,0.2059964,105.0122,0,81,297.7763
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,25.47077,25.47077,0,0,0,25.47077,0,0,3.552714E-15,0,0,26.81134,25.47077,0,0,40.23211,282.5493,0,26.81134,-26.81134,353.5717,84.18356,0.2059964,28.01785,0,0,282.5493
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.02248,255.738,0,0,0,353.5717,84.18356,0.2059964,0,0,0,255.738
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,6.267512,6.267512,0,0,0,6.267512,0,0,8.881784E-16,0,0,6.597381,6.267512,0,0,70.02248,255.738,0,6.597381,-6.597381,346.6174,82.52779,0.2059964,6.894263,0,0,255.738
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,1.157229,1.157229,0,0,0,1.157229,0,0,2.220446E-16,0,0,1.218135,1.157229,0,0,77.35291,249.1406,0,1.218135,-1.218135,345.3334,82.22208,0.2059964,1.272951,0,0,249.1406
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,85.08601,85.08601,81,0,22.761,85.08601,0,0,0,0,0,4.30106,4.086007,0,0,78.7064,247.9225,0,4.30106,-4.30106,340.7997,81.14262,0.2059964,93.5946,0,81,247.9225
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,39.13388,39.13388,0,0,0,39.13388,0,0,0,0,0,41.19356,39.13388,0,0,83.48535,243.6214,0,41.19356,-41.19356,297.3779,70.80411,0.2059964,43.04727,0,0,243.6214
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,18.19382,18.19382,0,0,0,18.19382,0,0,3.552714E-15,0,0,19.15138,18.19382,0,0,129.256,202.4279,0,19.15138,-19.15138,277.1905,65.99761,0.2059964,20.0132,0,0,202.4279
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,40.01912,40.01912,0,0,0,40.01912,0,0,0,0,0,42.12539,40.01912,0,0,150.5353,183.2765,0,42.12539,-42.12539,232.7865,55.42524,0.2059964,44.02103,0,0,183.2765
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,37.52107,37.52107,0,0,0,37.52107,0,0,7.105427E-15,0,0,39.49586,37.52107,0,0,197.3413,141.1511,0,39.49586,-39.49586,191.1542,45.51281,0.2059964,41.27318,0,0,141.1511
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,77.003,77.003,81,0,22.761,77.003,0,0,0,0,0,0,0,3.996998,3.797148,241.2256,101.6552,3.797148,0,3.797148,194.7565,46.37049,0.2060005,84.7033,0,81,101.6552
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.527439,90.26812,90.26812,81,0,22.761,90.26812,1.692113,0,1.421085E-14,0,1.527439,9.755912,9.268116,0,0,237.4284,105.0726,0,8.228473,-8.228473,186.0829,44.30536,0.2060005,99.29493,1.221951,81,106.6001
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,18.79696,0,0,72.31579,0,20.56389,0,0,0,0,0,18.79696,0,0,72.31579,68.7,246.5712,96.84418,87.49696,0,87.49696,269.0898,64.06887,0.2059597,0,15.03757,81,115.6411
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,49.70287,38.31942,38.31942,81,0,22.761,38.31942,129.7067,0,0,0,49.70287,0,0,42.68058,40.54655,159.0742,175.5914,90.24941,0,90.24941,354.7079,84.45409,0.2059415,42.15137,39.76229,81,225.2943
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,84.01198,182.5766,149.7,81,0,22.761,149.7,56.12023,0,32.87663,51.13429,84.01198,72.31579,68.7,0,0,68.82479,256.8159,11.69619,0,11.69619,365.8039,87.09599,0.2059125,200.8343,67.20959,81,340.8279
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,98.68022,96.37826,96.37826,56.90422,0,16.66477,96.37826,102.3885,0,0,0,98.68022,41.55162,39.47404,0,0,57.1286,267.3425,57.1286,0,57.1286,420.0009,100,0.2058698,106.0161,78.94418,81,366.0227
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,116.3549,123.9331,123.9331,55.23313,0,16.24198,123.9331,93.88527,44.03917,0,0,116.3549,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2058698,136.3264,93.08396,81,435.1132
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,102.1353,0,0,0,0,0,0,0,102.1353,0,0,102.1353,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2058698,0,81.70825,0,420.8935
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,80.13115,57.4914,57.4914,0,0,0,57.4914,139.3794,19.61389,0,0,80.13115,60.51727,57.4914,0,0,0,318.7582,0,0,0,420.0009,100,0.2058698,63.24054,64.10492,0,398.8894
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,80.26616,59.43168,59.43168,0,0,0,59.43168,135.0562,17.70649,0,0,80.26616,62.55967,59.43168,0,0,0,318.7582,0,0,0,420.0009,100,0.2058698,65.37485,64.21293,0,399.0244
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,46.81372,20.82586,20.82586,0,0,0,20.82586,224.7865,24.89176,0,0,46.81372,21.92196,20.82586,0,0,0,318.7582,0,0,0,420.0009,100,0.2058698,22.90845,37.45098,0,365.572
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,40.92668,41.61447,41.61447,0,0,0,41.61447,98.34722,0,0,0,40.92668,43.80471,41.61447,0,0,0,318.7582,0,2.87803,-2.87803,416.9671,99.27769,0.2058698,45.77592,32.74134,0,359.6849
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,16.5239,0.0164045,0.0164045,0,0,0,0.0164045,100727.8,13.30882,0,0,16.5239,0.0172679,0.0164045,0,0,3.197811,315.8802,3.197811,0,3.197811,420.0009,100,0.2058619,0.01804495,13.21912,0,332.4041
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,2.262327,57.1996,57.1996,0,0,0,57.1996,3.955144,0,7.105427E-15,0,2.262327,60.21011,57.1996,0,0,0,318.7582,0,57.94778,-57.94778,358.9185,85.45662,0.2058619,62.91956,1.809861,0,321.0205
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,68.72852,68.72852,81,0,22.761,68.72852,0,0,0,0,0,0,0,12.27148,11.6579,64.38642,260.8105,11.6579,0,11.6579,369.9782,88.08987,0.2058745,75.60137,0,81,260.8105
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,55.45052,55.45052,0,0,0,55.45052,0,0,7.105427E-15,0,0,58.36897,55.45052,0,0,52.72852,271.3026,0,58.36897,-58.36897,308.4519,73.44077,0.2058745,60.99557,0,0,271.3026
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,16.22855,16.22855,0,0,0,16.22855,0,0,3.552714E-15,0,0,17.08268,16.22855,0,0,117.5829,212.9336,0,17.08268,-17.08268,290.4452,69.15347,0.2058745,17.8514,0,0,212.9336
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,136.5637,195.8509,0,0,0,290.4452,69.15347,0.2058745,0,0,0,195.8509
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,33.63198,33.63198,0,0,0,33.63198,0,0,7.105427E-15,0,0,35.40209,33.63198,0,0,136.5637,195.8509,0,35.40209,-35.40209,253.1281,60.26847,0.2058745,36.99519,0,0,195.8509
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,3.063729,3.063729,0,0,0,3.063729,0,0,4.440892E-16,0,0,3.224978,3.063729,0,0,175.8994,160.4488,0,3.224978,-3.224978,249.7286,59.45908,0.2058745,3.370102,0,0,160.4488
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,112.1106,112.1106,81,0,22.761,112.1106,0,0,0,0,0,32.74805,31.11065,0,0,179.4827,157.2238,0,32.74805,-32.74805,215.2092,51.24017,0.2058745,123.3217,0,81,157.2238
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,63.98798,63.98798,81,0,22.761,63.98798,0,0,0,0,0,0,0,17.01202,16.16142,215.8694,124.4758,16.16142,0,16.16142,230.5412,54.89066,0.205892,70.38678,0,81,124.4758
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,51.18097,51.18097,81,0,22.761,51.18097,0,0,0,0,0,0,0,29.81903,28.32808,199.708,139.0211,28.32808,0,28.32808,257.4156,61.28931,0.2059227,56.29906,0,81,139.0211
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,28.43946,28.43946,81,0,22.761,28.43946,0,0,0,0,0,0,0,52.56054,49.93252,171.3799,164.5163,49.93252,0,49.93252,304.7858,72.56789,0.2059767,31.2834,0,81,164.5163
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,7.960393,7.960393,80.27618,0,22.57788,7.960393,0,0,0,0,0,0,0,72.31579,68.7,121.4474,209.4556,68.7,0,68.7,369.9603,88.08561,0.2060093,8.756433,0,81,209.4556
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.430623,18.51407,18.51407,0,0,0,18.51407,7.727218,0,3.552714E-15,0,1.430623,19.4885,18.51407,0,0,52.74737,271.2856,0,18.05788,-18.05788,350.9256,83.55355,0.2060093,20.36548,1.144498,0,272.7162
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,22.13537,136.1607,136.1607,81,0,22.761,136.1607,16.2568,0,0,0.07677753,22.13537,58.0639,55.16071,0,0,72.81168,253.2277,0,35.92853,-35.92853,313.0536,74.53643,0.2060093,149.7768,17.7083,81,275.3631
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,43.57542,95.81414,95.81414,81,0,22.761,95.81414,45.47911,0,0,0,43.57542,15.59383,14.81414,0,0,112.7323,217.2992,27.98159,0,27.98159,339.5993,80.85681,0.2060298,105.3956,34.86034,81,260.8746
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,78.40181,0,0,0,0,0,0,0,0,0,0,78.40181,0,0,0,0,84.75068,242.4826,78.40181,0,78.40181,413.9778,98.56594,0.2058362,0,62.72145,0,320.8844
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,86.18644,53.9666,53.9666,0,0,0,53.9666,159.7033,23.03063,0,0,86.18644,56.80695,53.9666,0,0,6.348863,313.0443,6.348863,0,6.348863,420.0009,100,0.2058205,59.36326,68.94915,0,399.2307
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,114.4602,128.2709,128.2709,59.57094,0,17.33945,128.2709,89.23317,42.14443,0,0,114.4602,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2058205,141.098,91.56818,81,433.2184
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,125.5725,12.66442,12.66442,0,0,0,12.66442,991.5374,112.2415,0,0,125.5725,13.33097,12.66442,0,0,0,318.7582,0,0,0,420.0009,100,0.2058205,13.93086,100.458,0,444.3307
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,112.5142,28.63887,28.63887,0,0,0,28.63887,392.8721,82.36797,0,0,112.5142,30.14618,28.63887,0,0,0,318.7582,0,0,0,420.0009,100,0.2058205,31.50276,90.01133,0,431.2724
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,101.6905,114.7012,114.7012,46.00125,0,13.90632,114.7012,88.6568,29.37467,0,0,101.6905,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2058205,126.1714,81.35236,81,420.4487
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,54.48108,99.70023,99.70023,47.9432,0,14.39763,99.70023,54.64489,0,1.421085E-14,0,54.48108,54.48108,51.75702,0,0,0,318.7582,0,0,0,420.0009,100,0.2058205,109.6702,43.58486,81,373.2393
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,45.73734,63.33604,63.33604,20.25,0,7.39125,63.33604,72.21377,0.3836113,0,0,45.73734,45.35373,43.08604,0,0,0,318.7582,0,0,0,420.0009,100,0.2058205,69.66965,36.58987,81,364.4956
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,21.94577,100.4327,100.4327,79.58425,0,22.40282,100.4327,21.85121,0,0,0,21.94577,21.94577,20.84848,0,0,0,318.7582,0,0,0,420.0009,100,0.2058205,110.476,17.55661,81,340.704
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,2.073233,12.57559,12.57559,0,0,0,12.57559,16.48616,0,0,0,2.073233,13.23747,12.57559,0,0,0,318.7582,0,11.16424,-11.16424,408.2327,97.19807,0.2058205,13.83315,1.658586,0,320.8315
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.1892629,0.1892629,0,0,0,0.1892629,0,0,2.775558E-17,0,0,0.1992241,0.1892629,0,0,12.40471,307.594,0,0.1992241,-0.1992241,408.0227,97.14807,0.2058205,0.2081892,0,0,307.594
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,95.61683,95.61683,81,0,22.761,95.61683,0,0,0,0,0,15.38613,14.61683,0,0,12.62607,307.3948,0,15.38613,-15.38613,391.8043,93.28655,0.2058205,105.1785,0,81,307.3948
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,49.43602,49.43602,0,0,0,49.43602,0,0,0,0,0,52.03791,49.43602,0,0,29.72177,292.0086,0,52.03791,-52.03791,336.9515,80.22639,0.2058205,54.37962,0,0,292.0086
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,40.99675,40.99675,0,0,0,40.99675,0,0,0,0,0,43.15447,40.99675,0,0,87.54167,239.9707,0,43.15447,-43.15447,291.4627,69.39574,0.2058205,45.09642,0,0,239.9707
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,79.78608,79.78608,81,0,22.761,79.78608,0,0,0,0,0,0,0,1.21392,1.153224,135.4911,196.8163,1.153224,0,1.153224,292.5568,69.65623,0.2058218,87.76469,0,81,196.8163
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,46.90778,46.90778,81,0,22.761,46.90778,0,0,0,0,0,0,0,34.09222,32.38761,134.3379,197.8542,32.38761,0,32.38761,323.2823,76.97183,0.2058567,51.59856,0,81,197.8542
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,77.25426,77.25426,81,0,22.761,77.25426,0,0,0,0,0,0,0,3.745743,3.558456,101.9502,227.003,3.558456,0,3.558456,326.6582,77.7756,0.2058606,84.97968,0,81,227.003
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,80.63339,80.63339,81,0,22.761,80.63339,0,-5.551115E-17,0,0,0,0,0,0.3666057,0.3482754,98.39179,230.2056,0.3482754,0,0.3482754,326.9886,77.85427,0.2058609,88.69673,0,81,230.2056
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,79.90441,79.90441,81,0,22.761,79.90441,0,0,0,0,0,0,0,1.095587,1.040808,98.04352,230.5191,1.040808,0,1.040808,327.976,78.08936,0.205862,87.89485,0,81,230.5191
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,47.78045,47.78045,81,0,22.761,47.78045,0,0,0,0,0,0,0,33.21955,31.55858,97.00271,231.4558,31.55858,0,31.55858,357.9151,85.2177,0.2058961,52.55849,0,81,231.4558
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,30.46536,30.46536,0,0,0,30.46536,0,0,3.552714E-15,0,0,32.06881,30.46536,0,0,65.44413,259.8585,0,32.06881,-32.06881,324.1116,77.16927,0.2058961,33.5119,0,0,259.8585
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.400495,76.84655,76.84655,81,0,22.761,76.84655,1.822456,0,0,0,1.400495,0,0,4.153449,3.945776,101.0761,227.7897,5.346271,0,5.346271,329.1835,78.37687,0.2059014,84.5312,1.120396,81,229.1902
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,22.06706,13.42304,13.42304,81,0,22.761,13.42304,164.3969,0,0,0,22.06706,0,0,67.57697,64.19811,95.72987,232.6013,86.26517,0,86.26517,411.0219,97.86215,0.2058932,14.76534,17.65365,81,254.6684
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,38.56406,99.93935,99.93935,72.29494,0,20.55862,99.93935,38.58746,7.105427E-15,0,0,38.56406,29.09937,27.6444,0,0,9.464689,310.24,9.464689,0,9.464689,420.0009,100,0.2059001,109.9333,30.85125,81,348.8041
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,62.76864,120.2379,120.2379,60.60771,0,17.60175,120.2379,52.2037,0,0,0,62.76864,62.76864,59.63021,0,0,0,318.7582,0,0,0,420.0009,100,0.2059001,132.2617,50.21491,81,381.5269
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,81.13425,111.7977,111.7977,43.09774,0,13.17173,111.7977,72.57236,8.818465,0,0,81.13425,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2059001,122.9775,64.9074,81,399.8925
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,106.7537,223.1172,149.7,81,0,22.761,149.7,71.31176,34.43792,73.41716,95.72887,106.7537,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2059001,245.4289,85.40296,81,425.5119
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,102.8264,116.5163,116.5163,47.81633,0,14.36553,116.5163,88.2506,30.51057,0,0,102.8264,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2059001,128.168,82.26109,81,421.5846
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,75.59161,58.39128,58.39128,0,0,0,58.39128,129.457,14.12709,0,0,75.59161,61.46451,58.39128,0,0,0,318.7582,0,0,0,420.0009,100,0.2059001,64.23042,60.47328,0,394.3498
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,85.94978,64.18944,64.18944,20.25,0,7.39125,64.18944,133.9002,39.69775,0,0,85.94978,46.25204,43.93944,0,0,0,318.7582,0,0,0,420.0009,100,0.2059001,70.60838,68.75983,81,404.708
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,85.27471,18.71798,18.71798,0,0,0,18.71798,455.5764,65.57157,0,0,85.27471,19.70314,18.71798,0,0,0,318.7582,0,0,0,420.0009,100,0.2059001,20.58978,68.21976,0,404.0329
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,55.56695,13.30428,13.30428,0,0,0,13.30428,417.6621,41.56244,0,0,55.56695,14.00451,13.30428,0,0,0,318.7582,0,0,0,420.0009,100,0.2059001,14.63471,44.45356,0,374.3252
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,21.84654,112.1992,112.1992,81,0,22.761,112.1992,19.47121,0,1.421085E-14,0,21.84654,32.84124,31.19918,0,0,0,318.7582,0,10.9947,-10.9947,408.4114,97.24062,0.2059001,123.4191,17.47723,81,340.6048
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,2.074321,104.3156,104.3156,81,0,22.761,104.3156,1.988506,3.552714E-15,0,0,2.074321,24.54272,23.31558,0,0,12.21633,307.7635,0,22.4684,-22.4684,384.7276,91.60164,0.2059001,114.7471,1.659457,81,309.8379
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,144.7696,144.7696,81,0,22.761,144.7696,0,0,0,9.546575,0,67.12591,63.76962,0,0,37.18122,285.2951,0,67.12591,-67.12591,313.9707,74.75478,0.2059001,159.2466,0,81,285.2951
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,113.1489,113.1489,81,0,22.761,113.1489,0,0,0,0,0,33.84092,32.14888,0,0,111.7656,218.1692,0,33.84092,-33.84092,278.2993,66.2616,0.2059001,124.4638,0,81,218.1692
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,175.5794,149.7,81,0,22.761,149.7,0,0,25.87937,43.43731,0,72.31579,68.7,0,0,149.3666,184.3283,0,72.31579,-72.31579,202.0717,48.11222,0.2059001,193.1373,0,81,184.3283
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,78.22935,78.22935,81,0,22.761,78.22935,0,0,0,0,0,0,0,2.770652,2.632119,229.7175,112.0125,2.632119,0,2.632119,204.5688,48.70675,0.2059029,86.05228,0,81,112.0125
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,117.7771,117.7771,81,0,22.761,117.7771,0,0,0,0,0,38.71269,36.77705,0,0,227.0853,114.3814,0,38.71269,-38.71269,163.762,38.99088,0.2059029,129.5548,0,81,114.3814
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,270.0995,75.66873,68.7,0,68.7,228.9366,54.50859,0.2059088,0,0,81,75.66873
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,69.01859,69.01859,81,0,22.761,69.01859,0,0,0,0,0,0,0,11.98141,11.38234,201.3994,137.4987,11.38234,0,11.38234,239.7348,57.0796,0.2059211,75.92045,0,81,137.4987
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,62.14478,62.14478,81,0,22.761,62.14478,0,0,0,0,0,0,0,18.85522,17.91246,190.0171,147.7428,17.91246,0,17.91246,256.728,61.1256,0.2059403,68.35926,0,81,147.7428
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,21.24172,21.24172,81,0,22.761,21.24172,0,0,0,0,0,0,0,59.75828,56.77036,172.1046,163.864,56.77036,0,56.77036,310.5851,73.94869,0.2060013,23.36589,0,81,163.864
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,129.0582,129.0582,81,0,22.761,129.0582,0,0,0,0,0,50.58759,48.05821,0,0,115.3343,214.9574,0,50.58759,-50.58759,257.2611,61.25253,0.2060013,141.964,0,81,214.9574
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,64.2389,64.2389,81,0,22.761,64.2389,0,0,0,0,0,0,0,16.7611,15.92305,171.5427,164.3698,15.92305,0,15.92305,272.3671,64.84917,0.2060184,70.66279,0,81,164.3698
