Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.8623309,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8623309,0,0,72.31579,68.7,155.6197,178.7005,69.56233,0,69.56233,338.3597,80.56167,0.206022,0,0.6898648,81,179.5629
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,25.0332,166.1407,149.7,81,0,22.761,149.7,16.72224,0,16.44066,33.05473,25.0332,72.31579,68.7,0,0,86.05733,241.3066,0,47.28259,-47.28259,288.5194,68.69497,0.206022,182.7547,20.02656,81,266.3398
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,52.17318,4.315498,4.315498,76.63129,0,21.65572,4.315498,1208.972,0,0,0,52.17318,0,0,72.31579,68.7,138.5936,194.024,120.8732,0,120.8732,403.1898,95.99738,0.2059142,4.747048,41.73854,81,246.1972
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,79.49506,151.0672,149.7,81,0,22.761,149.7,53.10292,0,1.367165,16.47388,79.49506,72.31579,68.7,0,0,17.72037,302.8099,7.179277,0,7.179277,410.0007,97.61902,0.2058966,166.1739,63.59605,81,382.305
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,98.17541,0,0,0,0,0,0,0,87.63432,0,0,98.17541,0,0,0,0,10.54109,309.2712,10.54109,0,10.54109,420.0009,100,0.2058707,0,78.54033,0,407.4467
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,119.0558,44.07979,44.07979,0,0,0,44.07979,270.0916,72.65601,0,0,119.0558,46.39978,44.07979,0,0,0,318.7582,0,0,0,420.0009,100,0.2058707,48.48777,95.24464,0,437.814
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,104.8911,0,0,0,0,0,0,0,104.8911,0,0,104.8911,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2058707,0,83.9129,0,423.6494
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,99.91786,127.9684,127.9684,59.26839,0,17.26291,127.9684,78.08011,27.60208,0,0,99.91786,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2058707,140.7652,79.9343,81,418.6761
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,69.68063,25.62837,25.62837,0,0,0,25.62837,271.8886,42.70339,0,0,69.68063,26.97723,25.62837,0,0,0,318.7582,0,0,0,420.0009,100,0.2058707,28.19121,55.7445,0,388.4388
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,56.37596,55.60297,55.60297,0,0,0,55.60297,101.3902,0,7.105427E-15,0,56.37596,58.52944,55.60297,0,0,0,318.7582,0,2.153482,-2.153482,417.7309,99.45953,0.2058707,61.16327,45.10077,0,375.1342
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,40.6035,52.06074,52.06074,0,0,0,52.06074,77.99254,0,0,0,40.6035,54.80078,52.06074,0,0,2.392758,316.6047,0,14.19728,-14.19728,402.7656,95.89639,0.2058707,57.26682,32.4828,0,357.2083
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,20.95933,0,0,0,0,0,0,0,2.791812,0,0,20.95933,0,0,0,0,18.16752,302.4075,18.16752,0,18.16752,420.0009,100,0.2058262,0,16.76747,0,323.3668
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.957581,0,0,0,0,0,0,0,1.957581,0,0,1.957581,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2058262,0,1.566065,0,320.7158
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,94.22263,94.22263,81,0,22.761,94.22263,0,0,0,0,0,13.91855,13.22262,0,0,0,318.7582,0,13.91855,-13.91855,405.3294,96.50681,0.2058262,103.6449,0,81,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,134.6922,134.6922,81,0,22.761,134.6922,0,0,0,0,0,56.51811,53.69221,0,0,15.46506,304.8397,0,56.51811,-56.51811,345.7541,82.32224,0.2058262,148.1614,0,81,304.8397
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,171.6337,149.7,81,0,22.761,149.7,0,0,21.93369,39.09705,0,72.31579,68.7,0,0,78.26296,248.3216,0,72.31579,-72.31579,269.5266,64.17286,0.2058262,188.7971,0,81,248.3216
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,80.73122,80.73122,81,0,22.761,80.73122,0,0,0,0,0,0,0,0.2687732,0.2553345,158.6138,176.0058,0.2553345,0,0.2553345,269.7688,64.23053,0.2058265,88.80435,0,81,176.0058
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,39.98489,39.98489,81,0,22.761,39.98489,0,0,0,0,0,0,0,41.01511,38.96436,158.3585,176.2356,38.96436,0,38.96436,306.7336,73.03167,0.2058682,43.98338,0,81,176.2356
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,6.11615,6.11615,78.43194,0,22.11128,6.11615,0,0,0,0,0,0,0,72.31579,68.7,119.3941,211.3035,68.7,0,68.7,371.9081,88.54939,0.2058946,6.727766,0,81,211.3035
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,62.10077,62.10077,0,0,0,62.10077,0,0,7.105427E-15,0,0,65.36923,62.10077,0,0,50.69414,273.1335,0,65.36923,-65.36923,303.0029,72.14341,0.2058946,68.31084,0,0,273.1335
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,90.15673,90.15673,81,0,22.761,90.15673,0,0,0,0,0,9.638662,9.156729,0,0,123.3266,207.7643,0,9.638662,-9.638662,292.8429,69.72436,0.2058946,99.1724,0,81,207.7643
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,26.5171,26.5171,81,0,22.761,26.5171,0,0,0,0,0,0,0,54.4829,51.75875,134.0362,198.1256,51.75875,0,51.75875,341.9456,81.41544,0.2059499,29.16881,0,81,198.1256
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,110.1785,110.1785,81,0,22.761,110.1785,0,0,0,0,0,30.71419,29.17848,0,0,82.27749,244.7085,0,30.71419,-30.71419,309.5699,73.70699,0.2059499,121.1963,0,81,244.7085
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,71.45074,71.45074,81,0,22.761,71.45074,0,0,0,0,0,0,0,9.549257,9.071795,116.4044,213.9943,9.071795,0,9.071795,318.1762,75.75609,0.2059596,78.59582,0,81,213.9943
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.337707,144.791,144.791,81,0,22.761,144.791,0.9238881,0,0,9.570086,1.337707,67.14841,63.79099,0,0,107.3326,222.1589,0,65.8107,-65.8107,248.8056,59.23932,0.2059596,159.2701,1.070165,81,223.4966
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,19.36283,159.5671,149.7,81,0,22.761,149.7,12.93442,0,9.86706,25.82376,19.36283,72.31579,68.7,0,0,180.4556,156.3482,0,52.95296,-52.95296,192.9883,45.94951,0.2059596,175.5238,15.49026,81,175.711
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,51.85352,135.494,135.494,81,0,22.761,135.494,38.26998,0,0,0,51.85352,57.36209,54.49399,0,0,239.2922,103.3952,0,5.508573,-5.508573,187.1818,44.567,0.2059596,149.0434,41.48282,81,155.2488
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,78.24491,69.04682,69.04682,81,0,22.761,69.04682,113.3215,0,0,0,78.24491,0,0,11.95318,11.35552,245.4128,97.88667,89.60043,0,89.60043,272.1842,64.80563,0.2059433,75.9515,62.59593,81,176.1316
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,99.64019,140.0798,140.0798,81,0,22.761,140.0798,71.13102,0,0,4.387781,99.64019,62.18926,59.0798,0,0,155.8124,178.5271,37.45093,0,37.45093,307.7133,73.26492,0.2058839,154.0878,79.71215,81,278.1673
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,119.9532,97.65074,97.65074,81,0,22.761,97.65074,122.839,0,0,0,119.9532,17.52709,16.65074,0,0,118.3615,212.2329,102.4261,0,102.4261,404.8832,96.40058,0.2058073,107.4158,95.96257,81,332.1861
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,126.3306,60.29759,60.29759,0,0,0,60.29759,209.5118,46.92408,0,0,126.3306,63.47115,60.29759,0,0,15.93535,304.4164,15.93535,0,15.93535,420.0009,100,0.2057685,66.32735,101.0645,0,430.747
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,107.4768,131.2905,131.2905,62.59047,0,18.10339,131.2905,81.86183,35.16099,0,0,107.4768,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2057685,144.4195,85.98142,81,426.235
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,76.01334,84.6553,84.6553,20.25,0,7.39125,84.6553,89.79159,8.218289,0,0,76.01334,67.79504,64.4053,0,0,0,318.7582,0,0,0,420.0009,100,0.2057685,93.12083,60.81067,81,394.7716
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,48.88922,18.38728,18.38728,0,0,0,18.38728,265.886,29.53418,0,0,48.88922,19.35503,18.38728,0,0,0,318.7582,0,0,0,420.0009,100,0.2057685,20.22601,39.11137,0,367.6474
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,36.40302,150.2506,149.7,81,0,22.761,149.7,24.31731,0,0.5505571,15.57561,36.40302,72.31579,68.7,0,0,0,318.7582,0,35.91277,-35.91277,382.1454,90.98683,0.2057685,165.2756,29.12242,81,355.1613
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,17.02311,139.0937,139.0937,81,0,22.761,139.0937,12.23859,0,0,3.303081,17.02311,61.15128,58.09371,0,0,39.90308,282.8455,0,44.12817,-44.12817,335.6303,79.91181,0.2057685,153.0031,13.61849,81,299.8686
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,1.811309,44.50803,44.50803,81,0,22.761,44.50803,4.069623,0,0,0,1.811309,0,0,36.49197,34.66738,88.93437,238.7173,36.47868,0,36.47868,370.237,88.15149,0.2058068,48.95883,1.449047,81,240.5286
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,100.2188,100.2188,81,0,22.761,100.2188,0,0,0,0,0,20.23029,19.21877,0,0,52.45569,271.5481,0,20.23029,-20.23029,348.9124,83.07422,0.2058068,110.2407,0,81,271.5481
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,13.09754,13.09754,0,0,0,13.09754,0,0,1.776357E-15,0,0,13.78688,13.09754,0,0,74.93378,251.3178,0,13.78688,-13.78688,334.3798,79.61407,0.2058068,14.40729,0,0,251.3178
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,3.740953,3.740953,0,0,0,3.740953,0,0,4.440892E-16,0,0,3.937846,3.740953,0,0,90.25255,237.5309,0,3.937846,-3.937846,330.2289,78.62577,0.2058068,4.115049,0,0,237.5309
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,66.96667,66.96667,81,0,22.761,66.96667,0,0,0,0,0,0,0,14.03333,13.33167,94.62793,233.5931,13.33167,0,13.33167,342.8764,81.63708,0.205821,73.66333,0,81,233.5931
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,118.7178,118.7178,81,0,22.761,118.7178,0,0,0,0,0,39.70293,37.71778,0,0,81.29626,245.5916,0,39.70293,-39.70293,301.0259,71.67268,0.205821,130.5896,0,81,245.5916
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,55.39327,55.39327,81,0,22.761,55.39327,0,0,0,0,0,0,0,25.60673,24.3264,125.4106,205.8887,24.3264,0,24.3264,324.1039,77.16744,0.205847,60.93259,0,81,205.8887
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,101.0842,227.7824,68.7,0,68.7,389.2785,92.68517,0.2058528,0,0,81,227.7824
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,57.37418,57.37418,0,0,0,57.37418,0,0,7.105427E-15,0,0,60.39388,57.37418,0,0,32.38423,289.6124,0,60.39388,-60.39388,325.6177,77.52788,0.2058528,63.1116,0,0,289.6124
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,91.71601,91.71601,81,0,22.761,91.71601,0,0,0,0,0,11.28001,10.71601,0,0,99.48853,229.2186,0,11.28001,-11.28001,313.7275,74.69688,0.2058528,100.8876,0,81,229.2186
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,69.89671,69.89671,81,0,22.761,69.89671,0,0,0,0,0,0,0,11.10329,10.54812,112.0219,217.9385,10.54812,0,10.54812,323.7344,77.07946,0.2058641,76.88638,0,81,217.9385
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,101.4738,227.4318,68.7,0,68.7,388.9089,92.59718,0.2058699,0,0,81,227.4318
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.6089193,80.96751,80.96751,81,0,22.761,80.96751,0.7520539,0,0,0,0.6089193,0,0,0.03248937,0.03086491,32.77376,289.2618,0.6397842,0,0.6397842,389.5159,92.74169,0.2058704,89.06426,0.4871354,81,289.8708
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.978772,0,0,0,0,0,0,0,0,0,0,7.978772,0,0,0,0,32.13397,289.8376,7.978772,0,7.978772,397.0852,94.54391,0.205851,0,6.383018,0,297.8164
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,7.218311,29.95159,29.95159,0,0,0,29.95159,24.09993,0,3.552714E-15,0,7.218311,31.52799,29.95159,0,0,24.1552,297.0186,0,24.30968,-24.30968,371.4605,88.44281,0.205851,32.94675,5.774649,0,304.2368
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,24.41124,74.47418,74.47418,81,0,22.761,74.47418,32.77812,0,0,0,24.41124,0,0,6.525816,6.199525,51.16595,272.7089,30.61076,0,30.61076,400.5005,95.35706,0.2058752,81.9216,19.52899,81,297.1201
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,12.34842,78.95326,78.95326,81,0,22.761,78.95326,15.64016,0,0,0,12.34842,0,0,2.046735,1.944398,20.55519,300.2585,14.29282,0,14.29282,414.0598,98.58548,0.2058862,86.84859,9.878736,81,312.607
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,6.673711,166.9851,149.7,81,0,22.761,149.7,4.458057,0,17.28506,33.98357,6.673711,72.31579,68.7,0,0,6.262374,313.1221,0,65.64207,-65.64207,344.867,82.11103,0.2058862,183.6836,5.338969,81,319.7958
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,8.370008,144.063,144.063,81,0,22.761,144.063,5.809965,0,0,8.769294,8.370008,66.3821,63.063,0,0,79.19801,247.48,0,58.01209,-58.01209,283.7169,67.55151,0.2058862,158.4693,6.696007,81,255.85
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,9.162016,86.23862,86.23862,81,0,22.761,86.23862,10.62403,0,0,0,9.162016,5.514336,5.238619,0,0,143.6559,189.4679,3.64768,0,3.64768,287.1774,68.37543,0.2058888,94.86248,7.329613,81,198.6299
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,9.305056,149.791,149.7,81,0,22.761,149.7,6.215802,0,0.09104984,15.07016,9.305056,72.31579,68.7,0,0,140.0082,192.7508,0,63.01073,-63.01073,220.7582,52.56138,0.2058888,164.7702,7.444045,81,202.0559
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,15.52594,55.1588,55.1588,81,0,22.761,55.1588,28.14771,0,0,0,15.52594,0,0,25.8412,24.54914,210.0201,129.7401,40.07508,0,40.07508,258.7768,61.6134,0.2059261,60.67468,12.42075,81,145.266
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,4.823378,73.33775,73.33775,81,0,22.761,73.33775,6.576938,0,0,0,4.823378,0,0,7.662254,7.279142,169.9451,165.8077,12.10252,0,12.10252,270.2582,64.34708,0.2059373,80.67152,3.858702,81,170.631
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.63478,154.1035,149.7,81,0,22.761,149.7,1.76004,0,4.403537,19.81389,2.63478,72.31579,68.7,0,0,157.8425,176.6999,0,69.68101,-69.68101,196.808,46.85896,0.2059373,169.5139,2.107824,81,179.3347
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.26335,0,0,72.31579,0,20.56389,0,0,0,0,0,1.26335,0,0,72.31579,68.7,235.2659,107.0189,69.96335,0,69.96335,263.1811,62.66204,0.20594,0,1.01068,81,108.2823
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,70.2811,70.2811,81,0,22.761,70.2811,0,0,0,0,0,0,0,10.7189,10.18296,165.3025,169.9859,10.18296,0,10.18296,272.8415,64.96213,0.2059508,77.3092,0,81,169.9859
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,92.52698,92.52698,81,0,22.761,92.52698,0,0,0,0,0,12.13366,11.52698,0,0,155.1196,179.1506,0,12.13366,-12.13366,260.0515,61.9169,0.2059508,101.7797,0,81,179.1506
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,114.5137,114.5137,81,0,22.761,114.5137,0,0,1.421085E-14,0,0,35.27754,33.51366,0,0,168.6014,167.0169,0,35.27754,-35.27754,222.8657,53.06315,0.2059508,125.965,0,81,167.0169
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,89.61511,89.61511,81,0,22.761,89.61511,0,0,0,0,0,9.068542,8.615114,0,0,207.7987,131.7394,0,9.068542,-9.068542,213.3066,50.78719,0.2059508,98.57663,0,81,131.7394
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,217.8748,122.6709,68.7,0,68.7,278.4811,66.3049,0.2059566,0,0,81,122.6709
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,5.354487,5.354487,77.67028,0,21.91858,5.354487,0,0,0,0,0,0,0,72.31579,68.7,149.1749,184.5009,68.7,0,68.7,343.6557,81.82262,0.20598,5.889936,0,81,184.5009
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,96.20337,96.20337,81,0,22.761,96.20337,0,0,0,0,0,16.00355,15.20337,0,0,80.47485,246.3309,0,16.00355,-16.00355,326.7865,77.80614,0.20598,105.8237,0,81,246.3309
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,43.98565,43.98565,81,0,22.761,43.98565,0,0,0,0,0,0,0,37.01435,35.16363,98.25657,230.3273,35.16363,0,35.16363,360.1456,85.74879,0.2060172,48.38422,0,81,230.3273
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,18.14399,18.14399,0,0,0,18.14399,0,0,0,0,0,19.09893,18.14399,0,0,63.09294,261.9746,0,19.09893,-19.09893,340.0136,80.95545,0.2060172,19.95839,0,0,261.9746
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,43.32744,43.32744,0,0,0,43.32744,0,0,7.105427E-15,0,0,45.60783,43.32744,0,0,84.31398,242.8756,0,45.60783,-45.60783,291.9387,69.50908,0.2060172,47.66018,0,0,242.8756
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,131.115,131.115,81,0,22.761,131.115,0,0,0,0,0,52.75266,50.11502,0,0,134.9893,197.2678,0,52.75266,-52.75266,236.3325,56.26954,0.2060172,144.2265,0,81,197.2678
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.8657181,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8657181,0,0,72.31579,68.7,193.6034,144.5152,69.56572,0,69.56572,302.3284,71.9828,0.2060208,0,0.6925744,81,145.3809
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,7.633962,49.71576,49.71576,81,0,22.761,49.71576,15.35522,0,0,0,7.633962,0,0,31.28424,29.72003,124.0377,207.1243,37.35399,0,37.35399,337.7655,80.42019,0.2060577,54.68734,6.10717,81,214.7583
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,20.09203,0,0,0,0,0,0,0,0,0,0,20.09203,0,0,0,0,86.6837,240.7429,20.09203,0,20.09203,356.8264,84.9585,0.206009,0,16.07362,0,260.8349
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,27.76834,36.69558,36.69558,0,0,0,36.69558,75.6722,0,0,0,27.76834,38.62692,36.69558,0,0,66.59167,258.8257,0,10.85857,-10.85857,345.3805,82.23328,0.206009,40.36513,22.21468,0,286.5941
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,35.51198,39.34085,39.34085,0,0,0,39.34085,90.26746,0,0,0,35.51198,41.41142,39.34085,0,0,78.65675,247.9671,0,5.899437,-5.899437,339.1619,80.75268,0.206009,43.27493,28.40958,0,283.4791
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,8.733322,46.93748,46.93748,0,0,0,46.93748,18.60629,0,0,0,8.733322,49.40788,46.93748,0,0,85.21169,242.0677,0,40.67455,-40.67455,296.2872,70.54443,0.206009,51.63123,6.986658,0,250.801
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,12.41508,47.70348,47.70348,0,0,0,47.70348,26.02551,0,7.105427E-15,0,12.41508,50.2142,47.70348,0,0,130.4056,201.3932,0,37.79912,-37.79912,256.4434,61.05784,0.206009,52.47383,9.932062,0,213.8082
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,22.83801,201.9991,149.7,81,0,22.761,149.7,15.25585,0,52.29911,72.49902,22.83801,72.31579,68.7,0,0,172.4046,163.594,0,49.47778,-49.47778,204.2893,48.64021,0.206009,222.199,18.27041,81,186.4321
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,21.05606,47.86454,47.86454,81,0,22.761,47.86454,43.99093,0,0,0,21.05606,0,0,33.13546,31.47869,227.38,114.1163,52.53474,0,52.53474,254.1281,60.50657,0.2060574,52.65099,16.84484,81,135.1723
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,15.13632,36.25836,36.25836,81,0,22.761,36.25836,41.74573,0,0,0,15.13632,0,0,44.74164,42.50455,174.8452,161.3975,57.64087,0,57.64087,308.811,73.52629,0.206113,39.8842,12.10905,81,176.5339
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,14.83644,102.2899,102.2899,81,0,22.761,102.2899,14.5043,0,0,0,14.83644,22.41047,21.28995,0,0,117.2043,213.2743,0,7.574031,-7.574031,300.8273,71.6254,0.206113,112.5189,11.86915,81,228.1108
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,8.753811,26.74779,26.74779,81,0,22.761,26.74779,32.72723,0,0,0,8.753811,0,0,54.25221,51.5396,125.6199,205.7003,60.29341,0,60.29341,358.0267,85.24427,0.2061675,29.42257,7.003048,81,214.4541
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.9678468,63.1445,63.1445,81,0,22.761,63.1445,1.532749,0,0,0,0.9678468,0,0,17.8555,16.96273,65.32652,259.9644,17.93057,0,17.93057,375.0371,89.29437,0.2061861,69.45895,0.7742774,81,260.9322
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,62.77163,62.77163,81,0,22.761,62.77163,0,0,0,0,0,0,0,18.22837,17.31695,47.39594,276.1019,17.31695,0,17.31695,391.4654,93.20586,0.2062043,69.04879,0,81,276.1019
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,54.35281,54.35281,0,0,0,54.35281,0,0,7.105427E-15,0,0,57.21349,54.35281,0,0,30.07899,291.6871,0,57.21349,-57.21349,331.1571,78.84677,0.2062043,59.78809,0,0,291.6871
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,160.6357,149.7,81,0,22.761,149.7,0,0,10.93574,26.99931,0,72.31579,68.7,0,0,93.64954,234.4736,0,72.31579,-72.31579,254.9296,60.69739,0.2062043,176.6993,0,81,234.4736
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,24.35347,24.35347,81,0,22.761,24.35347,0,0,0,0,0,0,0,56.64653,53.8142,174.0004,162.1579,53.8142,0,53.8142,305.9822,72.85276,0.2062608,26.78882,0,81,162.1579
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,58.28711,58.28711,81,0,22.761,58.28711,0,0,0,0,0,0,0,22.7129,21.57725,120.1862,210.5906,21.57725,0,21.57725,326.4522,77.72655,0.2062835,64.11581,0,81,210.5906
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,64.66752,64.66752,81,0,22.761,64.66752,0,0,0,0,0,0,0,16.33248,15.51586,98.60896,230.0102,15.51586,0,15.51586,341.1718,81.23122,0.2062998,71.13427,0,81,230.0102
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,53.14201,53.14201,0,0,0,53.14201,0,0,7.105427E-15,0,0,55.93895,53.14201,0,0,83.0931,243.9744,0,55.93895,-55.93895,282.207,67.192,0.2062998,58.45621,0,0,243.9744
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,120.2956,120.2956,81,0,22.761,120.2956,0,0,0,0,0,41.36376,39.29557,0,0,145.2475,188.0355,0,41.36376,-41.36376,238.6057,56.81078,0.2062998,132.3251,0,81,188.0355
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,11.80842,11.80842,81,0,22.761,11.80842,0,0,0,0,0,0,0,69.19157,65.73199,191.2072,146.6717,65.73199,0,65.73199,300.9646,71.65809,0.2063409,12.98927,0,81,146.6717
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,116.8806,116.8806,81,0,22.761,116.8806,0,0,0,0,0,37.76902,35.88057,0,0,125.4752,205.8305,0,37.76902,-37.76902,261.1526,62.17905,0.2063409,128.5686,0,81,205.8305
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,138.8053,138.8053,81,0,22.761,138.8053,0,0,0,2.985841,0,60.84769,57.80531,0,0,167.4408,168.0615,0,60.84769,-60.84769,197.0134,46.90787,0.2063409,152.6858,0,81,168.0615
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.875893,51.31647,51.31647,81,0,22.761,51.31647,3.655538,0,0,0,1.875893,0,0,29.68353,28.19935,235.0493,107.2138,30.07524,0,30.07524,225.5453,53.70116,0.2063718,56.44812,1.500715,81,109.0897
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,12.14798,43.42601,43.42601,81,0,22.761,43.42601,27.97398,0,0,0,12.14798,0,0,37.57399,35.69529,204.9741,134.2815,47.84328,0,47.84328,270.9334,64.50784,0.2064178,47.7686,9.718385,81,146.4295
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,38.2509,30.77168,30.77168,81,0,22.761,30.77168,124.3055,0,0,0,38.2509,0,0,50.22832,47.7169,157.1308,177.3405,85.9678,0,85.9678,352.4897,83.92594,0.20641,33.84885,30.60072,81,215.5914
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,54.3509,47.1156,47.1156,0,0,0,47.1156,115.3565,0,0,0,54.3509,49.59536,47.1156,0,0,71.16302,254.7115,4.755538,0,4.755538,357.0012,85.00011,0.2063985,51.82716,43.48072,0,309.0624
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,65.49471,0,0,0,0,0,0,0,0,0,0,65.49471,0,0,0,0,66.40749,258.9915,65.49471,0,65.49471,419.1349,99.79382,0.2062408,0,52.39577,0,324.4862
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,77.21838,65.5834,65.5834,20.25,0,7.39125,65.5834,117.7407,28.58625,0,0,77.21838,47.71936,45.3334,0,0,0.9127716,317.9367,0.9127716,0,0.9127716,420.0009,100,0.2062386,72.14174,61.77471,81,395.1551
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,95.75337,0,0,0,0,0,0,0,95.75337,0,0,95.75337,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2062386,0,76.6027,0,414.5116
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,87.19609,0,0,0,0,0,0,0,87.19609,0,0,87.19609,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2062386,0,69.75687,0,405.9543
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,79.75079,0,0,0,0,0,0,0,79.75079,0,0,79.75079,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2062386,0,63.80063,0,398.509
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,40.56449,77.45502,77.45502,38.91876,0,12.11445,77.45502,52.37167,0,0,0,40.56449,40.56449,38.53627,0,0,0,318.7582,0,0,0,420.0009,100,0.2062386,85.20053,32.4516,81,359.3227
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,32.23486,64.65448,64.65448,34.03137,0,10.87794,64.65448,49.85711,0,0,0,32.23486,32.23486,30.62311,0,0,0,318.7582,0,0,0,420.0009,100,0.2062386,71.11993,25.78789,81,350.9931
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,24.33849,128.4341,128.4341,81,0,22.761,128.4341,18.95018,0,0,0,24.33849,49.9306,47.43407,0,0,0,318.7582,0,25.59211,-25.59211,393.0244,93.57705,0.2062386,141.2775,19.47079,81,343.0967
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.381552,0,0,0,0,0,0,0,0,0,0,1.381552,0,0,0,0,28.43568,293.1661,1.381552,0,1.381552,394.3351,93.88911,0.2062353,0,1.105242,0,294.5477
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,15.4487,15.4487,0,0,0,15.4487,0,0,3.552714E-15,0,0,16.26179,15.4487,0,0,27.05413,294.4095,0,16.26179,-16.26179,377.1936,89.80782,0.2062353,16.99357,0,0,294.4095
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,83.36851,83.36851,81,0,22.761,83.36851,0,0,0,0,0,2.493162,2.368504,0,0,45.12278,278.1477,0,2.493162,-2.493162,374.5656,89.18211,0.2062353,91.70535,0,81,278.1477
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,152.3937,149.7,81,0,22.761,149.7,0,0,2.693745,17.93312,0,72.31579,68.7,0,0,47.89296,275.6546,0,72.31579,-72.31579,298.338,71.03273,0.2062353,167.6331,0,81,275.6546
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,69.19624,69.19624,81,0,22.761,69.19624,0,0,0,0,0,0,0,11.80376,11.21357,128.2438,203.3388,11.21357,0,11.21357,308.9762,73.56561,0.206247,76.11587,0,81,203.3388
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,75.85701,75.85701,81,0,22.761,75.85701,0,0,0,0,0,0,0,5.142991,4.885841,117.0303,213.431,4.885841,0,4.885841,313.6113,74.6692,0.2062521,83.44271,0,81,213.431
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,75.26569,75.26569,81,0,22.761,75.26569,0,0,0,0,0,0,0,5.734313,5.447597,112.1444,217.8282,5.447597,0,5.447597,318.7793,75.89969,0.2062578,82.79226,0,81,217.8282
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,80.44355,80.44355,81,0,22.761,80.44355,0,0,0,0,0,0,0,0.5564473,0.5286249,106.6968,222.7311,0.5286249,0,0.5286249,319.2808,76.0191,0.2062584,88.48791,0,81,222.7311
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,106.1682,223.2068,68.7,0,68.7,384.4554,91.53681,0.2062638,0,0,81,223.2068
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,37.4682,285.0368,0,0,0,384.4554,91.53681,0.2062638,0,0,0,285.0368
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,23.7483,23.7483,0,0,0,23.7483,0,0,3.552714E-15,0,0,24.99821,23.7483,0,0,37.4682,285.0368,0,24.99821,-24.99821,358.1049,85.26292,0.2062638,26.12313,0,0,285.0368
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,91.3349,91.3349,81,0,22.761,91.3349,0,0,0,0,0,10.87884,10.3349,0,0,65.244,260.0386,0,10.87884,-10.87884,346.6376,82.53261,0.2062638,100.4684,0,81,260.0386
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.9026381,29.66934,29.66934,0,0,0,29.66934,3.042326,0,3.552714E-15,0,0.9026381,31.23089,29.66934,0,0,77.3316,249.1598,0,30.32825,-30.32825,314.6689,74.92101,0.2062638,32.63628,0.7221105,0,250.0624
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,19.38145,49.68668,49.68668,0,0,0,49.68668,39.00733,0,0,0,19.38145,52.30177,49.68668,0,0,111.0296,218.8315,0,32.92032,-32.92032,279.9678,66.65887,0.2062638,54.65535,15.50516,0,238.213
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,32.36314,90.83537,90.83537,81,0,22.761,90.83537,35.62835,0,0,0,32.36314,10.35302,9.835371,0,0,147.6078,185.9112,22.01012,0,22.01012,300.8484,71.63044,0.2062794,99.91891,25.89052,81,218.2744
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,25.57681,0,0,72.31579,0,20.56389,0,0,0,0,0,25.57681,0,0,72.31579,68.7,125.5977,205.7203,94.27681,0,94.27681,390.2873,92.92535,0.2062234,0,20.46145,81,231.2971
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,51.76207,70.29001,70.29001,50.87085,0,15.13833,70.29001,73.64072,0,0,0,51.76207,20.44122,19.41916,0,0,31.32085,290.5695,31.32085,0,31.32085,420.0009,100,0.2062456,77.31902,41.40966,81,342.3315
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,58.94262,0,0,0,0,0,0,0,58.94262,0,0,58.94262,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2062456,0,47.1541,0,377.7008
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,62.01255,34.78086,34.78086,0,0,0,34.78086,178.295,25.40112,0,0,62.01255,36.61143,34.78086,0,0,0,318.7582,0,0,0,420.0009,100,0.2062456,38.25894,49.61004,0,380.7708
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,51.06411,53.08313,53.08313,0,0,0,53.08313,96.19649,0,0,0,51.06411,55.87698,53.08313,0,0,0,318.7582,0,4.812872,-4.812872,414.9276,98.79209,0.2062456,58.39144,40.85128,0,369.8223
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,21.2492,82.94521,82.94521,67.83873,0,19.4312,82.94521,25.61836,0,0,0,21.2492,15.90157,15.10649,0,0,5.347636,313.9453,5.347636,0,5.347636,420.0009,100,0.2062493,91.23974,16.99936,81,335.1945
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,19.59928,35.27456,35.27456,0,0,0,35.27456,55.56209,0,0,0,19.59928,37.13112,35.27456,0,0,0,318.7582,0,17.53183,-17.53183,401.5207,95.59997,0.2062493,38.80202,15.67943,0,338.3575
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,24.29594,115.1059,115.1059,81,0,22.761,115.1059,21.10745,0,0,0,24.29594,35.901,34.10595,0,0,19.47981,301.2264,0,11.60506,-11.60506,389.2878,92.6874,0.2062493,126.6165,19.43675,81,325.5223
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,5.39439,115.2704,115.2704,81,0,22.761,115.2704,4.67977,0,1.421085E-14,0,5.39439,36.07413,34.27043,0,0,32.37433,289.6213,0,30.67974,-30.67974,356.9486,84.98759,0.2062493,126.7975,4.315512,81,295.0157
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,17.33735,17.33735,0,0,0,17.33735,0,0,3.552714E-15,0,0,18.24985,17.33735,0,0,66.46294,258.9416,0,18.24985,-18.24985,337.7115,80.40735,0.2062493,19.07109,0,0,258.9416
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,48.38182,48.38182,0,0,0,48.38182,0,0,7.105427E-15,0,0,50.92823,48.38182,0,0,86.74054,240.6917,0,50.92823,-50.92823,284.0285,67.62569,0.2062493,53.22001,0,0,240.6917
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,37.21122,37.21122,0,0,0,37.21122,0,0,0,0,0,39.16971,37.21122,0,0,143.3275,189.7635,0,39.16971,-39.16971,242.74,57.79511,0.2062493,40.93235,0,0,189.7635
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,66.43061,66.43061,81,0,22.761,66.43061,0,0,0,0,0,0,0,14.56939,13.84092,186.8494,150.5938,13.84092,0,13.84092,255.8706,60.92145,0.2062638,73.07367,0,81,150.5938
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,65.43034,65.43034,81,0,22.761,65.43034,0,0,0,0,0,0,0,15.56966,14.79118,173.0085,163.0506,14.79118,0,14.79118,269.9028,64.26244,0.2062792,71.97337,0,81,163.0506
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,81.76776,81.76776,81,0,22.761,81.76776,0,0,0,0,0,0.8081672,0.7677588,0,0,158.2173,176.3627,0,0.8081672,-0.8081672,269.0509,64.05961,0.2062792,89.94453,0,81,176.3627
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,63.08079,63.08079,81,0,22.761,63.08079,0,0,0,0,0,0,0,17.91921,17.02325,159.1152,175.5545,17.02325,0,17.02325,285.2006,67.90475,0.2062969,69.38887,0,81,175.5545
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,21.67323,21.67323,81,0,22.761,21.67323,0,0,0,0,0,0,0,59.32677,56.36044,142.092,190.8754,56.36044,0,56.36044,338.6688,80.63525,0.2063556,23.84055,0,81,190.8754
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.73154,241.5998,0,0,0,338.6688,80.63525,0.2063556,0,0,0,241.5998
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,64.87894,64.87894,81,0,22.761,64.87894,0,0,0,0,0,0,0,16.12106,15.31501,85.73154,241.5998,15.31501,0,15.31501,353.1978,84.09456,0.2063716,71.36684,0,81,241.5998
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.41654,255.3833,0,0,0,353.1978,84.09456,0.2063716,0,0,0,255.3833
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,59.23632,59.23632,0,0,0,59.23632,0,0,7.105427E-15,0,0,62.35402,59.23632,0,0,70.41654,255.3833,0,62.35402,-62.35402,287.4709,68.44533,0.2063716,65.15995,0,0,255.3833
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.607928,31.0556,31.0556,0,0,0,31.0556,8.397608,0,0,0,2.607928,32.69011,31.0556,0,0,139.6988,193.0293,0,30.08218,-30.08218,255.7615,60.89548,0.2063716,34.16116,2.086342,0,195.6373
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,27.7991,49.35183,49.35183,0,0,0,49.35183,56.3284,0,7.105427E-15,0,27.7991,51.94929,49.35183,0,0,173.1234,162.9471,0,24.1502,-24.1502,230.305,54.83441,0.2063716,54.28701,22.23928,0,190.7462
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,60.93687,0,0,0,0,0,0,0,0,0,0,60.93687,0,0,0,0,199.957,138.797,60.93687,0,60.93687,288.1148,68.59862,0.2062256,0,48.74949,0,199.7338
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,74.80648,72.40641,72.40641,81,0,22.761,72.40641,103.3147,0,0,0,74.80648,0,0,8.593593,8.163913,139.0201,193.6401,82.9704,0,82.9704,366.8274,87.33968,0.2062252,79.64705,59.84519,81,268.4466
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,99.7704,112.4531,112.4531,70.91841,0,20.21036,112.4531,88.72182,0,0,0,99.7704,43.72069,41.53466,0,0,56.04971,268.3135,56.04971,0,56.04971,420.0009,100,0.2061797,123.6984,79.81632,81,368.0839
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,117.0102,104.6714,104.6714,35.97142,0,11.36877,104.6714,111.7881,44.69444,0,0,117.0102,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2061797,115.1386,93.60818,81,435.7685
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,117.6239,60.9361,60.9361,0,0,0,60.9361,193.0283,53.48065,0,0,117.6239,64.14326,60.9361,0,0,0,318.7582,0,0,0,420.0009,100,0.2061797,67.02971,94.09913,0,436.3821
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,106.6896,0,0,0,0,0,0,0,106.6896,0,0,106.6896,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2061797,0,85.35168,0,425.4478
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,82.5649,79.08166,79.08166,20.25,0,7.39125,79.08166,104.4046,20.63684,0,0,82.5649,61.92806,58.83165,0,0,0,318.7582,0,0,0,420.0009,100,0.2061797,86.98982,66.05192,81,401.3231
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,73.72433,68.99393,68.99393,20.25,0,7.39125,68.99393,106.8562,22.41492,0,0,73.72433,51.30941,48.74394,0,0,0,318.7582,0,0,0,420.0009,100,0.2061797,75.89333,58.97946,81,392.4825
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,45.29437,25.13563,25.13563,0,0,0,25.13563,180.1998,18.83581,0,0,45.29437,26.45856,25.13563,0,0,0,318.7582,0,0,0,420.0009,100,0.2061797,27.6492,36.2355,0,364.0526
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,14.9229,9.110415,9.110415,0,0,0,9.110415,163.8005,5.332991,0,0,14.9229,9.589911,9.110415,0,0,0,318.7582,0,0,0,420.0009,100,0.2061797,10.02146,11.93832,0,333.6811
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2061797,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,53.33659,53.33659,0,0,0,53.33659,0,0,7.105427E-15,0,0,56.14378,53.33659,0,0,0,318.7582,0,56.14378,-56.14378,360.8201,85.90938,0.2061797,58.67025,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,102.2413,102.2413,81,0,22.761,102.2413,0,0,0,0,0,22.35932,21.24135,0,0,62.38198,262.6144,0,22.35932,-22.35932,337.2513,80.29777,0.2061797,112.4655,0,81,262.6144
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,136.5585,136.5585,81,0,22.761,136.5585,0,0,0,0.5143028,0,58.48259,55.55846,0,0,87.22566,240.2551,0,58.48259,-58.48259,275.6053,65.62017,0.2061797,150.2143,0,81,240.2551
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0236642,0.0236642,72.33945,0,20.56988,0.0236642,0,0,0,0,0,0,0,72.31579,68.7,152.2063,181.7725,68.7,0,68.7,340.7798,81.13789,0.2061852,0.02603062,0,81,181.7725
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.50631,243.6025,0,0,0,340.7798,81.13789,0.2061852,0,0,0,243.6025
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,28.04409,28.04409,0,0,0,28.04409,0,0,3.552714E-15,0,0,29.52009,28.04409,0,0,83.50631,243.6025,0,29.52009,-29.52009,309.6629,73.72911,0.2061852,30.84849,0,0,243.6025
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,57.20288,57.20288,0,0,0,57.20288,0,0,7.105427E-15,0,0,60.21355,57.20288,0,0,116.3064,214.0825,0,60.21355,-60.21355,246.1922,58.61708,0.2061852,62.92316,0,0,214.0825
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,183.2104,153.8689,0,0,0,246.1922,58.61708,0.2061852,0,0,0,153.8689
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,42.93884,42.93884,0,0,0,42.93884,0,0,0,0,0,45.19877,42.93884,0,0,183.2104,153.8689,0,45.19877,-45.19877,198.5485,47.27337,0.2061852,47.23272,0,0,153.8689
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,125.3681,125.3681,81,0,22.761,125.3681,0,0,1.421085E-14,0,0,46.70332,44.36815,0,0,233.4312,108.6701,0,46.70332,-46.70332,149.3189,35.55205,0.2061852,137.905,0,81,108.6701
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,41.12503,41.12503,81,0,22.761,41.12503,0,0,0,0,0,0,0,39.87497,37.88122,285.3238,61.96681,37.88122,0,37.88122,185.2562,44.10853,0.2062246,45.23753,0,81,61.96681
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,3.28698,92.89949,92.89949,81,0,22.761,92.89949,3.538211,0,0,0,3.28698,12.52578,11.89949,0,0,247.4426,96.05991,0,9.2388,-9.2388,175.5177,41.78983,0.2062246,102.1894,2.629584,81,99.34689
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,24.28568,14.08935,14.08935,81,0,22.761,14.08935,172.3691,0,0,0,24.28568,0,0,66.91065,63.56512,257.7079,86.82111,87.85081,0,87.85081,258.8603,61.63327,0.2062126,15.49828,19.42855,81,111.1068
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,42.7174,68.95555,68.95555,81,0,22.761,68.95555,61.94918,0,0,0,42.7174,0,0,12.04445,11.44223,169.8571,165.8868,54.15963,0,54.15963,310.2406,73.86665,0.2062545,75.8511,34.17392,81,208.6042
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,58.80696,119.9829,119.9829,81,0,22.761,119.9829,49.01278,0,0,0,58.80696,41.03465,38.98291,0,0,115.6975,214.6305,17.77232,0,17.77232,327.1009,77.881,0.206267,131.9812,47.04557,81,273.4375
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,74.18124,62.35244,62.35244,81,0,22.761,62.35244,118.9709,0,0,0,74.18124,0,0,18.64756,17.71519,97.92516,230.6256,91.89642,0,91.89642,414.2815,98.63825,0.2062453,68.58768,59.34499,81,304.8068
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,79.69095,65.59892,65.59892,20.25,0,7.39125,65.59892,121.4821,25.92651,0,0,79.69095,47.7357,45.34891,0,0,6.028736,313.3324,6.028736,0,6.028736,420.0009,100,0.2062309,72.15881,63.75276,81,393.0233
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,94.19429,24.40954,24.40954,0,0,0,24.40954,385.8913,68.50004,0,0,94.19429,25.69425,24.40954,0,0,0,318.7582,0,0,0,420.0009,100,0.2062309,26.85049,75.35544,0,412.9525
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,89.76936,33.51423,33.51423,0,0,0,33.51423,267.8545,54.49123,0,0,89.76936,35.27813,33.51423,0,0,0,318.7582,0,0,0,420.0009,100,0.2062309,36.86565,71.81549,0,408.5276
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,92.01132,89.69987,89.69987,20.99988,0,7.580969,89.69987,102.5769,19.69553,0,0,92.01132,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2062309,98.66986,73.60906,81,410.7696
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,74.44745,142.7926,142.7926,74.09266,0,21.01344,142.7926,52.13675,2.131663,0,7.371922,74.44745,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2062309,157.0719,59.55796,81,393.2057
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,41.25462,0,0,0,0,0,0,0,41.25462,0,0,41.25462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2062309,0,33.00369,0,360.0128
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,21.2004,83.52094,83.52094,63.38055,0,18.30328,83.52094,25.38334,3.552714E-15,0,0,21.2004,21.2004,20.14038,0,0,0,318.7582,0,0,0,420.0009,100,0.2062309,91.87302,16.96032,81,339.9586
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,92.83662,92.83662,81,0,22.761,92.83662,0,0,0,0,0,12.45961,11.83663,0,0,0,318.7582,0,12.45961,-12.45961,406.8672,96.87296,0.2062309,102.1203,0,81,318.7582
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,43.15414,43.15414,0,0,0,43.15414,0,0,7.105427E-15,0,0,45.42541,43.15414,0,0,13.84401,306.2986,0,45.42541,-45.42541,358.9847,85.47237,0.2062309,47.46955,0,0,306.2986
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,58.35329,58.35329,0,0,0,58.35329,0,0,7.105427E-15,0,0,61.42452,58.35329,0,0,64.31669,260.8732,0,61.42452,-61.42452,294.2375,70.05642,0.2062309,64.18862,0,0,260.8732
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,132.5661,199.4487,0,0,0,294.2375,70.05642,0.2062309,0,0,0,199.4487
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,26.99651,26.99651,0,0,0,26.99651,0,0,3.552714E-15,0,0,28.41738,26.99651,0,0,132.5661,199.4487,0,28.41738,-28.41738,264.283,62.9244,0.2062309,29.69616,0,0,199.4487
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,53.38123,53.38123,0,0,0,53.38123,0,0,7.105427E-15,0,0,56.19077,53.38123,0,0,164.141,171.0313,0,56.19077,-56.19077,205.0527,48.82198,0.2062309,58.71936,0,0,171.0313
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,226.5752,114.8405,0,0,0,205.0527,48.82198,0.2062309,0,0,0,114.8405
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,46.63375,46.63375,0,0,0,46.63375,0,0,0,0,0,49.08816,46.63375,0,0,226.5752,114.8405,0,49.08816,-49.08816,153.3093,36.50213,0.2062309,51.29713,0,0,114.8405
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,18.77964,18.77964,0,0,0,18.77964,0,0,3.552714E-15,0,0,19.76804,18.77964,0,0,281.1176,65.75238,0,19.76804,-19.76804,132.4719,31.54087,0.2062309,20.6576,0,0,65.75238
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,15.76851,15.76851,0,0,0,15.76851,0,0,1.776357E-15,0,0,16.59843,15.76851,0,0,303.0821,45.98434,0,16.59843,-16.59843,114.9756,27.3751,0.2062309,17.34536,0,0,45.98434
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,48.85698,48.85698,81,0,22.761,48.85698,0,0,0,0,0,0,0,32.14302,30.53587,321.5248,29.38591,30.53587,0,30.53587,143.9445,34.27243,0.2062625,53.74267,0,81,29.38591
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,40.88649,40.88649,81,0,22.761,40.88649,0,0,0,0,0,0,0,40.11351,38.10783,290.9889,56.8682,38.10783,0,38.10783,180.0968,42.8801,0.2063019,44.97514,0,81,56.8682
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.341219,40.63975,40.63975,81,0,22.761,40.63975,5.760909,0,0,0,2.341219,0,0,40.36025,38.34224,252.8811,91.16525,40.68345,0,40.68345,218.6925,52.06953,0.2063432,44.70373,1.872975,81,93.50646
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,6.407467,90.33875,90.33875,81,0,22.761,90.33875,7.092711,7.105427E-15,0,0,6.407467,9.830265,9.338752,0,0,212.1976,127.7804,0,3.422798,-3.422798,215.0845,51.2105,0.2063432,99.37263,5.125974,81,134.1878
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,17.74601,32.12866,32.12866,81,0,22.761,32.12866,55.2342,0,0,0,17.74601,0,0,48.87134,46.42778,216.0007,124.3576,64.17378,0,64.17378,275.9651,65.70586,0.2063874,35.34152,14.1968,81,142.1036
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,11.70611,79.94767,79.94767,81,0,22.761,79.94767,14.64221,0,0,0,11.70611,0,0,1.052327,0.9997108,151.827,182.114,12.70582,0,12.70582,288.019,68.5758,0.2063966,87.94244,9.364888,81,193.8201
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,26.3412,144.1821,144.1821,81,0,22.761,144.1821,18.2694,0,0,8.900339,26.3412,66.5075,63.18213,0,0,139.1211,193.5492,0,40.1663,-40.1663,245.6799,58.49511,0.2063966,158.6003,21.07296,81,219.8904
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,31.63351,93.16622,93.16622,81,0,22.761,93.16622,33.95385,0,0,0,31.63351,12.80655,12.16622,0,0,183.7504,153.3829,18.82697,0,18.82697,263.5408,62.74768,0.2064097,102.4828,25.30681,81,185.0164
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,86.494,31.48597,31.48597,81,0,22.761,31.48597,274.7065,0,0,0,86.494,0,0,49.51403,47.03833,164.9234,170.3272,133.5323,0,133.5323,390.2207,92.90949,0.2062892,34.63457,69.19521,81,256.8212
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,72.02257,163.2007,149.7,81,0,22.761,149.7,48.11127,0,13.50071,29.82079,72.02257,72.31579,68.7,0,0,31.39106,290.5063,0,0.2932221,-0.2932221,389.9116,92.83591,0.2062892,179.5208,57.61805,81,362.5288
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,43.68759,89.69109,89.69109,78.31891,0,22.08268,89.69109,48.70895,0,0,0,43.68759,11.97072,11.37219,0,0,31.71687,290.213,31.71687,0,31.71687,420.0009,100,0.2063113,98.6602,34.95007,81,333.9006
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,26.64397,38.59298,38.59298,0,0,0,38.59298,69.03838,0,7.105427E-15,0,26.64397,40.6242,38.59298,0,0,0,318.7582,0,13.98022,-13.98022,405.2644,96.49133,0.2063113,42.45228,21.31518,0,345.4022
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,30.83897,121.2057,121.2057,81,0,22.761,121.2057,25.44349,0,0,0,30.83897,42.32182,40.20573,0,0,15.53358,304.778,0,11.48285,-11.48285,393.1604,93.60944,0.2063113,133.3263,24.67117,81,335.617
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,19.34588,91.23454,91.23454,81,0,22.761,91.23454,21.20455,0,0,0,19.34588,10.7732,10.23454,0,0,28.2923,293.2951,8.572673,0,8.572673,401.2932,95.5458,0.2063173,100.358,15.4767,81,312.641
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,92.27841,92.27841,81,0,22.761,92.27841,0,0,0,0,0,11.87201,11.27841,0,0,19.71963,301.0106,0,11.87201,-11.87201,388.779,92.56623,0.2063173,101.5063,0,81,301.0106
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,63.87944,63.87944,81,0,22.761,63.87944,0,0,0,0,0,0,0,17.12056,16.26454,32.91076,289.1385,16.26454,0,16.26454,404.2088,96.24001,0.2063341,70.26738,0,81,289.1385
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,39.92398,39.92398,0,0,0,39.92398,0,0,7.105427E-15,0,0,42.02524,39.92398,0,0,16.64622,303.7766,0,42.02524,-42.02524,359.9103,85.69277,0.2063341,43.91638,0,0,303.7766
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,19.54467,19.54467,0,0,0,19.54467,0,0,3.552714E-15,0,0,20.57334,19.54467,0,0,63.34094,261.7514,0,20.57334,-20.57334,338.2242,80.5294,0.2063341,21.49914,0,0,261.7514
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,24.04143,24.04143,0,0,0,24.04143,0,0,3.552714E-15,0,0,25.30676,24.04143,0,0,86.2002,241.178,0,25.30676,-25.30676,311.5485,74.17806,0.2063341,26.44557,0,0,241.178
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,142.5627,142.5627,81,0,22.761,142.5627,0,0,0,7.118973,0,64.80284,61.5627,0,0,114.3188,215.8713,0,64.80284,-64.80284,243.2403,57.91423,0.2063341,156.819,0,81,215.8713
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,90.96665,90.96665,81,0,22.761,90.96665,0,0,0,0,0,10.49121,9.966653,0,0,186.322,151.0684,0,10.49121,-10.49121,232.1816,55.28122,0.2063341,100.0633,0,81,151.0684
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,80.85785,80.85785,81,0,22.761,80.85785,0,0,0,0,0,0,0,0.1421543,0.1350466,197.9789,140.5772,0.1350466,0,0.1350466,232.3097,55.31172,0.2063342,88.94363,0,81,140.5772
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,36.76445,36.76445,81,0,22.761,36.76445,0,0,0,0,0,0,0,44.23555,42.02378,197.8439,140.6988,42.02378,0,42.02378,272.1769,64.8039,0.2063774,40.44089,0,81,140.6988
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,65.40535,65.40535,81,0,22.761,65.40535,0,0,0,0,0,0,0,15.59465,14.81491,155.8201,178.5202,14.81491,0,14.81491,286.2316,68.15025,0.2063927,71.94588,0,81,178.5202
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,50.29506,50.29506,81,0,22.761,50.29506,0,0,0,0,0,0,0,30.70494,29.16969,141.0052,191.8536,29.16969,0,29.16969,313.9044,74.73899,0.2064226,55.32457,0,81,191.8536
