Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,28.34229,28.34229,81,0,22.761,28.34229,0,0,0,0,0,0,0,52.6577,50.02482,111.8355,218.1063,50.02482,0,50.02482,361.3621,86.03842,0.206474,31.17653,0,81,218.1063
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,4.02144,56.91126,56.91126,0,0,0,56.91126,7.066158,0,7.105427E-15,0,4.02144,59.90659,56.91126,0,0,61.81065,263.1286,0,55.88515,-55.88515,302.454,72.01271,0.206474,62.60239,3.217152,0,267.1501
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,26.05725,131.0749,131.0749,81,0,22.761,131.0749,19.87966,7.105427E-15,0,0,26.05725,52.71042,50.0749,0,0,123.9053,207.2435,0,26.65317,-26.65317,274.3591,65.32346,0.206474,144.1824,20.8458,81,233.3007
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,57.00435,31.29131,31.29131,81,0,22.761,31.29131,182.1731,0,0,0,57.00435,0,0,49.70869,47.22326,153.5199,180.5903,104.2276,0,104.2276,373.2381,88.86603,0.2064231,34.42044,45.60349,81,237.5947
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,82.7961,9.262773,9.262773,0,0,0,9.262773,893.8587,23.75353,0,0,82.7961,9.750287,9.262773,0,0,49.29229,274.3952,49.29229,0,49.29229,420.0009,100,0.2063065,10.18905,66.23689,0,357.1913
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,88.72861,68.59429,68.59429,20.25,0,7.39125,68.59429,129.3528,37.83988,0,0,88.72861,50.88873,48.34429,0,0,0,318.7582,0,0,0,420.0009,100,0.2063065,75.45372,70.98289,81,407.4868
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,109.0421,5.043188,5.043188,0,0,0,5.043188,2162.165,103.7334,0,0,109.0421,5.308619,5.043188,0,0,0,318.7582,0,0,0,420.0009,100,0.2063065,5.547507,87.23365,0,427.8003
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,105.7764,10.06713,10.06713,0,0,0,10.06713,1050.71,95.17941,0,0,105.7764,10.59698,10.06713,0,0,0,318.7582,0,0,0,420.0009,100,0.2063065,11.07385,84.62111,0,424.5346
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,103.6296,42.95816,42.95816,0,0,0,42.95816,241.2337,58.41045,0,0,103.6296,45.21912,42.95816,0,0,0,318.7582,0,0,0,420.0009,100,0.2063065,47.25397,82.90365,0,422.3878
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,87.8012,61.80128,61.80128,0,0,0,61.80128,142.0702,22.74722,0,0,87.8012,65.05399,61.80128,0,0,0,318.7582,0,0,0,420.0009,100,0.2063065,67.98141,70.24096,0,406.5594
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,77.01254,0,0,0,0,0,0,0,77.01254,0,0,77.01254,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2063065,0,61.61003,0,395.7708
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,53.89008,78.38846,78.38846,27.19288,0,9.147799,78.38846,68.74747,0,1.421085E-14,0,53.89008,53.89008,51.19558,0,0,0,318.7582,0,0,0,420.0009,100,0.2063065,86.2273,43.11206,81,372.6483
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,22.07409,0,0,0,0,0,0,0,22.07409,0,0,22.07409,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2063065,0,17.65927,0,340.8323
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2063065,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,2.397603,2.397603,0,0,0,2.397603,0,0,4.440892E-16,0,0,2.523792,2.397603,0,0,0,318.7582,0,2.523792,-2.523792,417.3405,99.36659,0.2063065,2.637363,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,112.3759,112.3759,81,0,22.761,112.3759,0,0,1.421085E-14,0,0,33.02721,31.37585,0,0,2.804214,316.2344,0,33.02721,-33.02721,382.5268,91.07762,0.2063065,123.6134,0,81,316.2344
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,39.50112,283.2072,0,0,0,382.5268,91.07762,0.2063065,0,0,0,283.2072
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,33.98349,33.98349,0,0,0,33.98349,0,0,7.105427E-15,0,0,35.7721,33.98349,0,0,39.50112,283.2072,0,35.7721,-35.7721,344.8197,82.09976,0.2063065,37.38184,0,0,283.2072
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,57.78331,57.78331,0,0,0,57.78331,0,0,7.105427E-15,0,0,60.82454,57.78331,0,0,79.24789,247.4351,0,60.82454,-60.82454,280.705,66.83439,0.2063065,63.56165,0,0,247.4351
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,146.8307,186.6106,0,0,0,280.705,66.83439,0.2063065,0,0,0,186.6106
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,84.38414,84.38414,81,0,22.761,84.38414,0,0,0,0,0,3.56225,3.384137,0,0,146.8307,186.6106,0,3.56225,-3.56225,276.95,65.94035,0.2063065,92.82255,0,81,186.6106
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,150.7888,183.0483,68.7,0,68.7,342.1246,81.45808,0.2063119,0,0,81,183.0483
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,54.03895,54.03895,0,0,0,54.03895,0,0,0,0,0,56.88311,54.03895,0,0,82.08878,244.8783,0,56.88311,-56.88311,282.1646,67.1819,0.2063119,59.44284,0,0,244.8783
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,94.98483,94.98483,81,0,22.761,94.98483,0,0,0,0,0,14.72088,13.98484,0,0,145.2922,187.9952,0,14.72088,-14.72088,266.6474,63.48734,0.2063119,104.4833,0,81,187.9952
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,59.72968,59.72968,81,0,22.761,59.72968,0,0,0,0,0,0,0,21.27032,20.20681,161.6488,173.2744,20.20681,0,20.20681,285.8172,68.05158,0.2063326,65.70264,0,81,173.2744
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,3.165624,33.24331,33.24331,81,0,22.761,33.24331,9.522592,-7.105427E-15,0,0,3.165624,0,0,47.75669,45.36886,141.4419,191.4605,48.53448,0,48.53448,331.8611,79.01439,0.2063812,36.56763,2.532499,81,194.6261
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,19.52073,189.9266,149.7,81,0,22.761,149.7,13.0399,0,40.22662,59.21928,19.52073,72.31579,68.7,0,0,92.90746,235.1415,0,52.79506,-52.79506,276.2102,65.76421,0.2063812,208.9193,15.61658,81,254.6622
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,44.3935,105.1639,105.1639,81,0,22.761,105.1639,42.21361,0,0,0,44.3935,25.43573,24.16395,0,0,151.5686,182.3465,18.95777,0,18.95777,294.1951,70.04632,0.2063944,115.6803,35.5148,81,226.74
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,79.16683,25.23672,25.23672,76.00856,0,21.49817,25.23672,313.6969,0,0,0,79.16683,0,0,50.77183,48.23324,132.6109,199.4084,127.4001,0,127.4001,415.0574,98.82301,0.2062731,27.7604,63.33347,81,278.5753
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,102.5106,102.4402,102.4402,33.7402,0,10.80427,102.4402,100.0687,24.98397,0,0,102.5106,72.31579,68.7,0,0,5.210793,314.0685,5.210793,0,5.210793,420.0009,100,0.2062609,112.6842,82.00845,81,416.5791
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,90.70834,55.33458,55.33458,0,0,0,55.33458,163.927,32.46141,0,0,90.70834,58.24692,55.33458,0,0,0,318.7582,0,0,0,420.0009,100,0.2062609,60.86803,72.56667,0,409.4666
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,88.50772,33.37691,33.37691,0,0,0,33.37691,265.1765,53.37413,0,0,88.50772,35.13359,33.37691,0,0,0,318.7582,0,0,0,420.0009,100,0.2062609,36.7146,70.80618,0,407.266
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,105.5348,95.80539,95.80539,27.10539,0,9.125664,95.80539,110.1554,33.21899,0,0,105.5348,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2062609,105.3859,84.42783,81,424.293
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,104.8201,173.9932,149.7,81,0,22.761,149.7,70.02014,32.50436,24.2932,41.69252,104.8201,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2062609,191.3925,83.85612,81,423.5784
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,79.90105,102.014,102.014,33.31397,0,10.69643,102.014,78.32364,7.585263,0,0,79.90105,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2062609,112.2154,63.92084,81,398.6593
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,47.52985,107.3073,107.3073,62.15394,0,17.99295,107.3073,44.29322,0,0,0,47.52985,47.52985,45.15336,0,0,0,318.7582,0,0,0,420.0009,100,0.2062609,118.038,38.02388,81,366.2881
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,26.42217,28.55071,28.55071,0,0,0,28.55071,92.54471,0,0,0,26.42217,30.05338,28.55071,0,0,0,318.7582,0,3.631209,-3.631209,416.1732,99.08866,0.2062609,31.40578,21.13774,0,345.1804
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,126.1902,126.1902,81,0,22.761,126.1902,0,0,0,0,0,47.56862,45.19019,0,0,4.034677,315.127,0,47.56862,-47.56862,366.0315,87.15018,0.2062609,138.8092,0,81,315.127
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,36.34227,36.34227,0,0,0,36.34227,0,0,0,0,0,38.25502,36.34227,0,0,56.8887,267.5584,0,38.25502,-38.25502,325.7072,77.54916,0.2062609,39.9765,0,0,267.5584
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,16.03679,16.03679,0,0,0,16.03679,0,0,0,0,0,16.88083,16.03679,0,0,99.39428,229.3034,0,16.88083,-16.88083,307.9132,73.31252,0.2062609,17.64047,0,0,229.3034
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,41.70038,41.70038,0,0,0,41.70038,0,0,7.105427E-15,0,0,43.89513,41.70038,0,0,118.1508,212.4225,0,43.89513,-43.89513,261.6436,62.29598,0.2062609,45.87041,0,0,212.4225
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,98.10934,98.10934,81,0,22.761,98.10934,0,0,0,0,0,18.00983,17.10934,0,0,166.9231,168.5274,0,18.00983,-18.00983,242.6596,57.77599,0.2062609,107.9203,0,81,168.5274
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,79.47142,79.47142,81,0,22.761,79.47142,0,0,0,0,0,0,0,1.528581,1.452152,186.9341,150.5176,1.452152,0,1.452152,244.0372,58.10399,0.2062624,87.41856,0,81,150.5176
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,25.39928,25.39928,81,0,22.761,25.39928,0,0,0,0,0,0,0,55.60072,52.82069,185.4819,151.8245,52.82069,0,52.82069,294.1474,70.03494,0.2063164,27.93921,0,81,151.8245
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,46.53568,46.53568,81,0,22.761,46.53568,0,0,0,0,0,0,0,34.46432,32.74111,132.6612,199.3631,32.74111,0,32.74111,325.2083,77.43039,0.2063498,51.18924,0,81,199.3631
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,44.28707,44.28707,81,0,22.761,44.28707,0,0,0,0,0,0,0,36.71293,34.87729,99.92011,228.8301,34.87729,0,34.87729,358.2958,85.30835,0.2063854,48.71577,0,81,228.8301
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,20.61425,20.61425,0,0,0,20.61425,0,0,0,0,0,21.69921,20.61425,0,0,65.04282,260.2197,0,21.69921,-21.69921,335.4228,79.86242,0.2063854,22.67568,0,0,260.2197
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,86.67567,86.67567,81,0,22.761,86.67567,0,0,0,0,0,5.974389,5.67567,0,0,89.15306,238.5205,0,5.974389,-5.974389,329.1253,78.363,0.2063854,95.34324,0,81,238.5205
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,38.70406,38.70406,81,0,22.761,38.70406,0,0,0,0,0,0,0,42.29594,40.18115,95.79127,232.5461,40.18115,0,40.18115,367.2444,87.43898,0.2064264,42.57446,0,81,232.5461
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,3.334373,63.78774,63.78774,81,0,22.761,63.78774,5.227295,0,0,0,3.334373,0,0,17.21226,16.35165,55.61012,268.7091,19.68602,0,19.68602,385.9203,91.88559,0.2064454,70.16651,2.667499,81,272.0435
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,15.49849,119.5456,119.5456,81,0,22.761,119.5456,12.96449,7.105427E-15,0,0,15.49849,40.57434,38.54563,0,0,35.9241,286.4265,0,25.07586,-25.07586,359.488,85.5922,0.2064454,131.5002,12.39879,81,301.925
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,47.86538,25.54889,25.54889,0,0,0,25.54889,187.3482,0,0,0,47.86538,26.89357,25.54889,0,0,63.78617,261.3507,20.97181,0,20.97181,379.3836,90.32925,0.2063961,28.10378,38.2923,0,309.2161
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,47.90796,41.2204,41.2204,0,0,0,41.2204,116.2239,0,0,0,47.90796,43.3899,41.2204,0,0,42.81435,280.2253,4.518056,0,4.518056,383.6698,91.34976,0.2063855,45.34244,38.32636,0,328.1333
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,83.65891,71.17062,71.17062,28.07615,0,9.371265,71.17062,117.547,0,0,0,83.65891,45.36261,43.09447,0,0,38.2963,284.2916,38.2963,0,38.2963,420.0009,100,0.2063205,78.28769,66.92712,81,367.9505
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,90.16394,116.4123,116.4123,47.71233,0,14.33922,116.4123,77.45222,17.84815,0,0,90.16394,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2063205,128.0536,72.13116,81,408.9222
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,105.1414,103.2252,103.2252,34.52518,0,11.00287,103.2252,101.8563,32.82558,0,0,105.1414,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2063205,113.5477,84.11309,81,423.8996
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,83.69998,41.4738,41.4738,0,0,0,41.4738,201.8141,40.04335,0,0,83.69998,43.65664,41.4738,0,0,0,318.7582,0,0,0,420.0009,100,0.2063205,45.62118,66.95998,0,402.4582
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,52.90529,37.01266,37.01266,0,0,0,37.01266,142.9384,13.94459,0,0,52.90529,38.96069,37.01266,0,0,0,318.7582,0,0,0,420.0009,100,0.2063205,40.71393,42.32423,0,371.6635
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,42.07778,65.925,65.925,25.95111,0,8.833631,65.925,63.82674,0,0,0,42.07778,42.07778,39.97389,0,0,0,318.7582,0,0,0,420.0009,100,0.2063205,72.51749,33.66222,81,360.836
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,11.60407,121.529,121.529,81,0,22.761,121.529,9.548395,0,0,0,11.60407,42.66213,40.52902,0,0,0,318.7582,0,31.05806,-31.05806,387.2628,92.20524,0.2063205,133.6819,9.283257,81,330.3623
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,5.212944,87.38097,87.38097,81,0,22.761,87.38097,5.965765,0,0,0,5.212944,6.716816,6.380976,0,0,34.50895,287.7002,0,1.503873,-1.503873,385.6776,91.8278,0.2063205,96.11907,4.170355,81,292.9131
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,19.72797,19.72797,0,0,0,19.72797,0,0,3.552714E-15,0,0,20.76628,19.72797,0,0,36.17992,286.1963,0,20.76628,-20.76628,363.788,86.61601,0.2063205,21.70077,0,0,286.1963
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,119.0126,119.0126,81,0,22.761,119.0126,0,0,0,0,0,40.01327,38.01261,0,0,59.25357,265.43,0,40.01327,-40.01327,321.6103,76.57372,0.2063205,130.9139,0,81,265.43
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,147.0965,147.0965,81,0,22.761,147.0965,0,0,0,12.10609,0,69.5752,66.09644,0,0,103.7128,225.4167,0,69.5752,-69.5752,248.2716,59.11216,0.2063205,161.8061,0,81,225.4167
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,206.683,149.7,81,0,22.761,149.7,0,0,56.983,77.6513,0,72.31579,68.7,0,0,181.0185,155.8415,0,72.31579,-72.31579,172.044,40.96278,0.2063205,227.3513,0,81,155.8415
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,111.3391,111.3391,81,0,22.761,111.3391,0,0,0,0,0,31.93587,30.33908,0,0,261.3694,83.52575,0,31.93587,-31.93587,138.3807,32.94772,0.2063205,122.473,0,81,83.52575
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,87.13197,87.13197,81,0,22.761,87.13197,0,0,0,0,0,6.454707,6.131971,0,0,296.8537,51.58988,0,6.454707,-6.454707,131.5768,31.32775,0.2063205,95.84517,0,81,51.58988
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,79.17735,79.17735,81,0,22.761,79.17735,0,0,0,0,0,0,0,1.822644,1.731512,304.0256,45.13517,1.731512,0,1.731512,133.2195,31.71886,0.2063223,87.09509,0,81,45.13517
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,45.09012,45.09012,81,0,22.761,45.09012,0,0,0,0,0,0,0,35.90988,34.11438,302.2941,46.69353,34.11438,0,34.11438,165.5832,39.4245,0.2063571,49.59913,0,81,46.69353
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,76.64805,76.64805,81,0,22.761,76.64805,0,0,0,0,0,0,0,4.351953,4.134355,268.1797,77.39648,4.134355,0,4.134355,169.5054,40.35835,0.2063613,84.31285,0,81,77.39648
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,21.63219,21.63219,81,0,22.761,21.63219,0,0,0,0,0,0,0,59.36781,56.39942,264.0453,81.1174,56.39942,0,56.39942,223.0106,53.09766,0.2064187,23.79541,0,81,81.1174
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,7.696478,7.696478,80.01227,0,22.5111,7.696478,0,0,0,0,0,0,0,72.31579,68.7,207.6459,131.8769,68.7,0,68.7,288.1852,68.61537,0.2064485,8.466125,0,81,131.8769
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,84.02834,84.02834,81,0,22.761,84.02834,0,0,0,0,0,3.187728,3.028342,0,0,138.9459,193.7069,0,3.187728,-3.187728,284.825,67.81534,0.2064485,92.43118,0,81,193.7069
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,3.074563,0,0,72.31579,0,20.56389,0,0,0,0,0,3.074563,0,0,72.31579,68.7,142.4879,190.5191,71.77457,0,71.77457,352.9163,84.02753,0.2064464,0,2.459651,81,193.5937
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,15.73734,0,0,0,0,0,0,0,0,0,0,15.73734,0,0,0,0,70.71329,255.1163,15.73734,0,15.73734,367.8461,87.58222,0.2064095,0,12.58987,0,270.8536
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,35.59441,0,0,0,0,0,0,0,0,0,0,35.59441,0,0,0,0,54.97596,269.2799,35.59441,0,35.59441,401.6139,95.62216,0.2063262,0,28.47552,0,304.8743
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,61.00782,29.99163,29.99163,0,0,0,29.99163,203.4161,10.05612,0,0,61.00782,31.57014,29.99163,0,0,19.38155,301.3148,19.38155,0,19.38155,420.0009,100,0.2062808,32.9908,48.80625,0,362.3226
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,77.91019,19.01083,19.01083,0,0,0,19.01083,409.82,57.89879,0,0,77.91019,20.0114,19.01083,0,0,0,318.7582,0,0,0,420.0009,100,0.2062808,20.91191,62.32815,0,396.6684
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,103.7158,128.4594,128.4594,59.75935,0,17.38712,128.4594,80.73821,31.39999,0,0,103.7158,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2062808,141.3053,82.97263,81,422.474
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,81.52634,133.1936,133.1936,64.49361,0,18.58488,133.1936,61.2089,9.21055,0,0,81.52634,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2062808,146.513,65.22107,81,400.2846
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,34.8276,171.7211,149.7,81,0,22.761,149.7,23.26493,0,22.02107,39.19318,34.8276,72.31579,68.7,0,0,0,318.7582,0,37.48819,-37.48819,380.4848,90.59144,0.2062808,188.8932,27.86208,81,353.5858
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,56.5604,66.92229,66.92229,52.76077,0,15.61648,66.92229,84.51654,0,0,0,56.5604,14.90686,14.16152,0,0,41.65355,281.2701,41.65355,0,41.65355,420.0009,100,0.206287,73.61452,45.24832,81,337.8304
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,61.78457,33.53345,33.53345,0,0,0,33.53345,184.2476,26.4862,0,0,61.78457,35.29837,33.53345,0,0,0,318.7582,0,0,0,420.0009,100,0.206287,36.8868,49.42765,0,380.5428
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,55.85004,52.97757,52.97757,0,0,0,52.97757,105.4221,0.08418154,0,0,55.85004,55.76586,52.97757,0,0,0,318.7582,0,0,0,420.0009,100,0.206287,58.27532,44.68003,0,374.6083
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,22.07307,84.92014,84.92014,63.95071,0,18.44753,84.92014,25.99275,0,0,0,22.07307,22.07307,20.96942,0,0,0,318.7582,0,0,0,420.0009,100,0.206287,93.41215,17.65846,81,340.8313
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,20.22643,20.22643,0,0,0,20.22643,0,0,3.552714E-15,0,0,21.29098,20.22643,0,0,0,318.7582,0,21.29098,-21.29098,397.5582,94.65652,0.206287,22.24907,0,0,318.7582
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,70.55068,70.55068,81,0,22.761,70.55068,0,0,0,0,0,0,0,10.44932,9.926851,23.65665,297.4673,9.926851,0,9.926851,406.9756,96.89877,0.2062971,77.60575,0,81,297.4673
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,7.656374,7.656374,0,0,0,7.656374,0,0,8.881784E-16,0,0,8.059341,7.656374,0,0,13.72979,306.4014,0,8.059341,-8.059341,398.4803,94.87608,0.2062971,8.422011,0,0,306.4014
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.68462,298.3421,0,0,0,398.4803,94.87608,0.2062971,0,0,0,298.3421
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,21.35755,21.35755,0,0,0,21.35755,0,0,0,0,0,22.48163,21.35755,0,0,22.68462,298.3421,0,22.48163,-22.48163,374.7826,89.23377,0.2062971,23.4933,0,0,298.3421
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,52.78738,52.78738,0,0,0,52.78738,0,0,7.105427E-15,0,0,55.56566,52.78738,0,0,47.66421,275.8604,0,55.56566,-55.56566,316.2112,75.28825,0.2062971,58.06612,0,0,275.8604
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,109.4038,220.2948,0,0,0,316.2112,75.28825,0.2062971,0,0,0,220.2948
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,102.1176,102.1176,81,0,22.761,102.1176,0,0,0,0,0,22.22909,21.11764,0,0,109.4038,220.2948,0,22.22909,-22.22909,292.7797,69.70932,0.2062971,112.3294,0,81,220.2948
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,77.74424,77.74424,81,0,22.761,77.74424,0,0,0,0,0,0,0,3.255758,3.09297,134.1028,198.0657,3.09297,0,3.09297,295.714,70.40795,0.2063002,85.51867,0,81,198.0657
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,135.9985,135.9985,81,0,22.761,135.9985,0,0,0,0,0,57.8932,54.99854,0,0,131.0099,200.8494,0,57.8932,-57.8932,234.6892,55.87827,0.2063002,149.5984,0,81,200.8494
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,51.06367,51.06367,81,0,22.761,51.06367,0,0,0,0,0,0,0,29.93633,28.43951,195.3356,142.9562,28.43951,0,28.43951,261.6693,62.30209,0.2063291,56.17004,0,81,142.9562
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,97.94531,97.94531,81,0,22.761,97.94531,0,0,0,0,0,17.83717,16.94531,0,0,166.8961,168.5517,0,17.83717,-17.83717,242.8672,57.82542,0.2063291,107.7398,0,81,168.5517
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.88289,94.36605,94.36605,81,0,22.761,94.36605,4.114711,0,0,0,3.88289,14.06953,13.36605,0,0,186.7152,150.7146,0,10.18664,-10.18664,232.1296,55.26884,0.2063291,103.8027,3.106312,81,154.5974
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,25.20177,0,0,72.31579,0,20.56389,0,0,0,0,0,25.20177,0,0,72.31579,68.7,198.0337,140.5279,93.90177,0,93.90177,321.2126,76.47905,0.2062755,0,20.16142,81,165.7297
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,49.39991,108.6056,108.6056,81,0,22.761,108.6056,45.4856,0,0,0,49.39991,29.05852,27.60559,0,0,104.1319,225.0395,20.34139,0,20.34139,340.5102,81.07368,0.2062895,119.4662,39.51992,81,274.4394
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,50.70618,86.43604,86.43604,81,0,22.761,86.43604,58.66323,0,0,0,50.70618,5.722153,5.436046,0,0,83.79053,243.3468,44.98402,0,44.98402,383.1858,91.23452,0.2063204,95.07965,40.56494,81,294.0529
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,82.61021,0,0,0,0,0,0,0,43.8037,0,0,82.61021,0,0,0,0,38.8065,283.8324,38.8065,0,38.8065,420.0009,100,0.2062299,0,66.08817,0,366.4426
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,68.69221,77.06683,77.06683,20.25,0,7.39125,77.06683,89.13331,8.885024,0,0,68.69221,59.80719,56.81683,0,0,0,318.7582,0,0,0,420.0009,100,0.2062299,84.77351,54.95377,81,387.4504
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,109.5005,39.13751,39.13751,0,0,0,39.13751,279.7839,68.30309,0,0,109.5005,41.19738,39.13751,0,0,0,318.7582,0,0,0,420.0009,100,0.2062299,43.05126,87.60038,0,428.2587
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,108.2253,0,0,0,0,0,0,0,108.2253,0,0,108.2253,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2062299,0,86.58028,0,426.9836
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,100.533,0,0,0,0,0,0,0,100.533,0,0,100.533,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2062299,0,80.42641,0,419.2912
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,70.6322,79.19169,79.19169,20.25,0,7.39125,79.19169,89.19144,8.588325,0,0,70.6322,62.04388,58.94168,0,0,0,318.7582,0,0,0,420.0009,100,0.2062299,87.11086,56.50576,81,389.3904
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,34.13172,73.74527,73.74527,41.32014,0,12.722,73.74527,46.28326,0,0,0,34.13172,34.13172,32.42513,0,0,0,318.7582,0,0,0,420.0009,100,0.2062299,81.1198,27.30537,81,352.89
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,16.58428,0,0,0,0,0,0,0,16.58428,0,0,16.58428,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2062299,0,13.26742,0,335.3425
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2062299,0,0,0,318.7582
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2062299,0,0,0,318.7582
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,117.6592,117.6592,81,0,22.761,117.6592,0,0,0,0,0,38.58865,36.65921,0,0,0,318.7582,0,38.58865,-38.58865,379.3248,90.31525,0.2062299,129.4251,0,81,318.7582
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,24.84777,24.84777,0,0,0,24.84777,0,0,3.552714E-15,0,0,26.15554,24.84777,0,0,42.87627,280.1696,0,26.15554,-26.15554,351.7545,83.7509,0.2062299,27.33254,0,0,280.1696
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,34.83841,34.83841,0,0,0,34.83841,0,0,0,0,0,36.67201,34.83841,0,0,71.93799,254.014,0,36.67201,-36.67201,313.0988,74.54718,0.2062299,38.32225,0,0,254.014
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,14.64193,14.64193,0,0,0,14.64193,0,0,1.776357E-15,0,0,15.41256,14.64193,0,0,112.6847,217.342,0,15.41256,-15.41256,296.8525,70.67903,0.2062299,16.10612,0,0,217.342
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,129.8097,201.9295,0,0,0,296.8525,70.67903,0.2062299,0,0,0,201.9295
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,84.38895,84.38895,81,0,22.761,84.38895,0,0,0,0,0,3.56731,3.388944,0,0,129.8097,201.9295,0,3.56731,-3.56731,293.0923,69.78373,0.2062299,92.82784,0,81,201.9295
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,32.50644,32.50644,81,0,22.761,32.50644,0,0,0,0,0,0,0,48.49356,46.06888,133.7734,198.3622,46.06888,0,46.06888,336.797,80.18961,0.2062765,35.75708,0,81,198.3622
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,25.26335,25.26335,0,0,0,25.26335,0,0,3.552714E-15,0,0,26.593,25.26335,0,0,87.70452,239.8242,0,26.593,-26.593,308.7655,73.51546,0.2062765,27.78968,0,0,239.8242
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,45.26667,45.26667,0,0,0,45.26667,0,0,7.105427E-15,0,0,47.64912,45.26667,0,0,117.2523,213.2312,0,47.64912,-47.64912,258.539,61.55677,0.2062765,49.79333,0,0,213.2312
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,68.13956,68.13956,81,0,22.761,68.13956,0,1.776357E-15,0,0,0,0,0,12.86044,12.21742,170.1958,165.582,12.21742,0,12.21742,270.1294,64.3164,0.2062889,74.95351,0,81,165.582
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.3004423,72.59055,72.59055,81,0,22.761,72.59055,0.4138863,0,0,0,0.3004423,0,0,8.409458,7.988985,157.9783,176.5777,8.289428,0,8.289428,277.9935,66.18879,0.2062972,79.84959,0.2403539,81,176.8782
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.539788,146.8989,146.8989,81,0,22.761,146.8989,1.728936,0,0,11.8888,2.539788,69.36727,65.8989,0,0,149.6889,184.0382,0,66.82748,-66.82748,207.5511,49.41683,0.2062972,161.5888,2.03183,81,186.578
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5696621,131.9755,131.9755,81,0,22.761,131.9755,0.4316423,0,0,0,0.5696621,53.65843,50.97551,0,0,223.9417,117.2107,0,53.08877,-53.08877,151.5906,36.09294,0.2062972,145.1731,0.4557297,81,117.7804
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.672442,113.0081,113.0081,81,0,22.761,113.0081,4.13461,0,0,0,4.672442,33.6927,32.00806,0,0,282.9292,64.12195,0,29.02025,-29.02025,121.0006,28.80961,0.2062972,124.3089,3.737954,81,68.79439
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,17.64563,0,0,72.31579,0,20.56389,0,0,0,0,0,17.64563,0,0,72.31579,68.7,315.1739,35.1017,86.34563,0,86.34563,202.9153,48.31306,0.2062614,0,14.1165,81,52.74733
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,12.78163,46.77039,46.77039,81,0,22.761,46.77039,27.32847,0,0,0,12.78163,0,0,34.22961,32.51813,228.8283,112.8128,45.29976,0,45.29976,245.8904,58.54521,0.206303,51.44743,10.2253,81,125.5944
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,20.09273,73.68598,73.68598,81,0,22.761,73.68598,27.26805,0,0,0,20.09273,0,0,7.314015,6.948315,183.5285,153.5826,27.04105,0,27.04105,271.5438,64.65315,0.2063238,81.05458,16.07419,81,173.6753
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,10.69159,52.065,52.065,81,0,22.761,52.065,20.53508,0,0,0,10.69159,0,0,28.935,27.48825,156.4875,177.9195,38.17984,0,38.17984,307.7643,73.27708,0.2063589,57.2715,8.553269,81,188.6111
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,4.54757,4.812175,4.812175,77.12797,0,21.78138,4.812175,94.50134,0,0,0,4.54757,0,0,72.31579,68.7,118.3076,212.2813,73.24757,0,73.24757,377.2531,89.82198,0.2063687,5.293393,3.638056,81,216.8289
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,17.45528,74.52098,74.52098,81,0,22.761,74.52098,23.4233,8.881784E-16,0,0,17.45528,0,0,6.479015,6.155065,45.06008,278.2042,23.61034,0,23.61034,399.6518,95.15501,0.2063869,81.97308,13.96422,81,295.6594
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,9.403215,72.97654,72.97654,81,0,22.761,72.97654,12.88526,0,0,0,9.403215,0,0,8.023462,7.622289,21.44974,299.4535,17.0255,0,17.0255,415.8036,99.00067,0.206401,80.27419,7.522572,81,308.8567
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,5.924233,0,0,0,0,0,0,0,1.500001,0,0,5.924233,0,0,0,0,4.424232,314.7764,4.424232,0,4.424232,420.0009,100,0.2063907,0,4.739387,0,320.7007
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,129.247,129.247,81,0,22.761,129.247,0,0,0,0,0,50.78634,48.24702,0,0,0,318.7582,0,50.78634,-50.78634,366.4673,87.25395,0.2063907,142.1717,0,81,318.7582
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,184.4532,149.7,81,0,22.761,149.7,0,0,34.75325,53.19857,0,72.31579,68.7,0,0,56.42926,267.9719,0,72.31579,-72.31579,290.2398,69.10458,0.2063907,202.8986,0,81,267.9719
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,66.73972,66.73972,81,0,22.761,66.73972,0,0,0,0,0,0,0,14.26027,13.54726,136.7801,195.6561,13.54726,0,13.54726,303.0919,72.16459,0.2064043,73.4137,0,81,195.6561
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,123.2329,207.8486,68.7,0,68.7,368.2664,87.6823,0.2064095,0,0,81,207.8486
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,64.2727,64.2727,81,0,22.761,64.2727,0,0,0,0,0,0,0,16.7273,15.89093,54.53288,269.6786,15.89093,0,15.89093,383.3419,91.27169,0.2064255,70.69997,0,81,269.6786
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,76.72051,76.72051,81,0,22.761,76.72051,0,0,0,0,0,0,0,4.27949,4.065515,38.64194,283.9805,4.065515,0,4.065515,387.1988,92.18999,0.2064296,84.39256,0,81,283.9805
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,12.0352,12.0352,0,0,0,12.0352,0,0,1.776357E-15,0,0,12.66863,12.0352,0,0,34.57643,287.6394,0,12.66863,-12.66863,373.8448,89.0105,0.2064296,13.23872,0,0,287.6394
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,12.80797,12.80797,0,0,0,12.80797,0,0,0,0,0,13.48207,12.80797,0,0,48.65269,274.9708,0,13.48207,-13.48207,359.6335,85.62685,0.2064296,14.08877,0,0,274.9708
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.63277,261.4887,0,0,0,359.6335,85.62685,0.2064296,0,0,0,261.4887
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.63277,261.4887,0,0,0,359.6335,85.62685,0.2064296,0,0,0,261.4887
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,29.64791,29.64791,0,0,0,29.64791,0,0,3.552714E-15,0,0,31.20833,29.64791,0,0,63.63277,261.4887,0,31.20833,-31.20833,326.737,77.79437,0.2064296,32.61271,0,0,261.4887
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,19.59618,19.59618,0,0,0,19.59618,0,0,3.552714E-15,0,0,20.62756,19.59618,0,0,98.3087,230.2804,0,20.62756,-20.62756,304.9937,72.61739,0.2064296,21.5558,0,0,230.2804
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.24922,117.0779,117.0779,81,0,22.761,117.0779,1.066999,0,0,0,1.24922,37.97675,36.07791,0,0,121.2282,209.6528,0,36.72752,-36.72752,266.2794,63.39974,0.2064296,128.7857,0.9993758,81,210.9021
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,12.43594,89.40417,89.40417,81,0,22.761,89.40417,13.90979,0,0,0,12.43594,8.846498,8.404174,0,0,162.0366,172.9253,3.589437,0,3.589437,269.6847,64.21051,0.206432,98.34459,9.948749,81,185.3613
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,31.048,0,0,72.31579,0,20.56389,0,0,0,0,0,31.048,0,0,72.31579,68.7,158.4471,176.1558,99.748,0,99.748,364.314,86.74124,0.2063651,0,24.8384,81,207.2038
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,38.13453,71.61111,71.61111,81,0,22.761,71.61111,53.25225,0,0,0,38.13453,0,0,9.388895,8.91945,58.69913,265.929,47.05398,0,47.05398,408.9533,97.36964,0.2064001,78.77222,30.50762,81,304.0635
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,63.90385,64.92873,64.92873,20.25,0,7.39125,64.92873,98.42154,5.228461,0,0,63.90385,47.03024,44.67872,0,0,11.64515,308.2776,11.64515,0,11.64515,420.0009,100,0.2063731,71.42159,51.12308,81,372.1814
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,37.4757,109.4323,109.4323,73.83039,0,20.94709,109.4323,34.24556,0,0,0,37.4757,37.4757,35.60192,0,0,0,318.7582,0,0,0,420.0009,100,0.2063731,120.3755,29.98056,81,356.2339
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,72.60974,155.5865,149.7,81,0,22.761,149.7,48.5035,0.2939505,5.886485,21.44513,72.60974,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2063731,171.1451,58.08779,81,391.368
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,63.11628,128.7624,128.7624,68.80193,0,19.67489,128.7624,49.01763,0,0,0,63.11628,63.11628,59.96046,0,0,0,318.7582,0,0,0,420.0009,100,0.2063731,141.6386,50.49302,81,381.8745
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,45.28567,11.43717,11.43717,0,0,0,11.43717,395.9518,33.24655,0,0,45.28567,12.03912,11.43717,0,0,0,318.7582,0,0,0,420.0009,100,0.2063731,12.58088,36.22854,0,364.0439
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,23.41844,54.2932,54.2932,0,0,0,54.2932,43.13329,0,0,0,23.41844,57.15074,54.2932,0,0,0,318.7582,0,33.7323,-33.7323,384.4439,91.53407,0.2063731,59.72252,18.73475,0,342.1767
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,21.30334,72.67498,72.67498,81,0,22.761,72.67498,29.31317,0,0,0,21.30334,0,0,8.32502,7.908769,37.48033,285.0259,29.21211,0,29.21211,412.1569,98.1324,0.2063955,79.94247,17.04267,81,306.3293
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,10.49337,52.76065,52.76065,0,0,0,52.76065,19.88863,0,7.105427E-15,0,10.49337,55.53753,52.76065,0,0,8.268219,311.3168,0,45.04416,-45.04416,364.6762,86.82749,0.2063955,58.03672,8.394697,0,321.8102
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,80.96095,80.96095,81,0,22.761,80.96095,0,0,0,0,0,0,0,0.03904705,0.03709469,58.31728,266.2727,0.03709469,0,0.03709469,364.7114,86.83588,0.2063956,89.05704,0,81,266.2727
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,129.8564,129.8564,81,0,22.761,129.8564,0,0,0,0,0,51.42784,48.85645,0,0,58.28019,266.3061,0,51.42784,-51.42784,310.5017,73.92883,0.2063956,142.8421,0,81,266.3061
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,87.20171,87.20171,81,0,22.761,87.20171,0,0,0,0,0,6.52811,6.201705,0,0,115.4222,214.8782,0,6.52811,-6.52811,303.6205,72.29044,0.2063956,95.92188,0,81,214.8782
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,62.84649,62.84649,81,0,22.761,62.84649,0,0,0,0,0,0,0,18.15351,17.24584,122.6757,208.3501,17.24584,0,17.24584,319.9813,76.18587,0.2064129,69.13113,0,81,208.3501
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,136.4725,136.4725,81,0,22.761,136.4725,0,0,0,0.4197036,0,58.39206,55.47246,0,0,105.4298,223.8714,0,58.39206,-58.39206,258.4307,61.53099,0.2064129,150.1197,0,81,223.8714
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,54.53325,54.53325,81,0,22.761,54.53325,0,0,0,0,0,0,0,26.46675,25.14342,170.3099,165.4793,25.14342,0,25.14342,282.2838,67.2103,0.2064381,59.98657,0,81,165.4793
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,56.89554,56.89554,81,0,22.761,56.89554,0,0,0,0,0,0,0,24.10446,22.89924,145.1665,188.1084,22.89924,0,22.89924,304.0079,72.3827,0.2064611,62.58509,0,81,188.1084
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,9.077419,9.077419,81,0,22.761,9.077419,0,0,0,0,0,0,0,71.92258,68.32645,122.2673,208.7177,68.32645,0,68.32645,368.8281,87.81604,0.2064944,9.985161,0,81,208.7177
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,31.5378,31.5378,0,0,0,31.5378,0,0,3.552714E-15,0,0,33.19768,31.5378,0,0,53.9408,270.2115,0,33.19768,-33.19768,333.8347,79.48428,0.2064944,34.69157,0,0,270.2115
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,29.02712,29.02712,0,0,0,29.02712,0,0,3.552714E-15,0,0,30.55486,29.02712,0,0,90.82712,237.0138,0,30.55486,-30.55486,301.627,71.81581,0.2064944,31.92983,0,0,237.0138
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,62.45834,62.45834,81,0,22.761,62.45834,0,0,0,0,0,0,0,18.54166,17.61458,124.777,206.459,17.61458,0,17.61458,318.3377,75.79453,0.206512,68.70417,0,81,206.459
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,82.33276,82.33276,81,0,22.761,82.33276,0,0,0,0,0,1.402904,1.332759,0,0,107.1624,222.3121,0,1.402904,-1.402904,316.8589,75.44244,0.206512,90.56603,0,81,222.3121
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.2212779,27.28241,27.28241,81,0,22.761,27.28241,0.8110644,0,0,0,0.2212779,0,0,53.71759,51.03171,108.7212,220.9092,51.25299,0,51.25299,365.4818,87.01929,0.2065633,30.01065,0.1770223,81,221.1304
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.29334,5.577725,5.577725,0,0,0,5.577725,41.11605,0,0,0,2.29334,5.87129,5.577725,0,0,57.46818,267.0369,0,3.57795,-3.57795,361.7102,86.12132,0.2065633,6.135498,1.834672,0,269.3302
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.822773,0,0,0,0,0,0,0,0,0,0,4.822773,0,0,0,0,61.44368,263.4589,4.822773,0,4.822773,366.2855,87.21067,0.2065521,0,3.858219,0,268.2817
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,10.35675,120.5291,120.5291,81,0,22.761,120.5291,8.592743,0,0,0,10.35675,41.60953,39.52905,0,0,56.6209,267.7994,0,31.25278,-31.25278,333.3422,79.36703,0.2065521,132.582,8.285401,81,278.1562
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,8.149026,60.86981,60.86981,81,0,22.761,60.86981,13.38763,0,0,0,8.149026,0,0,20.13019,19.12368,91.34621,236.5466,27.27271,0,27.27271,359.2154,85.5273,0.2065767,66.95679,6.51922,81,244.6957
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,13.24484,0,0,0,0,0,0,0,0,0,0,13.24484,0,0,0,0,64.07351,261.0921,13.24484,0,13.24484,371.7805,88.519,0.2065461,0,10.59587,0,274.3369
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,6.519373,103.3712,103.3712,81,0,22.761,103.3712,6.306762,0,0,0,6.519373,23.54859,22.37116,0,0,50.82867,273.0124,0,17.02922,-17.02922,353.8302,84.24511,0.2065461,113.7083,5.215498,81,279.5318
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,12.55755,93.46695,93.46695,81,0,22.761,93.46695,13.43528,5.329071E-15,0,0,12.55755,13.1231,12.46695,0,0,69.75002,255.9832,0,0.5655583,-0.5655583,353.234,84.10316,0.2065461,102.8136,10.04604,81,268.5407
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,24.19565,32.58786,32.58786,0,0,0,32.58786,74.24741,0,7.105427E-15,0,24.19565,34.30302,32.58786,0,0,70.37843,255.4176,0,10.10737,-10.10737,342.5799,81.56648,0.2065461,35.84665,19.35652,0,279.6133
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,13.62853,0,0,0,0,0,0,0,0,0,0,13.62853,0,0,0,0,81.60883,245.3103,13.62853,0,13.62853,355.5091,84.64484,0.2065146,0,10.90282,0,258.9388
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,8.626897,0,0,0,0,0,0,0,0,0,0,8.626897,0,0,0,0,67.98031,257.576,8.626897,0,8.626897,363.6932,86.59346,0.2064947,0,6.901517,0,266.2029
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.782966,106.6523,106.6523,81,0,22.761,106.6523,3.547006,0,1.421085E-14,0,3.782966,27.00247,25.65235,0,0,59.35341,265.3401,0,23.2195,-23.2195,339.2177,80.76597,0.2064947,117.3176,3.026372,81,269.1231
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,148.9757,148.9757,81,0,22.761,148.9757,0,0,0,14.17329,0,71.55339,67.97572,0,0,85.15286,242.1207,0,71.55339,-71.55339,263.7939,62.80793,0.2064947,163.8733,0,81,242.1207
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,20.91028,20.91028,81,0,22.761,20.91028,0,-7.105427E-15,0,0,0,0,0,60.08972,57.08523,164.6566,170.5673,57.08523,0,57.08523,317.9496,75.70215,0.2065518,23.00131,0,81,170.5673
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,1.265782,1.265782,73.58157,0,20.88414,1.265782,0,0,0,0,0,0,0,72.31579,68.7,107.5714,221.944,68.7,0,68.7,383.1242,91.21986,0.2065607,1.39236,0,81,221.944
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,23.8518,23.8518,0,0,0,23.8518,0,0,3.552714E-15,0,0,25.10716,23.8518,0,0,38.8714,283.774,0,25.10716,-25.10716,356.6589,84.91862,0.2065607,26.23698,0,0,283.774
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,92.57484,92.57484,81,0,22.761,92.57484,0,0,0,0,0,12.18404,11.57484,0,0,66.76824,258.6668,0,12.18404,-12.18404,343.8158,81.86075,0.2065607,101.8323,0,81,258.6668
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.30606,246.4828,0,0,0,343.8158,81.86075,0.2065607,0,0,0,246.4828
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,37.54398,37.54398,0,0,0,37.54398,0,0,0,0,0,39.51997,37.54398,0,0,80.30606,246.4828,0,39.51997,-39.51997,302.1581,71.94226,0.2065607,41.29837,0,0,246.4828
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,124.2171,206.9628,0,0,0,302.1581,71.94226,0.2065607,0,0,0,206.9628
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,123.2606,123.2606,81,0,22.761,123.2606,0,0,1.421085E-14,0,0,44.48486,42.26061,0,0,124.2171,206.9628,0,44.48486,-44.48486,255.267,60.77773,0.2065607,135.5867,0,81,206.9628
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,18.19522,18.19522,81,0,22.761,18.19522,0,-7.105427E-15,0,0,0,0,0,62.80478,59.66454,173.6448,162.4779,59.66454,0,59.66454,311.8697,74.25455,0.2066138,20.01474,0,81,162.4779
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,79.07263,79.07263,81,0,22.761,79.07263,0,0,0,0,0,0,0,1.927365,1.830997,113.9802,216.176,1.830997,0,1.830997,313.6068,74.66812,0.2066156,86.9799,0,81,216.176
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,76.41214,76.41214,81,0,22.761,76.41214,0,0,0,0,0,0,0,4.587862,4.358469,112.1492,217.8239,4.358469,0,4.358469,317.7415,75.6526,0.20662,84.05335,0,81,217.8239
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.670783,90.36897,90.36897,81,0,22.761,90.36897,5.16857,7.105427E-15,0,0,4.670783,9.862064,9.368961,0,0,107.7907,221.7466,0,5.191281,-5.191281,312.2695,74.34972,0.20662,99.40586,3.736627,81,226.4173
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,28.63396,132.6742,132.6742,81,0,22.761,132.6742,21.58217,0,0,0,28.63396,54.39386,51.67417,0,0,113.5588,216.5553,0,25.7599,-25.7599,285.1161,67.88466,0.20662,145.9416,22.90717,81,245.1892
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,53.99347,93.28046,93.28046,81,0,22.761,93.28046,57.88293,0,0,0,53.99347,12.92681,12.28047,0,0,142.181,190.7954,41.06667,0,41.06667,324.0754,77.16065,0.2066477,102.6085,43.19478,81,244.7888
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,64.70425,131.0737,131.0737,81,0,22.761,131.0737,49.36478,0,0,0,64.70425,52.70917,50.07371,0,0,101.1143,227.7554,11.99508,0,11.99508,335.4549,79.87006,0.2066558,144.1811,51.7634,81,292.4596
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,73.37929,105.2181,105.2181,81,0,22.761,105.2181,69.74016,0,0,0,73.37929,25.49277,24.21813,0,0,89.11921,238.5509,47.88652,0,47.88652,380.8841,90.6865,0.2066848,115.7399,58.70343,81,311.9302
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,91.49416,139.8061,139.8061,81,0,22.761,139.8061,65.44359,0,0,4.086749,91.49416,61.9012,58.80614,0,0,41.2327,281.6488,29.59296,0,29.59296,408.9584,97.37086,0.2066477,153.7867,73.19533,81,373.1429
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,98.13352,116.8627,116.8627,48.16266,0,14.45315,116.8627,83.97337,14.178,0,0,98.13352,72.31579,68.7,0,0,11.63973,308.2825,11.63973,0,11.63973,420.0009,100,0.2066208,128.5489,78.50682,81,406.416
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,104.3476,36.32399,36.32399,0,0,0,36.32399,287.2692,66.11185,0,0,104.3476,38.23578,36.32399,0,0,0,318.7582,0,0,0,420.0009,100,0.2066208,39.95639,83.4781,0,423.1058
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,90.69784,115.7095,115.7095,47.00951,0,14.1614,115.7095,78.38409,18.38205,0,0,90.69784,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2066208,127.2805,72.55827,81,409.4561
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,68.89766,31.14021,31.14021,0,0,0,31.14021,221.2499,36.1185,0,0,68.89766,32.77916,31.14021,0,0,0,318.7582,0,0,0,420.0009,100,0.2066208,34.25423,55.11813,0,387.6559
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,40.59342,90.15061,90.15061,51.58686,0,15.31948,90.15061,45.02844,0,0,0,40.59342,40.59342,38.56375,0,0,0,318.7582,0,0,0,420.0009,100,0.2066208,99.16567,32.47473,81,359.3517
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,19.0141,128.7363,128.7363,81,0,22.761,128.7363,14.76981,0,2.842171E-14,0,19.0141,50.24869,47.73626,0,0,0,318.7582,0,31.23459,-31.23459,387.0767,92.16093,0.2066208,141.6099,15.21128,81,337.7723
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,216.51,149.7,81,0,22.761,149.7,0,0,66.81002,88.46102,0,72.31579,68.7,0,0,34.7051,287.5236,0,72.31579,-72.31579,310.8492,74.01156,0.2066208,238.161,0,81,287.5236
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,52.57661,52.57661,81,0,22.761,52.57661,0,0,0,0,0,0,0,28.42339,27.00222,115.056,215.2078,27.00222,0,27.00222,336.4657,80.11073,0.2066477,57.83427,0,81,215.2078
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,13.25338,13.25338,0,0,0,13.25338,0,0,0,0,0,13.95092,13.25338,0,0,88.05376,239.5098,0,13.95092,-13.95092,321.7601,76.60941,0.2066477,14.57871,0,0,239.5098
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,103.5548,225.5589,0,0,0,321.7601,76.60941,0.2066477,0,0,0,225.5589
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,14.54032,14.54032,0,0,0,14.54032,0,0,1.776357E-15,0,0,15.3056,14.54032,0,0,103.5548,225.5589,0,15.3056,-15.3056,305.6266,72.7681,0.2066477,15.99435,0,0,225.5589
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,98.22088,98.22088,81,0,22.761,98.22088,0,0,0,0,0,18.12724,17.22088,0,0,120.561,210.2533,0,18.12724,-18.12724,286.5188,68.21864,0.2066477,108.043,0,81,210.2533
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,3.072577,3.072577,75.38837,0,21.34126,3.072577,0,0,0,0,0,0,0,72.31579,68.7,140.7024,192.1261,68.7,0,68.7,351.6934,83.73635,0.2066622,3.379835,0,81,192.1261
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,47.35986,47.35986,0,0,0,47.35986,0,0,7.105427E-15,0,0,49.85249,47.35986,0,0,72.00239,253.9561,0,49.85249,-49.85249,299.1443,71.22468,0.2066622,52.09585,0,0,253.9561
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,44.96646,44.96646,0,0,0,44.96646,0,0,7.105427E-15,0,0,47.33312,44.96646,0,0,127.394,204.1036,0,47.33312,-47.33312,249.2507,59.3453,0.2066622,49.46311,0,0,204.1036
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,30.45233,30.45233,0,0,0,30.45233,0,0,3.552714E-15,0,0,32.05509,30.45233,0,0,179.9864,156.7705,0,32.05509,-32.05509,215.4617,51.30031,0.2066622,33.49757,0,0,156.7705
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,14.04626,14.04626,0,0,0,14.04626,0,0,1.776357E-15,0,0,14.78553,14.04626,0,0,215.6032,124.7154,0,14.78553,-14.78553,199.8764,47.58952,0.2066622,15.45088,0,0,124.7154
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,18.69197,18.69197,0,0,0,18.69197,0,0,0,0,0,19.67576,18.69197,0,0,232.0315,109.9298,0,19.67576,-19.67576,179.1363,42.65142,0.2066622,20.56117,0,0,109.9298
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.782488,17.68758,17.68758,0,0,0,17.68758,15.73131,0,3.552714E-15,0,2.782488,18.61851,17.68758,0,0,253.8935,90.25409,0,15.83602,-15.83602,162.4437,38.67699,0.2066622,19.45634,2.22599,0,93.03658
