Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,27.3223,104.7464,104.7464,81,0,22.761,104.7464,26.08423,0,0,0,27.3223,24.99625,23.74644,0,0,271.4891,74.41807,2.326051,0,2.326051,164.6504,39.20239,0.2066638,115.2211,21.85784,81,101.7404
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,53.49192,58.70483,58.70483,81,0,22.761,58.70483,91.12014,0,0,0,53.49192,0,0,22.29517,21.18041,269.163,76.51151,74.67233,0,74.67233,235.4908,56.06912,0.2066821,64.57531,42.79353,81,130.0034
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,79.66604,51.30126,51.30126,81,0,22.761,51.30126,155.2906,0,0,0,79.66604,0,0,29.69874,28.2138,194.4907,143.7166,107.8798,0,107.8798,337.8346,80.43665,0.2066241,56.43139,63.73283,81,223.3827
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,74.99777,20.6978,20.6978,0,0,0,20.6978,362.3466,0,0,0,74.99777,21.78716,20.6978,0,0,86.61084,240.8085,53.21061,0,53.21061,388.3146,92.45567,0.206502,22.76758,59.99822,0,315.8062
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,88.92297,70.40759,70.40759,20.25,0,7.39125,70.40759,126.2974,2.725289,0,0,88.92297,52.79745,50.15758,0,0,33.40022,288.698,33.40022,0,33.40022,420.0009,100,0.2064254,77.44834,71.13837,81,377.621
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,116.3333,24.32517,24.32517,0,0,0,24.32517,478.2425,90.72786,0,0,116.3333,25.60544,24.32517,0,0,0,318.7582,0,0,0,420.0009,100,0.2064254,26.75769,93.06664,0,435.0915
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,80.2207,109.9007,109.9007,41.20072,0,12.69178,109.9007,72.99378,7.904905,0,0,80.2207,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2064254,120.8908,64.17655,81,398.9789
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,91.19913,168.8669,149.7,81,0,22.761,149.7,60.92126,18.88334,19.16687,36.05355,91.19913,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2064254,185.7536,72.9593,81,409.9574
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,67.91999,49.46658,49.46658,0,0,0,49.46658,137.3048,15.8499,0,0,67.91999,52.07009,49.46658,0,0,0,318.7582,0,0,0,420.0009,100,0.2064254,54.41324,54.33599,0,386.6782
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,44.08016,55.99729,55.99729,0,0,0,55.99729,78.71838,0,0,0,44.08016,58.94452,55.99729,0,0,0,318.7582,0,14.86436,-14.86436,404.3324,96.26943,0.2064254,61.59702,35.26413,0,362.8384
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,16.1793,55.01028,55.01028,0,0,0,55.01028,29.41141,0,0,0,16.1793,57.90556,55.01028,0,0,16.51595,303.8939,0,41.72626,-41.72626,360.3491,85.79723,0.2064254,60.51131,12.94344,0,320.0732
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.87846,262.1676,0,0,0,360.3491,85.79723,0.2064254,0,0,0,262.1676
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,29.80661,29.80661,0,0,0,29.80661,0,0,3.552714E-15,0,0,31.37538,29.80661,0,0,62.87846,262.1676,0,31.37538,-31.37538,327.2766,77.92283,0.2064254,32.78727,0,0,262.1676
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,161.8659,149.7,81,0,22.761,149.7,0,0,12.16586,28.35244,0,72.31579,68.7,0,0,97.73999,230.7922,0,72.31579,-72.31579,251.049,59.77345,0.2064254,178.0524,0,81,230.7922
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,70.51693,70.51693,81,0,22.761,70.51693,0,0,0,0,0,0,0,10.48307,9.958915,178.0909,158.4764,9.958915,0,9.958915,260.4969,62.02294,0.2064353,77.56863,0,81,158.4764
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,168.132,167.4395,68.7,0,68.7,325.6714,77.54066,0.2064404,0,0,81,167.4395
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,99.43195,229.2695,68.7,0,68.7,390.8459,93.05837,0.2064454,0,0,81,229.2695
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,97.72937,97.72937,81,0,22.761,97.72937,0,0,0,0,0,17.60986,16.72937,0,0,30.73196,291.0995,0,17.60986,-17.60986,372.2835,88.63876,0.2064454,107.5023,0,81,291.0995
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,28.24803,28.24803,0,0,0,28.24803,0,0,3.552714E-15,0,0,29.73477,28.24803,0,0,50.29847,273.4896,0,29.73477,-29.73477,340.9403,81.1761,0.2064454,31.07283,0,0,273.4896
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,35.10559,35.10559,0,0,0,35.10559,0,0,7.105427E-15,0,0,36.95326,35.10559,0,0,83.3371,243.7548,0,36.95326,-36.95326,301.9882,71.9018,0.2064454,38.61615,0,0,243.7548
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,80.98306,80.98306,81,0,22.761,80.98306,0,0,0,0,0,0,0,0.01694296,0.01609581,124.3963,206.8016,0.01609581,0,0.01609581,302.0034,71.90543,0.2064454,89.08136,0,81,206.8016
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,8.737531,8.737531,81,0,22.761,8.737531,0,0,0,0,0,0,0,72.26247,68.64935,124.3802,206.8161,68.64935,0,68.64935,367.1299,87.41171,0.2064776,9.611283,0,81,206.8161
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,62.42735,62.42735,0,0,0,62.42735,0,0,0,0,0,65.713,62.42735,0,0,55.73083,268.6005,0,65.713,-65.713,297.8623,70.91946,0.2064776,68.67008,0,0,268.6005
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.612823,131.3904,131.3904,81,0,22.761,131.3904,4.271865,0,2.842171E-14,0,5.612823,53.04258,50.39045,0,0,128.7453,202.8875,0,47.42975,-47.42975,247.867,59.01583,0.2064776,144.5295,4.490258,81,208.5003
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,27.89268,104.8496,104.8496,81,0,22.761,104.8496,26.60257,0,0,0,27.89268,25.1048,23.84956,0,0,181.445,155.4577,2.787876,0,2.787876,250.5118,59.64555,0.2064795,115.3345,22.31414,81,183.3504
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,56.67342,56.19584,56.19584,81,0,22.761,56.19584,100.8499,0,0,0,56.67342,0,0,24.80416,23.56395,178.6571,157.9668,80.23737,0,80.23737,326.6317,77.76929,0.2064851,61.81543,45.33874,81,214.6402
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,68.49122,99.13078,99.13078,81,0,22.761,99.13078,69.09177,0,0,0,68.49122,19.08503,18.13078,0,0,98.41975,230.1805,49.40619,0,49.40619,373.5025,88.92899,0.2065182,109.0439,54.79297,81,298.6717
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,69.71226,0,0,0,0,0,0,0,20.69869,0,0,69.71226,0,0,0,0,49.01356,274.646,49.01356,0,49.01356,420.0009,100,0.2064063,0,55.76981,0,344.3583
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,59.96366,0,0,0,0,0,0,0,59.96366,0,0,59.96366,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2064063,0,47.97093,0,378.7219
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,77.89887,31.46079,31.46079,0,0,0,31.46079,247.6062,44.78224,0,0,77.89887,33.11663,31.46079,0,0,0,318.7582,0,0,0,420.0009,100,0.2064063,34.60687,62.3191,0,396.6571
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,80.28364,182.3386,149.7,81,0,22.761,149.7,53.62969,7.967852,32.63861,50.87247,80.28364,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2064063,200.5725,64.22691,81,399.0419
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,78.11749,58.08894,58.08894,0,0,0,58.08894,134.4791,16.97123,0,0,78.11749,61.14626,58.08894,0,0,0,318.7582,0,0,0,420.0009,100,0.2064063,63.89784,62.49399,0,396.8757
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,59.57165,11.69109,11.69109,0,0,0,11.69109,509.5475,47.26524,0,0,59.57165,12.30641,11.69109,0,0,0,318.7582,0,0,0,420.0009,100,0.2064063,12.8602,47.65732,0,378.3299
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,39.05592,98.39326,98.39326,61.29014,0,17.77441,98.39326,39.69369,0,0,0,39.05592,39.05592,37.10312,0,0,0,318.7582,0,0,0,420.0009,100,0.2064063,108.2326,31.24473,81,357.8141
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,12.71794,69.96671,69.96671,57.88467,0,16.91282,69.96671,18.17714,0,0,0,12.71794,12.71794,12.08205,0,0,0,318.7582,0,0,0,420.0009,100,0.2064063,76.96339,10.17436,81,331.4762
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,40.00676,40.00676,0,0,0,40.00676,0,0,7.105427E-15,0,0,42.11238,40.00676,0,0,0,318.7582,0,42.11238,-42.11238,375.6105,89.43089,0.2064063,44.00743,0,0,318.7582
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,78.3926,78.3926,81,0,22.761,78.3926,0,0,0,0,0,0,0,2.607402,2.477031,46.79153,276.6458,2.477031,0,2.477031,377.9604,89.99039,0.2064088,86.23186,0,81,276.6458
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.3145,278.8752,0,0,0,377.9604,89.99039,0.2064088,0,0,0,278.8752
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.3145,278.8752,0,0,0,377.9604,89.99039,0.2064088,0,0,0,278.8752
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.3145,278.8752,0,0,0,377.9604,89.99039,0.2064088,0,0,0,278.8752
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,72.91311,72.91311,81,0,22.761,72.91311,0,0,0,0,0,0,0,8.086891,7.682547,44.3145,278.8752,7.682547,0,7.682547,385.2487,91.7257,0.2064164,80.20442,0,81,278.8752
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,55.28003,55.28003,0,0,0,55.28003,0,0,7.105427E-15,0,0,58.1895,55.28003,0,0,36.63195,285.7895,0,58.1895,-58.1895,323.9116,77.12166,0.2064164,60.80803,0,0,285.7895
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,47.05363,47.05363,0,0,0,47.05363,0,0,0,0,0,49.53014,47.05363,0,0,101.287,227.6,0,49.53014,-49.53014,271.7022,64.69088,0.2064164,51.75899,0,0,227.6
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,156.3204,178.0698,0,0,0,271.7022,64.69088,0.2064164,0,0,0,178.0698
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,72.69082,72.69082,81,0,22.761,72.69082,0,0,0,0,0,0,0,8.309185,7.893726,156.3204,178.0698,7.893726,0,7.893726,279.1909,66.47389,0.2064242,79.9599,0,81,178.0698
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,127.1976,127.1976,81,0,22.761,127.1976,0,0,1.421085E-14,0,0,48.62902,46.19757,0,0,148.4267,185.1742,0,48.62902,-48.62902,227.9314,54.26928,0.2064242,139.9173,0,81,185.1742
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,202.459,136.5452,68.7,0,68.7,293.106,69.78699,0.2064292,0,0,81,136.5452
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.551806,8.323738,8.323738,80.63953,0,22.6698,8.323738,42.67081,0,0,0,3.551806,0,0,72.31579,68.7,133.759,198.3752,72.25181,0,72.25181,361.65,86.10698,0.2064519,9.156113,2.841445,81,201.927
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,23.74008,35.53387,35.53387,0,0,0,35.53387,66.80973,0,0,0,23.74008,37.40408,35.53387,0,0,61.50715,263.4018,0,13.66399,-13.66399,347.2469,82.67767,0.2064519,39.08726,18.99207,0,287.1419
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,48.4406,0,0,0,0,0,0,0,0,0,0,48.4406,0,0,0,0,76.68936,249.7378,48.4406,0,48.4406,393.2017,93.61927,0.2063417,0,38.75248,0,298.1784
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,70.03926,82.58103,82.58103,42.88005,0,13.11665,82.58103,84.81277,0,0,0,70.03926,41.7905,39.70097,0,0,28.24876,293.3344,28.24876,0,28.24876,420.0009,100,0.2063475,90.83913,56.03141,81,363.3736
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,81.0801,0,0,0,0,0,0,0,81.0801,0,0,81.0801,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2063475,0,64.86408,0,399.8383
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,115.1074,17.60044,17.60044,0,0,0,17.60044,654.0034,96.58066,0,0,115.1074,18.52677,17.60044,0,0,0,318.7582,0,0,0,420.0009,100,0.2063475,19.36048,92.08595,0,433.8657
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,121.4948,0,0,0,0,0,0,0,121.4948,0,0,121.4948,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2063475,0,97.19585,0,440.253
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,118.6761,129.7791,129.7791,61.07907,0,17.72101,129.7791,91.44467,46.36026,0,0,118.6761,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2063475,142.757,94.94084,81,437.4343
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,100.0618,0,0,0,0,0,0,0,100.0618,0,0,100.0618,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2063475,0,80.04942,0,418.82
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,81.12644,71.89468,71.89468,20.25,0,7.39125,71.89468,112.8407,26.76363,0,0,81.12644,54.36282,51.64467,0,0,0,318.7582,0,0,0,420.0009,100,0.2063475,79.08414,64.90115,81,399.8847
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,48.97379,76.80067,76.80067,30.27557,0,9.927719,76.80067,63.7674,0,0,0,48.97379,48.97379,46.5251,0,0,0,318.7582,0,0,0,420.0009,100,0.2063475,84.48074,39.17903,81,367.732
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,18.55652,11.00467,11.00467,0,0,0,11.00467,168.6239,6.97265,0,0,18.55652,11.58387,11.00467,0,0,0,318.7582,0,0,0,420.0009,100,0.2063475,12.10514,14.84521,0,337.3148
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,98.07177,98.07177,81,0,22.761,98.07177,0,0,0,0,0,17.97028,17.07177,0,0,0,318.7582,0,17.97028,-17.97028,401.0585,95.48993,0.2063475,107.8789,0,81,318.7582
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,30.40359,30.40359,0,0,0,30.40359,0,0,0,0,0,32.00378,30.40359,0,0,19.96698,300.7879,0,32.00378,-32.00378,367.3235,87.45781,0.2063475,33.44395,0,0,300.7879
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,20.57179,20.57179,0,0,0,20.57179,0,0,3.552714E-15,0,0,21.65452,20.57179,0,0,55.52674,268.7841,0,21.65452,-21.65452,344.4977,82.02309,0.2063475,22.62897,0,0,268.7841
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.58731,247.1296,0,0,0,344.4977,82.02309,0.2063475,0,0,0,247.1296
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,74.46371,74.46371,81,0,22.761,74.46371,0,0,0,0,0,0,0,6.536283,6.209469,79.58731,247.1296,6.209469,0,6.209469,350.3885,83.42567,0.2063537,81.91009,0,81,247.1296
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,33.49505,33.49505,0,0,0,33.49505,0,0,7.105427E-15,0,0,35.25795,33.49505,0,0,73.37785,252.7182,0,35.25795,-35.25795,313.2234,74.57684,0.2063537,36.84455,0,0,252.7182
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,27.07057,27.07057,0,0,0,27.07057,0,0,3.552714E-15,0,0,28.49534,27.07057,0,0,112.5533,217.4602,0,28.49534,-28.49534,283.1866,67.42525,0.2063537,29.77763,0,0,217.4602
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,144.2148,188.9649,0,0,0,283.1866,67.42525,0.2063537,0,0,0,188.9649
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,136.6098,136.6098,81,0,22.761,136.6098,0,0,0,0.5707868,0,58.53664,55.60981,0,0,144.2148,188.9649,0,58.53664,-58.53664,221.4836,52.73409,0.2063537,150.2708,0,81,188.9649
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,53.7109,53.7109,81,0,22.761,53.7109,0,0,0,0,0,0,0,27.28909,25.92464,209.2555,130.4282,25.92464,0,25.92464,246.0779,58.58986,0.2063792,59.082,0,81,130.4282
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,63.04404,63.04404,81,0,22.761,63.04404,0,0,0,0,0,0,0,17.95596,17.05816,183.3309,153.7604,17.05816,0,17.05816,262.2607,62.44289,0.2063961,69.34845,0,81,153.7604
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,57.95589,57.95589,81,0,22.761,57.95589,0,0,0,0,0,0,0,23.04411,21.8919,166.2727,169.1128,21.8919,0,21.8919,283.0291,67.38776,0.2064177,63.75148,0,81,169.1128
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.263909,83.20434,83.20434,81,0,22.761,83.20434,1.519042,5.329071E-15,0,0,1.263909,2.320355,2.204337,0,0,144.3808,188.8155,0,1.056446,-1.056446,281.9156,67.12262,0.2064177,91.52477,1.011127,81,190.0794
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,20.73186,93.96877,93.96877,81,0,22.761,93.96877,22.0625,0,0,0,20.73186,13.65134,12.96877,0,0,145.5547,187.759,7.080524,0,7.080524,288.6327,68.72194,0.2064224,103.3656,16.58549,81,208.4909
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,45.62053,0,0,72.31579,0,20.56389,0,0,0,0,0,45.62053,0,0,72.31579,68.7,138.4741,194.1315,114.3205,0,114.3205,397.0867,94.54427,0.2063238,0,36.49642,81,239.752
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,81.34233,0,0,0,0,0,0,0,57.18871,0,0,81.34233,0,0,0,0,24.15362,297.02,24.15362,0,24.15362,420.0009,100,0.206269,0,65.07387,0,378.3623
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,79.47099,62.27721,62.27721,0,0,0,62.27721,127.6085,13.91603,0,0,79.47099,65.55495,62.27721,0,0,0,318.7582,0,0,0,420.0009,100,0.206269,68.50493,63.57679,0,398.2292
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,110.416,86.46889,86.46889,20.25,0,7.39125,86.46889,127.6945,40.71194,0,0,110.416,69.70409,66.21889,0,0,0,318.7582,0,0,0,420.0009,100,0.206269,95.11577,88.33282,81,429.1743
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,113.5366,100.961,100.961,32.26101,0,10.43003,100.961,112.4559,41.22077,0,0,113.5366,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.206269,111.0571,90.82925,81,432.2948
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,93.4507,57.90249,57.90249,0,0,0,57.90249,161.3932,32.50071,0,0,93.4507,60.94999,57.90249,0,0,0,318.7582,0,0,0,420.0009,100,0.206269,63.69274,74.76056,0,412.2089
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,66.73246,0,0,0,0,0,0,0,66.73246,0,0,66.73246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.206269,0,53.38597,0,385.4907
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,51.42163,126.7428,126.7428,77.8922,0,21.97473,126.7428,40.57166,0,0,0,51.42163,51.42163,48.85055,0,0,0,318.7582,0,0,0,420.0009,100,0.206269,139.417,41.13731,81,370.1799
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,20.96716,0,0,0,0,0,0,0,20.96716,0,0,20.96716,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.206269,0,16.77372,0,339.7254
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,14.75904,62.88288,62.88288,48.86179,0,14.63003,62.88288,23.47068,0,0,0,14.75904,14.75904,14.02109,0,0,0,318.7582,0,0,0,420.0009,100,0.206269,69.17117,11.80723,81,333.5173
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,150.66,149.7,81,0,22.761,149.7,0,0,0.9599672,16.02596,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.206269,165.726,0,81,318.7582
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,124.7201,124.7201,81,0,22.761,124.7201,0,0,0,0,0,46.0212,43.72014,0,0,80.35088,246.4424,0,46.0212,-46.0212,295.2627,70.3005,0.206269,137.1922,0,81,246.4424
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,141.1277,141.1277,81,0,22.761,141.1277,0,0,0,5.540486,0,63.29233,60.12772,0,0,131.4855,200.4212,0,63.29233,-63.29233,228.5467,54.41578,0.206269,155.2405,0,81,200.4212
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,117.5782,117.5782,81,0,22.761,117.5782,0,0,0,0,0,38.50333,36.57817,0,0,201.8104,137.1289,0,38.50333,-38.50333,187.9606,44.75245,0.206269,129.336,0,81,137.1289
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,38.22769,38.22769,81,0,22.761,38.22769,0,0,0,0,0,0,0,42.77231,40.63369,244.5918,98.62557,40.63369,0,40.63369,226.5092,53.93064,0.206309,42.05046,0,81,98.62557
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,22.32674,22.32674,81,0,22.761,22.32674,0,0,0,0,0,0,0,58.67326,55.7396,203.9581,135.1959,55.7396,0,55.7396,279.3884,66.52091,0.2063639,24.55941,0,81,135.1959
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,50.70712,50.70712,81,0,22.761,50.70712,0,0,0,0,0,0,0,30.29289,28.77824,148.2186,185.3615,28.77824,0,28.77824,306.6898,73.02124,0.2063922,55.77782,0,81,185.3615
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,28.36342,28.36342,81,0,22.761,28.36342,0,0,0,0,0,0,0,52.63659,50.00475,119.4403,211.2619,50.00475,0,50.00475,354.1285,84.31614,0.2064413,31.19976,0,81,211.2619
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,60.12537,60.12537,0,0,0,60.12537,0,0,7.105427E-15,0,0,63.28986,60.12537,0,0,69.43555,256.2662,0,63.28986,-63.28986,287.4151,68.43204,0.2064413,66.1379,0,0,256.2662
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,46.22155,46.22155,0,0,0,46.22155,0,0,7.105427E-15,0,0,48.65426,46.22155,0,0,139.7576,192.9764,0,48.65426,-48.65426,236.129,56.22108,0.2064413,50.8437,0,0,192.9764
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,61.83704,61.83704,0,0,0,61.83704,0,0,0,0,0,65.09161,61.83704,0,0,193.8179,144.3221,0,65.09161,-65.09161,167.5164,39.88479,0.2064413,68.02074,0,0,144.3221
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,22.45496,22.45496,0,0,0,22.45496,0,0,0,0,0,23.6368,22.45496,0,0,266.1419,79.23049,0,23.6368,-23.6368,142.6011,33.95257,0.2064413,24.70045,0,0,79.23049
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.810103,61.95117,61.95117,81,0,22.761,61.95117,2.921823,0,0,0,1.810103,0,0,19.04883,18.09639,292.405,55.59369,19.90649,0,19.90649,161.486,38.44897,0.2064603,68.14629,1.448083,81,57.4038
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,11.90353,76.95061,76.95061,81,0,22.761,76.95061,15.46905,0,0,0,11.90353,0,0,4.049396,3.846926,272.4985,73.50954,15.75045,0,15.75045,176.4282,42.00663,0.206472,84.64566,9.522821,81,85.41306
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,35.61027,71.66341,71.66341,81,0,22.761,71.66341,49.69101,0,0,0,35.61027,0,0,9.336582,8.869753,256.7481,87.68494,44.48003,0,44.48003,218.6257,52.05363,0.2065043,78.82976,28.48822,81,123.2952
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,82.18851,56.52576,56.52576,81,0,22.761,56.52576,145.4001,0,0,0,82.18851,0,0,24.47425,23.25053,212.2681,127.717,105.439,0,105.439,318.6539,75.86983,0.2064529,62.17833,65.7508,81,209.9055
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,75.7246,78.68831,78.68831,81,0,22.761,78.68831,96.23361,0,0,0,75.7246,0,0,2.311692,2.196108,106.829,222.6121,77.92071,0,77.92071,392.576,93.47029,0.2064638,86.55714,60.57968,81,298.3367
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,86.49228,69.60255,69.60255,20.25,0,7.39125,69.60255,124.266,5.633905,0,0,86.49228,51.95005,49.35255,0,0,28.90832,292.7408,28.90832,0,28.90832,420.0009,100,0.2063984,76.56281,69.19382,81,379.233
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,91.88948,62.00267,62.00267,0,0,0,62.00267,148.2025,26.62351,0,0,91.88948,65.26597,62.00267,0,0,0,318.7582,0,0,0,420.0009,100,0.2063984,68.20293,73.51158,0,410.6477
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,108.1345,37.75132,37.75132,0,0,0,37.75132,286.4389,68.39623,0,0,108.1345,39.73823,37.75132,0,0,0,318.7582,0,0,0,420.0009,100,0.2063984,41.52645,86.50757,0,426.8927
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,51.77692,71.5568,71.5568,22.36873,0,7.927288,71.5568,72.35779,0,0,0,51.77692,51.77692,49.18807,0,0,0,318.7582,0,0,0,420.0009,100,0.2063984,78.71248,41.42154,81,370.5352
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,52.56133,28.30127,28.30127,0,0,0,28.30127,185.7207,22.77052,0,0,52.56133,29.79081,28.30127,0,0,0,318.7582,0,0,0,420.0009,100,0.2063984,31.1314,42.04906,0,371.3195
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,21.84326,39.13026,39.13026,0,0,0,39.13026,55.82191,7.105427E-15,0,0,21.84326,41.18974,39.13026,0,0,0,318.7582,0,19.34649,-19.34649,399.6078,95.14454,0.2063984,43.04328,17.47461,0,340.6015
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,10.46078,0,0,0,0,0,0,0,0,0,0,10.46078,0,0,0,0,21.4961,299.4117,10.46078,0,10.46078,409.5318,97.50739,0.2063748,0,8.368628,0,309.8725
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,17.39855,17.39855,0,0,0,17.39855,0,0,0,0,0,18.31426,17.39855,0,0,11.03531,308.8264,0,18.31426,-18.31426,390.2269,92.91098,0.2063748,19.1384,0,0,308.8264
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,65.60328,65.60328,81,0,22.761,65.60328,0,0,0,0,0,0,0,15.39672,14.62689,31.38449,290.5122,14.62689,0,14.62689,404.1032,96.21485,0.2063891,72.1636,0,81,290.5122
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.7576,303.6764,0,0,0,404.1032,96.21485,0.2063891,0,0,0,303.6764
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,101.7509,101.7509,81,0,22.761,101.7509,0,0,0,0,0,21.8431,20.75095,0,0,16.7576,303.6764,0,21.8431,-21.8431,381.0785,90.7328,0.2063891,111.926,0,81,303.6764
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41.02771,281.8333,0,0,0,381.0785,90.7328,0.2063891,0,0,0,281.8333
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,43.71613,43.71613,0,0,0,43.71613,0,0,0,0,0,46.01698,43.71613,0,0,41.02771,281.8333,0,46.01698,-46.01698,332.5724,79.18374,0.2063891,48.08774,0,0,281.8333
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,22.78613,22.78613,0,0,0,22.78613,0,0,0,0,0,23.9854,22.78613,0,0,92.15769,235.8163,0,23.9854,-23.9854,307.2896,73.16403,0.2063891,25.06474,0,0,235.8163
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,48.74238,48.74238,0,0,0,48.74238,0,0,7.105427E-15,0,0,51.30777,48.74238,0,0,118.8081,211.8309,0,51.30777,-51.30777,253.2064,60.28712,0.2063891,53.61662,0,0,211.8309
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,98.72951,98.72951,81,0,22.761,98.72951,0,0,0,0,0,18.66264,17.72951,0,0,175.8168,160.5231,0,18.66264,-18.66264,233.5343,55.60329,0.2063891,108.6025,0,81,160.5231
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,51.50696,51.50696,81,0,22.761,51.50696,0,0,0,0,0,0,0,29.49304,28.01838,196.553,141.8605,28.01838,0,28.01838,260.1148,61.93198,0.2064166,56.65766,0,81,141.8605
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,1.310106,1.310106,73.62589,0,20.89535,1.310106,0,0,0,0,0,0,0,72.31579,68.7,168.5346,167.0771,68.7,0,68.7,325.2894,77.4497,0.2064256,1.441117,0,81,167.0771
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,122.167,122.167,81,0,22.761,122.167,0,0,1.421085E-14,0,0,43.33369,41.167,0,0,99.83463,228.9071,0,43.33369,-43.33369,279.6117,66.57407,0.2064256,134.3837,0,81,228.9071
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.720808,0,0,72.31579,0,20.56389,0,0,0,0,0,2.720808,0,0,72.31579,68.7,147.9832,185.5734,71.42081,0,71.42081,347.3674,82.70636,0.2064244,0,2.176647,81,188.2942
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,17.37804,80.46751,80.46751,81,0,22.761,80.46751,21.59635,0,0,0,17.37804,0,0,0.5324968,0.505872,76.56237,249.8521,17.88391,0,17.88391,364.3336,86.74591,0.2064364,88.51425,13.90243,81,267.2301
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,28.87415,0,0,0,0,0,0,0,0,0,0,28.87415,0,0,0,0,58.67846,265.9476,28.87415,0,28.87415,391.726,93.26791,0.2063714,0,23.09932,0,294.8218
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,66.19623,150.8711,149.7,81,0,22.761,149.7,44.21926,0,1.171085,16.25819,66.19623,72.31579,68.7,0,0,29.80431,291.9344,0,6.119562,-6.119562,385.2754,91.73206,0.2063714,165.9582,52.95698,81,358.1306
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,77.24921,39.1183,39.1183,0,0,0,39.1183,197.4759,0,0,0,77.24921,41.17716,39.1183,0,0,36.60382,285.8148,36.07205,0,36.07205,419.4964,99.87988,0.2062902,43.03013,61.79937,0,363.064
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,34.1653,135.3588,135.3588,81,0,22.761,135.3588,25.24055,0,0,0,34.1653,57.21978,54.3588,0,0,0.5317676,318.2796,0,23.05449,-23.05449,395.1948,94.09381,0.2062902,148.8947,27.33224,81,352.4449
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,67.91737,197.4173,149.7,81,0,22.761,149.7,45.36898,0,47.71727,67.45899,67.91737,72.31579,68.7,0,0,26.14786,295.2252,0,4.398425,-4.398425,390.5584,92.98992,0.2062902,217.159,54.33389,81,363.1425
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,75.51067,96.77242,96.77242,54.52053,0,16.0617,96.77242,78.02912,0,0,0,75.51067,44.47567,42.25188,0,0,31.035,290.8267,31.035,0,31.035,420.0009,100,0.2063014,106.4497,60.40854,81,366.3374
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,46.78287,115.6985,115.6985,71.25474,0,20.29545,115.6985,40.43517,7.105427E-15,0,0,46.78287,46.78287,44.44373,0,0,0,318.7582,0,0,0,420.0009,100,0.2063014,127.2683,37.4263,81,365.5411
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,37.86541,66.89169,66.89169,30.91956,0,10.09065,66.89169,56.60704,0,0,0,37.86541,37.86541,35.97214,0,0,0,318.7582,0,0,0,420.0009,100,0.2063014,73.58086,30.29233,81,356.6236
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,37.74822,100.6191,100.6191,64.75826,0,18.65184,100.6191,37.51597,7.105427E-15,0,0,37.74822,37.74822,35.86081,0,0,0,318.7582,0,0,0,420.0009,100,0.2063014,110.681,30.19858,81,356.5064
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,19.64289,0,0,0,0,0,0,0,19.64289,0,0,19.64289,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2063014,0,15.71431,0,338.4011
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,86.20903,86.20903,81,0,22.761,86.20903,0,0,0,0,0,5.483191,5.209032,0,0,0,318.7582,0,5.483191,-5.483191,414.221,98.62386,0.2063014,94.82993,0,81,318.7582
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,78.59779,78.59779,81,0,22.761,78.59779,0,0,0,0,0,0,0,2.40221,2.282099,6.092435,313.275,2.282099,0,2.282099,416.386,99.13934,0.2063037,86.45757,0,81,313.275
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,75.04739,75.04739,79.05827,0,22.26974,75.04739,0,0,0,0,0,0,0,4.01088,3.810336,3.810336,315.3289,3.810336,0,3.810336,420.0009,100,0.2063074,82.55213,0,81,315.3289
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,126.2989,126.2989,81,0,22.761,126.2989,0,0,0,0,0,47.68302,45.29887,0,0,0,318.7582,0,47.68302,-47.68302,369.7385,88.03281,0.2063074,138.9288,0,81,318.7582
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,34.7437,34.7437,0,0,0,34.7437,0,0,0,0,0,36.57232,34.7437,0,0,52.98113,271.0752,0,36.57232,-36.57232,331.1879,78.85411,0.2063074,38.21807,0,0,271.0752
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,33.01327,33.01327,0,0,0,33.01327,0,0,7.105427E-15,0,0,34.75081,33.01327,0,0,93.61704,234.5029,0,34.75081,-34.75081,294.5573,70.13256,0.2063074,36.3146,0,0,234.5029
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,150.5378,149.7,81,0,22.761,149.7,0,0,0.8377987,15.89158,0,72.31579,68.7,0,0,132.229,199.7521,0,72.31579,-72.31579,218.3298,51.98318,0.2063074,165.5916,0,81,199.7521
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,212.5799,127.4363,68.7,0,68.7,283.5044,67.5009,0.2063124,0,0,81,127.4363
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,143.8799,189.2663,68.7,0,68.7,348.6789,83.01862,0.2063175,0,0,81,189.2663
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,9.604959,9.604959,0,0,0,9.604959,0,0,1.776357E-15,0,0,10.11048,9.604959,0,0,75.17993,251.0963,0,10.11048,-10.11048,338.0215,80.48115,0.2063175,10.56545,0,0,251.0963
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,87.34039,87.34039,81,0,22.761,87.34039,0,0,0,0,0,6.674091,6.340386,0,0,86.4138,240.9858,0,6.674091,-6.674091,330.9864,78.80613,0.2063175,96.07442,0,81,240.9858
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,93.82946,234.3117,68.7,0,68.7,396.1609,94.32384,0.2063225,0,0,81,234.3117
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,6.486854,0,0,0,0,0,0,0,0,0,0,6.486854,0,0,0,0,25.12946,296.1417,6.486854,0,6.486854,402.3149,95.78907,0.2063079,0,5.189483,0,302.6286
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,28.54176,0,0,0,0,0,0,0,9.899158,0,0,28.54176,0,0,0,0,18.6426,301.9799,18.6426,0,18.6426,420.0009,100,0.2062661,0,22.83341,0,330.5216
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,45.4434,83.97369,83.97369,40.80246,0,12.59102,83.97369,54.11624,0,0,0,45.4434,45.4434,43.17123,0,0,0,318.7582,0,0,0,420.0009,100,0.2062661,92.37106,36.35472,81,364.2016
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,76.99603,97.67513,97.67513,28.97513,0,9.598707,97.67513,78.8287,4.680238,0,0,76.99603,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2062661,107.4426,61.59682,81,395.7542
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,59.44156,136.2177,136.2177,79.74824,0,22.4443,136.2177,43.63717,0,0,0.1394861,59.44156,59.44156,56.46948,0,0,0,318.7582,0,0,0,420.0009,100,0.2062661,149.8395,47.55325,81,378.1998
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,72.66852,132.9468,132.9468,64.24679,0,18.52244,132.9468,54.65985,0.3527277,0,0,72.66852,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2062661,146.2415,58.13482,81,391.4268
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,96.83275,80.97092,80.97092,20.25,0,7.39125,80.97092,119.5895,32.91599,0,0,96.83275,63.91676,60.72092,0,0,0,318.7582,0,0,0,420.0009,100,0.2062661,89.06802,77.46619,81,415.591
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,90.77916,89.29375,89.29375,20.59375,0,7.47822,89.29375,101.6635,18.46337,0,0,90.77916,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2062661,98.22313,72.62332,81,409.5374
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,99.63712,39.35836,39.35836,0,0,0,39.35836,253.1537,58.20727,0,0,99.63712,41.42985,39.35836,0,0,0,318.7582,0,0,0,420.0009,100,0.2062661,43.29419,79.7097,0,418.3954
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,78.99822,0,0,0,0,0,0,0,78.99822,0,0,78.99822,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2062661,0,63.19858,0,397.7564
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,50.83663,113.8778,113.8778,65.58302,0,18.8605,113.8778,44.64138,0,0,0,50.83663,50.83663,48.2948,0,0,0,318.7582,0,0,0,420.0009,100,0.2062661,125.2656,40.6693,81,369.5948
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,20.69761,62.45382,62.45382,0,0,0,62.45382,33.14067,0,0,0,20.69761,65.74086,62.45382,0,0,0,318.7582,0,45.04325,-45.04325,372.5211,88.69532,0.2062661,68.6992,16.55809,0,339.4558
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.04805,273.715,0,0,0,372.5211,88.69532,0.2062661,0,0,0,273.715
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,21.77307,21.77307,0,0,0,21.77307,0,0,0,0,0,22.91902,21.77307,0,0,50.04805,273.715,0,22.91902,-22.91902,348.3623,82.94324,0.2062661,23.95038,0,0,273.715
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,28.66825,28.66825,0,0,0,28.66825,0,0,3.552714E-15,0,0,30.17711,28.66825,0,0,75.51363,250.796,0,30.17711,-30.17711,316.5529,75.36958,0.2062661,31.53508,0,0,250.796
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,107.2999,107.2999,81,0,22.761,107.2999,0,0,0,0,0,27.68416,26.29995,0,0,109.0438,220.6189,0,27.68416,-27.68416,287.3712,68.42158,0.2062661,118.0299,0,81,220.6189
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,98.46374,98.46374,81,0,22.761,98.46374,0,0,0,0,0,18.38288,17.46374,0,0,139.8039,192.9347,0,18.38288,-18.38288,267.9939,63.80795,0.2062661,108.3101,0,81,192.9347
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,50.09515,50.09515,81,0,22.761,50.09515,0,0,0,0,0,0,0,30.90486,29.35961,160.2294,174.5518,29.35961,0,29.35961,295.8469,70.4396,0.2062947,55.10466,0,81,174.5518
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,64.86898,64.86898,81,0,22.761,64.86898,0,0,0,0,0,0,0,16.13102,15.32447,130.8697,200.9755,15.32447,0,15.32447,310.385,73.90103,0.2063096,71.35588,0,81,200.9755
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,48.25513,48.25513,81,0,22.761,48.25513,0,0,0,0,0,0,0,32.74487,31.10763,115.5453,214.7675,31.10763,0,31.10763,339.8962,80.92752,0.2063399,53.08064,0,81,214.7675
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,12.72999,12.72999,0,0,0,12.72999,0,0,1.776357E-15,0,0,13.39999,12.72999,0,0,84.43765,242.7643,0,13.39999,-13.39999,325.7714,77.56447,0.2063399,14.00299,0,0,242.7643
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,34.29168,34.29168,0,0,0,34.29168,0,0,7.105427E-15,0,0,36.09651,34.29168,0,0,99.32652,229.3643,0,36.09651,-36.09651,287.7224,68.50519,0.2063399,37.72085,0,0,229.3643
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,36.47734,36.47734,0,0,0,36.47734,0,0,7.105427E-15,0,0,38.3972,36.47734,0,0,139.4338,193.2679,0,38.3972,-38.3972,247.2482,58.86849,0.2063399,40.12508,0,0,193.2679
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,34.82891,34.82891,0,0,0,34.82891,0,0,0,0,0,36.66201,34.82891,0,0,182.0973,154.8707,0,36.66201,-36.66201,208.603,49.66728,0.2063399,38.31181,0,0,154.8707
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.851994,23.52731,23.52731,0,0,0,23.52731,7.871678,0,3.552714E-15,0,1.851994,24.76558,23.52731,0,0,222.8329,118.2086,0,22.91359,-22.91359,184.45,43.91657,0.2063399,25.88004,1.481595,0,120.0606
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,16.52196,15.80587,15.80587,0,0,0,15.80587,104.5306,0,0,0,16.52196,16.63775,15.80587,0,0,248.2924,95.29504,0,0.1157936,-0.1157936,184.3279,43.88751,0.2063399,17.38645,13.21757,0,111.817
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,44.54879,120.1001,120.1001,81,0,22.761,120.1001,37.09306,0,0,0,44.54879,41.15796,39.10006,0,0,248.4211,95.17924,3.390833,0,3.390833,187.5447,44.65342,0.2063422,132.1101,35.63903,81,139.728
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,72.90099,77.73228,77.73228,81,0,22.761,77.73228,93.7847,0,0,0,72.90099,0,0,3.267713,3.104327,245.0303,98.231,76.00532,0,76.00532,259.6497,61.82124,0.2063573,85.50552,58.32079,81,171.132
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,88.1101,98.82362,98.82362,81,0,22.761,98.82362,89.15895,0,0,0,88.1101,18.7617,17.82362,0,0,169.0249,166.6358,69.3484,0,69.3484,325.4394,77.48541,0.2063572,108.706,70.48808,81,254.7459
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,105.0993,36.08202,36.08202,30.93045,0,10.0934,36.08202,291.2787,0,0,0,105.0993,5.42271,5.151575,0,0,99.67654,229.0493,99.67654,0,99.67654,420.0009,100,0.2061668,39.69023,84.0794,81,334.1486
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,101.0784,36.62853,36.62853,0,0,0,36.62853,275.9553,62.52204,0,0,101.0784,38.55635,36.62853,0,0,0,318.7582,0,0,0,420.0009,100,0.2061668,40.29139,80.86271,0,419.8366
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,81.61381,0,0,0,0,0,0,0,81.61381,0,0,81.61381,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2061668,0,65.29105,0,400.372
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,81.19386,12.70163,12.70163,0,0,0,12.70163,639.2397,67.82372,0,0,81.19386,13.37014,12.70163,0,0,0,318.7582,0,0,0,420.0009,100,0.2061668,13.97179,64.95509,0,399.9521
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,54.35352,88.75787,88.75787,37.12202,0,11.65987,88.75787,61.23798,0,0,0,54.35352,54.35352,51.63585,0,0,0,318.7582,0,0,0,420.0009,100,0.2061668,97.63365,43.48282,81,373.1118
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,22.14066,41.31634,41.31634,0,0,0,41.31634,53.58814,0,0,0,22.14066,43.49088,41.31634,0,0,0,318.7582,0,21.35023,-21.35023,397.4957,94.64165,0.2061668,45.44797,17.71252,0,340.8989
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,15.35646,45.5255,45.5255,0,0,0,45.5255,33.73157,0,0,0,15.35646,47.92158,45.5255,0,0,23.72247,297.408,0,32.56511,-32.56511,363.1691,86.46866,0.2061668,50.07805,12.28517,0,312.7645
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,25.33169,25.33169,0,0,0,25.33169,0,0,3.552714E-15,0,0,26.66494,25.33169,0,0,59.90593,264.8429,0,26.66494,-26.66494,335.0618,79.77645,0.2061668,27.86486,0,0,264.8429
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,13.79851,13.79851,0,0,0,13.79851,0,0,1.776357E-15,0,0,14.52474,13.79851,0,0,89.53364,238.1779,0,14.52474,-14.52474,319.7513,76.13112,0.2061668,15.17836,0,0,238.1779
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,105.6722,223.6532,0,0,0,319.7513,76.13112,0.2061668,0,0,0,223.6532
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,21.2989,21.2989,0,0,0,21.2989,0,0,3.552714E-15,0,0,22.4199,21.2989,0,0,105.6722,223.6532,0,22.4199,-22.4199,296.1187,70.50431,0.2061668,23.42879,0,0,223.6532
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,42.86343,42.86343,0,0,0,42.86343,0,0,7.105427E-15,0,0,45.1194,42.86343,0,0,130.5832,201.2333,0,45.1194,-45.1194,248.5587,59.18052,0.2061668,47.14977,0,0,201.2333
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,24.41633,24.41633,0,0,0,24.41633,0,0,3.552714E-15,0,0,25.7014,24.41633,0,0,180.7159,156.1139,0,25.7014,-25.7014,221.467,52.73014,0.2061668,26.85796,0,0,156.1139
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,72.4603,72.4603,81,0,22.761,72.4603,0,0,0,0,0,0,0,8.5397,8.112715,209.273,130.4125,8.112715,0,8.112715,229.1634,54.56261,0.2061747,79.70633,0,81,130.4125
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,26.27021,26.27021,81,0,22.761,26.27021,0,0,0,0,0,0,0,54.72979,51.9933,201.1603,137.714,51.9933,0,51.9933,278.4886,66.30668,0.2062252,28.89723,0,81,137.714
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,41.88206,41.88206,81,0,22.761,41.88206,0,0,0,0,0,0,0,39.11794,37.16204,149.167,184.5079,37.16204,0,37.16204,313.7436,74.70071,0.2062613,46.07027,0,81,184.5079
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,10.70502,10.70502,81,0,22.761,10.70502,0,0,0,0,0,0,0,70.29498,66.78024,112.005,217.9538,66.78024,0,66.78024,377.0969,89.7848,0.2062971,11.77552,0,81,217.9538
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,97.86269,97.86269,81,0,22.761,97.86269,0,0,0,0,0,17.75019,16.86268,0,0,45.22472,278.056,0,17.75019,-17.75019,358.3866,85.32996,0.2062971,107.649,0,81,278.056
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,41.46928,41.46928,0,0,0,41.46928,0,0,7.105427E-15,0,0,43.65187,41.46928,0,0,64.94716,260.3058,0,43.65187,-43.65187,312.3734,74.37448,0.2062971,45.61621,0,0,260.3058
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.820412,31.53635,31.53635,0,0,0,31.53635,8.943368,0,3.552714E-15,0,2.820412,33.19616,31.53635,0,0,113.4492,216.6539,0,30.37575,-30.37575,280.3546,66.75096,0.2062971,34.68999,2.25633,0,219.4743
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,22.67361,49.3462,49.3462,0,0,0,49.3462,45.94804,0,0,0,22.67361,51.94337,49.3462,0,0,147.2001,186.2782,0,29.26976,-29.26976,249.5016,59.40501,0.2062971,54.28082,18.13889,0,208.9518
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,52.33505,96.1023,96.1023,81,0,22.761,96.1023,54.45764,0,0,0,52.33505,15.89716,15.10231,0,0,179.722,157.0084,36.43789,0,36.43789,284.0696,67.63548,0.206321,105.7125,41.86804,81,209.3434
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,72.63604,93.97522,93.97522,81,0,22.761,93.97522,77.29276,0,0,0,72.63604,13.65813,12.97522,0,0,143.2841,189.8025,58.97791,0,58.97791,340.0209,80.9572,0.2063588,103.3727,58.10883,81,262.4385
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,79.64214,80.29275,80.29275,81,0,22.761,80.29275,99.1897,0,0,0,79.64214,0,0,0.7072521,0.6718895,84.30624,242.8826,80.31403,0,80.31403,416.2135,99.09825,0.2063642,88.32202,63.71371,81,322.5247
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,81.94241,181.4372,149.7,81,0,22.761,149.7,54.73775,5.634414,31.73717,49.88089,81.94241,72.31579,68.7,0,0,3.992211,315.1652,3.992211,0,3.992211,420.0009,100,0.2063553,199.5809,65.55393,81,397.1076
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,75.84475,70.8124,70.8124,20.25,0,7.39125,70.8124,107.1066,22.62117,0,0,75.84475,53.22358,50.5624,0,0,0,318.7582,0,0,0,420.0009,100,0.2063553,77.89364,60.6758,81,394.603
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,63.47473,0,0,0,0,0,0,0,63.47473,0,0,63.47473,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2063553,0,50.77979,0,382.233
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,54.58638,0,0,0,0,0,0,0,54.58638,0,0,54.58638,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2063553,0,43.66911,0,373.3446
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,49.83792,0,0,0,0,0,0,0,49.83792,0,0,49.83792,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2063553,0,39.87033,0,368.5961
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,32.65684,138.1658,138.1658,81,0,22.761,138.1658,23.63597,0,0,2.282399,32.65684,60.17455,57.16582,0,0,0,318.7582,0,27.51771,-27.51771,390.9946,93.09377,0.2063553,151.9824,26.12547,81,351.4151
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,18.10007,92.16048,92.16048,81,0,22.761,92.16048,19.63973,0,0,0,18.10007,11.74788,11.16049,0,0,30.57523,291.2405,6.35219,0,6.35219,397.0208,94.52859,0.2063595,101.3765,14.48006,81,309.3406
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.22304,296.9575,0,0,0,397.0208,94.52859,0.2063595,0,0,0,296.9575
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,23.78508,23.78508,0,0,0,23.78508,0,0,3.552714E-15,0,0,25.03693,23.78508,0,0,24.22304,296.9575,0,25.03693,-25.03693,370.6296,88.24496,0.2063595,26.16359,0,0,296.9575
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,100.9309,100.9309,81,0,22.761,100.9309,0,0,0,0,0,20.97991,19.93092,0,0,52.04185,271.9206,0,20.97991,-20.97991,348.5148,82.97956,0.2063595,111.024,0,81,271.9206
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,66.23945,66.23945,81,0,22.761,66.23945,0,0,0,0,0,0,0,14.76055,14.02253,75.35286,250.9406,14.02253,0,14.02253,361.8178,86.14692,0.2063731,72.86339,0,81,250.9406
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,17.7234,17.7234,0,0,0,17.7234,0,0,3.552714E-15,0,0,18.65621,17.7234,0,0,61.33033,263.5609,0,18.65621,-18.65621,342.1524,81.4647,0.2063731,19.49574,0,0,263.5609
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,2.960484,2.960484,0,0,0,2.960484,0,0,0,0,0,3.116298,2.960484,0,0,82.05946,244.9047,0,3.116298,-3.116298,338.8676,80.68259,0.2063731,3.256532,0,0,244.9047
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,26.46137,26.46137,0,0,0,26.46137,0,0,3.552714E-15,0,0,27.85408,26.46137,0,0,85.522,241.7884,0,27.85408,-27.85408,309.5068,73.69194,0.2063731,29.10751,0,0,241.7884
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,54.54661,54.54661,0,0,0,54.54661,0,0,7.105427E-15,0,0,57.41748,54.54661,0,0,116.471,213.9343,0,57.41748,-57.41748,248.9834,59.28165,0.2063731,60.00127,0,0,213.9343
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,63.30174,63.30174,81,0,22.761,63.30174,0,0,0,0,0,0,0,17.69826,16.81334,180.2682,156.5169,16.81334,0,16.81334,264.934,63.07939,0.2063893,69.63192,0,81,156.5169
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,105.0475,105.0475,81,0,22.761,105.0475,0,0,0,0,0,25.31312,24.04746,0,0,163.4548,171.6489,0,25.31312,-25.31312,238.2516,56.72646,0.2063893,115.5522,0,81,171.6489
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,39.57381,39.57381,81,0,22.761,39.57381,0,0,0,0,0,0,0,41.42619,39.35488,191.5805,146.3358,39.35488,0,39.35488,275.5869,65.6158,0.2064273,43.53119,0,81,146.3358
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,124.6765,124.6765,81,0,22.761,124.6765,0,0,0,0,0,45.97522,43.67646,0,0,152.2256,181.7551,0,45.97522,-45.97522,227.1248,54.07722,0.2064273,137.1441,0,81,181.7551
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.733196,38.36601,38.36601,81,0,22.761,38.36601,7.124005,0,0,0,2.733196,0,0,42.63399,40.50229,203.3092,135.7799,43.23549,0,43.23549,268.1416,63.8431,0.2064682,42.20261,2.186557,81,138.5131
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,27.26286,27.26789,27.26789,81,0,22.761,27.26789,99.98156,0,0,0,27.26286,0,0,53.73211,51.04551,160.0737,174.6919,78.30836,0,78.30836,342.4314,81.53113,0.206478,29.99468,21.81029,81,201.9547
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,48.02908,77.29573,77.29573,81,0,22.761,77.29573,62.13679,0,0,0,48.02908,0,0,3.70427,3.519057,81.76536,245.1694,51.54814,0,51.54814,391.3343,93.17464,0.2065127,85.0253,38.42327,81,293.1985
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,48.14847,0,0,0,0,0,0,0,17.93125,0,0,48.14847,0,0,0,0,30.21722,291.5627,30.21722,0,30.21722,420.0009,100,0.2064455,0,38.51878,0,339.7112
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,46.75745,0,0,0,0,0,0,0,46.75745,0,0,46.75745,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2064455,0,37.40596,0,365.5157
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,73.19617,67.25549,67.25549,20.25,0,7.39125,67.25549,108.833,23.71671,0,0,73.19617,49.47946,47.00549,0,0,0,318.7582,0,0,0,420.0009,100,0.2064455,73.98104,58.55694,81,391.9544
