Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,115.938,62.85873,62.85873,20.25,0,7.39125,62.85873,184.4422,71.08671,0,0,115.938,44.85129,42.60873,0,0,0,318.7582,0,0,0,420.0009,100,0.2064455,69.1446,92.7504,81,434.6962
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,102.9945,72.49951,72.49951,20.25,0,7.39125,72.49951,142.0623,47.99496,0,0,102.9945,54.99949,52.24951,0,0,0,318.7582,0,0,0,420.0009,100,0.2064455,79.74947,82.39556,81,421.7527
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,101.5569,72.64796,72.64796,20.25,0,7.39125,72.64796,139.7931,46.40112,0,0,101.5569,55.15575,52.39796,0,0,0,318.7582,0,0,0,420.0009,100,0.2064455,79.91276,81.2455,81,420.3151
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,77.45435,0,0,0,0,0,0,0,77.45435,0,0,77.45435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2064455,0,61.96348,0,396.2126
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,36.80285,101.2928,101.2928,66.33006,0,19.04951,101.2928,36.33315,0,0,0,36.80285,36.80285,34.9627,0,0,0,318.7582,0,0,0,420.0009,100,0.2064455,111.422,29.44228,81,355.5611
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,15.60608,7.806797,7.806797,0,0,0,7.806797,199.9038,7.3884,0,0,15.60608,8.21768,7.806797,0,0,0,318.7582,0,0,0,420.0009,100,0.2064455,8.587476,12.48486,0,334.3643
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,181.1771,149.7,81,0,22.761,149.7,0,0,31.47709,49.5948,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.2064455,199.2948,0,81,318.7582
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,91.2122,91.2122,81,0,22.761,91.2122,0,0,0,0,0,10.74969,10.21221,0,0,80.35088,246.4424,0,10.74969,-10.74969,332.4421,79.15273,0.2064455,100.3334,0,81,246.4424
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,170.5221,149.7,81,0,22.761,149.7,0,0,20.82212,37.87433,0,72.31579,68.7,0,0,92.29498,235.6927,0,72.31579,-72.31579,256.2146,61.00335,0.2064455,187.5743,0,81,235.6927
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,26.88123,26.88123,81,0,22.761,26.88123,0,0,0,0,0,0,0,54.11877,51.41284,172.6459,163.377,51.41284,0,51.41284,304.9891,72.61631,0.206495,29.56935,0,81,163.377
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,121.233,209.6485,68.7,0,68.7,370.1636,88.13403,0.2064998,0,0,81,209.6485
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,96.20622,96.20622,81,0,22.761,96.20622,0,0,0,0,0,16.00655,15.20622,0,0,52.53302,271.4785,0,16.00655,-16.00655,353.2913,84.1168,0.2064998,105.8268,0,81,271.4785
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,23.06973,23.06973,0,0,0,23.06973,0,0,3.552714E-15,0,0,24.28392,23.06973,0,0,70.31807,255.472,0,24.28392,-24.28392,327.6938,78.02216,0.2064998,25.3767,0,0,255.472
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,40.40014,40.40014,0,0,0,40.40014,0,0,7.105427E-15,0,0,42.52646,40.40014,0,0,97.30021,231.188,0,42.52646,-42.52646,282.8669,67.34914,0.2064998,44.44015,0,0,231.188
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,4.576571,4.576571,0,0,0,4.576571,0,0,8.881784E-16,0,0,4.817443,4.576571,0,0,144.5518,188.6616,0,4.817443,-4.817443,277.7889,66.14008,0.2064998,5.034227,0,0,188.6616
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,54.811,54.811,0,0,0,54.811,0,0,7.105427E-15,0,0,57.69579,54.811,0,0,149.9045,183.8441,0,57.69579,-57.69579,216.9722,51.65994,0.2064998,60.2921,0,0,183.8441
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,47.3553,47.3553,0,0,0,47.3553,0,0,7.105427E-15,0,0,49.84768,47.3553,0,0,214.011,126.1483,0,49.84768,-49.84768,164.4281,39.14948,0.2064998,52.09082,0,0,126.1483
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,32.92607,32.92607,0,0,0,32.92607,0,0,7.105427E-15,0,0,34.65903,32.92607,0,0,269.3973,76.30067,0,34.65903,-34.65903,127.8943,30.45097,0.2064998,36.21868,0,0,76.30067
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.13779,73.21512,73.21512,81,0,22.761,73.21512,1.554037,0,0,0,1.13779,0,0,7.784884,7.39564,307.9073,41.64164,8.53343,0,8.53343,135.9898,32.37847,0.2065077,80.53663,0.9102318,81,42.77943
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,9.496987,0.6876122,0.6876122,73.0034,0,20.73786,0.6876122,1381.155,0,0,0,9.496987,0,0,72.31579,68.7,299.3739,49.32173,78.19699,0,78.19699,210.174,50.04133,0.2064935,0.7563734,7.59759,81,58.81871
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,7.129298,154.3556,149.7,81,0,22.761,149.7,4.76239,0,4.655638,20.0912,7.129298,72.31579,68.7,0,0,221.1769,119.699,0,65.18649,-65.18649,141.4614,33.68122,0.2064935,169.7912,5.703438,81,126.8283
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,25.2448,13.65963,13.65963,81,0,22.761,13.65963,184.8132,0,0,0,25.2448,0,0,67.34037,63.97335,293.6063,54.51252,89.21815,0,89.21815,226.1012,53.83351,0.2064791,15.02559,20.19584,81,79.75732
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,16.77671,0,0,72.31579,0,20.56389,0,0,0,0,0,16.77671,0,0,72.31579,68.7,204.3882,134.8089,85.47672,0,85.47672,307.1915,73.14069,0.2064468,0,13.42137,81,151.5856
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,28.94001,82.82301,82.82301,81,0,22.761,82.82301,34.94199,0,0,0,28.94001,1.91896,1.823012,0,0,118.9115,211.7379,27.02105,0,27.02105,332.8259,79.24411,0.2064644,91.10532,23.152,81,240.6779
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,12.77452,0,0,72.31579,0,20.56389,0,0,0,0,0,12.77452,0,0,72.31579,68.7,91.89043,236.0568,81.47452,0,81.47452,410.1194,97.64729,0.2064409,0,10.21961,81,248.8314
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,24.23182,17.7909,17.7909,0,0,0,17.7909,136.2034,0,0,0,24.23182,18.72726,17.7909,0,0,10.4159,309.3839,5.504553,0,5.504553,415.3415,98.89064,0.2064288,19.56999,19.38545,0,333.6157
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,23.50245,0,0,0,0,0,0,0,18.5911,0,0,23.50245,0,0,0,0,4.911352,314.338,4.911352,0,4.911352,420.0009,100,0.2064179,0,18.80196,0,337.8405
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,15.83317,9.798188,9.798188,0,0,0,9.798188,161.5929,5.519291,0,0,15.83317,10.31388,9.798188,0,0,0,318.7582,0,0,0,420.0009,100,0.2064179,10.77801,12.66654,0,334.5914
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,18.84482,110.2502,110.2502,81,0,22.761,110.2502,17.09278,0,0,0,18.84482,30.78969,29.25021,0,0,0,318.7582,0,11.94487,-11.94487,407.4099,97.00215,0.2064179,121.2752,15.07586,81,337.6031
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,11.19353,80.20095,80.20095,81,0,22.761,80.20095,13.95685,0,0,0,11.19353,0,0,0.7990465,0.7590941,13.27208,306.8134,11.95262,0,11.95262,418.7491,99.70197,0.2064259,88.22105,8.954822,81,318.0069
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.319458,317.5707,0,0,0,418.7491,99.70197,0.2064259,0,0,0,317.5707
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,33.72526,33.72526,0,0,0,33.72526,0,0,7.105427E-15,0,0,35.50027,33.72526,0,0,1.319458,317.5707,0,35.50027,-35.50027,381.3285,90.79232,0.2064259,37.09779,0,0,317.5707
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,169.0301,149.7,81,0,22.761,149.7,0,0,19.33011,36.23312,0,72.31579,68.7,0,0,40.76421,282.0704,0,72.31579,-72.31579,305.101,72.64294,0.2064259,185.9331,0,81,282.0704
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,106.2327,106.2327,81,0,22.761,106.2327,0,0,0,0,0,26.56079,25.23275,0,0,121.1151,209.7547,0,26.56079,-26.56079,277.1035,65.97688,0.2064259,116.856,0,81,209.7547
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,46.17154,46.17154,81,0,22.761,46.17154,0,0,0,0,0,0,0,34.82846,33.08703,150.6271,183.1939,33.08703,0,33.08703,308.4926,73.45046,0.2064576,50.7887,0,81,183.1939
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,58.90772,58.90772,81,0,22.761,58.90772,0,0,0,0,0,0,0,22.09228,20.98766,117.54,212.9722,20.98766,0,20.98766,328.4032,78.19109,0.2064777,64.79849,0,81,212.9722
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,123.147,123.147,81,0,22.761,123.147,0,0,1.421085E-14,0,0,44.36525,42.14698,0,0,96.55238,231.8611,0,44.36525,-44.36525,281.6382,67.05656,0.2064777,135.4617,0,81,231.8611
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,68.81995,68.81995,81,0,22.761,68.81995,0,0,0,0,0,0,0,12.18004,11.57104,145.8471,187.4958,11.57104,0,11.57104,292.6154,69.67019,0.2064888,75.70195,0,81,187.4958
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,83.50165,83.50165,81,0,22.761,83.50165,0,0,0,0,0,2.633312,2.501646,0,0,134.276,197.9098,0,2.633312,-2.633312,289.8396,69.0093,0.2064888,91.85181,0,81,197.9098
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,96.84029,96.84029,81,0,22.761,96.84029,0,0,0,0,0,16.67399,15.84029,0,0,137.202,195.2765,0,16.67399,-16.67399,272.2637,64.82456,0.2064888,106.5243,0,81,195.2765
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,77.09616,77.09616,81,0,22.761,77.09616,0,0,0,0,0,0,0,3.903843,3.708651,155.7286,178.6025,3.708651,0,3.708651,275.782,65.66226,0.2064923,84.80577,0,81,178.6025
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,92.90441,92.90441,81,0,22.761,92.90441,0,0,0,0,0,12.53096,11.90441,0,0,152.02,181.9403,0,12.53096,-12.53096,262.5732,62.51731,0.2064923,102.1949,0,81,181.9403
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.544503,57.64597,57.64597,81,0,22.761,57.64597,2.679291,0,0,0,1.544503,0,0,23.35403,22.18633,165.9433,169.4093,23.73083,0,23.73083,285.0863,67.87756,0.2065145,63.41057,1.235603,81,170.9538
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,12.19153,71.31717,71.31717,81,0,22.761,71.31717,17.0948,0,0,0,12.19153,0,0,9.682833,9.198691,142.2124,190.767,21.39022,0,21.39022,305.3788,72.7091,0.2065312,78.44888,9.753221,81,202.9586
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,19.76877,0.567539,0.567539,72.88333,0,20.70748,0.567539,3483.243,0,0,0,19.76877,0,0,72.31579,68.7,120.8222,210.0182,88.46877,0,88.46877,389.3077,92.69212,0.2064941,0.6242929,15.81501,81,229.787
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,44.05188,81.60043,81.60043,70.4869,0,20.10119,81.60043,53.98487,0,0,0,44.05188,11.69845,11.11353,0,0,32.35344,289.6401,32.35344,0,32.35344,420.0009,100,0.206515,89.76047,35.24151,81,333.692
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,58.42206,107.2514,107.2514,51.7504,0,15.36085,107.2514,54.4721,0,0,0,58.42206,58.42206,55.50096,0,0,0,318.7582,0,0,0,420.0009,100,0.206515,117.9765,46.73765,81,377.1803
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,63.72417,0,0,0,0,0,0,0,63.72417,0,0,63.72417,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.206515,0,50.97934,0,382.4824
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,100.3338,0,0,0,0,0,0,0,100.3338,0,0,100.3338,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.206515,0,80.26704,0,419.092
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,77.08418,142.4267,142.4267,73.72673,0,20.92086,142.4267,54.12199,4.76839,0,6.969405,77.08418,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.206515,156.6694,61.66734,81,395.8424
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,33.80673,48.74177,48.74177,0,0,0,48.74177,69.35884,0,0,0,33.80673,51.30713,48.74177,0,0,0,318.7582,0,17.5004,-17.5004,401.5538,95.60786,0.206515,53.61595,27.04538,0,352.5649
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,40.17488,0,0,0,0,0,0,0,20.73,0,0,40.17488,0,0,0,0,19.44489,301.2578,19.44489,0,19.44489,420.0009,100,0.2064721,0,32.13991,0,341.4327
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,26.45293,0,0,0,0,0,0,0,26.45293,0,0,26.45293,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2064721,0,21.16234,0,345.2112
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,19.26028,42.33384,42.33384,0,0,0,42.33384,45.49619,0,7.105427E-15,0,19.26028,44.56194,42.33384,0,0,0,318.7582,0,25.30165,-25.30165,393.3306,93.64995,0.2064721,46.56723,15.40823,0,338.0185
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,48.77846,48.77846,0,0,0,48.77846,0,0,0,0,0,51.34575,48.77846,0,0,28.11295,293.4566,0,51.34575,-51.34575,339.2074,80.7635,0.2064721,53.6563,0,0,293.4566
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,146.6993,146.6993,81,0,22.761,146.6993,0,0,2.842171E-14,11.66919,0,69.15712,65.69926,0,0,85.16378,242.1108,0,69.15712,-69.15712,266.3094,63.40687,0.2064721,161.3692,0,81,242.1108
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,28.22092,28.22092,81,0,22.761,28.22092,0,0,0,0,0,0,0,52.77908,50.14012,162.005,172.9537,50.14012,0,50.14012,313.8765,74.73235,0.20652,31.04302,0,81,172.9537
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,111.8649,218.0798,68.7,0,68.7,379.051,90.25006,0.2065248,0,0,81,218.0798
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,81.59579,81.59579,81,0,22.761,81.59579,0,0,0,0,0,0.6271541,0.5957964,0,0,43.1649,279.9098,0,0.6271541,-0.6271541,378.39,90.09266,0.2065248,89.75538,0,81,279.9098
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,42.16273,42.16273,0,0,0,42.16273,0,0,7.105427E-15,0,0,44.38183,42.16273,0,0,43.86174,279.2827,0,44.38183,-44.38183,331.6074,78.95398,0.2065248,46.37901,0,0,279.2827
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,37.25846,37.25846,0,0,0,37.25846,0,0,7.105427E-15,0,0,39.21943,37.25846,0,0,93.17488,234.9008,0,39.21943,-39.21943,290.2665,69.11093,0.2065248,40.98431,0,0,234.9008
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,60.68875,60.68875,0,0,0,60.68875,0,0,7.105427E-15,0,0,63.88289,60.68875,0,0,136.752,195.6814,0,63.88289,-63.88289,222.928,53.07799,0.2065248,66.75762,0,0,195.6814
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,49.39976,49.39976,0,0,0,49.39976,0,0,7.105427E-15,0,0,51.99975,49.39976,0,0,207.733,131.7985,0,51.99975,-51.99975,168.1154,40.02741,0.2065248,54.33974,0,0,131.7985
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,27.3575,27.3575,0,0,0,27.3575,0,0,3.552714E-15,0,0,28.79737,27.3575,0,0,265.5105,79.79876,0,28.79737,-28.79737,137.7603,32.80002,0.2065248,30.09326,0,0,79.79876
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,297.5076,51.00139,0,0,0,137.7603,32.80002,0.2065248,0,0,0,51.00139
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,60.4493,60.4493,81,0,22.761,60.4493,0,0,0,0,0,0,0,20.5507,19.52316,297.5076,51.00139,19.52316,0,19.52316,156.2816,37.20984,0.2065434,66.49423,0,81,51.00139
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,7.32265,13.06533,13.06533,81,0,22.761,13.06533,56.04641,0,0,0,7.32265,0,0,67.93466,64.53793,277.9844,68.57224,71.86058,0,71.86058,224.4546,53.44146,0.2065672,14.37187,5.85812,81,75.89489
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,32.31189,56.01982,56.01982,81,0,22.761,56.01982,57.67939,3.552714E-15,0,0,32.31189,0,0,24.98018,23.73117,206.1239,133.2468,56.04306,0,56.04306,277.6217,66.10027,0.2066106,61.6218,25.84951,81,165.5587
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,59.25277,70.58115,70.58115,81,0,22.761,70.58115,83.94984,0,0,0,59.25277,0,0,10.41884,9.897902,150.0808,183.6855,69.15067,0,69.15067,343.2238,81.71979,0.2066402,77.63927,47.40222,81,242.9383
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,90.33101,96.23803,96.23803,81,0,22.761,96.23803,93.86208,0,0,0,90.33101,16.04003,15.23803,0,0,80.93011,245.9211,74.29099,0,74.29099,413.7024,98.50037,0.2066368,105.8618,72.26481,81,336.2521
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,92.59407,0,0,0,0,0,0,0,85.95494,0,0,92.59407,0,0,0,0,6.639132,312.783,6.639132,0,6.639132,420.0009,100,0.2066222,0,74.07526,0,405.3771
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,113.4146,156.9466,149.7,81,0,22.761,149.7,75.76125,41.0988,7.2466,22.94126,113.4146,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2066222,172.6413,90.73167,81,432.1728
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,117.6668,28.37815,28.37815,0,0,0,28.37815,414.6388,87.79508,0,0,117.6668,29.87174,28.37815,0,0,0,318.7582,0,0,0,420.0009,100,0.2066222,31.21596,94.13345,0,436.425
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,109.7161,99.04681,99.04681,30.34681,0,9.945743,99.04681,110.772,37.40034,0,0,109.7161,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2066222,108.9515,87.7729,81,428.4744
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,82.89095,128.6457,128.6457,59.94566,0,17.43425,128.6457,64.43353,10.57515,0,0,82.89095,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2066222,141.5102,66.31275,81,401.6492
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,70.41489,63.07328,63.07328,20.25,0,7.39125,63.07328,111.6398,25.33775,0,0,70.41489,45.07714,42.82328,0,0,0,318.7582,0,0,0,420.0009,100,0.2066222,69.38062,56.33192,81,389.1731
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,48.96436,59.74448,59.74448,0,0,0,59.74448,81.95628,0,0,0,48.96436,62.88893,59.74448,0,0,0,318.7582,0,13.92457,-13.92457,405.3231,96.50529,0.2066222,65.71893,39.17149,0,367.7226
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,17.8948,207.0567,149.7,81,0,22.761,149.7,11.95378,0,57.35673,78.0624,17.8948,72.31579,68.7,0,0,15.47175,304.8336,0,54.42099,-54.42099,347.9583,82.84705,0.2066222,227.7624,14.31584,81,322.7285
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,79.9198,79.9198,81,0,22.761,79.9198,0,0,0,0,0,0,0,1.080202,1.026192,75.93951,250.4127,1.026192,0,1.026192,348.9318,83.07884,0.2066232,87.91178,0,81,250.4127
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,39.99739,39.99739,0,0,0,39.99739,0,0,0,0,0,42.10251,39.99739,0,0,74.91332,251.3362,0,42.10251,-42.10251,304.5519,72.51221,0.2066232,43.99712,0,0,251.3362
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,177.8445,149.7,81,0,22.761,149.7,0,0,28.14452,45.92898,0,72.31579,68.7,0,0,121.6939,209.2337,0,72.31579,-72.31579,228.3243,54.36283,0.2066232,195.629,0,81,209.2337
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,202.0448,136.9179,68.7,0,68.7,293.4989,69.88055,0.2066279,0,0,81,136.9179
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,30.13668,30.13668,81,0,22.761,30.13668,0,0,0,0,0,0,0,50.86332,48.32016,133.3448,198.7479,48.32016,0,48.32016,339.3394,80.79494,0.2066737,33.15034,0,81,198.7479
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,76.95574,76.95574,81,0,22.761,76.95574,0,0,0,0,0,0,0,4.044258,3.842045,85.02461,242.2361,3.842045,0,3.842045,342.9843,81.66277,0.2066773,84.65131,0,81,242.2361
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,48.40137,48.40137,0,0,0,48.40137,0,0,7.105427E-15,0,0,50.94881,48.40137,0,0,81.18256,245.6939,0,50.94881,-50.94881,289.2795,68.87594,0.2066773,53.24151,0,0,245.6939
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,24.97616,24.97616,0,0,0,24.97616,0,0,3.552714E-15,0,0,26.29069,24.97616,0,0,137.7924,194.7451,0,26.29069,-26.29069,261.5667,62.27766,0.2066773,27.47377,0,0,194.7451
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,61.04198,61.04198,0,0,0,61.04198,0,0,0,0,0,64.25471,61.04198,0,0,167.0042,168.4544,0,64.25471,-64.25471,193.8363,46.15141,0.2066773,67.14617,0,0,168.4544
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,79.96893,79.96893,81,0,22.761,79.96893,0,0,0,0,0,0,0,1.031073,0.9795191,238.3984,104.1997,0.9795191,0,0.9795191,194.7655,46.37266,0.2066783,87.96582,0,81,104.1997
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,52.25602,52.25602,81,0,22.761,52.25602,0,0,0,0,0,0,0,28.74398,27.30678,237.4188,105.0813,27.30678,0,27.30678,220.671,52.54062,0.2067041,57.48162,0,81,105.0813
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,66.78761,66.78761,81,0,22.761,66.78761,0,0,0,0,0,0,0,14.21238,13.50177,210.1121,129.6574,13.50177,0,13.50177,233.4799,55.59035,0.2067169,73.46638,0,81,129.6574
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.616798,64.26386,64.26386,81,0,22.761,64.26386,8.740213,0,0,0,5.616798,0,0,16.73614,15.89933,196.6103,141.809,21.51613,0,21.51613,253.8919,60.45034,0.2067355,70.69025,4.493439,81,147.4258
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,23.44769,0,0,72.31579,0,20.56389,0,0,0,0,0,23.44769,0,0,72.31579,68.7,175.0942,161.1735,92.14769,0,92.14769,341.3109,81.26434,0.2066887,0,18.75815,81,184.6212
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,29.63402,17.25805,17.25805,0,0,0,17.25805,171.7113,0,0,0,29.63402,18.16637,17.25805,0,0,82.94646,244.1064,11.46765,0,11.46765,352.1901,83.85461,0.2066636,18.98386,23.70722,0,273.7404
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,36.61211,0,0,0,0,0,0,0,0,0,0,36.61211,0,0,0,0,71.47882,254.4273,36.61211,0,36.61211,386.9234,92.12443,0.2065835,0,29.28969,0,291.0394
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,53.63767,79.17719,79.17719,61.34477,0,17.78823,79.17719,67.74384,0,0,0,53.63767,18.77096,17.83242,0,0,34.86671,287.3782,34.86671,0,34.86671,420.0009,100,0.2066058,87.09491,42.91014,81,341.0159
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,36.9175,106.1077,106.1077,71.03609,0,20.24013,106.1077,34.79248,0,0,0,36.9175,36.9175,35.07162,0,0,0,318.7582,0,0,0,420.0009,100,0.2066058,116.7185,29.534,81,355.6757
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,37.13963,0,0,0,0,0,0,0,37.13963,0,0,37.13963,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2066058,0,29.71171,0,355.8979
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,38.87751,48.68508,48.68508,0,0,0,48.68508,79.85507,0,0,0,38.87751,51.24746,48.68508,0,0,0,318.7582,0,12.36995,-12.36995,406.9618,96.89546,0.2066058,53.55359,31.10201,0,357.6357
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,50.34971,81.0565,81.0565,46.28144,0,13.97721,81.0565,62.11681,1.065814E-14,0,0,50.34971,36.60532,34.77506,0,0,13.74439,306.3883,13.74439,0,13.74439,420.0009,100,0.2066146,89.16216,40.27977,81,356.738
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,46.44556,29.67498,29.67498,0,0,0,29.67498,156.5142,15.20875,0,0,46.44556,31.23682,29.67498,0,0,0,318.7582,0,0,0,420.0009,100,0.2066146,32.64248,37.15645,0,365.2038
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,18.38472,0,0,0,0,0,0,0,18.38472,0,0,18.38472,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2066146,0,14.70778,0,337.1429
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,5.413418,0,0,0,0,0,0,0,5.413418,0,0,5.413418,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2066146,0,4.330734,0,324.1716
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,112.1582,112.1582,81,0,22.761,112.1582,0,0,0,0,0,32.79814,31.15824,0,0,0,318.7582,0,32.79814,-32.79814,385.4286,91.76852,0.2066146,123.3741,0,81,318.7582
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,119.8087,119.8087,81,0,22.761,119.8087,0,0,0,0,0,40.85131,38.80874,0,0,36.44238,285.9601,0,40.85131,-40.85131,342.3675,81.51591,0.2066146,131.7896,0,81,285.9601
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.83273,245.1088,0,0,0,342.3675,81.51591,0.2066146,0,0,0,245.1088
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.83273,245.1088,0,0,0,342.3675,81.51591,0.2066146,0,0,0,245.1088
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,92.97407,92.97407,81,0,22.761,92.97407,0,0,0,0,0,12.60428,11.97407,0,0,81.83273,245.1088,0,12.60428,-12.60428,329.0814,78.35256,0.2066146,102.2715,0,81,245.1088
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,87.59811,87.59811,81,0,22.761,87.59811,0,0,0,0,0,6.945373,6.598104,0,0,95.83748,232.5045,0,6.945373,-6.945373,321.7603,76.60946,0.2066146,96.35792,0,81,232.5045
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,26.48008,26.48008,81,0,22.761,26.48008,0,0,0,0,0,0,0,54.51992,51.79392,103.5546,225.5591,51.79392,0,51.79392,370.8964,88.30849,0.2066635,29.12809,0,81,225.5591
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,16.09387,16.09387,0,0,0,16.09387,0,0,0,0,0,16.94092,16.09387,0,0,51.76064,272.1736,0,16.94092,-16.94092,353.0391,84.05676,0.2066635,17.70326,0,0,272.1736
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,106.0402,106.0402,81,0,22.761,106.0402,0,0,0,0,0,26.3581,25.04019,0,0,70.58389,255.2327,0,26.3581,-26.3581,325.2552,77.44157,0.2066635,116.6442,0,81,255.2327
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.6084835,0.6084835,72.92427,0,20.71784,0.6084835,0,0,0,0,0,0,0,72.31579,68.7,99.87066,228.8746,68.7,0,68.7,390.4297,92.95928,0.20667,0.6693318,0,81,228.8746
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,12.62807,12.62807,0,0,0,12.62807,0,0,0,0,0,13.29271,12.62807,0,0,31.17066,290.7046,0,13.29271,-13.29271,376.418,89.62315,0.20667,13.89088,0,0,290.7046
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,40.62093,40.62093,0,0,0,40.62093,0,0,7.105427E-15,0,0,42.75887,40.62093,0,0,45.94033,277.4119,0,42.75887,-42.75887,331.3462,78.89179,0.20667,44.68303,0,0,277.4119
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.601047,64.03701,64.03701,81,0,22.761,64.03701,4.061788,0,0,0,2.601047,0,0,16.96299,16.11484,93.4502,234.653,18.71589,0,18.71589,349.1017,83.11928,0.2066869,70.4407,2.080838,81,237.2541
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,13.33283,25.98975,25.98975,0,0,0,25.98975,51.30036,0,3.552714E-15,0,13.33283,27.35763,25.98975,0,0,74.73431,251.4974,0,14.0248,-14.0248,334.3182,79.59942,0.2066869,28.58872,10.66627,0,264.8302
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,26.01144,86.13914,86.13914,81,0,22.761,86.13914,30.197,0,0,0,26.01144,5.409623,5.139142,0,0,90.31741,237.4726,20.60181,0,20.60181,353.8628,84.25288,0.2067,94.75306,20.80915,81,263.484
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,46.37336,26.25663,26.25663,0,0,0,26.25663,176.6158,0,0,0,46.37336,27.63856,26.25663,0,0,69.71559,256.0142,18.7348,0,18.7348,371.6362,88.48463,0.2066591,28.88229,37.09869,0,302.3875
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,53.64557,103.5299,103.5299,81,0,22.761,103.5299,51.81651,0,0,0,53.64557,23.71567,22.52989,0,0,50.98079,272.8755,29.9299,0,29.9299,400.0302,95.2451,0.2066782,113.8829,42.91646,81,326.5211
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,68.439,97.13029,97.13029,52.11159,0,15.45223,97.13029,70.46102,3.552714E-15,0,0,68.439,47.38811,45.0187,0,0,21.05089,299.8124,21.05089,0,21.05089,420.0009,100,0.2066916,106.8433,54.7512,81,368.2514
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,51.60287,0,0,0,0,0,0,0,51.60287,0,0,51.60287,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2066916,0,41.2823,0,370.3611
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,66.90112,116.0286,116.0286,52.47251,0,15.54355,116.0286,57.65917,0,0,0,66.90112,66.90112,63.55606,0,0,0,318.7582,0,0,0,420.0009,100,0.2066916,127.6314,53.52089,81,385.6593
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,57.55754,95.48802,95.48802,40.80836,0,12.59251,95.48802,60.27723,0,0,0,57.55754,57.55754,54.67966,0,0,0,318.7582,0,0,0,420.0009,100,0.2066916,105.0368,46.04603,81,376.3158
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,66.54037,87.04187,87.04187,23.82852,0,8.296616,87.04187,76.4464,0,0,0,66.54037,66.54037,63.21335,0,0,0,318.7582,0,0,0,420.0009,100,0.2066916,95.74606,53.2323,81,385.2986
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,50.15282,0,0,0,0,0,0,0,50.15282,0,0,50.15282,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2066916,0,40.12226,0,368.911
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,11.15289,0,0,0,0,0,0,0,11.15289,0,0,11.15289,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2066916,0,8.922309,0,329.9111
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2066916,0,0,0,318.7582
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,57.556,57.556,0,0,0,57.556,0,0,7.105427E-15,0,0,60.58526,57.556,0,0,0,318.7582,0,60.58526,-60.58526,356.1384,84.79468,0.2066916,63.3116,0,0,318.7582
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,41.60913,41.60913,0,0,0,41.60913,0,0,7.105427E-15,0,0,43.79908,41.60913,0,0,67.31696,258.173,0,43.79908,-43.79908,309.9701,73.80225,0.2066916,45.77004,0,0,258.173
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,57.95515,57.95515,0,0,0,57.95515,0,0,7.105427E-15,0,0,61.00542,57.95515,0,0,115.9826,214.3739,0,61.00542,-61.00542,245.6647,58.49148,0.2066916,63.75067,0,0,214.3739
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,66.43977,66.43977,81,0,22.761,66.43977,0,0,0,0,0,0,0,14.56023,13.83222,183.7664,153.3685,13.83222,0,13.83222,258.7871,61.61586,0.2067046,73.08375,0,81,153.3685
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,60.65606,60.65606,81,0,22.761,60.65606,0,0,0,0,0,0,0,20.34394,19.32674,169.9342,165.8175,19.32674,0,19.32674,277.1221,65.98132,0.2067228,66.72166,0,81,165.8175
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,107.3395,107.3395,81,0,22.761,107.3395,0,0,0,0,0,27.72583,26.33953,0,0,150.6075,183.2115,0,27.72583,-27.72583,247.8965,59.02285,0.2067228,118.0735,0,81,183.2115
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,8.220361,8.220361,80.53615,0,22.64365,8.220361,0,0,0,0,0,0,0,72.31579,68.7,181.4139,155.4857,68.7,0,68.7,313.071,74.54057,0.2067518,9.042397,0,81,155.4857
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,54.61697,54.61697,81,0,22.761,54.61697,0,0,0,0,0,0,0,26.38303,25.06388,112.7139,217.3157,25.06388,0,25.06388,336.8487,80.20191,0.2067754,60.07867,0,81,217.3157
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,121.8011,121.8011,81,0,22.761,121.8011,0,0,1.421085E-14,0,0,42.94855,40.80113,0,0,87.65005,239.8732,0,42.94855,-42.94855,291.577,69.42294,0.2067754,133.9812,0,81,239.8732
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,47.2777,47.2777,81,0,22.761,47.2777,0,0,0,0,0,0,0,33.7223,32.03619,135.3707,196.9246,32.03619,0,32.03619,321.9691,76.65916,0.2068055,52.00547,0,81,196.9246
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,38.60298,38.60298,81,0,22.761,38.60298,0,0,0,0,0,0,0,42.39702,40.27717,103.3345,225.7572,40.27717,0,40.27717,360.1794,85.75684,0.2068433,42.46328,0,81,225.7572
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.818934,51.07544,51.07544,0,0,0,51.07544,13.35071,0,7.105427E-15,0,6.818934,53.76361,51.07544,0,0,63.0573,262.0067,0,46.94468,-46.94468,310.6954,73.97495,0.2068433,56.18298,5.455148,0,268.8256
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,29.70981,55.21951,55.21951,0,0,0,55.21951,53.80311,0,0,0,29.70981,58.1258,55.21951,0,0,115.2181,215.062,0,28.41599,-28.41599,280.7423,66.84328,0.2068433,60.74146,23.76785,0,244.7718
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,57.02785,89.04753,89.04753,81,0,22.761,89.04753,64.04204,0,0,0,57.02785,8.471085,8.04753,0,0,146.7914,186.646,48.55677,0,48.55677,326.8073,77.8111,0.2068741,97.95229,45.62228,81,243.6738
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,83.90392,96.30987,96.30987,81,0,22.761,96.30987,87.11871,0,0,0,83.90392,16.11565,15.30987,0,0,98.23461,230.3471,67.78827,0,67.78827,391.1169,93.12289,0.2068845,105.9408,67.12314,81,314.251
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,95.31676,100.9258,100.9258,39.29888,0,12.21062,100.9258,94.44243,7.105427E-15,0,0,95.31676,64.87041,61.62689,0,0,30.44634,291.3565,30.44634,0,30.44634,420.0009,100,0.2068391,111.0183,76.2534,81,386.6733
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,114.4163,39.19675,39.19675,0,0,0,39.19675,291.9025,73.15657,0,0,114.4163,41.25974,39.19675,0,0,0,318.7582,0,0,0,420.0009,100,0.2068391,43.11643,91.53304,0,433.1745
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,113.7096,67.43227,67.43227,20.25,0,7.39125,67.43227,168.6278,64.04401,0,0,113.7096,49.66555,47.18227,0,0,0,318.7582,0,0,0,420.0009,100,0.2068391,74.1755,90.96764,81,432.4678
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,89.40261,0,0,0,0,0,0,0,89.40261,0,0,89.40261,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2068391,0,71.52209,0,408.1608
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,71.49253,122.5016,122.5016,54.58369,0,16.07767,122.5016,58.36049,0,0,0,71.49253,71.49253,67.91791,0,0,0,318.7582,0,0,0,420.0009,100,0.2068391,134.7518,57.19403,81,390.2508
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,68.84419,19.74852,19.74852,0,0,0,19.74852,348.6044,48.05628,0,0,68.84419,20.78791,19.74852,0,0,0,318.7582,0,0,0,420.0009,100,0.2068391,21.72337,55.07535,0,387.6024
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,46.56738,63.91722,63.91722,20.25,0,7.39125,63.91722,72.85577,0.6018847,0,0,46.56738,45.96549,43.66722,0,0,0,318.7582,0,0,0,420.0009,100,0.2068391,70.30894,37.2539,81,365.3256
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,19.54927,128.508,128.508,81,0,22.761,128.508,15.21249,0,0,0,19.54927,50.00845,47.50803,0,0,0,318.7582,0,30.45918,-30.45918,387.894,92.35554,0.2068391,141.3588,15.63942,81,338.3075
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,115.2111,115.2111,81,0,22.761,115.2111,0,0,0,0,0,36.01171,34.21112,0,0,33.84353,288.299,0,36.01171,-36.01171,349.9344,83.31754,0.2068391,126.7322,0,81,288.299
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,140.6588,140.6588,81,0,22.761,140.6588,0,0,0,5.024729,0,62.79878,59.65884,0,0,73.85654,252.2873,0,62.79878,-62.79878,283.7386,67.55669,0.2068391,154.7247,0,81,252.2873
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,46.48886,46.48886,81,0,22.761,46.48886,0,0,0,0,0,0,0,34.51114,32.78558,143.633,189.4886,32.78558,0,32.78558,314.8418,74.96217,0.2068698,51.13775,0,81,189.4886
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,110.8474,218.9956,68.7,0,68.7,380.0163,90.4799,0.2068743,0,0,81,218.9956
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42.1474,280.8256,0,0,0,380.0163,90.4799,0.2068743,0,0,0,280.8256
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,49.21025,49.21025,0,0,0,49.21025,0,0,7.105427E-15,0,0,51.80026,49.21025,0,0,42.1474,280.8256,0,51.80026,-51.80026,325.414,77.47938,0.2068743,54.13127,0,0,280.8256
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,38.89582,38.89582,0,0,0,38.89582,0,0,7.105427E-15,0,0,40.94297,38.89582,0,0,99.70324,229.0253,0,40.94297,-40.94297,282.2564,67.20377,0.2068743,42.7854,0,0,229.0253
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,45.4285,45.4285,0,0,0,45.4285,0,0,7.105427E-15,0,0,47.81948,45.4285,0,0,145.1954,188.0823,0,47.81948,-47.81948,231.8502,55.20232,0.2068743,49.97136,0,0,188.0823
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,34.84109,34.84109,0,0,0,34.84109,0,0,0,0,0,36.67483,34.84109,0,0,198.3282,140.2629,0,36.67483,-36.67483,193.1915,45.99789,0.2068743,38.3252,0,0,140.2629
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,39.76196,39.76196,0,0,0,39.76196,0,0,7.105427E-15,0,0,41.85469,39.76196,0,0,239.078,103.588,0,41.85469,-41.85469,149.0728,35.49346,0.2068743,43.73815,0,0,103.588
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,96.99986,96.99986,81,0,22.761,96.99986,0,0,0,0,0,16.84196,15.99986,0,0,285.5832,61.73335,0,16.84196,-16.84196,131.3198,31.26657,0.2068743,106.6998,0,81,61.73335
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,41.10732,41.10732,81,0,22.761,41.10732,0,0,0,0,0,0,0,39.89268,37.89804,304.2965,44.89139,37.89804,0,37.89804,167.2731,39.82685,0.2069097,45.21806,0,81,44.89139
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,2.124625,62.94267,62.94267,81,0,22.761,62.94267,3.375493,0,0,0,2.124625,0,0,18.05733,17.15446,266.3984,78.99963,19.27909,0,19.27909,185.5628,44.18154,0.2069271,69.23694,1.6997,81,81.12425
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,9.346415,88.23534,88.23534,81,0,22.761,88.23534,10.5926,0,0,0,9.346415,7.616152,7.235345,0,0,247.1194,96.35081,1.730262,0,1.730262,187.2043,44.57236,0.2069282,97.05888,7.477131,81,105.6972
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,7.105748,73.36166,73.36166,81,0,22.761,73.36166,9.685914,0,0,0,7.105748,0,0,7.638337,7.25642,245.3891,97.90804,14.36217,0,14.36217,200.8295,47.81644,0.2069395,80.69783,5.684598,81,105.0138
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,30.09478,114.8705,114.8705,81,0,22.761,114.8705,26.19888,7.105427E-15,0,0,30.09478,35.65311,33.87045,0,0,231.0269,110.834,0,5.558328,-5.558328,194.9705,46.42144,0.2069395,126.3575,24.07582,81,140.9288
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,21.1691,32.94763,32.94763,81,0,22.761,32.94763,64.25076,0,0,0,21.1691,0,0,48.05237,45.64975,237.2029,105.2757,66.81886,0,66.81886,258.3604,61.51426,0.2069736,36.24239,16.93528,81,126.4448
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,16.06211,0,0,72.31579,0,20.56389,0,0,0,0,0,16.06211,0,0,72.31579,68.7,170.384,165.4126,84.76212,0,84.76212,338.7728,80.66003,0.2069431,0,12.84969,81,181.4747
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,59.48121,118.5757,118.5757,81,0,22.761,118.5757,50.16306,0,0,0,59.48121,39.55339,37.57572,0,0,85.62188,241.6985,19.92782,0,19.92782,357.678,85.16125,0.2069557,130.4333,47.58496,81,301.1797
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,80.70084,25.59372,25.59372,0,0,0,25.59372,315.3149,0,0,0,80.70084,26.94076,25.59372,0,0,65.69406,259.6336,53.76007,0,53.76007,408.6793,97.30439,0.2068391,28.1531,64.56067,0,340.3344
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,50.55503,113.5989,113.5989,76.90891,0,21.72596,113.5989,44.50309,1.24345E-14,0,0,50.55503,38.62104,36.68999,0,0,11.93399,308.0176,11.93399,0,11.93399,420.0009,100,0.2068466,124.9588,40.44402,81,358.5727
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,51.57727,223.0273,149.7,81,0,22.761,149.7,34.45375,0,73.32726,95.62998,51.57727,72.31579,68.7,0,0,0,318.7582,0,20.73852,-20.73852,398.1405,94.79517,0.2068466,245.33,41.26182,81,370.3355
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,36.61677,97.10308,97.10308,81,0,22.761,97.10308,37.70918,0,0,0,36.61677,16.95061,16.10308,0,0,23.0428,298.0197,19.66616,0,19.66616,416.7975,99.2373,0.206859,106.8134,29.29342,81,334.6365
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,16.80687,127.4263,127.4263,81,0,22.761,127.4263,13.18948,0,1.421085E-14,0,16.80687,48.86984,46.42635,0,0,3.376637,315.7192,0,32.06297,-32.06297,383.0002,91.19033,0.206859,140.169,13.44549,81,332.5261
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,39.00216,283.6563,0,0,0,383.0002,91.19033,0.206859,0,0,0,283.6563
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,50.41325,50.41325,0,0,0,50.41325,0,0,7.105427E-15,0,0,53.06658,50.41325,0,0,39.00216,283.6563,0,53.06658,-53.06658,327.063,77.872,0.206859,55.45458,0,0,283.6563
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,115.9518,115.9518,81,0,22.761,115.9518,0,0,1.421085E-14,0,0,36.79132,34.95176,0,0,97.96503,230.5897,0,36.79132,-36.79132,288.2816,68.63834,0.206859,127.5469,0,81,230.5897
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,6.339637,6.339637,78.65543,0,22.16782,6.339637,0,0,0,0,0,0,0,72.31579,68.7,138.8443,193.7984,68.7,0,68.7,353.4561,84.15605,0.2068821,6.973601,0,81,193.7984
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,68.47038,68.47038,81,0,22.761,68.47038,0,0,0,0,0,0,0,12.52962,11.90313,70.14428,255.6284,11.90313,0,11.90313,364.7484,86.8447,0.2068932,75.31742,0,81,255.6284
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,19.46318,19.46318,0,0,0,19.46318,0,0,3.552714E-15,0,0,20.48756,19.46318,0,0,58.24114,266.3412,0,20.48756,-20.48756,343.1526,81.70285,0.2068932,21.4095,0,0,266.3412
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.0051,245.8536,0,0,0,343.1526,81.70285,0.2068932,0,0,0,245.8536
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,76.93796,76.93796,81,0,22.761,76.93796,0,0,0,0,0,0,0,4.062039,3.858938,81.0051,245.8536,3.858938,0,3.858938,346.8136,82.57449,0.2068968,84.63176,0,81,245.8536
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,23.07966,23.07966,0,0,0,23.07966,0,0,3.552714E-15,0,0,24.29438,23.07966,0,0,77.14616,249.3267,0,24.29438,-24.29438,321.205,76.47723,0.2068968,25.38763,0,0,249.3267
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,10.8124,10.8124,0,0,0,10.8124,0,0,1.776357E-15,0,0,11.38148,10.8124,0,0,104.1399,225.0323,0,11.38148,-11.38148,309.2079,73.62078,0.2068968,11.89364,0,0,225.0323
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,115.3261,115.3261,81,0,22.761,115.3261,0,0,1.421085E-14,0,0,36.13274,34.3261,0,0,116.786,213.6508,0,36.13274,-36.13274,271.1207,64.55241,0.2068968,126.8587,0,81,213.6508
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,30.63124,30.63124,81,0,22.761,30.63124,0,7.105427E-15,0,0,0,0,0,50.36877,47.85033,156.9335,177.5181,47.85033,0,47.85033,316.5155,75.36067,0.2069414,33.69436,0,81,177.5181
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,7.721393,28.20468,28.20468,81,0,22.761,28.20468,27.37628,0,0,0,7.721393,0,0,52.79531,50.15555,109.0832,220.5834,57.87694,0,57.87694,371.4224,88.43372,0.2069929,31.02515,6.177114,81,228.3048
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,19.94435,65.91586,65.91586,81,0,22.761,65.91586,30.25728,0,0,0,19.94435,0,0,15.08414,14.32993,51.20622,272.6726,34.27428,0,34.27428,403.9378,96.17547,0.2070187,72.50745,15.95548,81,292.617
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,21.45255,105.1327,105.1327,81,0,22.761,105.1327,20.40521,0,0,0,21.45255,25.40285,24.13271,0,0,16.93194,303.5195,0,3.950299,-3.950299,399.7738,95.18405,0.2070187,115.646,17.16204,81,324.972
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,45.14977,92.67061,92.67061,70.03344,0,19.98646,92.67061,48.7207,0,0,0,45.14977,23.8286,22.63717,0,0,21.32116,299.5692,21.32116,0,21.32116,420.0009,100,0.2070321,101.9377,36.11981,81,344.7189
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,69.11375,34.20884,34.20884,0,0,0,34.20884,202.0348,33.10445,0,0,69.11375,36.0093,34.20884,0,0,0,318.7582,0,0,0,420.0009,100,0.2070321,37.62972,55.291,0,387.872
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,93.84087,61.26685,61.26685,0,0,0,61.26685,153.1674,29.34944,0,0,93.84087,64.49142,61.26685,0,0,0,318.7582,0,0,0,420.0009,100,0.2070321,67.39354,75.07269,0,412.5991
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,93.29812,11.38653,11.38653,0,0,0,11.38653,819.3725,81.31229,0,0,93.29812,11.98582,11.38653,0,0,0,318.7582,0,0,0,420.0009,100,0.2070321,12.52519,74.6385,0,412.0563
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,71.42187,30.857,30.857,0,0,0,30.857,231.4608,38.94081,0,0,71.42187,32.48106,30.857,0,0,0,318.7582,0,0,0,420.0009,100,0.2070321,33.94271,57.13749,0,390.1801
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,77.73974,14.7709,14.7709,0,0,0,14.7709,526.3035,62.19143,0,0,77.73974,15.54831,14.7709,0,0,0,318.7582,0,0,0,420.0009,100,0.2070321,16.24799,62.19179,0,396.498
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,50.3164,37.60418,37.60418,0,0,0,37.60418,133.8053,10.73305,0,0,50.3164,39.58335,37.60418,0,0,0,318.7582,0,0,0,420.0009,100,0.2070321,41.3646,40.25312,0,369.0746
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,39.42086,13.64309,13.64309,0,0,0,13.64309,288.9438,25.05971,0,0,39.42086,14.36115,13.64309,0,0,0,318.7582,0,0,0,420.0009,100,0.2070321,15.0074,31.53669,0,358.1791
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,13.23997,47.80912,47.80912,0,0,0,47.80912,27.69341,0,7.105427E-15,0,13.23997,50.32539,47.80912,0,0,0,318.7582,0,37.08541,-37.08541,380.9094,90.69253,0.2070321,52.59003,10.59198,0,331.9982
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41.20601,281.6728,0,0,0,380.9094,90.69253,0.2070321,0,0,0,281.6728
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,79.29845,79.29845,81,0,22.761,79.29845,0,0,0,0,0,0,0,1.701555,1.616477,41.20601,281.6728,1.616477,0,1.616477,382.4429,91.05766,0.2070336,87.22829,0,81,281.6728
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,39.58953,283.1277,0,0,0,382.4429,91.05766,0.2070336,0,0,0,283.1277
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,197.5608,149.7,81,0,22.761,149.7,0,0,47.8608,67.61688,0,72.31579,68.7,0,0,39.58953,283.1277,0,72.31579,-72.31579,306.2154,72.90828,0.2070336,217.3169,0,81,283.1277
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,13.15733,13.15733,81,0,22.761,13.15733,0,0,0,0,0,0,0,67.84267,64.45054,119.9404,210.8119,64.45054,0,64.45054,367.3585,87.46614,0.2070726,14.47306,0,81,210.8119
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,77.46763,77.46763,81,0,22.761,77.46763,0,0,0,0,0,0,0,3.532369,3.355751,55.48988,268.8174,3.355751,0,3.355751,370.5421,88.22413,0.2070757,85.21439,0,81,268.8174
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,96.66649,96.66649,81,0,22.761,96.66649,0,0,0,0,0,16.49104,15.66649,0,0,52.13412,271.8375,0,16.49104,-16.49104,353.159,84.0853,0.2070757,106.3331,0,81,271.8375
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,50.46116,50.46116,0,0,0,50.46116,0,0,7.105427E-15,0,0,53.11701,50.46116,0,0,70.4575,255.3465,0,53.11701,-53.11701,297.1687,70.75432,0.2070757,55.50728,0,0,255.3465
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,128.3716,128.3716,81,0,22.761,128.3716,0,0,0,0,0,49.86488,47.37163,0,0,129.4764,202.2295,0,49.86488,-49.86488,244.6065,58.23954,0.2070757,141.2088,0,81,202.2295
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,66.63853,66.63853,81,0,22.761,66.63853,0,0,0,0,0,0,0,14.36147,13.64339,184.8818,152.3646,13.64339,0,13.64339,257.5498,61.32126,0.2070883,73.30239,0,81,152.3646
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,115.752,115.752,81,0,22.761,115.752,0,0,0,0,0,36.58104,34.75199,0,0,171.2384,164.6436,0,36.58104,-36.58104,218.99,52.14037,0.2070883,127.3272,0,81,164.6436
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,2.716747,2.716747,75.03254,0,21.25123,2.716747,0,0,0,0,0,0,0,72.31579,68.7,211.884,128.0626,68.7,0,68.7,284.1646,67.65809,0.2071006,2.988422,0,81,128.0626
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,5.556959,63.61868,63.61868,81,0,22.761,63.61868,8.734791,0,0,0,5.556959,0,0,17.38132,16.51225,143.184,189.8926,22.06921,0,22.06921,305.1012,72.64301,0.2071193,69.98055,4.445567,81,195.4496
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,32.95744,0,0,72.31579,0,20.56389,0,0,0,0,0,32.95744,0,0,72.31579,68.7,121.1148,209.7549,101.6574,0,101.6574,401.5419,95.60503,0.2070525,0,26.36595,81,242.7123
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,58.50953,98.74142,98.74142,61.64188,0,17.8634,98.74142,59.2553,0,0,0,58.50953,39.05214,37.09954,0,0,19.45738,301.2466,19.45738,0,19.45738,420.0009,100,0.2070646,108.6156,46.80762,81,359.7561
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,79.90291,96.79224,96.79224,28.09225,0,9.375339,96.79224,82.55094,7.587121,0,0,79.90291,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2070646,106.4715,63.92233,81,398.6611
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,88.60921,159.5893,149.7,81,0,22.761,149.7,59.19119,16.29343,9.889297,25.84823,88.60921,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2070646,175.5482,70.88737,81,407.3674
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,103.4734,144.8549,144.8549,76.15488,0,21.53518,144.8549,71.43245,31.1576,0,9.640361,103.4734,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2070646,159.3404,82.77871,81,422.2316
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,92.09669,0,0,0,0,0,0,0,92.09669,0,0,92.09669,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2070646,0,73.67735,0,410.8549
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,80.37981,28.907,28.907,0,0,0,28.907,278.0634,49.95139,0,0,80.37981,30.42842,28.907,0,0,0,318.7582,0,0,0,420.0009,100,0.2070646,31.7977,64.30385,0,399.138
