Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,70.56574,147.9734,147.9734,80.93599,0,22.74481,147.9734,47.68811,0,0,13.07079,70.56574,70.56574,67.03745,0,0,0,318.7582,0,0,0,420.0009,100,0.2070646,162.7708,56.45259,81,389.324
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,58.79799,2.014658,2.014658,0,0,0,2.014658,2918.51,56.6773,0,0,58.79799,2.120693,2.014658,0,0,0,318.7582,0,0,0,420.0009,100,0.2070646,2.216124,47.03839,0,377.5562
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,29.78929,0,0,0,0,0,0,0,29.78929,0,0,29.78929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2070646,0,23.83143,0,348.5475
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,10.46494,122.0314,122.0314,81,0,22.761,122.0314,8.57561,0,0,0,10.46494,43.191,41.03145,0,0,0,318.7582,0,32.72606,-32.72606,385.5045,91.78661,0.2070646,134.2346,8.371954,81,329.2232
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,100.893,100.893,81,0,22.761,100.893,0,0,0,0,0,20.93999,19.89299,0,0,36.36229,286.0322,0,20.93999,-20.93999,363.4319,86.53122,0.2070646,110.9823,0,81,286.0322
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,96.81349,96.81349,81,0,22.761,96.81349,0,0,0,0,0,16.64578,15.81349,0,0,59.62895,265.0922,0,16.64578,-16.64578,345.8857,82.35356,0.2070646,106.4948,0,81,265.0922
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,35.42009,35.42009,0,0,0,35.42009,0,0,0,0,0,37.2843,35.42009,0,0,78.12426,248.4464,0,37.2843,-37.2843,306.5846,72.99618,0.2070646,38.9621,0,0,248.4464
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,54.11873,54.11873,0,0,0,54.11873,0,0,7.105427E-15,0,0,56.96708,54.11873,0,0,119.5513,211.1621,0,56.96708,-56.96708,246.536,58.69893,0.2070646,59.5306,0,0,211.1621
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,182.848,154.195,0,0,0,246.536,58.69893,0.2070646,0,0,0,154.195
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,182.848,154.195,0,0,0,246.536,58.69893,0.2070646,0,0,0,154.195
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,59.02385,59.02385,0,0,0,59.02385,0,0,7.105427E-15,0,0,62.13037,59.02385,0,0,182.848,154.195,0,62.13037,-62.13037,181.0448,43.10582,0.2070646,64.92623,0,0,154.195
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,42.37094,42.37094,0,0,0,42.37094,0,0,0,0,0,44.60099,42.37094,0,0,251.8818,92.06464,0,44.60099,-44.60099,134.0312,31.91214,0.2070646,46.60803,0,0,92.06464
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,32.40228,32.40228,0,0,0,32.40228,0,0,7.105427E-15,0,0,34.10766,32.40228,0,0,301.4384,47.46366,0,34.10766,-34.10766,98.07862,23.35201,0.2070646,35.64251,0,0,47.46366
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,24.70853,24.70853,81,0,22.761,24.70853,0,0,0,0,0,0,0,56.29147,53.47689,339.3358,13.356,53.47689,0,53.47689,148.8113,35.43118,0.2071141,27.17939,0,81,13.356
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,23.6518,23.6518,81,0,22.761,23.6518,0,0,0,0,0,0,0,57.3482,54.48079,285.8589,61.4852,54.48079,0,54.48079,200.4963,47.73711,0.2071644,26.01698,0,81,61.4852
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,12.19224,12.19224,81,0,22.761,12.19224,0,0,0,0,0,0,0,68.80776,65.36737,231.3781,110.5179,65.36737,0,65.36737,262.5092,62.50207,0.2072012,13.41146,0,81,110.5179
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,5.052122,21.22824,21.22824,81,0,22.761,21.22824,23.79906,0,0,0,5.052122,0,0,59.77176,56.78317,166.0108,169.3485,61.83529,0,61.83529,321.1713,76.46921,0.2072455,23.35107,4.041698,81,174.4007
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,27.88687,116.2447,116.2447,81,0,22.761,116.2447,23.98979,7.105427E-15,0,0,27.88687,37.09972,35.24474,0,0,104.1755,225.0003,0,9.212851,-9.212851,311.4601,74.15702,0.2072455,127.8692,22.3095,81,252.8872
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,56.04922,0,0,61.43446,0,17.81092,0,0,0,0,0,56.04922,0,0,61.43446,58.36274,114.412,215.7875,114.412,0,114.412,420.0009,100,0.2071196,0,44.83938,81,271.8367
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,85.15367,32.08711,32.08711,0,0,0,32.08711,265.3828,51.37777,0,0,85.15367,33.77591,32.08711,0,0,0,318.7582,0,0,0,420.0009,100,0.2071196,35.29582,68.12294,0,403.9119
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,99.40947,123.2472,123.2472,54.54717,0,16.06843,123.2472,80.65862,27.09368,0,0,99.40947,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2071196,135.5719,79.52758,81,418.1677
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,101.8951,98.57654,98.57654,29.87654,0,9.826765,98.57654,103.3665,29.57936,0,0,101.8951,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2071196,108.4342,81.51612,81,420.6534
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,103.3414,27.63707,27.63707,0,0,0,27.63707,373.9232,74.24976,0,0,103.3414,29.09165,27.63707,0,0,0,318.7582,0,0,0,420.0009,100,0.2071196,30.40078,82.67313,0,422.0996
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,95.64308,207.1397,149.7,81,0,22.761,149.7,63.88983,23.32729,57.43974,78.15371,95.64308,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2071196,227.8537,76.51447,81,414.4013
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,86.74346,87.00375,87.00375,20.25,0,7.39125,87.00375,99.70084,16.47636,0,0,86.74346,70.2671,66.75375,0,0,0,318.7582,0,0,0,420.0009,100,0.2071196,95.70412,69.39477,81,405.5017
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,75.1965,75.43083,75.43083,20.25,0,7.39125,75.43083,99.68935,17.11142,0,0,75.1965,58.08508,55.18083,0,0,0,318.7582,0,0,0,420.0009,100,0.2071196,82.97391,60.1572,81,393.9547
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,50.86342,137.3745,137.3745,81,0,22.761,137.3745,37.02536,0,0,1.411979,50.86342,59.34161,56.37453,0,0,0,318.7582,0,8.478189,-8.478189,411.0641,97.87219,0.2071196,151.112,40.69073,81,369.6216
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,23.12185,0,0,0,0,0,0,0,13.70164,0,0,23.12185,0,0,0,0,9.420211,310.28,9.420211,0,9.420211,420.0009,100,0.2070993,0,18.49748,0,333.4019
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2070993,0,0,0,318.7582
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,29.65368,29.65368,0,0,0,29.65368,0,0,3.552714E-15,0,0,31.2144,29.65368,0,0,0,318.7582,0,31.2144,-31.2144,387.098,92.166,0.2070993,32.61904,0,0,318.7582
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,31.4368,31.4368,0,0,0,31.4368,0,0,3.552714E-15,0,0,33.09137,31.4368,0,0,34.68266,287.5438,0,33.09137,-33.09137,352.2166,83.86093,0.2070993,34.58048,0,0,287.5438
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,50.20555,50.20555,0,0,0,50.20555,0,0,0,0,0,52.84794,50.20555,0,0,71.45085,254.4525,0,52.84794,-52.84794,296.51,70.59747,0.2070993,55.2261,0,0,254.4525
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,26.87441,26.87441,0,0,0,26.87441,0,0,3.552714E-15,0,0,28.28886,26.87441,0,0,130.1708,201.6045,0,28.28886,-28.28886,266.6909,63.49771,0.2070993,29.56186,0,0,201.6045
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,161.6028,173.3157,0,0,0,266.6909,63.49771,0.2070993,0,0,0,173.3157
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,2.080916,2.080916,0,0,0,2.080916,0,0,4.440892E-16,0,0,2.190438,2.080916,0,0,161.6028,173.3157,0,2.190438,-2.190438,264.382,62.94797,0.2070993,2.289008,0,0,173.3157
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,47.22855,47.22855,0,0,0,47.22855,0,0,7.105427E-15,0,0,49.71426,47.22855,0,0,164.0367,171.1252,0,49.71426,-49.71426,211.9786,50.47099,0.2070993,51.9514,0,0,171.1252
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,33.74784,33.74784,0,0,0,33.74784,0,0,7.105427E-15,0,0,35.52404,33.74784,0,0,219.2747,121.411,0,35.52404,-35.52404,174.5329,41.55538,0.2070993,37.12262,0,0,121.411
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,90.09112,90.09112,81,0,22.761,90.09112,0,0,0,0,0,9.569596,9.091116,0,0,258.7459,85.88692,0,9.569596,-9.569596,164.4457,39.15366,0.2070993,99.10023,0,81,85.88692
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,3.340315,3.340315,75.65611,0,21.40899,3.340315,0,0,0,0,0,0,0,72.31579,68.7,269.3788,76.31733,68.7,0,68.7,229.6202,54.67138,0.2071133,3.674346,0,81,76.31733
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,1.585319,1.585319,73.90111,0,20.96498,1.585319,0,0,0,0,0,0,0,72.31579,68.7,200.6788,138.1473,68.7,0,68.7,294.7948,70.18909,0.2071221,1.743851,0,81,138.1473
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.784734,75.77886,75.77886,81,0,22.761,75.77886,7.633704,0,0,0,5.784734,0,0,5.221135,4.960078,131.9788,199.9773,10.74481,0,10.74481,304.9882,72.6161,0.2071303,83.35675,4.627788,81,205.7621
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,28.27704,81.78132,81.78132,81,0,22.761,81.78132,34.57641,0,0,0,28.27704,0.8224419,0.7813198,0,0,121.234,209.6477,27.4546,0,27.4546,331.0339,78.81744,0.2071473,89.95945,22.62163,81,237.9247
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,46.18267,0,0,50.10178,0,14.94375,0,0,0,0,0,46.18267,0,0,50.10178,47.59669,93.77937,234.3568,93.77937,0,93.77937,420.0009,100,0.2070331,0,36.94614,81,280.5395
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,65.03223,68.76159,68.76159,20.25,0,7.39125,68.76159,94.57639,13.9674,0,0,65.03223,51.06483,48.51159,0,0,0,318.7582,0,0,0,420.0009,100,0.2070331,75.63775,52.02578,81,383.7905
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,82.03616,83.04831,83.04831,20.25,0,7.39125,83.04831,98.78124,15.93267,0,0,82.03616,66.10349,62.79831,0,0,0,318.7582,0,0,0,420.0009,100,0.2070331,91.35314,65.62892,81,400.7944
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,95.66824,37.73028,37.73028,0,0,0,37.73028,253.5582,55.95216,0,0,95.66824,39.71609,37.73028,0,0,0,318.7582,0,0,0,420.0009,100,0.2070331,41.50331,76.5346,0,414.4265
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,72.10563,60.69897,60.69897,0,0,0,60.69897,118.7922,8.211974,0,0,72.10563,63.89366,60.69897,0,0,0,318.7582,0,0,0,420.0009,100,0.2070331,66.76887,57.68451,0,390.8639
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,63.99792,0.1962067,0.1962067,0,0,0,0.1962067,32617.6,63.79139,0,0,63.99792,0.2065334,0.1962067,0,0,0,318.7582,0,0,0,420.0009,100,0.2070331,0.2158274,51.19834,0,382.7561
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,69.94727,131.2928,131.2928,64.84289,0,18.67325,131.2928,53.27579,0,0,0,69.94727,69.94727,66.44991,0,0,0,318.7582,0,0,0,420.0009,100,0.2070331,144.4221,55.95782,81,388.7055
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,57.35168,31.50023,31.50023,0,0,0,31.50023,182.0675,24.19354,0,0,57.35168,33.15813,31.50023,0,0,0,318.7582,0,0,0,420.0009,100,0.2070331,34.65025,45.88134,0,376.1099
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,31.87911,85.45625,85.45625,55.17109,0,16.22629,85.45625,37.3046,0,0,0,31.87911,31.87911,30.28516,0,0,0,318.7582,0,0,0,420.0009,100,0.2070331,94.00188,25.50329,81,350.6373
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,11.89813,64.17121,64.17121,52.86798,0,15.6436,64.17121,18.54123,1.776357E-15,0,0,11.89813,11.89813,11.30323,0,0,0,318.7582,0,0,0,420.0009,100,0.2070331,70.58833,9.518507,81,330.6564
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2070331,0,0,0,318.7582
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,37.52905,37.52905,0,0,0,37.52905,0,0,0,0,0,39.50426,37.52905,0,0,0,318.7582,0,39.50426,-39.50426,378.3597,90.08546,0.2070331,41.28196,0,0,318.7582
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,100.8699,100.8699,81,0,22.761,100.8699,0,0,0,0,0,20.91565,19.86987,0,0,43.89363,279.254,0,20.91565,-20.91565,356.3127,84.83617,0.2070331,110.9569,0,81,279.254
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,47.51944,47.51944,0,0,0,47.51944,0,0,7.105427E-15,0,0,50.02047,47.51944,0,0,67.13324,258.3383,0,50.02047,-50.02047,303.5865,72.28235,0.2070331,52.27139,0,0,258.3383
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,81.33173,81.33173,81,0,22.761,81.33173,0,0,0,0,0,0.3491935,0.3317338,0,0,122.7115,208.3178,0,0.3491935,-0.3491935,303.2184,72.19471,0.2070331,89.4649,0,81,208.3178
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,92.92686,92.92686,81,0,22.761,92.92686,0,0,0,0,0,12.55459,11.92686,0,0,123.0995,207.9687,0,12.55459,-12.55459,289.9847,69.04383,0.2070331,102.2196,0,81,207.9687
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,19.35758,19.35758,81,0,22.761,19.35758,0,-7.105427E-15,0,0,0,0,0,61.64242,58.5603,137.0491,195.4141,58.5603,0,58.5603,345.5399,82.27122,0.2070844,21.29334,0,81,195.4141
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,67.0319,67.0319,81,0,22.761,67.0319,0,0,0,0,0,0,0,13.9681,13.2697,78.48878,248.1183,13.2697,0,13.2697,358.1286,85.26854,0.2070966,73.73508,0,81,248.1183
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,125.7552,125.7552,81,0,22.761,125.7552,0,0,1.421085E-14,0,0,47.11075,44.75521,0,0,65.21908,260.0611,0,47.11075,-47.11075,308.4695,73.44497,0.2070966,138.3307,0,81,260.0611
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,68.71484,68.71484,81,0,22.761,68.71484,0,0,0,0,0,0,0,12.28516,11.6709,117.5644,212.9503,11.6709,0,11.6709,319.5415,76.08115,0.2071073,75.58633,0,81,212.9503
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,102.4261,102.4261,81,0,22.761,102.4261,0,0,0,0,0,22.55384,21.42614,0,0,105.8935,223.4541,0,22.55384,-22.55384,295.7677,70.42073,0.2071073,112.6688,0,81,223.4541
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,57.47317,57.47317,81,0,22.761,57.47317,0,0,0,0,0,0,0,23.52683,22.35049,130.9533,200.9003,22.35049,0,22.35049,316.9712,75.46918,0.2071278,63.22049,0,81,200.9003
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,7.129519,18.17072,18.17072,81,0,22.761,18.17072,39.23631,0,0,0,7.129519,0,0,62.82928,59.68782,108.6028,221.0157,66.81734,0,66.81734,380.3597,90.56165,0.2071612,19.98779,5.703615,81,228.1452
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,20.90389,0,0,0,0,0,0,0,0,0,0,20.90389,0,0,0,0,41.78545,281.1513,20.90389,0,20.90389,400.1909,95.28335,0.2071165,0,16.72311,0,302.0552
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,37.7915,157.8829,149.7,81,0,22.761,149.7,25.24483,0,8.182948,23.97124,37.7915,72.31579,68.7,0,0,20.88155,299.9648,0,34.52428,-34.52428,363.7991,86.61865,0.2071165,173.6712,30.2332,81,337.7563
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,67.77143,141.4433,141.4433,81,0,22.761,141.4433,47.91422,0,0,5.887598,67.77143,63.6245,60.44327,0,0,59.24187,265.4406,4.146936,0,4.146936,367.7332,87.55535,0.2071191,155.5876,54.21714,81,333.212
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,94.276,121.1449,121.1449,81,0,22.761,121.1449,77.82089,0,0,0,94.276,42.25774,40.14485,0,0,55.09493,269.1728,52.01827,0,52.01827,417.0821,99.30505,0.2070907,133.2593,75.42081,81,363.4488
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,99.19164,82.22534,82.22534,20.25,0,7.39125,82.22534,120.6339,30.87777,0,0,99.19164,65.23721,61.97534,0,0,3.076663,315.9892,3.076663,0,3.076663,420.0009,100,0.2070841,90.44788,79.35331,81,415.1809
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,69.77177,11.94967,11.94967,0,0,0,11.94967,583.8804,57.19318,0,0,69.77177,12.5786,11.94967,0,0,0,318.7582,0,0,0,420.0009,100,0.2070841,13.14464,55.81742,0,388.53
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,100.9624,13.93528,13.93528,0,0,0,13.93528,724.5088,86.29364,0,0,100.9624,14.66872,13.93528,0,0,0,318.7582,0,0,0,420.0009,100,0.2070841,15.32881,80.76989,0,419.7206
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,87.68311,0,0,0,0,0,0,0,87.68311,0,0,87.68311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2070841,0,70.14648,0,406.4413
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,76.77005,125.9821,125.9821,57.28214,0,16.76038,125.9821,60.93725,4.454259,0,0,76.77005,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2070841,138.5804,61.41604,81,395.5283
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,47.49894,174.3701,149.7,81,0,22.761,149.7,31.72942,0,24.6701,42.10711,47.49894,72.31579,68.7,0,0,0,318.7582,0,24.81684,-24.81684,393.8416,93.77162,0.2070841,191.8071,37.99916,81,366.2572
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,17.2463,0,0,0,0,0,0,0,0,0,0,17.2463,0,0,0,0,27.57427,293.9414,17.2463,0,17.2463,410.2029,97.66715,0.2070473,0,13.79704,0,311.1877
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,108.2037,108.2037,81,0,22.761,108.2037,0,0,0,0,0,28.63547,27.2037,0,0,10.32797,309.463,0,28.63547,-28.63547,380.0184,90.4804,0.2070473,119.0241,0,81,309.463
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,9.136864,9.136864,0,0,0,9.136864,0,0,0,0,0,9.617752,9.136864,0,0,42.14516,280.8276,0,9.617752,-9.617752,369.8804,88.06659,0.2070473,10.05055,0,0,280.8276
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,60.86449,60.86449,0,0,0,60.86449,0,0,7.105427E-15,0,0,64.06789,60.86449,0,0,52.83155,271.2098,0,64.06789,-64.06789,302.347,71.98722,0.2070473,66.95094,0,0,271.2098
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,67.33082,67.33082,81,0,22.761,67.33082,0,0,0,0,0,0,0,13.66918,12.98572,124.0181,207.1419,12.98572,0,12.98572,314.6663,74.92039,0.2070592,74.0639,0,81,207.1419
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,9.648987,9.648987,81,0,22.761,9.648987,0,0,0,0,0,0,0,71.35101,67.78346,111.0324,218.8291,67.78346,0,67.78346,378.9713,90.23109,0.2070906,10.61389,0,81,218.8291
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,43.77411,43.77411,0,0,0,43.77411,0,0,7.105427E-15,0,0,46.07801,43.77411,0,0,43.24892,279.8342,0,46.07801,-46.07801,330.4008,78.6667,0.2070906,48.15152,0,0,279.8342
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,33.319,33.319,0,0,0,33.319,0,0,7.105427E-15,0,0,35.07263,33.319,0,0,94.44671,233.7562,0,35.07263,-35.07263,293.431,69.86439,0.2070906,36.6509,0,0,233.7562
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,133.4163,198.6836,0,0,0,293.431,69.86439,0.2070906,0,0,0,198.6836
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,50.1669,50.1669,0,0,0,50.1669,0,0,7.105427E-15,0,0,52.80726,50.1669,0,0,133.4163,198.6836,0,52.80726,-52.80726,237.7673,56.61115,0.2070906,55.18359,0,0,198.6836
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,2.138196,2.138196,0,0,0,2.138196,0,0,0,0,0,2.250733,2.138196,0,0,192.091,145.8763,0,2.250733,-2.250733,235.3948,56.04627,0.2070906,2.352016,0,0,145.8763
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,62.87013,62.87013,81,0,22.761,62.87013,0,0,0,0,0,0,0,18.12987,17.22338,194.5918,143.6256,17.22338,0,17.22338,251.7343,59.93663,0.2071064,69.15714,0,81,143.6256
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,177.3685,159.1266,68.7,0,68.7,316.9089,75.45435,0.2071106,0,0,81,159.1266
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,5.153305,62.40589,62.40589,81,0,22.761,62.40589,8.257723,0,0,0,5.153305,0,0,18.59411,17.66441,108.6685,220.9566,22.81771,0,22.81771,338.5557,80.60833,0.2071299,68.64648,4.122644,81,226.1099
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,23.8626,61.52575,61.52575,0,0,0,61.52575,38.78474,0,7.105427E-15,0,23.8626,64.76395,61.52575,0,0,85.85075,241.4926,0,40.90135,-40.90135,295.4419,70.34316,0.2071299,67.67833,19.09008,0,265.3552
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,52.13338,93.94221,93.94221,81,0,22.761,93.94221,55.49516,0,0,0,52.13338,13.62337,12.94221,0,0,131.2967,200.5912,38.51001,0,38.51001,331.9756,79.04166,0.2071536,103.3364,41.7067,81,252.7246
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,85.96809,0,0,20.25,0,7.39125,0,0,13.07252,0,0,85.96809,0,0,7.177477,6.818603,92.78669,235.2502,92.78669,0,92.78669,420.0009,100,0.2069559,0,68.77447,81,321.2183
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,94.18018,0,0,0,0,0,0,0,94.18018,0,0,94.18018,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2069559,0,75.34414,0,412.9384
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,114.1839,0,0,0,0,0,0,0,114.1839,0,0,114.1839,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2069559,0,91.34714,0,432.9421
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,104.2261,113.9246,113.9246,45.22459,0,13.70982,113.9246,91.48695,31.91034,0,0,104.2261,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2069559,125.3171,83.38091,81,422.9843
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,103.5265,122.5009,122.5009,53.80093,0,15.87963,122.5009,84.51079,31.21071,0,0,103.5265,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2069559,134.751,82.8212,81,422.2847
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,71.99823,82.43226,82.43226,20.25,0,7.39125,82.43226,87.34229,6.543215,0,0,71.99823,65.45501,62.18226,0,0,0,318.7582,0,0,0,420.0009,100,0.2069559,90.67549,57.59858,81,390.7564
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,54.51268,80.39101,80.39101,28.60396,0,9.504803,80.39101,67.80943,0,0,0,54.51268,54.51268,51.78705,0,0,0,318.7582,0,0,0,420.0009,100,0.2069559,88.43011,43.61015,81,373.2709
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,29.36963,0,0,0,0,0,0,0,29.36963,0,0,29.36963,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2069559,0,23.49571,0,348.1279
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,15.55604,43.98843,43.98843,0,0,0,43.98843,35.36392,0,7.105427E-15,0,15.55604,46.30362,43.98843,0,0,0,318.7582,0,30.74758,-30.74758,387.5901,92.28316,0.2069559,48.38728,12.44483,0,334.3143
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,86.81023,86.81023,81,0,22.761,86.81023,0,0,0,0,0,6.116034,5.810233,0,0,34.16398,288.0107,0,6.116034,-6.116034,381.1432,90.74819,0.2069559,95.49126,0,81,288.0107
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,9.913116,9.913116,0,0,0,9.913116,0,0,0,0,0,10.43486,9.913116,0,0,40.95957,281.8946,0,10.43486,-10.43486,370.1439,88.12932,0.2069559,10.90443,0,0,281.8946
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.55386,271.4597,0,0,0,370.1439,88.12932,0.2069559,0,0,0,271.4597
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,46.80383,46.80383,0,0,0,46.80383,0,0,7.105427E-15,0,0,49.26719,46.80383,0,0,52.55386,271.4597,0,49.26719,-49.26719,318.2117,75.76454,0.2069559,51.48421,0,0,271.4597
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,85.10286,85.10286,81,0,22.761,85.10286,0,0,0,0,0,4.318799,4.102859,0,0,107.2952,222.1926,0,4.318799,-4.318799,313.6593,74.68063,0.2069559,93.61314,0,81,222.1926
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,112.0938,217.8738,68.7,0,68.7,378.8338,90.19835,0.2069602,0,0,81,217.8738
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,116.3546,116.3546,81,0,22.761,116.3546,0,0,0,0,0,37.21533,35.35456,0,0,43.39384,279.7038,0,37.21533,-37.21533,339.6054,80.85828,0.2069602,127.99,0,81,279.7038
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,40.06805,40.06805,0,0,0,40.06805,0,0,7.105427E-15,0,0,42.1769,40.06805,0,0,84.74421,242.4884,0,42.1769,-42.1769,295.1471,70.27297,0.2069602,44.07486,0,0,242.4884
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,62.55152,62.55152,81,0,22.761,62.55152,0,0,0,0,0,0,0,18.44848,17.52605,131.6074,200.3115,17.52605,0,17.52605,311.7737,74.2317,0.2069762,68.80667,0,81,200.3115
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,46.46715,46.46715,81,0,22.761,46.46715,0,0,0,0,0,0,0,34.53285,32.80621,114.0814,216.085,32.80621,0,32.80621,342.8965,81.64185,0.2070062,51.11386,0,81,216.085
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.27517,245.6106,0,0,0,342.8965,81.64185,0.2070062,0,0,0,245.6106
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,80.29762,80.29762,81,0,22.761,80.29762,0,0,0,0,0,0,0,0.7023779,0.667259,81.27517,245.6106,0.667259,0,0.667259,343.5294,81.79256,0.2070068,88.32738,0,81,245.6106
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,7.618889,72.39005,72.39005,81,0,22.761,72.39005,10.52477,0,0,0,7.618889,0,0,8.60995,8.179453,80.60791,246.2111,15.79834,0,15.79834,358.5171,85.36104,0.207019,79.62905,6.095111,81,253.83
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,26.96287,39.23992,39.23992,0,0,0,39.23992,68.71284,0,7.105427E-15,0,26.96287,41.30518,39.23992,0,0,64.80957,260.4296,0,14.34231,-14.34231,343.399,81.76149,0.207019,43.16392,21.5703,0,287.3925
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,62.05809,62.81345,62.81345,80.56647,0,22.65132,62.81345,98.79745,0,0,0,62.05809,0,0,17.75302,16.86537,80.74547,246.0873,78.92345,0,78.92345,418.2723,99.58845,0.2070253,69.09479,49.64647,81,308.1454
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,87.56732,74.90447,74.90447,20.25,0,7.39125,74.90447,116.9053,28.21428,0,0,87.56732,57.53102,54.65447,0,0,1.82202,317.1184,1.82202,0,1.82202,420.0009,100,0.2070215,82.39492,70.05386,81,404.6857
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,84.95695,31.36366,31.36366,0,0,0,31.36366,270.8771,51.94258,0,0,84.95695,33.01437,31.36366,0,0,0,318.7582,0,0,0,420.0009,100,0.2070215,34.50002,67.96556,0,403.7152
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,74.49958,37.24459,37.24459,0,0,0,37.24459,200.0279,35.29475,0,0,74.49958,39.20483,37.24459,0,0,0,318.7582,0,0,0,420.0009,100,0.2070215,40.96905,59.59967,0,393.2578
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,72.76818,128.5731,128.5731,59.87306,0,17.41589,128.5731,56.59676,0.4523916,0,0,72.76818,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2070215,141.4304,58.21455,81,391.5264
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,83.96432,57.22311,57.22311,0,0,0,57.22311,146.7315,23.72947,0,0,83.96432,60.23486,57.22311,0,0,0,318.7582,0,0,0,420.0009,100,0.2070215,62.94542,67.17146,0,402.7226
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,83.34444,118.105,118.105,49.40496,0,14.76746,118.105,70.56811,11.02865,0,0,83.34444,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2070215,129.9155,66.67555,81,402.1027
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,67.58013,118.531,118.531,54.32983,0,16.01345,118.531,57.01475,0,0,0,67.58013,67.58013,64.20113,0,0,0,318.7582,0,0,0,420.0009,100,0.2070215,130.384,54.06411,81,386.3383
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,37.73368,54.12586,54.12586,0,0,0,54.12586,69.71469,0,0,0,37.73368,56.97459,54.12586,0,0,0,318.7582,0,19.24091,-19.24091,399.7191,95.17104,0.2070215,59.53845,30.18694,0,356.4919
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,13.21298,0,0,0,0,0,0,0,0,0,0,13.21298,0,0,0,0,21.37879,299.5173,13.21298,0,13.21298,412.2541,98.15553,0.2069934,0,10.57038,0,312.7303
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,49.06518,49.06518,0,0,0,49.06518,0,0,7.105427E-15,0,0,51.64756,49.06518,0,0,8.165815,311.409,0,51.64756,-51.64756,357.8128,85.19334,0.2069934,53.97169,0,0,311.409
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,109.2517,109.2517,81,0,22.761,109.2517,0,0,0,0,0,29.73864,28.25171,0,0,65.55199,259.7614,0,29.73864,-29.73864,326.4655,77.72972,0.2069934,120.1769,0,81,259.7614
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,32.62819,32.62819,81,0,22.761,32.62819,0,0,0,0,0,0,0,48.37181,45.95322,98.59492,230.0228,45.95322,0,45.95322,370.0605,88.10947,0.2070353,35.89101,0,81,230.0228
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,26.6504,26.6504,0,0,0,26.6504,0,0,3.552714E-15,0,0,28.05305,26.6504,0,0,52.6417,271.3807,0,28.05305,-28.05305,340.49,81.06889,0.2070353,29.31544,0,0,271.3807
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.81176,243.3276,0,0,0,340.49,81.06889,0.2070353,0,0,0,243.3276
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.81176,243.3276,0,0,0,340.49,81.06889,0.2070353,0,0,0,243.3276
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.81176,243.3276,0,0,0,340.49,81.06889,0.2070353,0,0,0,243.3276
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.81176,243.3276,0,0,0,340.49,81.06889,0.2070353,0,0,0,243.3276
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,11.31632,11.31632,0,0,0,11.31632,0,0,1.776357E-15,0,0,11.91191,11.31632,0,0,83.81176,243.3276,0,11.91191,-11.91191,327.9338,78.07932,0.2070353,12.44795,0,0,243.3276
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,8.904548,8.904548,0,0,0,8.904548,0,0,1.776357E-15,0,0,9.373208,8.904548,0,0,97.04722,231.4157,0,9.373208,-9.373208,318.0535,75.72688,0.2070353,9.795002,0,0,231.4157
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,61.15888,61.15888,0,0,0,61.15888,0,0,1.421085E-14,0,0,64.37777,61.15888,0,0,107.4619,222.0425,0,64.37777,-64.37777,250.1934,59.56974,0.2070353,67.27477,0,0,222.0425
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,18.52773,18.52773,0,0,0,18.52773,0,0,0,0,0,19.50287,18.52773,0,0,178.9928,157.6647,0,19.50287,-19.50287,229.6356,54.67503,0.2070353,20.3805,0,0,157.6647
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.871095,0,0,0,0,0,0,0,0,0,0,3.871095,0,0,0,0,200.6626,138.1619,3.871095,0,3.871095,233.308,55.54942,0.2070271,0,3.096876,0,142.033
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,21.55213,0,0,0,0,0,0,0,0,0,0,21.55213,0,0,0,0,196.7915,141.6459,21.55213,0,21.55213,253.7542,60.41754,0.2069813,0,17.2417,0,163.198
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,42.43186,58.90192,58.90192,0,0,0,58.90192,72.03816,0,7.105427E-15,0,42.43186,62.00202,58.90192,0,0,175.2394,161.0428,0,19.57016,-19.57016,233.1254,55.50594,0.2069813,64.79211,33.94548,0,203.4746
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,83.63251,62.4047,62.4047,0,0,0,62.4047,134.0164,0,0,0,83.63251,65.68916,62.4047,0,0,196.984,141.4726,17.94335,0,17.94335,250.148,59.55892,0.2069433,68.64517,66.90601,0,225.1051
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,103.2297,0,0,0,0,0,0,0,0,0,0,103.2297,0,0,0,0,179.0407,157.6216,103.2297,0,103.2297,348.0802,82.87608,0.2067245,0,82.58375,0,260.8513
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,76.20437,94.79401,94.79401,81,0,22.761,94.79401,80.38943,0,0,0,76.20437,14.52001,13.79401,0,0,75.81097,250.5284,61.68435,0,61.68435,406.5992,96.80913,0.2067519,104.2734,60.96349,81,326.7327
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,76.64891,85.95237,85.95237,26.5562,0,8.986718,85.95237,89.17603,0,0,0,76.64891,62.52229,59.39618,0,0,14.12662,306.0443,14.12662,0,14.12662,420.0009,100,0.2067402,94.54761,61.31913,81,382.6932
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,86.83234,34.94192,34.94192,0,0,0,34.94192,248.5048,50.05136,0,0,86.83234,36.78097,34.94192,0,0,0,318.7582,0,0,0,420.0009,100,0.2067402,38.43611,69.46587,0,405.5905
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,65.94321,38.31057,38.31057,0,0,0,38.31057,172.128,25.6163,0,0,65.94321,40.32692,38.31057,0,0,0,318.7582,0,0,0,420.0009,100,0.2067402,42.14163,52.75457,0,384.7014
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,65.39933,17.15827,17.15827,0,0,0,17.15827,381.1534,47.338,0,0,65.39933,18.06134,17.15827,0,0,0,318.7582,0,0,0,420.0009,100,0.2067402,18.8741,52.31947,0,384.1576
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,43.26078,0,0,0,0,0,0,0,43.26078,0,0,43.26078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2067402,0,34.60862,0,362.019
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,15.99817,90.84881,90.84881,75.65054,0,21.40759,90.84881,17.60966,0,0,0,15.99817,15.99817,15.19826,0,0,0,318.7582,0,0,0,420.0009,100,0.2067402,99.93369,12.79854,81,334.7564
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,39.11416,39.11416,0,0,0,39.11416,0,0,0,0,0,41.1728,39.11416,0,0,0,318.7582,0,41.1728,-41.1728,376.6009,89.6667,0.2067402,43.02558,0,0,318.7582
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,93.27977,93.27977,81,0,22.761,93.27977,0,0,0,0,0,12.92608,12.27977,0,0,45.74755,277.5854,0,12.92608,-12.92608,362.9756,86.42259,0.2067402,102.6077,0,81,277.5854
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,67.72211,67.72211,81,0,22.761,67.72211,0,0,0,0,0,0,0,13.27789,12.61399,60.10986,264.6594,12.61399,0,12.61399,374.9423,89.2718,0.2067517,74.49432,0,81,264.6594
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,19.85651,19.85651,0,0,0,19.85651,0,0,0,0,0,20.90159,19.85651,0,0,47.49587,276.0119,0,20.90159,-20.90159,352.9101,84.02605,0.2067517,21.84216,0,0,276.0119
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,7.212463,7.212463,0,0,0,7.212463,0,0,8.881784E-16,0,0,7.592066,7.212463,0,0,70.71986,255.1104,0,7.592066,-7.592066,344.9073,82.12064,0.2067517,7.933709,0,0,255.1104
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,24.09091,24.09091,0,0,0,24.09091,0,0,3.552714E-15,0,0,25.35885,24.09091,0,0,79.15549,247.5183,0,25.35885,-25.35885,318.1768,75.75623,0.2067517,26.5,0,0,247.5183
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,56.48135,56.48135,0,0,0,56.48135,0,0,7.105427E-15,0,0,59.45406,56.48135,0,0,107.332,222.1594,0,59.45406,-59.45406,255.5067,60.8348,0.2067517,62.12949,0,0,222.1594
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,33.76912,33.76912,0,0,0,33.76912,0,0,0,0,0,35.54644,33.76912,0,0,173.3921,162.7054,0,35.54644,-35.54644,218.0375,51.91358,0.2067517,37.14603,0,0,162.7054
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,8.037723,8.037723,0,0,0,8.037723,0,0,1.776357E-15,0,0,8.46076,8.037723,0,0,212.8881,127.1589,0,8.46076,-8.46076,209.119,49.79015,0.2067517,8.841495,0,0,127.1589
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,222.2889,118.6982,0,0,0,209.119,49.79015,0.2067517,0,0,0,118.6982
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,74.83237,74.83237,81,0,22.761,74.83237,0,0,0,0,0,0,0,6.167635,5.859253,222.2889,118.6982,5.859253,0,5.859253,214.6776,51.11361,0.206757,82.3156,0,81,118.6982
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,62.20592,62.20592,81,0,22.761,62.20592,0,0,0,0,0,0,0,18.79408,17.85438,216.4297,123.9715,17.85438,0,17.85438,231.6158,55.1465,0.2067733,68.42651,0,81,123.9715
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,9.01215,0,0,72.31579,0,20.56389,0,0,0,0,0,9.01215,0,0,72.31579,68.7,198.5753,140.0405,77.71215,0,77.71215,305.34,72.69985,0.2067587,0,7.20972,81,149.0526
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,34.36378,77.03217,77.03217,81,0,22.761,77.03217,44.60965,0,0,0,34.36378,0,0,3.967827,3.769435,120.8632,209.9814,38.13322,0,38.13322,341.5163,81.31325,0.2067833,84.73539,27.49103,81,244.3452
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,61.75967,96.24187,96.24187,81,0,22.761,96.24187,64.1713,0,0,0,61.75967,16.04407,15.24187,0,0,82.72994,244.3013,45.71559,0,45.71559,384.886,91.63933,0.2068114,105.8661,49.40773,81,306.0609
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,78.02571,71.45529,71.45529,32.4945,0,10.48911,71.45529,109.1951,0,0,0,78.02571,41.01136,38.9608,0,0,37.01435,285.4453,37.01435,0,37.01435,420.0009,100,0.2067684,78.60082,62.42057,81,363.471
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,99.55486,14.0374,14.0374,0,0,0,14.0374,709.2116,84.77866,0,0,99.55486,14.77621,14.0374,0,0,0,318.7582,0,0,0,420.0009,100,0.2067684,15.44114,79.64389,0,418.3131
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,114.9208,153.8294,149.7,81,0,22.761,149.7,76.76743,42.60506,4.129379,19.51232,114.9208,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2067684,169.2123,91.93668,81,433.6791
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,113.5381,50.49396,50.49396,0,0,0,50.49396,224.8548,60.38653,0,0,113.5381,53.15154,50.49396,0,0,0,318.7582,0,0,0,420.0009,100,0.2067684,55.54335,90.83045,0,432.2963
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,104.6931,49.1224,49.1224,0,0,0,49.1224,213.127,52.98532,0,0,104.6931,51.70779,49.1224,0,0,0,318.7582,0,0,0,420.0009,100,0.2067684,54.03464,83.75449,0,423.4513
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,82.18005,81.09397,81.09397,20.25,0,7.39125,81.09397,101.3393,18.13377,0,0,82.18005,64.04629,60.84397,0,0,0,318.7582,0,0,0,420.0009,100,0.2067684,89.20337,65.74404,81,400.9383
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,70.57121,62.4213,62.4213,0,0,0,62.4213,113.0563,4.864573,0,0,70.57121,65.70663,62.4213,0,0,0,318.7582,0,0,0,420.0009,100,0.2067684,68.66343,56.45696,0,389.3294
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,46.1248,104.1357,104.1357,60.31711,0,17.52823,104.1357,44.29299,0,0,0,46.1248,46.1248,43.81856,0,0,0,318.7582,0,0,0,420.0009,100,0.2067684,114.5492,36.89984,81,364.883
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,20.00836,9.874471,9.874471,0,0,0,9.874471,202.6272,9.614179,0,0,20.00836,10.39418,9.874471,0,0,0,318.7582,0,0,0,420.0009,100,0.2067684,10.86192,16.00669,0,338.7666
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,142.0612,142.0612,81,0,22.761,142.0612,0,0,2.842171E-14,6.567338,0,64.27496,61.06121,0,0,0,318.7582,0,64.27496,-64.27496,352.2491,83.86866,0.2067684,156.2673,0,81,318.7582
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,73.28941,73.28941,81,0,22.761,73.28941,0,0,0,0,0,0,0,7.710589,7.32506,71.41663,254.4833,7.32506,0,7.32506,359.1982,85.52322,0.2067751,80.61835,0,81,254.4833
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,63.82618,63.82618,81,0,22.761,63.82618,0,0,0,0,0,0,0,17.17382,16.31513,64.09157,261.0758,16.31513,0,16.31513,374.6761,89.20843,0.2067899,70.20879,0,81,261.0758
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,67.19295,67.19295,81,0,22.761,67.19295,0,0,0,0,0,0,0,13.80705,13.1167,47.77644,275.7594,13.1167,0,13.1167,387.1197,92.17118,0.2068018,73.91224,0,81,275.7594
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,52.12021,52.12021,0,0,0,52.12021,0,0,0,0,0,54.86338,52.12021,0,0,34.65974,287.5645,0,54.86338,-54.86338,329.2886,78.4019,0.2068018,57.33223,0,0,287.5645
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,95.61905,232.7011,0,0,0,329.2886,78.4019,0.2068018,0,0,0,232.7011
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,62.23636,62.23636,0,0,0,62.23636,0,0,7.105427E-15,0,0,65.51196,62.23636,0,0,95.61905,232.7011,0,65.51196,-65.51196,260.233,61.96011,0.2068018,68.46,0,0,232.7011
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,19.73694,19.73694,0,0,0,19.73694,0,0,0,0,0,20.77573,19.73694,0,0,168.4101,167.1891,0,20.77573,-20.77573,238.3334,56.74594,0.2068018,21.71064,0,0,167.1891
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,93.07762,93.07762,81,0,22.761,93.07762,0,0,0,0,0,12.71329,12.07762,0,0,191.4943,146.4134,0,12.71329,-12.71329,224.9324,53.55524,0.2068018,102.3854,0,81,146.4134
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,48.41702,48.41702,81,0,22.761,48.41702,0,0,0,0,0,0,0,32.58298,30.95383,205.6201,133.7001,30.95383,0,30.95383,254.2978,60.54698,0.20683,53.25872,0,81,133.7001
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,59.73415,59.73415,81,0,22.761,59.73415,0,0,0,0,0,0,0,21.26585,20.20256,174.6663,161.5586,20.20256,0,20.20256,273.4637,65.11027,0.2068483,65.70757,0,81,161.5586
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,70.21851,70.21851,81,0,22.761,70.21851,0,0,0,0,0,0,0,10.78149,10.24242,154.4637,179.7409,10.24242,0,10.24242,283.1805,67.42379,0.2068576,77.24036,0,81,179.7409
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.166707,82.27752,82.27752,81,0,22.761,82.27752,1.418015,5.329071E-15,0,0,1.166707,1.34476,1.277522,0,0,144.2213,188.959,0,0.1780523,-0.1780523,282.9928,67.3791,0.2068576,90.50527,0.9333659,81,190.1257
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,13.8927,0,0,72.31579,0,20.56389,0,0,0,0,0,13.8927,0,0,72.31579,68.7,144.4192,188.781,82.5927,0,82.5927,361.3471,86.03485,0.2068327,0,11.11416,81,202.6737
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,34.51286,129.0034,129.0034,81,0,22.761,129.0034,26.75344,0,0,0,34.51286,50.52993,48.00344,0,0,61.82646,263.1144,0,16.01708,-16.01708,344.4636,82.01498,0.2068327,141.9038,27.61028,81,297.6273
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,62.12852,108.2867,108.2867,81,0,22.761,108.2867,57.3741,0,0,0,62.12852,28.72283,27.28669,0,0,79.62321,247.0973,33.40569,0,33.40569,376.155,89.56055,0.2068532,119.1154,49.70281,81,309.2259
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,93.77177,0,0,0,0,0,0,0,47.55424,0,0,93.77177,0,0,0,0,46.21753,277.1624,46.21753,0,46.21753,420.0009,100,0.2067558,0,75.01742,0,370.9342
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,104.6084,3.704335,3.704335,0,0,0,3.704335,2823.944,100.7091,0,0,104.6084,3.8993,3.704335,0,0,0,318.7582,0,0,0,420.0009,100,0.2067558,4.074768,83.68668,0,423.3666
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,79.90056,125.9496,125.9496,57.24957,0,16.75214,125.9496,63.43854,7.584771,0,0,79.90056,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2067558,138.5445,63.92045,81,398.6588
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,112.9855,17.15676,17.15676,0,0,0,17.15676,658.5483,94.9258,0,0,112.9855,18.05975,17.15676,0,0,0,318.7582,0,0,0,420.0009,100,0.2067558,18.87243,90.38844,0,431.7438
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,79.58575,17.34905,17.34905,0,0,0,17.34905,458.7325,61.32359,0,0,79.58575,18.26216,17.34905,0,0,0,318.7582,0,0,0,420.0009,100,0.2067558,19.08396,63.6686,0,398.344
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,37.44084,95.52929,95.52929,59.96049,0,17.438,95.52929,39.19305,0,0,0,37.44084,37.44084,35.5688,0,0,0,318.7582,0,0,0,420.0009,100,0.2067558,105.0822,29.95267,81,356.1991
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,12.55597,104.6245,104.6245,81,0,22.761,104.6245,12.00099,0,0,0,12.55597,24.86784,23.62445,0,0,0,318.7582,0,12.31187,-12.31187,407.023,96.91004,0.2067558,115.0869,10.04478,81,331.3142
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,8.253275,0,0,0,0,0,0,0,0,0,0,8.253275,0,0,0,0,13.67986,306.4464,8.253275,0,8.253275,414.8527,98.77426,0.2067385,0,6.60262,0,314.6996
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,57.37817,57.37817,0,0,0,57.37817,0,0,7.105427E-15,0,0,60.39808,57.37817,0,0,5.426586,313.8743,0,60.39808,-60.39808,351.1876,83.61592,0.2067385,63.11599,0,0,313.8743
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,3.022562,3.022562,0,0,0,3.022562,0,0,4.440892E-16,0,0,3.181644,3.022562,0,0,72.53556,253.4762,0,3.181644,-3.181644,347.8338,82.81741,0.2067385,3.324818,0,0,253.4762
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,48.42899,48.42899,0,0,0,48.42899,0,0,0,0,0,50.97789,48.42899,0,0,76.07072,250.2946,0,50.97789,-50.97789,294.0984,70.02329,0.2067385,53.27189,0,0,250.2946
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,54.64632,54.64632,0,0,0,54.64632,0,0,7.105427E-15,0,0,57.52244,54.64632,0,0,132.7128,199.3167,0,57.52244,-57.52244,233.4644,55.58666,0.2067385,60.11095,0,0,199.3167
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,78.33428,78.33428,81,0,22.761,78.33428,0,0,0,0,0,0,0,2.665716,2.53243,196.6266,141.7943,2.53243,0,2.53243,235.8669,56.15867,0.2067408,86.16771,0,81,141.7943
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,80.55393,80.55393,81,0,22.761,80.55393,0,0,0,0,0,0,0,0.4460645,0.4237612,194.0942,144.0734,0.4237612,0,0.4237612,236.2689,56.25439,0.2067411,88.60933,0,81,144.0734
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,51.05891,51.05891,81,0,22.761,51.05891,0,0,0,0,0,0,0,29.94109,28.44403,193.6705,144.4548,28.44403,0,28.44403,263.2533,62.67923,0.206767,56.1648,0,81,144.4548
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,165.2264,170.0544,68.7,0,68.7,328.4278,78.19695,0.2067713,0,0,81,170.0544
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,1.156723,1.156723,73.47251,0,20.85655,1.156723,0,0,0,0,0,0,0,72.31579,68.7,96.52642,231.8844,68.7,0,68.7,393.6024,93.71467,0.206779,1.272396,0,81,231.8844
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,39.53284,39.53284,0,0,0,39.53284,0,0,7.105427E-15,0,0,41.61352,39.53284,0,0,27.82642,293.7144,0,41.61352,-41.61352,349.7379,83.27076,0.206779,43.48613,0,0,293.7144
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.06367,252.1009,0,0,0,349.7379,83.27076,0.206779,0,0,0,252.1009
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.06367,252.1009,0,0,0,349.7379,83.27076,0.206779,0,0,0,252.1009
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,10.77908,13.61096,13.61096,0,0,0,13.61096,79.19411,0,0,0,10.77908,14.32733,13.61096,0,0,74.06367,252.1009,0,3.548248,-3.548248,345.9977,82.38024,0.206779,14.97206,8.623266,0,262.88
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,24.19139,0,0,0,0,0,0,0,0,0,0,24.19139,0,0,0,0,78.00616,248.5527,24.19139,0,24.19139,368.9477,87.84451,0.2067282,0,19.35312,0,272.7441
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,41.95164,52.1358,52.1358,0,0,0,52.1358,80.46609,0,0,0,41.95164,54.87979,52.1358,0,0,53.81477,270.3249,0,12.92815,-12.92815,355.3202,84.59988,0.2067282,57.34938,33.56131,0,312.2766
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,63.1134,17.12742,17.12742,0,0,0,17.12742,368.4933,0,0,0,63.1134,18.02886,17.12742,0,0,68.17937,257.3968,45.08454,0,45.08454,398.0912,94.78342,0.2066335,18.84016,50.49072,0,320.5102
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,77.47584,17.48088,17.48088,0,0,0,17.48088,443.2032,35.98007,0,0,77.47584,18.40093,17.48088,0,0,23.09484,297.9729,23.09484,0,23.09484,420.0009,100,0.2065851,19.22897,61.98067,0,375.4487
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,90.468,18.34602,18.34602,0,0,0,18.34602,493.1205,71.1564,0,0,90.468,19.3116,18.34602,0,0,0,318.7582,0,0,0,420.0009,100,0.2065851,20.18062,72.3744,0,409.2262
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,82.00423,60.18327,60.18327,0,0,0,60.18327,136.2575,18.65343,0,0,82.00423,63.35081,60.18327,0,0,0,318.7582,0,0,0,420.0009,100,0.2065851,66.2016,65.60339,0,400.7625
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,68.76998,0,0,0,0,0,0,0,68.76998,0,0,68.76998,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2065851,0,55.01599,0,387.5282
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,59.81158,104.8498,104.8498,48.02884,0,14.4193,104.8498,57.04499,0,0,0,59.81158,59.81158,56.821,0,0,0,318.7582,0,0,0,420.0009,100,0.2065851,115.3348,47.84927,81,378.5698
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,50.14997,0,0,0,0,0,0,0,50.14997,0,0,50.14997,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2065851,0,40.11997,0,368.9082
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,26.2288,65.22322,65.22322,40.30586,0,12.46538,65.22322,40.21391,0,0,0,26.2288,26.2288,24.91736,0,0,0,318.7582,0,0,0,420.0009,100,0.2065851,71.74554,20.98304,81,344.987
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,14.44749,58.97412,58.97412,0,0,0,58.97412,24.49801,7.105427E-15,0,0,14.44749,62.07802,58.97412,0,0,0,318.7582,0,47.63053,-47.63053,369.7939,88.04598,0.2065851,64.87153,11.55799,0,333.2057
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,36.07243,36.07243,0,0,0,36.07243,0,0,0,0,0,37.97097,36.07243,0,0,52.92281,271.1277,0,37.97097,-37.97097,329.7689,78.51626,0.2065851,39.67967,0,0,271.1277
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,95.11279,233.1567,0,0,0,329.7689,78.51626,0.2065851,0,0,0,233.1567
