Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,95.11279,233.1567,0,0,0,329.7689,78.51626,0.2065851,0,0,0,233.1567
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,95.11279,233.1567,0,0,0,329.7689,78.51626,0.2065851,0,0,0,233.1567
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,18.39144,18.39144,0,0,0,18.39144,0,0,3.552714E-15,0,0,19.35941,18.39144,0,0,95.11279,233.1567,0,19.35941,-19.35941,309.3623,73.65755,0.2065851,20.23059,0,0,233.1567
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,60.74827,60.74827,0,0,0,60.74827,0,0,7.105427E-15,0,0,63.94555,60.74827,0,0,116.6232,213.7973,0,63.94555,-63.94555,241.9578,57.60888,0.2065851,66.8231,0,0,213.7973
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,101.739,101.739,81,0,22.761,101.739,0,0,0,0,0,21.83048,20.73896,0,0,187.6738,149.8518,0,21.83048,-21.83048,218.9464,52.13,0.2065851,111.9129,0,81,149.8518
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,16.18737,16.18737,81,0,22.761,16.18737,0,0,0,0,0,0,0,64.81263,61.57199,211.9299,128.0213,61.57199,0,61.57199,277.3588,66.03767,0.2066293,17.80611,0,81,128.0213
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,148.9335,148.9335,81,0,22.761,148.9335,0,0,0,14.12684,0,71.50894,67.93349,0,0,150.3579,183.4361,0,71.50894,-71.50894,201.9817,48.09079,0.2066293,163.8268,0,81,183.4361
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,58.57992,58.57992,81,0,22.761,58.57992,0,0,0,0,0,0,0,22.42008,21.29907,229.8123,111.9271,21.29907,0,21.29907,222.1878,52.90175,0.2066486,64.43791,0,81,111.9271
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,69.05342,69.05342,81,0,22.761,69.05342,0,0,0,0,0,0,0,11.94658,11.34925,208.5132,131.0963,11.34925,0,11.34925,232.9547,55.46528,0.2066589,75.95876,0,81,131.0963
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,72.81181,72.81181,81,0,22.761,72.81181,0,0,0,0,0,0,0,8.18819,7.77878,197.164,141.3106,7.77878,0,7.77878,240.3342,57.22232,0.2066659,80.09299,0,81,141.3106
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01202429,103.6829,103.6829,81,0,22.761,103.6829,0.01159718,0,0,0,0.01202429,23.87672,22.68288,0,0,189.3852,148.3115,0,23.86469,-23.86469,215.1786,51.23291,0.2066659,114.0512,0.009619428,81,148.3236
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.852954,72.57047,72.57047,81,0,22.761,72.57047,5.309259,0,0,0,3.852954,0,0,8.429534,8.008057,215.9016,124.4468,11.86101,0,11.86101,226.431,53.91203,0.2066755,79.82751,3.082363,81,128.2998
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.776521,29.95133,29.95133,81,0,22.761,29.95133,25.96386,0,0,0,7.776521,0,0,51.04868,48.49624,204.0405,135.1217,56.27276,0,56.27276,279.816,66.62273,0.2067242,32.94646,6.221217,81,142.8983
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,30.77488,39.91034,39.91034,81,0,22.761,39.91034,77.11005,0,0,0,30.77488,0,0,41.08966,39.03518,147.7678,185.7672,69.81007,0,69.81007,346.0437,82.39118,0.206751,43.90137,24.61991,81,216.5421
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,56.63538,68.16285,68.16285,81,0,22.761,68.16285,83.08834,0,0,0,56.63538,0,0,12.83715,12.19529,77.95771,248.5963,68.83067,0,68.83067,411.3422,97.93842,0.2067798,74.97913,45.3083,81,305.2317
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,45.44708,0,0,0,0,0,0,0,36.32004,0,0,45.44708,0,0,0,0,9.127034,310.5439,9.127034,0,9.127034,420.0009,100,0.2067607,0,36.35766,0,355.991
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,43.10542,28.29219,28.29219,0,0,0,28.29219,152.358,13.32417,0,0,43.10542,29.78125,28.29219,0,0,0,318.7582,0,0,0,420.0009,100,0.2067607,31.12141,34.48434,0,361.8636
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,28.61409,78.50076,78.50076,51.31738,0,15.2513,78.50076,36.45071,0,0,0,28.61409,28.61409,27.18338,0,0,0,318.7582,0,0,0,420.0009,100,0.2067607,86.35084,22.89127,81,347.3723
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,43.89204,37.01952,37.01952,0,0,0,37.01952,118.5646,4.924122,0,0,43.89204,38.96792,37.01952,0,0,0,318.7582,0,0,0,420.0009,100,0.2067607,40.72147,35.11363,0,362.6503
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,23.27089,95.34016,95.34016,73.23281,0,20.7959,95.34016,24.40828,3.552714E-15,0,0,23.27089,23.27089,22.10735,0,0,0,318.7582,0,0,0,420.0009,100,0.2067607,104.8742,18.61671,81,342.0291
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,4.05147,6.044612,6.044612,0,0,0,6.044612,67.02615,0,0,0,4.05147,6.36275,6.044612,0,0,0,318.7582,0,2.311279,-2.311279,417.5645,99.41993,0.2067607,6.649073,3.241176,0,322.8097
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.98336,53.69486,53.69486,0,0,0,53.69486,7.418512,0,7.105427E-15,0,3.98336,56.52091,53.69486,0,0,2.568088,316.447,0,52.53755,-52.53755,362.1851,86.23438,0.2067607,59.06435,3.186688,0,320.4303
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,56.72359,56.72359,0,0,0,56.72359,0,0,7.105427E-15,0,0,59.70905,56.72359,0,0,60.94314,263.9094,0,59.70905,-59.70905,299.2462,71.24896,0.2067607,62.39595,0,0,263.9094
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,33.1818,33.1818,0,0,0,33.1818,0,0,0,0,0,34.92821,33.1818,0,0,127.2865,204.2003,0,34.92821,-34.92821,262.4287,62.48289,0.2067607,36.49998,0,0,204.2003
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,89.74393,89.74393,81,0,22.761,89.74393,0,0,0,0,0,9.204137,8.74393,0,0,166.0957,169.2721,0,9.204137,-9.204137,252.7267,60.17289,0.2067607,98.71832,0,81,169.2721
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,158.0979,149.7,81,0,22.761,149.7,0,0,8.397894,24.20768,0,72.31579,68.7,0,0,176.3225,160.068,0,72.31579,-72.31579,176.4991,42.02352,0.2067607,173.9077,0,81,160.068
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,131.3468,131.3468,81,0,22.761,131.3468,0,0,0,0,0,52.9966,50.34677,0,0,256.6733,87.75221,0,52.9966,-52.9966,120.6358,28.72275,0.2067607,144.4814,0,81,87.75221
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,6.502563,6.502563,78.81835,0,22.20904,6.502563,0,0,0,0,0,0,0,72.31579,68.7,315.5584,34.75562,68.7,0,68.7,185.8103,44.24047,0.2067835,7.15282,0,81,34.75562
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,146.2994,146.2994,81,0,22.761,146.2994,0,0,0,11.22933,0,68.7362,65.29939,0,0,246.8585,96.58562,0,68.7362,-68.7362,113.356,26.98948,0.2067835,160.9293,0,81,96.58562
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,20.06406,20.06406,81,0,22.761,20.06406,0,0,0,0,0,0,0,60.93594,57.88914,323.232,27.84941,57.88914,0,57.88914,168.2745,40.06528,0.2068352,22.07046,0,81,27.84941
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,147.6065,147.6065,81,0,22.761,147.6065,0,0,0,12.66714,0,70.1121,66.60649,0,0,265.3429,79.94965,0,70.1121,-70.1121,94.36986,22.46897,0.2068352,162.3671,0,81,79.94965
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,16.21944,16.21944,81,0,22.761,16.21944,0,0,0,0,0,0,0,64.78056,61.54153,343.2452,9.837552,61.54153,0,61.54153,152.7533,36.36975,0.2068791,17.84138,0,81,9.837552
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,27.76496,27.76496,81,0,22.761,27.76496,0,0,0,0,0,0,0,53.23504,50.57329,281.7037,65.22493,50.57329,0,50.57329,200.7313,47.79308,0.2069245,30.54146,0,81,65.22493
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,231.1304,110.7409,68.7,0,68.7,265.9059,63.31079,0.2069288,0,0,81,110.7409
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.260966,94.00673,94.00673,81,0,22.761,94.00673,1.341357,1.776357E-15,0,0,1.260966,13.6913,13.00673,0,0,162.4304,172.5709,0,12.43033,-12.43033,252.8031,60.1911,0.2069288,103.4074,1.008772,81,173.8318
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,11.53242,124.2717,124.2717,81,0,22.761,124.2717,9.280003,0,1.421085E-14,0,11.53242,45.54919,43.27174,0,0,176.2419,160.1406,0,34.01677,-34.01677,216.9463,51.65378,0.2069288,136.6989,9.225936,81,171.673
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,33.82956,51.95937,51.95937,81,0,22.761,51.95937,65.1077,0,0,0,33.82956,0,0,29.04063,27.5886,214.0383,126.1238,61.41815,0,61.41815,275.2127,65.5267,0.2069728,57.15531,27.06364,81,159.9533
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,66.10181,6.151302,6.151302,78.46709,0,22.12017,6.151302,1074.599,0,0,0,66.10181,0,0,72.31579,68.7,152.6201,181.4001,134.8018,0,134.8018,403.0969,95.97527,0.2068567,6.766432,52.88145,81,247.5019
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,63.23957,105.1952,105.1952,62.04502,0,17.96539,105.1952,60.11639,0,0,0,63.23957,45.42126,43.15019,0,0,17.81831,302.7217,17.81831,0,17.81831,420.0009,100,0.2068675,115.7147,50.59165,81,365.9613
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,76.06611,48.53677,48.53677,0,0,0,48.53677,156.7185,24.97476,0,0,76.06611,51.09134,48.53677,0,0,0,318.7582,0,0,0,420.0009,100,0.2068675,53.39045,60.85288,0,394.8243
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,76.92854,48.14048,48.14048,0,0,0,48.14048,159.8001,26.25434,0,0,76.92854,50.67419,48.14048,0,0,0,318.7582,0,0,0,420.0009,100,0.2068675,52.95453,61.54283,0,395.6868
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,52.35416,105.3909,105.3909,55.65442,0,16.34857,105.3909,49.67618,0,0,0,52.35416,52.35416,49.73645,0,0,0,318.7582,0,0,0,420.0009,100,0.2068675,115.93,41.88333,81,371.1124
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,33.8138,79.33179,79.33179,47.20869,0,14.2118,79.33179,42.62326,0,0,0,33.8138,33.8138,32.12311,0,0,0,318.7582,0,0,0,420.0009,100,0.2068675,87.26498,27.05104,81,352.572
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,42.54405,72.14547,72.14547,31.72862,0,10.29534,72.14547,58.96981,0,0,0,42.54405,42.54405,40.41685,0,0,0,318.7582,0,0,0,420.0009,100,0.2068675,79.36002,34.03524,81,361.3023
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,14.50935,30.47531,30.47531,0,0,0,30.47531,47.6102,0,3.552714E-15,0,14.50935,32.07927,30.47531,0,0,0,318.7582,0,17.56992,-17.56992,401.4805,95.59041,0.2068675,33.52283,11.60748,0,333.2676
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.974953,15.22573,15.22573,0,0,0,15.22573,26.10682,0,1.776357E-15,0,3.974953,16.02708,15.22573,0,0,19.52213,301.1883,0,12.05213,-12.05213,388.7765,92.56564,0.2068675,16.7483,3.179963,0,305.1633
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.91338,289.1362,0,0,0,388.7765,92.56564,0.2068675,0,0,0,289.1362
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.91338,289.1362,0,0,0,388.7765,92.56564,0.2068675,0,0,0,289.1362
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,34.21418,34.21418,0,0,0,34.21418,0,0,0,0,0,36.01493,34.21418,0,0,32.91338,289.1362,0,36.01493,-36.01493,350.8134,83.52683,0.2068675,37.6356,0,0,289.1362
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,106.8848,106.8848,81,0,22.761,106.8848,0,0,0,0,0,27.24717,25.88481,0,0,72.92997,253.1213,0,27.24717,-27.24717,322.0923,76.6885,0.2068675,117.5733,0,81,253.1213
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,87.34337,87.34337,81,0,22.761,87.34337,0,0,0,0,0,6.67723,6.343369,0,0,103.2046,225.8741,0,6.67723,-6.67723,315.0539,75.0127,0.2068675,96.07771,0,81,225.8741
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,110.6237,219.1969,68.7,0,68.7,380.2285,90.53041,0.2068717,0,0,81,219.1969
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,80.82027,80.82027,81,0,22.761,80.82027,0,0,0,0,0,0,0,0.179722,0.1707359,41.92375,281.0269,0.1707359,0,0.1707359,380.3904,90.56898,0.2068719,88.90231,0,81,281.0269
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,57.55881,57.55881,0,0,0,57.55881,0,0,7.105427E-15,0,0,60.58822,57.55881,0,0,41.75301,281.1805,0,60.58822,-60.58822,316.5249,75.36292,0.2068719,63.31469,0,0,281.1805
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,34.9167,34.9167,0,0,0,34.9167,0,0,0,0,0,36.75442,34.9167,0,0,109.0732,220.5923,0,36.75442,-36.75442,277.7823,66.13851,0.2068719,38.40837,0,0,220.5923
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,11.67126,11.67126,0,0,0,11.67126,0,0,0,0,0,12.28554,11.67126,0,0,149.9115,183.8379,0,12.28554,-12.28554,264.8322,63.05516,0.2068719,12.83839,0,0,183.8379
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,36.73204,36.73204,0,0,0,36.73204,0,0,0,0,0,38.66531,36.73204,0,0,163.5621,171.5523,0,38.66531,-38.66531,224.0754,53.35118,0.2068719,40.40525,0,0,171.5523
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,32.54941,32.54941,0,0,0,32.54941,0,0,7.105427E-15,0,0,34.26253,32.54941,0,0,206.5235,132.887,0,34.26253,-34.26253,187.9595,44.75218,0.2068719,35.80435,0,0,132.887
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,1.002493,44.34093,44.34093,0,0,0,44.34093,2.260875,0,0,0,1.002493,46.67466,44.34093,0,0,244.593,98.6245,0,45.67217,-45.67217,139.8168,33.28965,0.2068719,48.77502,0.8019942,0,99.62699
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.860897,90.78742,90.78742,81,0,22.761,90.78742,4.252678,0,0,0,3.860897,10.30255,9.787421,0,0,295.3399,52.95233,0,6.441652,-6.441652,133.0267,31.67297,0.2068719,99.86617,3.088717,81,56.81323
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,31.52904,0,0,72.31579,0,20.56389,0,0,0,0,0,31.52904,0,0,72.31579,68.7,302.4973,46.51068,100.229,0,100.229,228.1123,54.31236,0.2068106,0,25.22323,81,78.03972
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,27.12042,51.8673,51.8673,81,0,22.761,51.8673,52.28808,0,0,0,27.12042,0,0,29.1327,27.67606,202.2682,136.7168,54.79648,0,54.79648,280.0968,66.68959,0.2068518,57.05403,21.69633,81,163.8372
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,30.29595,89.11076,89.11076,81,0,22.761,89.11076,33.99809,0,0,0,30.29595,8.537636,8.110754,0,0,147.4718,186.0336,21.75831,0,21.75831,300.7386,71.60429,0.2068649,98.02183,24.23676,81,216.3296
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,12.70706,0,0,72.31579,0,20.56389,0,0,0,0,0,12.70706,0,0,72.31579,68.7,125.7134,205.6161,81.40706,0,81.40706,377.9681,89.99223,0.2068428,0,10.16565,81,218.3232
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,33.91181,54.64559,54.64559,0,0,0,54.64559,62.05772,0,7.105427E-15,0,33.91181,57.52168,54.64559,0,0,44.30638,278.8825,0,23.60987,-23.60987,353.0811,84.06676,0.2068428,60.11015,27.12945,0,312.7943
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,38.85964,188.0858,149.7,81,0,22.761,149.7,25.95834,0,38.38578,57.19436,38.85964,72.31579,68.7,0,0,70.53957,255.2726,0,33.45615,-33.45615,317.8152,75.67015,0.2068428,206.8943,31.08771,81,294.1323
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,18.01801,105.4427,105.4427,81,0,22.761,105.4427,17.08797,0,0,0,18.01801,25.72911,24.44266,0,0,107.7131,221.8165,0,7.711098,-7.711098,309.687,73.73486,0.2068428,115.9869,14.41441,81,239.8345
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,11.57991,102.4407,102.4407,81,0,22.761,102.4407,11.30402,7.105427E-15,0,0,11.57991,22.56915,21.44069,0,0,116.281,214.1054,0,10.98924,-10.98924,298.1034,70.97685,0.2068428,112.6848,9.263928,81,225.6853
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,15.75735,118.7825,118.7825,81,0,22.761,118.7825,13.26571,0,1.421085E-14,0,15.75735,39.7711,37.78254,0,0,128.4912,203.1161,0,24.01375,-24.01375,272.7906,64.95003,0.2068428,130.6608,12.60588,81,218.8735
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,4.315313,82.00941,82.00941,81,0,22.761,82.00941,5.261973,0,0,0,4.315313,1.062536,1.009409,0,0,155.1732,179.1024,3.252778,0,3.252778,275.8765,65.68475,0.2068448,90.21035,3.45225,81,183.4177
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,6.505168,6.505168,78.82096,0,22.2097,6.505168,0,0,0,0,0,0,0,72.31579,68.7,151.9204,182.0299,68.7,0,68.7,341.0511,81.20247,0.2068674,7.155685,0,81,182.0299
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,67.50379,67.50379,81,0,22.761,67.50379,0,0,0,0,0,0,0,13.49621,12.8214,83.22038,243.8599,12.8214,0,12.8214,353.2145,84.09853,0.2068789,74.25417,0,81,243.8599
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.39899,255.3991,0,0,0,353.2145,84.09853,0.2068789,0,0,0,255.3991
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,55.51188,55.51188,0,0,0,55.51188,0,0,7.105427E-15,0,0,58.43355,55.51188,0,0,70.39899,255.3991,0,58.43355,-58.43355,291.6201,69.43323,0.2068789,61.06306,0,0,255.3991
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,42.14778,42.14778,0,0,0,42.14778,0,0,0,0,0,44.36609,42.14778,0,0,135.3251,196.9656,0,44.36609,-44.36609,244.8542,58.2985,0.2068789,46.36256,0,0,196.9656
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,49.02056,49.02056,0,0,0,49.02056,0,0,0,0,0,51.60059,49.02056,0,0,184.6208,152.5995,0,51.60059,-51.60059,190.4624,45.34809,0.2068789,53.92261,0,0,152.5995
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,58.22153,58.22153,0,0,0,58.22153,0,0,7.105427E-15,0,0,61.28582,58.22153,0,0,241.9548,100.9989,0,61.28582,-61.28582,125.8615,29.96695,0.2068789,64.04368,0,0,100.9989
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,74.54482,74.54482,81,0,22.761,74.54482,0,0,0,0,0,0,0,6.455183,6.132424,310.0501,39.7131,6.132424,0,6.132424,131.6792,31.35212,0.2068843,81.9993,0,81,39.7131
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,23.00813,23.00813,81,0,22.761,23.00813,0,0,0,0,0,0,0,57.99187,55.09228,303.9177,45.23228,55.09228,0,55.09228,183.9443,43.79617,0.2069335,25.30894,0,81,45.23228
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,77.13708,77.13708,81,0,22.761,77.13708,0,0,0,0,0,0,0,3.862918,3.669772,248.8254,94.81533,3.669772,0,3.669772,187.4258,44.62509,0.2069367,84.85079,0,81,94.81533
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,107.5855,107.5855,81,0,22.761,107.5855,0,0,0,0,0,27.98479,26.58555,0,0,245.1557,98.11813,0,27.98479,-27.98479,157.9272,37.60164,0.2069367,118.3441,0,81,98.11813
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,276.2499,70.13334,68.7,0,68.7,223.1017,53.11935,0.2069409,0,0,81,70.13334
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,16.38931,14.07172,14.07172,81,0,22.761,14.07172,116.4698,0,0,0,16.38931,0,0,66.92828,63.58187,207.5499,131.9633,79.97118,0,79.97118,298.9691,71.18297,0.2069462,15.47889,13.11145,81,148.3526
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,34.09727,169.2753,149.7,81,0,22.761,149.7,22.77707,0,19.57535,36.50289,34.09727,72.31579,68.7,0,0,127.5787,203.9374,0,38.21852,-38.21852,258.6832,61.59111,0.2069462,186.2029,27.27781,81,238.0347
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,59.29819,89.12514,89.12514,81,0,22.761,89.12514,66.53362,0,0,0,59.29819,8.552788,8.125149,0,0,170.0437,165.7189,50.7454,0,50.7454,306.8245,73.05331,0.2069767,98.03767,47.43855,81,225.0171
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,95.41143,100.6949,100.6949,81,0,22.761,100.6949,94.75304,0,0,0,95.41143,20.73143,19.69486,0,0,119.2983,211.3897,74.68001,0,74.68001,377.6722,89.92177,0.2069599,110.7643,76.32915,81,306.8012
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,108.1616,139.3648,139.3648,78.99871,0,22.25467,139.3648,77.6104,7.105427E-15,0,3.601313,108.1616,63.54328,60.36612,0,0,44.61832,278.6017,44.61832,0,44.61832,420.0009,100,0.2068911,153.3013,86.52928,81,386.7633
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,87.471,0,0,0,0,0,0,0,87.471,0,0,87.471,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2068911,0,69.9768,0,406.2292
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,97.59945,65.11066,65.11066,20.25,0,7.39125,65.11066,149.8978,50.37771,0,0,97.59945,47.22174,44.86066,0,0,0,318.7582,0,0,0,420.0009,100,0.2068911,71.62172,78.07956,81,416.3577
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,90.68672,4.432491,4.432491,0,0,0,4.432491,2045.954,86.02094,0,0,90.68672,4.66578,4.432491,0,0,0,318.7582,0,0,0,420.0009,100,0.2068911,4.87574,72.54938,0,409.4449
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,86.37733,43.03743,43.03743,0,0,0,43.03743,200.7028,41.07477,0,0,86.37733,45.30256,43.03743,0,0,0,318.7582,0,0,0,420.0009,100,0.2068911,47.34118,69.10187,0,405.1356
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,67.71109,0,0,0,0,0,0,0,67.71109,0,0,67.71109,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2068911,0,54.16887,0,386.4693
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,41.28942,15.28517,15.28517,0,0,0,15.28517,270.1273,25.19977,0,0,41.28942,16.08965,15.28517,0,0,0,318.7582,0,0,0,420.0009,100,0.2068911,16.81369,33.03154,0,360.0476
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,20.21778,64.44563,64.44563,45.23874,0,13.7134,64.44563,31.37185,3.552714E-15,0,0,20.21778,20.21778,19.20689,0,0,0,318.7582,0,0,0,420.0009,100,0.2068911,70.8902,16.17423,81,338.976
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,150.2841,149.7,81,0,22.761,149.7,0,0,0.5841479,15.61256,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.2068911,165.3126,0,81,318.7582
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,159.761,149.7,81,0,22.761,149.7,0,0,10.06099,26.03709,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.2068911,175.7371,0,81,246.4424
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,76.05095,76.05095,81,0,22.761,76.05095,0,0,0,0,0,0,0,4.949053,4.7016,160.7018,174.1266,4.7016,0,4.7016,272.0061,64.76323,0.2068953,83.65604,0,81,174.1266
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,115.6509,115.6509,81,0,22.761,115.6509,0,0,0,0,0,36.47463,34.65089,0,0,156.0002,178.3581,0,36.47463,-36.47463,233.5585,55.60905,0.2068953,127.216,0,81,178.3581
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,36.082,36.082,81,0,22.761,36.082,0,0,0,0,0,0,0,44.918,42.6721,196.5275,141.8835,42.6721,0,42.6721,274.0408,65.24767,0.2069332,39.69019,0,81,141.8835
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,102.2778,102.2778,81,0,22.761,102.2778,0,0,0,0,0,22.39773,21.27784,0,0,153.8554,180.2884,0,22.39773,-22.39773,250.4315,59.62643,0.2069332,112.5056,0,81,180.2884
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,19.1573,19.1573,81,0,22.761,19.1573,0,0,0,0,0,0,0,61.8427,58.75056,178.7418,157.8906,58.75056,0,58.75056,306.1672,72.8968,0.2069823,21.07303,0,81,157.8906
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,73.57652,73.57652,81,0,22.761,73.57652,0,0,0,0,0,0,0,7.423483,7.05231,119.9912,210.7661,7.05231,0,7.05231,312.8576,74.48975,0.2069885,80.93417,0,81,210.7661
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,26.99926,26.99926,81,0,22.761,26.99926,0,0,0,0,0,0,0,54.00074,51.3007,112.9389,217.1132,51.3007,0,51.3007,361.5257,86.07738,0.207034,29.69919,0,81,217.1132
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,126.8457,126.8457,81,0,22.761,126.8457,0,0,0,0,0,48.25863,45.84569,0,0,61.63821,263.2838,0,48.25863,-48.25863,310.6566,73.96572,0.207034,139.5303,0,81,263.2838
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,69.76993,69.76993,81,0,22.761,69.76993,0,0,0,0,0,0,0,11.23007,10.66857,115.2589,215.0252,10.66857,0,10.66857,320.7777,76.3755,0.2070435,76.74692,0,81,215.0252
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,62.21341,62.21341,81,0,22.761,62.21341,0,0,0,0,0,0,0,18.78659,17.84726,104.5903,224.6269,17.84726,0,17.84726,337.7091,80.40678,0.2070593,68.43475,0,81,224.6269
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.613426,35.399,35.399,0,0,0,35.399,13.03264,0,7.105427E-15,0,4.613426,37.26211,35.399,0,0,86.74307,240.6895,0,32.64868,-32.64868,303.2944,72.21281,0.2070593,38.9389,3.690741,0,245.3029
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,26.30399,66.04189,66.04189,81,0,22.761,66.04189,39.82925,0,0,0,26.30399,0,0,14.95811,14.21021,123.0194,208.0408,40.51419,0,40.51419,341.7296,81.36401,0.2070876,72.64608,21.04319,81,234.3448
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,56.09412,0,0,0,0,0,0,0,0,0,0,56.09412,0,0,0,0,82.50519,244.5036,56.09412,0,56.09412,394.9451,94.03436,0.2069719,0,44.8753,0,300.5977
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,80.73218,18.74375,18.74375,0,0,0,18.74375,430.7151,34.59085,0,0,80.73218,19.73027,18.74375,0,0,26.41106,294.9883,26.41106,0,26.41106,420.0009,100,0.2069175,20.61813,64.58575,0,375.7205
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,107.4005,67.42161,67.42161,20.25,0,7.39125,67.42161,159.2968,57.74616,0,0,107.4005,49.65432,47.17161,0,0,0,318.7582,0,0,0,420.0009,100,0.2069175,74.16377,85.92039,81,426.1587
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,94.12376,8.489868,8.489868,0,0,0,8.489868,1108.66,85.18706,0,0,94.12376,8.936704,8.489868,0,0,0,318.7582,0,0,0,420.0009,100,0.2069175,9.338856,75.29901,0,412.882
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,82.45364,7.494981,7.494981,0,0,0,7.494981,1100.118,74.56418,0,0,82.45364,7.889454,7.494981,0,0,0,318.7582,0,0,0,420.0009,100,0.2069175,8.244479,65.96291,0,401.2119
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,94.29546,72.25296,72.25296,20.25,0,7.39125,72.25296,130.5074,39.5555,0,0,94.29546,54.73996,52.00296,0,0,0,318.7582,0,0,0,420.0009,100,0.2069175,79.47826,75.43636,81,413.0537
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,107.5213,139.2892,139.2892,70.58916,0,20.12706,139.2892,77.19286,35.20549,0,3.518079,107.5213,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2069175,153.2181,86.01703,81,426.2795
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,85.10332,106.7162,106.7162,38.01617,0,11.88609,106.7162,79.74734,12.78753,0,0,85.10332,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2069175,117.3878,68.08266,81,403.8615
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,48.1417,86.10184,86.10184,40.36721,0,12.48091,86.10184,55.91252,0,0,0,48.1417,48.1417,45.73462,0,0,0,318.7582,0,0,0,420.0009,100,0.2069175,94.71202,38.51336,81,366.8999
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,20.83922,87.41633,87.41633,67.61907,0,19.37563,87.41633,23.83905,7.105427E-15,0,0,20.83922,20.83922,19.79726,0,0,0,318.7582,0,0,0,420.0009,100,0.2069175,96.15796,16.67138,81,339.5974
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,31.44948,31.44948,0,0,0,31.44948,0,0,7.105427E-15,0,0,33.10472,31.44948,0,0,0,318.7582,0,33.10472,-33.10472,385.1054,91.69158,0.2069175,34.59443,0,0,318.7582
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,90.32609,90.32609,81,0,22.761,90.32609,0,0,0,0,0,9.816933,9.326086,0,0,36.78302,285.6535,0,9.816933,-9.816933,374.7574,89.22778,0.2069175,99.3587,0,81,285.6535
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,87.02902,87.02902,81,0,22.761,87.02902,0,0,0,0,0,6.346335,6.029019,0,0,47.69072,275.8366,0,6.346335,-6.346335,368.0678,87.63502,0.2069175,95.73192,0,81,275.8366
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,157.239,149.7,81,0,22.761,149.7,0,0,7.538965,23.26286,0,72.31579,68.7,0,0,54.74221,269.4902,0,72.31579,-72.31579,291.8403,69.48564,0.2069175,172.9629,0,81,269.4902
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,20.97911,20.97911,81,0,22.761,20.97911,0,0,0,0,0,0,0,60.02089,57.01985,135.0931,197.1745,57.01985,0,57.01985,345.9341,82.36509,0.206968,23.07702,0,81,197.1745
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,24.90054,24.90054,0,0,0,24.90054,0,0,3.552714E-15,0,0,26.21109,24.90054,0,0,78.07323,248.4923,0,26.21109,-26.21109,318.3051,75.78679,0.206968,27.39059,0,0,248.4923
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,22.89259,22.89259,0,0,0,22.89259,0,0,0,0,0,24.09747,22.89259,0,0,107.1967,222.2812,0,24.09747,-24.09747,292.9042,69.73895,0.206968,25.18185,0,0,222.2812
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,127.5212,127.5212,81,0,22.761,127.5212,0,0,1.421085E-14,0,0,48.96966,46.52118,0,0,133.9716,198.1838,0,48.96966,-48.96966,241.2856,57.44884,0.206968,140.2733,0,81,198.1838
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,29.0082,29.0082,81,0,22.761,29.0082,0,0,0,0,0,0,0,51.9918,49.39222,188.3824,149.2141,49.39222,0,49.39222,288.1432,68.60538,0.2070117,31.90902,0,81,149.2141
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,10.23256,10.23256,81,0,22.761,10.23256,0,0,0,0,0,0,0,70.76745,67.22907,138.9901,193.6671,67.22907,0,67.22907,351.9223,83.79086,0.2070431,11.25581,0,81,193.6671
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.76108,254.1732,0,0,0,351.9223,83.79086,0.2070431,0,0,0,254.1732
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,19.71606,19.71606,0,0,0,19.71606,0,0,3.552714E-15,0,0,20.75375,19.71606,0,0,71.76108,254.1732,0,20.75375,-20.75375,330.0459,78.58221,0.2070431,21.68767,0,0,254.1732
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,16.98244,30.63699,30.63699,0,0,0,30.63699,55.43118,0,0,0,16.98244,32.24946,30.63699,0,0,94.8208,233.4195,0,15.26702,-15.26702,313.9531,74.75059,0.2070431,33.70069,13.58595,0,250.4019
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,31.38535,0,0,0,0,0,0,0,0,0,0,31.38535,0,0,0,0,111.7842,218.1525,31.38535,0,31.38535,343.7278,81.8398,0.2069785,0,25.10828,0,249.5378
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,66.54543,0,0,0,0,0,0,0,0,0,0,66.54543,0,0,0,0,80.3988,246.3993,66.54543,0,66.54543,406.8584,96.87085,0.2068417,0,53.23635,0,312.9447
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,91.27248,19.63326,19.63326,0,0,0,19.63326,464.8871,56.75253,0,0,91.27248,20.66658,19.63326,0,0,13.85337,306.2902,13.85337,0,13.85337,420.0009,100,0.2068133,21.59658,73.01798,0,397.5627
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,116.3822,27.66075,27.66075,0,0,0,27.66075,420.7485,87.26562,0,0,116.3822,29.11658,27.66075,0,0,0,318.7582,0,0,0,420.0009,100,0.2068133,30.42683,93.10577,0,435.1404
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,119.8809,162.8935,149.7,81,0,22.761,149.7,80.08075,47.56509,13.19352,29.48287,119.8809,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2068133,179.1829,95.9047,81,438.6391
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,124.5694,0,0,0,0,0,0,0,124.5694,0,0,124.5694,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2068133,0,99.65551,0,443.3276
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,125.1796,7.295671,7.295671,0,0,0,7.295671,1715.807,117.5,0,0,125.1796,7.679654,7.295671,0,0,0,318.7582,0,0,0,420.0009,100,0.2068133,8.025239,100.1437,0,443.9379
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,101.1953,152.4305,149.7,81,0,22.761,149.7,67.59872,28.8795,2.730483,17.97353,101.1953,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2068133,167.6735,80.95623,81,419.9535
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,83.30646,8.25401,8.25401,0,0,0,8.25401,1009.285,74.61802,0,0,83.30646,8.688432,8.25401,0,0,0,318.7582,0,0,0,420.0009,100,0.2068133,9.079412,66.64516,0,402.0647
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,55.82642,86.52045,86.52045,33.48534,0,10.73979,86.52045,64.52397,7.105427E-15,0,0,55.82642,55.82642,53.0351,0,0,0,318.7582,0,0,0,420.0009,100,0.2068133,95.17249,44.66114,81,374.5847
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,22.17472,23.4492,23.4492,0,0,0,23.4492,94.56493,3.552714E-15,0,0,22.17472,24.68336,23.4492,0,0,0,318.7582,0,2.508649,-2.508649,417.3565,99.37039,0.2068133,25.79412,17.73977,0,340.933
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.787387,316.2496,0,0,0,417.3565,99.37039,0.2068133,0,0,0,316.2496
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.787387,316.2496,0,0,0,417.3565,99.37039,0.2068133,0,0,0,316.2496
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,59.0246,59.0246,0,0,0,59.0246,0,0,0,0,0,62.13116,59.0246,0,0,2.787387,316.2496,0,62.13116,-62.13116,351.8645,83.77709,0.2068133,64.92706,0,0,316.2496
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,105.1236,105.1236,81,0,22.761,105.1236,0,0,0,0,0,25.39331,24.12364,0,0,71.82201,254.1184,0,25.39331,-25.39331,325.0976,77.40404,0.2068133,115.636,0,81,254.1184
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,19.88346,19.88346,81,0,22.761,19.88346,0,0,0,0,0,0,0,61.11654,58.06071,100.0368,228.7251,58.06071,0,58.06071,380.1788,90.51859,0.2068636,21.87181,0,81,228.7251
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,56.38004,56.38004,0,0,0,56.38004,0,0,7.105427E-15,0,0,59.34741,56.38004,0,0,41.97609,280.9797,0,59.34741,-59.34741,317.6212,75.62393,0.2068636,62.01805,0,0,280.9797
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,107.9177,221.6323,0,0,0,317.6212,75.62393,0.2068636,0,0,0,221.6323
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,57.57412,57.57412,0,0,0,57.57412,0,0,7.105427E-15,0,0,60.60434,57.57412,0,0,107.9177,221.6323,0,60.60434,-60.60434,253.7386,60.41383,0.2068636,63.33153,0,0,221.6323
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,37.69666,37.69666,0,0,0,37.69666,0,0,0,0,0,39.6807,37.69666,0,0,175.2558,161.028,0,39.6807,-39.6807,211.9115,50.45501,0.2068636,41.46633,0,0,161.028
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,168.4007,149.7,81,0,22.761,149.7,0,0,18.70069,35.54076,0,72.31579,68.7,0,0,219.3455,121.3473,0,72.31579,-72.31579,135.6839,32.30563,0.2068636,185.2408,0,81,121.3473
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,178.1976,127.5799,81,0,22.761,127.5799,0,0,50.61771,68.43747,0,49.03152,46.57994,0,0,299.6964,49.03152,0,49.03152,-49.03152,84.00017,20,0.2068636,196.0174,0,81,49.03152
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,27.22676,27.22676,81,0,22.761,27.22676,0,0,0,0,0,0,0,53.77324,51.08458,354.1758,0,51.08458,0,51.08458,132.4633,31.53881,0.2069087,29.94943,0,81,0
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,14.73316,67.47905,67.47905,81,0,22.761,67.47905,21.83368,0,0,0,14.73316,0,0,13.52095,12.8449,303.0912,45.97612,27.57806,0,27.57806,158.6261,37.76804,0.2069288,74.22696,11.78653,81,60.70929
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,26.54363,86.68633,86.68633,81,0,22.761,86.68633,30.62032,0,0,0,26.54363,5.985606,5.686326,0,0,275.5132,70.79638,20.55803,0,20.55803,178.1292,42.41162,0.2069411,95.35496,21.23491,81,97.34001
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,45.62447,0,0,72.31579,0,20.56389,0,0,0,0,0,45.62447,0,0,72.31579,68.7,254.9551,89.2986,114.3245,0,114.3245,286.5869,68.23483,0.2068518,0,36.49957,81,134.9231
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,79.13124,69.18574,69.18574,81,0,22.761,69.18574,114.3751,0,0,0,79.13124,0,0,11.81426,11.22355,140.6307,192.1906,90.35479,0,90.35479,372.305,88.64386,0.2068358,76.10431,63.30499,81,271.3219
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,100.2214,7.093016,7.093016,0,0,0,7.093016,1412.96,42.47923,0,0,100.2214,7.466332,7.093016,0,0,50.27588,273.5099,50.27588,0,50.27588,420.0009,100,0.206733,7.802317,80.17715,0,373.7314
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,79.91749,3.52196,3.52196,0,0,0,3.52196,2269.12,76.21016,0,0,79.91749,3.707326,3.52196,0,0,0,318.7582,0,0,0,420.0009,100,0.206733,3.874156,63.93399,0,398.6757
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,121.9122,3.843812,3.843812,0,0,0,3.843812,3171.648,117.866,0,0,121.9122,4.046117,3.843812,0,0,0,318.7582,0,0,0,420.0009,100,0.206733,4.228193,97.52972,0,440.6704
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,99.11845,0,0,0,0,0,0,0,99.11845,0,0,99.11845,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.206733,0,79.29476,0,417.8767
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,101.7115,114.6203,114.6203,45.92026,0,13.88583,114.6203,88.73785,29.39576,0,0,101.7115,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.206733,126.0823,81.36924,81,420.4698
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,77.31858,123.7381,123.7381,55.03813,0,16.19265,123.7381,62.48565,5.002789,0,0,77.31858,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.206733,136.1119,61.85486,81,396.0768
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,49.23743,29.87169,29.87169,0,0,0,29.87169,164.8297,17.79354,0,0,49.23743,31.44389,29.87169,0,0,0,318.7582,0,0,0,420.0009,100,0.206733,32.85886,39.38994,0,367.9957
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,11.08943,117.3021,117.3021,81,0,22.761,117.3021,9.453737,0,0,0,11.08943,38.2127,36.30206,0,0,0,318.7582,0,27.12327,-27.12327,391.4104,93.19276,0.206733,129.0323,8.871543,81,329.8477
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,78.96983,78.96983,81,0,22.761,78.96983,0,0,0,0,0,0,0,2.030164,1.928656,30.13696,291.6349,1.928656,0,1.928656,393.2401,93.6284,0.2067347,86.86682,0,81,291.6349
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,102.2303,102.2303,81,0,22.761,102.2303,0,0,0,0,0,22.34765,21.23027,0,0,28.20831,293.3708,0,22.34765,-22.34765,369.6836,88.01973,0.2067347,112.4533,0,81,293.3708
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,72.92014,72.92014,81,0,22.761,72.92014,0,0,0,0,0,0,0,8.079866,7.675873,53.03904,271.0231,7.675873,0,7.675873,376.9656,89.75352,0.2067414,80.21214,0,81,271.0231
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,158.3926,149.7,81,0,22.761,149.7,0,0,8.692599,24.53186,0,72.31579,68.7,0,0,45.36316,277.9314,0,72.31579,-72.31579,300.738,71.60415,0.2067414,174.2319,0,81,277.9314
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,33.32205,33.32205,81,0,22.761,33.32205,0,-7.105427E-15,0,0,0,0,0,47.67795,45.29405,125.714,205.6156,45.29405,0,45.29405,343.7077,81.83501,0.2067814,36.65426,0,81,205.6156
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,3.450417,3.450417,0,0,0,3.450417,0,0,4.440892E-16,0,0,3.632017,3.450417,0,0,80.41999,246.3802,0,3.632017,-3.632017,339.8793,80.92347,0.2067814,3.795458,0,0,246.3802
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,80.40658,80.40658,81,0,22.761,80.40658,0,0,0,0,0,0,0,0.5934242,0.563753,84.45557,242.7482,0.563753,0,0.563753,340.4141,81.05081,0.2067818,88.44724,0,81,242.7482
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,51.02474,51.02474,0,0,0,51.02474,0,0,0,0,0,53.71025,51.02474,0,0,83.89181,243.2556,0,53.71025,-53.71025,283.7985,67.57094,0.2067818,56.12721,0,0,243.2556
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,55.50381,55.50381,0,0,0,55.50381,0,0,7.105427E-15,0,0,58.42506,55.50381,0,0,143.5699,189.5453,0,58.42506,-58.42506,222.2131,52.90777,0.2067818,61.05419,0,0,189.5453
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,64.98106,64.98106,81,0,22.761,64.98106,0,0,0,0,0,0,0,16.01894,15.21799,208.4866,131.1203,15.21799,0,15.21799,236.6501,56.34516,0.2067952,71.47916,0,81,131.1203
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,90.39847,90.39847,81,0,22.761,90.39847,0,0,0,0,0,9.893122,9.398466,0,0,193.2686,144.8165,0,9.893122,-9.893122,226.2219,53.86224,0.2067952,99.43831,0,81,144.8165
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,204.261,134.9234,68.7,0,68.7,291.3964,69.37996,0.2067995,0,0,81,134.9234
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,16.22096,11.67483,11.67483,81,0,22.761,11.67483,138.9396,0,0,0,16.22096,0,0,69.32517,65.85891,135.561,196.7534,82.07988,0,82.07988,369.2642,87.91988,0.2068005,12.84231,12.97677,81,212.9743
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,24.90601,55.87338,55.87338,0,0,0,55.87338,44.57581,0,7.105427E-15,0,24.90601,58.81408,55.87338,0,0,53.48109,270.6252,0,33.90807,-33.90807,333.522,79.40984,0.2068005,61.46072,19.92481,0,295.5312
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,24.69891,102.7609,102.7609,81,0,22.761,102.7609,24.03533,0,0,0,24.69891,22.90617,21.76086,0,0,91.15672,236.7172,1.792738,0,1.792738,335.2227,79.81477,0.2068016,113.0369,19.75913,81,261.4161
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,43.22768,18.61851,18.61851,67.18305,0,19.26531,18.61851,232.1758,0,0,0,43.22768,0,0,48.56454,46.13631,89.36399,238.3306,89.36399,0,89.36399,420.0009,100,0.2067495,20.48037,34.58214,81,281.5583
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,72.3502,3.924143,3.924143,0,0,0,3.924143,1843.72,68.21953,0,0,72.3502,4.130677,3.924143,0,0,0,318.7582,0,0,0,420.0009,100,0.2067495,4.316557,57.88017,0,391.1084
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,48.16468,57.291,57.291,0,0,0,57.291,84.07024,0,7.105427E-15,0,48.16468,60.30632,57.291,0,0,0,318.7582,0,12.14164,-12.14164,407.2024,96.95277,0.2067495,63.0201,38.53175,0,366.9229
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,78.61085,41.86597,41.86597,0,0,0,41.86597,187.7679,21.0507,0,0,78.61085,44.06944,41.86597,0,0,13.49071,306.6166,13.49071,0,13.49071,420.0009,100,0.206722,46.05256,62.88868,0,385.2274
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,77.21724,107.779,107.779,39.07904,0,12.155,107.779,71.64402,4.90145,0,0,77.21724,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.206722,118.5569,61.77379,81,395.9755
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,97.7861,7.49555,7.49555,0,0,0,7.49555,1304.589,89.89605,0,0,97.7861,7.890052,7.49555,0,0,0,318.7582,0,0,0,420.0009,100,0.206722,8.245105,78.22888,0,416.5443
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,53.26728,77.41083,77.41083,26.80691,0,9.050149,77.41083,68.81115,0,0,0,53.26728,53.26728,50.60392,0,0,0,318.7582,0,0,0,420.0009,100,0.206722,85.15191,42.61383,81,372.0255
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,32.66052,14.17422,14.17422,0,0,0,14.17422,230.4219,17.74028,0,0,32.66052,14.92024,14.17422,0,0,0,318.7582,0,0,0,420.0009,100,0.206722,15.59165,26.12842,0,351.4187
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,22.1566,0,0,0,0,0,0,0,22.1566,0,0,22.1566,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.206722,0,17.72528,0,340.9148
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,141.5484,141.5484,81,0,22.761,141.5484,0,0,0,6.003216,0,63.73513,60.54838,0,0,0,318.7582,0,63.73513,-63.73513,352.8181,84.00414,0.206722,155.7032,0,81,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,130.6614,130.6614,81,0,22.761,130.6614,0,0,0,0,0,52.27511,49.66135,0,0,70.81682,255.0231,0,52.27511,-52.27511,297.7153,70.88445,0.206722,143.7275,0,81,255.0231
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,112.008,112.008,81,0,22.761,112.008,0,0,0,0,0,32.63999,31.00799,0,0,128.9003,202.748,0,32.63999,-32.63999,263.3097,62.69267,0.206722,123.2088,0,81,202.748
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,13.61782,13.61782,81,0,22.761,13.61782,0,0,0,0,0,0,0,67.38218,64.01307,165.1669,170.108,64.01307,0,64.01307,324.0379,77.15172,0.2067598,14.9796,0,81,170.108
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,37.0665,37.0665,81,0,22.761,37.0665,0,0,0,0,0,0,0,43.9335,41.73682,101.1539,227.7198,41.73682,0,41.73682,363.6329,86.57909,0.2067965,40.77315,0,81,227.7198
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.41704,265.2829,0,0,0,363.6329,86.57909,0.2067965,0,0,0,265.2829
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,33.94543,33.94543,0,0,0,33.94543,0,0,0,0,0,35.73203,33.94543,0,0,59.41704,265.2829,0,35.73203,-35.73203,325.968,77.61128,0.2067965,37.33997,0,0,265.2829
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,60.3441,60.3441,0,0,0,60.3441,0,0,7.105427E-15,0,0,63.5201,60.3441,0,0,99.11929,229.5509,0,63.5201,-63.5201,259.012,61.66939,0.2067965,66.37851,0,0,229.5509
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,169.6972,166.0308,0,0,0,259.012,61.66939,0.2067965,0,0,0,166.0308
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,169.6972,166.0308,0,0,0,259.012,61.66939,0.2067965,0,0,0,166.0308
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,31.47334,31.47334,0,0,0,31.47334,0,0,0,0,0,33.12984,31.47334,0,0,169.6972,166.0308,0,33.12984,-33.12984,224.09,53.35466,0.2067965,34.62068,0,0,166.0308
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,120.203,120.203,81,0,22.761,120.203,0,0,0,0,0,41.26632,39.20301,0,0,206.5081,132.9009,0,41.26632,-41.26632,180.5915,42.99789,0.2067965,132.2233,0,81,132.9009
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,13.73411,74.64447,74.64447,81,0,22.761,74.64447,18.39936,8.881784E-16,0,0,13.73411,0,0,6.355528,6.037752,252.3596,91.63461,19.77186,0,19.77186,199.3488,47.46389,0.2068099,82.10892,10.98728,81,105.3687
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,21.28842,65.13695,65.13695,81,0,22.761,65.13695,32.68256,0,0,0,21.28842,0,0,15.86305,15.0699,232.5877,109.4293,36.35832,0,36.35832,233.8413,55.67638,0.2068357,71.65064,17.03074,81,130.7177
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,38.13455,87.70778,87.70778,81,0,22.761,87.70778,43.4791,0,0,0,38.13455,7.060824,6.707783,0,0,196.2294,142.1518,31.07372,0,31.07372,263.3204,62.69521,0.2068542,96.47856,30.50764,81,180.2863
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,49.95517,74.37108,74.37108,81,0,22.761,74.37108,67.17015,0,0,0,49.95517,0,0,6.628922,6.297476,165.1557,170.1181,56.25264,0,56.25264,316.6863,75.40136,0.2068892,81.80819,39.96413,81,220.0733
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,97.09435,177.3634,149.7,81,0,22.761,149.7,64.85928,0,27.66341,45.39975,97.09435,72.31579,68.7,0,0,108.903,220.7455,24.77855,0,24.77855,340.1934,80.99825,0.2068388,195.0997,77.67548,81,317.8398
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,112.4834,143.5775,143.5775,81,0,22.761,143.5775,78.34332,0,0,8.235236,112.4834,65.87104,62.57749,0,0,84.12448,243.0462,46.61233,0,46.61233,384.4137,91.52689,0.206761,157.9352,89.98669,81,355.5296
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,122.576,138.702,138.702,70.00204,0,19.97852,138.702,88.37365,12.74811,0,2.872242,122.576,72.31579,68.7,0,0,37.51215,284.9973,37.51215,0,37.51215,420.0009,100,0.2066848,152.5722,98.06084,81,407.5733
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,118.514,58.9168,58.9168,0,0,0,58.9168,201.1548,56.49632,0,0,118.514,62.01768,58.9168,0,0,0,318.7582,0,0,0,420.0009,100,0.2066848,64.80848,94.8112,0,437.2722
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,67.53526,12.83396,12.83396,0,0,0,12.83396,526.2231,54.02583,0,0,67.53526,13.50943,12.83396,0,0,0,318.7582,0,0,0,420.0009,100,0.2066848,14.11735,54.02821,0,386.2935
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,62.53597,116.5532,116.5532,57.14399,0,16.72543,116.5532,53.65446,1.421085E-14,0,0,62.53597,62.53597,59.40918,0,0,0,318.7582,0,0,0,420.0009,100,0.2066848,128.2085,50.02878,81,381.2942
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,44.07275,44.44181,44.44181,0,0,0,44.44181,99.16956,0,0,0,44.07275,46.78085,44.44181,0,0,0,318.7582,0,2.708107,-2.708107,417.1462,99.32034,0.2066848,48.88599,35.2582,0,362.831
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,15.29126,94.438,94.438,81,0,22.761,94.438,16.19185,0,0,0,15.29126,14.14526,13.438,0,0,3.009008,316.0501,1.146,0,1.146,418.2334,99.57919,0.2066855,103.8818,12.23301,81,331.3414
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,142.4111,142.4111,81,0,22.761,142.4111,0,0,0,6.952205,0,64.64326,61.41109,0,0,1.863007,317.0815,0,64.64326,-64.64326,350.0934,83.35542,0.2066855,156.6522,0,81,317.0815
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,31.28844,31.28844,0,0,0,31.28844,0,0,0,0,0,32.9352,31.28844,0,0,73.68885,252.4383,0,32.9352,-32.9352,315.3767,75.08955,0.2066855,34.41728,0,0,252.4383
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,96.42609,96.42609,81,0,22.761,96.42609,0,0,0,0,0,16.23798,15.42609,0,0,110.2835,219.5031,0,16.23798,-16.23798,298.2604,71.01424,0.2066855,106.0687,0,81,219.5031
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,46.09667,46.09667,81,0,22.761,46.09667,0,0,0,0,0,0,0,34.90333,33.15816,128.3257,203.2651,33.15816,0,33.15816,329.717,78.50388,0.2067146,50.70633,0,81,203.2651
