Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,82.60236,82.60236,81,0,22.761,82.60236,0,0,0,0,0,1.686688,1.602354,0,0,95.16755,233.1074,0,1.686688,-1.686688,327.9391,78.08057,0.2067146,90.86259,0,81,233.1074
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,29.07633,29.07633,81,0,22.761,29.07633,0,0,0,0,0,0,0,51.92367,49.32749,97.04165,231.4207,49.32749,0,49.32749,374.7352,89.22249,0.2067578,31.98396,0,81,231.4207
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,57.17226,57.17226,0,0,0,57.17226,0,0,7.105427E-15,0,0,60.18132,57.17226,0,0,47.71416,275.8155,0,60.18132,-60.18132,311.2985,74.11855,0.2067578,62.88948,0,0,275.8155
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,42.20984,42.20984,0,0,0,42.20984,0,0,7.105427E-15,0,0,44.4314,42.20984,0,0,114.5823,215.6342,0,44.4314,-44.4314,264.4637,62.96743,0.2067578,46.43082,0,0,215.6342
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,163.9505,171.2028,0,0,0,264.4637,62.96743,0.2067578,0,0,0,171.2028
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,40.16551,40.16551,0,0,0,40.16551,0,0,7.105427E-15,0,0,42.27948,40.16551,0,0,163.9505,171.2028,0,42.27948,-42.27948,219.8972,52.35638,0.2067578,44.18206,0,0,171.2028
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,210.9277,128.9233,0,0,0,219.8972,52.35638,0.2067578,0,0,0,128.9233
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,31.51266,31.51266,0,0,0,31.51266,0,0,3.552714E-15,0,0,33.17122,31.51266,0,0,210.9277,128.9233,0,33.17122,-33.17122,184.9317,44.03127,0.2067578,34.66392,0,0,128.9233
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.233865,37.90108,37.90108,0,0,0,37.90108,5.893937,0,1.421085E-14,0,2.233865,39.89587,37.90108,0,0,247.7846,95.75205,0,37.662,-37.662,145.2325,34.57909,0.2067578,41.69118,1.787092,0,97.98592
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,14.73339,29.60234,29.60234,0,0,0,29.60234,49.77102,0,0,0,14.73339,31.16036,29.60234,0,0,289.6313,58.09005,0,16.42697,-16.42697,127.9169,30.45635,0.2067578,32.56258,11.78671,0,72.82344
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,28.20253,95.49,95.49,81,0,22.761,95.49,29.53454,0,0,0,28.20253,15.25263,14.49,0,0,307.8835,41.66308,12.9499,0,12.9499,140.2023,33.38142,0.2067654,105.039,22.56203,81,69.86561
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,54.79837,57.37231,57.37231,81,0,22.761,57.37231,95.51362,-3.552714E-15,0,0,54.79837,0,0,23.62769,22.4463,294.9336,53.31799,77.24467,0,77.24467,213.483,50.82919,0.2067763,63.10954,43.8387,81,108.1164
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,97.3389,57.37513,57.37513,81,0,22.761,57.37513,169.6535,0,0,0,97.3389,0,0,23.62487,22.44363,217.6889,122.8382,119.7825,0,119.7825,327.1187,77.88525,0.2067009,63.11264,77.87112,81,220.1771
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,119.7934,25.78209,25.78209,20.25,0,7.39125,25.78209,464.6382,16.06376,0,0,119.7934,5.823247,5.532085,0,0,97.90639,230.6425,97.90639,0,97.90639,420.0009,100,0.2065029,28.36029,95.83472,81,350.4359
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,81.34073,18.57841,18.57841,0,0,0,18.57841,437.824,61.78451,0,0,81.34073,19.55622,18.57841,0,0,0,318.7582,0,0,0,420.0009,100,0.2065029,20.43625,65.07259,0,400.099
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,60.83931,51.45238,51.45238,0,0,0,51.45238,118.2439,6.678905,0,0,60.83931,54.1604,51.45238,0,0,0,318.7582,0,0,0,420.0009,100,0.2065029,56.59762,48.67145,0,379.5975
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,72.57455,0,0,0,0,0,0,0,72.57455,0,0,72.57455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2065029,0,58.05964,0,391.3328
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,59.80563,101.081,101.081,44.26563,0,13.4672,101.081,59.16606,0,0,0,59.80563,59.80563,56.81535,0,0,0,318.7582,0,0,0,420.0009,100,0.2065029,111.1891,47.84451,81,378.5638
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,34.23627,120.9333,120.9333,81,0,22.761,120.9333,28.31004,7.105427E-15,0,0,34.23627,42.03508,39.93332,0,0,0,318.7582,0,7.7988,-7.7988,411.7802,98.0427,0.2065029,133.0267,27.38902,81,352.9945
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,8.808125,28.79564,28.79564,0,0,0,28.79564,30.58839,0,7.105427E-15,0,8.808125,30.3112,28.79564,0,0,8.665334,310.9594,0,21.50308,-21.50308,389.114,92.64599,0.2065029,31.67521,7.0465,0,319.7675
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,66.11021,66.11021,81,0,22.761,66.11021,0,0,0,0,0,0,0,14.88979,14.1453,32.55765,289.4563,14.1453,0,14.1453,402.5334,95.84108,0.2065153,72.72123,0,81,289.4563
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,79.71227,79.71227,81,0,22.761,79.71227,0,0,0,0,0,0,0,1.287728,1.223342,18.41235,302.1871,1.223342,0,1.223342,403.6939,96.11741,0.2065164,87.6835,0,81,302.1871
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,163.654,149.7,81,0,22.761,149.7,0,0,13.95398,30.31938,0,72.31579,68.7,0,0,17.189,303.2881,0,72.31579,-72.31579,327.4664,77.96803,0.2065164,180.0194,0,81,303.2881
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,91.24301,91.24301,81,0,22.761,91.24301,0,0,0,0,0,10.78212,10.24301,0,0,97.53988,230.9723,0,10.78212,-10.78212,316.101,75.262,0.2065164,100.3673,0,81,230.9723
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,88.41469,88.41469,81,0,22.761,88.41469,0,0,0,0,0,7.804932,7.414685,0,0,109.52,220.1902,0,7.804932,-7.804932,307.8739,73.30317,0.2065164,97.25616,0,81,220.1902
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,22.46608,22.46608,81,0,22.761,22.46608,0,0,0,0,0,0,0,58.53392,55.60722,118.1922,212.3853,55.60722,0,55.60722,360.6276,85.86353,0.206565,24.71269,0,81,212.3853
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.58494,262.4318,0,0,0,360.6276,85.86353,0.206565,0,0,0,262.4318
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.58494,262.4318,0,0,0,360.6276,85.86353,0.206565,0,0,0,262.4318
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,37.42685,37.42685,0,0,0,37.42685,0,0,7.105427E-15,0,0,39.39668,37.42685,0,0,62.58494,262.4318,0,39.39668,-39.39668,319.0998,75.97599,0.206565,41.16953,0,0,262.4318
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,36.04474,36.04474,0,0,0,36.04474,0,0,7.105427E-15,0,0,37.94183,36.04474,0,0,106.359,223.0351,0,37.94183,-37.94183,279.1056,66.45358,0.206565,39.64921,0,0,223.0351
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,37.10223,37.10223,0,0,0,37.10223,0,0,7.105427E-15,0,0,39.05498,37.10223,0,0,148.5166,185.0933,0,39.05498,-39.05498,237.938,56.6518,0.206565,40.81245,0,0,185.0933
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,58.4376,58.4376,0,0,0,58.4376,0,0,7.105427E-15,0,0,61.51326,58.4376,0,0,191.911,146.0383,0,61.51326,-61.51326,173.0974,41.21358,0.206565,64.28136,0,0,146.0383
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,3.059448,0,0,0,0,0,0,0,0,0,0,3.059448,0,0,0,0,260.2591,84.52503,3.059448,0,3.059448,175.9998,41.90464,0.2065588,0,2.447559,0,87.58448
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,13.46563,29.88182,29.88182,0,0,0,29.88182,45.06295,0,3.552714E-15,0,13.46563,31.45455,29.88182,0,0,257.1996,87.27853,0,17.98892,-17.98892,157.0378,37.38989,0.2065588,32.87,10.7725,0,100.7442
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,35.06055,26.18788,26.18788,0,0,0,26.18788,133.8808,0,0,0,35.06055,27.56619,26.18788,0,0,277.1873,69.28962,7.49436,0,7.49436,164.1476,39.08269,0.2065437,28.80667,28.04844,0,104.3502
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,20.75718,65.57181,65.57181,81,0,22.761,65.57181,31.65565,0,0,0,20.75718,0,0,15.42819,14.65678,269.693,76.03455,35.41397,0,35.41397,197.7442,47.08187,0.2065687,72.12899,16.60575,81,96.79173
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,15.61968,22.08107,22.08107,81,0,22.761,22.08107,70.73787,0,0,0,15.61968,0,0,58.91893,55.97298,234.279,107.9071,71.59267,0,71.59267,265.663,63.25297,0.2065911,24.28918,12.49574,81,123.5268
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,13.93811,166.3656,149.7,81,0,22.761,149.7,9.310693,0,16.66563,33.30219,13.93811,72.31579,68.7,0,0,162.6864,172.3405,0,58.37768,-58.37768,204.1275,48.6017,0.2065911,183.0022,11.15049,81,186.2786
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,25.73424,30.79962,30.79962,81,0,22.761,30.79962,83.55376,0,0,0,25.73424,0,0,50.20037,47.69036,227.5504,113.9628,73.4246,0,73.4246,273.7842,65.18659,0.2066097,33.87959,20.58739,81,139.6971
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,50.03543,74.8596,74.8596,81,0,22.761,74.8596,66.83904,0,0,0,50.03543,0,0,6.140408,5.833387,154.1258,180.045,55.86882,0,55.86882,326.786,77.80605,0.2066443,82.34555,40.02834,81,230.0804
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,19.25278,16.18679,16.18679,81,0,22.761,16.18679,118.9414,0,0,0,19.25278,0,0,64.81322,61.57255,98.25703,230.3269,80.82534,0,80.82534,403.4637,96.06259,0.206648,17.80547,15.40223,81,249.5797
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,3.096504,12.51096,12.51096,0,0,0,12.51096,24.75032,0,0,0,3.096504,13.16943,12.51096,0,0,17.43168,303.0697,0,10.07293,-10.07293,392.8459,93.53455,0.206648,13.76206,2.477203,0,306.1662
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.25375,99.6025,99.6025,81,0,22.761,99.6025,1.258754,0,1.421085E-14,0,1.25375,19.58158,18.6025,0,0,28.62383,292.9968,0,18.32783,-18.32783,373.5267,88.93474,0.206648,109.5628,1.003,81,294.2505
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,4.135036,0,0,0,0,0,0,0,0,0,0,4.135036,0,0,0,0,48.98809,274.6689,4.135036,0,4.135036,377.4495,89.86875,0.2066396,0,3.308028,0,278.804
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,263.8764,149.7,81,0,22.761,149.7,0,0,114.1764,140.564,0,72.31579,68.7,0,0,44.85305,278.3905,0,72.31579,-72.31579,301.222,71.71937,0.2066396,290.264,0,81,278.3905
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,9.996094,9.996094,81,0,22.761,9.996094,0,0,0,0,0,0,0,71.00391,67.45371,125.2039,206.0747,67.45371,0,67.45371,365.2142,86.95558,0.2066702,10.9957,0,81,206.0747
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,1.965674,1.965674,0,0,0,1.965674,0,0,0,0,0,2.06913,1.965674,0,0,57.75022,266.783,0,2.06913,-2.06913,363.0331,86.43629,0.2066702,2.162241,0,0,266.783
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,46.97884,46.97884,0,0,0,46.97884,0,0,0,0,0,49.45141,46.97884,0,0,60.04925,264.7139,0,49.45141,-49.45141,310.9068,74.02527,0.2066702,51.67672,0,0,264.7139
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,113.2596,113.2596,81,0,22.761,113.2596,0,0,0,0,0,33.95742,32.25955,0,0,114.9953,215.2625,0,33.95742,-33.95742,275.1125,65.50285,0.2066702,124.5855,0,81,215.2625
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,149.7305,149.7,81,0,22.761,149.7,0,0,0.03048755,15.00354,0,72.31579,68.7,0,0,152.7257,181.3051,0,72.31579,-72.31579,198.885,47.35347,0.2066702,164.7035,0,81,181.3051
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,233.0766,108.9893,68.7,0,68.7,264.0595,62.87119,0.2066745,0,0,81,108.9893
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,63.14324,63.14324,81,0,22.761,63.14324,0,0,0,0,0,0,0,17.85676,16.96392,164.3766,170.8193,16.96392,0,16.96392,280.1529,66.70293,0.2066892,69.45757,0,81,170.8193
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,26.6244,26.6244,81,0,22.761,26.6244,0,0,0,0,0,0,0,54.3756,51.65682,147.4127,186.0868,51.65682,0,51.65682,329.1588,78.37099,0.206734,29.28684,0,81,186.0868
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.6585157,0.6585157,72.9743,0,20.7305,0.6585157,0,0,0,0,0,0,0,72.31579,68.7,95.75587,232.5779,68.7,0,68.7,394.3334,93.88872,0.20674,0.7243673,0,81,232.5779
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,47.52892,47.52892,0,0,0,47.52892,0,0,7.105427E-15,0,0,50.03044,47.52892,0,0,27.05586,294.408,0,50.03044,-50.03044,341.5967,81.33238,0.20674,52.28181,0,0,294.408
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,28.84606,28.84606,0,0,0,28.84606,0,0,3.552714E-15,0,0,30.36427,28.84606,0,0,82.64524,244.3775,0,30.36427,-30.36427,309.5899,73.71174,0.20674,31.73066,0,0,244.3775
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.485493,89.91396,89.91396,81,0,22.761,89.91396,6.100825,0,0,0,5.485493,9.383112,8.913957,0,0,116.3833,214.0132,0,3.897619,-3.897619,305.4815,72.73354,0.20674,98.90535,4.388394,81,219.4987
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,18.03291,75.2241,75.2241,81,0,22.761,75.2241,23.97225,-8.881784E-16,0,0,18.03291,0,0,5.775901,5.487106,120.714,210.1156,23.52002,0,23.52002,327.7945,78.04616,0.2067554,82.74651,14.42633,81,228.1485
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,44.38823,0,0,55.58501,0,16.33101,0,0,0,0,0,44.38823,0,0,55.58501,52.80576,97.19399,231.2836,97.19399,0,97.19399,420.0009,100,0.2066567,0,35.51059,81,275.6719
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,46.65051,112.0937,112.0937,67.77568,0,19.41525,112.0937,41.61744,0,0,0,46.65051,46.65051,44.31799,0,0,0,318.7582,0,0,0,420.0009,100,0.2066567,123.303,37.32041,81,365.4088
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,66.15824,23.98047,23.98047,0,0,0,23.98047,275.8838,40.91564,0,0,66.15824,25.24261,23.98047,0,0,0,318.7582,0,0,0,420.0009,100,0.2066567,26.37852,52.92659,0,384.9165
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,77.73882,149.289,149.289,80.58897,0,22.65701,149.289,52.07271,5.423026,0,14.51787,77.73882,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2066567,164.2179,62.19105,81,396.497
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,62.46161,114.0375,114.0375,54.69901,0,16.10685,114.0375,54.77285,7.105427E-15,0,0,62.46161,62.46161,59.33853,0,0,0,318.7582,0,0,0,420.0009,100,0.2066567,125.4413,49.96929,81,381.2198
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,48.64186,33.45658,33.45658,0,0,0,33.45658,145.388,13.42441,0,0,48.64186,35.21745,33.45658,0,0,0,318.7582,0,0,0,420.0009,100,0.2066567,36.80224,38.91349,0,367.4001
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,22.8313,56.35415,56.35415,0,0,0,56.35415,40.51396,0,7.105427E-15,0,22.8313,59.32016,56.35415,0,0,0,318.7582,0,36.48886,-36.48886,381.5382,90.84225,0.2066567,61.98956,18.26504,0,341.5895
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,20.33809,140.8992,140.8992,81,0,22.761,140.8992,14.43449,0,0,5.289155,20.33809,63.05182,59.89923,0,0,40.54317,282.2694,0,42.71373,-42.71373,336.514,80.12222,0.2066567,154.9892,16.27047,81,302.6075
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,23.37471,40.24346,40.24346,0,0,0,40.24346,58.08324,7.105427E-15,0,0,23.37471,42.36154,40.24346,0,0,88.00288,239.5556,0,18.98683,-18.98683,316.5001,75.35702,0.2066567,44.26781,18.69977,0,262.9303
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,10.13126,108.5932,108.5932,81,0,22.761,108.5932,9.329552,0,0,0,10.13126,29.04547,27.5932,0,0,109.0994,220.5688,0,18.91421,-18.91421,296.5628,70.61004,0.2066567,119.4525,8.105007,81,230.7001
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,47.1769,47.1769,81,0,22.761,47.1769,0,0,0,0,0,0,0,33.8231,32.13195,130.1152,201.6546,32.13195,0,32.13195,327.0458,77.8679,0.2066845,51.89458,0,81,201.6546
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,104.8384,104.8384,81,0,22.761,104.8384,0,0,0,0,0,25.09303,23.83838,0,0,97.9832,230.5733,0,25.09303,-25.09303,300.5954,71.5702,0.2066845,115.3222,0,81,230.5733
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,125.8643,205.4803,68.7,0,68.7,365.77,87.08791,0.2066888,0,0,81,205.4803
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.16434,267.3103,0,0,0,365.77,87.08791,0.2066888,0,0,0,267.3103
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,4.736623,4.736623,0,0,0,4.736623,0,0,8.881784E-16,0,0,4.985919,4.736623,0,0,57.16434,267.3103,0,4.985919,-4.985919,360.5144,85.83658,0.2066888,5.210285,0,0,267.3103
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,56.60931,56.60931,0,0,0,56.60931,0,0,7.105427E-15,0,0,59.58875,56.60931,0,0,62.70425,262.3244,0,59.58875,-59.58875,297.7023,70.88136,0.2066888,62.27024,0,0,262.3244
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,32.98587,32.98587,0,0,0,32.98587,0,0,7.105427E-15,0,0,34.72197,32.98587,0,0,128.914,202.7357,0,34.72197,-34.72197,261.1021,62.16705,0.2066888,36.28446,0,0,202.7357
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,167.4939,168.0137,0,0,0,261.1021,62.16705,0.2066888,0,0,0,168.0137
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,167.4939,168.0137,0,0,0,261.1021,62.16705,0.2066888,0,0,0,168.0137
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,74.69762,74.69762,81,0,22.761,74.69762,0,8.881784E-16,0,0,0,0,0,6.302382,5.987262,167.4939,168.0137,5.987262,0,5.987262,266.7822,63.51943,0.2066939,82.16738,0,81,168.0137
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,161.5067,173.4022,68.7,0,68.7,331.9567,79.03715,0.2066982,0,0,81,173.4022
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,13.58311,13.58311,81,0,22.761,13.58311,0,0,0,0,0,0,0,67.41689,64.04604,92.80668,235.2322,64.04604,0,64.04604,392.7161,93.50365,0.2067354,14.94142,0,81,235.2322
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.77685,75.50406,75.50406,81,0,22.761,75.50406,14.2732,0,0,0,10.77685,0,0,5.495942,5.221145,28.76063,292.8737,15.99799,0,15.99799,407.8931,97.11722,0.2067462,83.05447,8.621478,81,303.6505
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,27.49946,64.02084,64.02084,50.02086,0,14.92328,64.02084,42.95392,1.776357E-15,0,0,27.49946,14.73682,13.99998,0,0,12.76264,307.2719,12.76264,0,12.76264,420.0009,100,0.2067536,70.42292,21.99957,81,334.7713
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,57.03125,18.65765,18.65765,0,0,0,18.65765,305.6721,37.39161,0,0,57.03125,19.63964,18.65765,0,0,0,318.7582,0,0,0,420.0009,100,0.2067536,20.52342,45.625,0,375.7895
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,78.10725,97.61666,97.61666,28.91666,0,9.583916,97.61666,80.01426,5.79146,0,0,78.10725,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2067536,107.3783,62.4858,81,396.8655
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,103.3973,23.58479,23.58479,0,0,0,23.58479,438.4068,78.57123,0,0,103.3973,24.8261,23.58479,0,0,0,318.7582,0,0,0,420.0009,100,0.2067536,25.94327,82.71786,0,422.1555
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,129.4325,57.27874,57.27874,0,0,0,57.27874,225.9696,69.13911,0,0,129.4325,60.29342,57.27874,0,0,0,318.7582,0,0,0,420.0009,100,0.2067536,63.00662,103.546,0,448.1907
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,133.3965,95.31915,95.31915,26.61915,0,9.002646,95.31915,139.9472,61.08068,0,0,133.3965,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2067536,104.8511,106.7172,81,452.1547
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,117.5463,89.45825,89.45825,20.75826,0,7.519838,89.45825,131.3979,45.23051,0,0,117.5463,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2067536,98.40408,94.03704,81,436.3045
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,104.7813,0,0,0,0,0,0,0,104.7813,0,0,104.7813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2067536,0,83.825,0,423.5395
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,81.37105,68.0774,68.0774,20.25,0,7.39125,68.0774,119.5273,31.02642,0,0,81.37105,50.34463,47.8274,0,0,0,318.7582,0,0,0,420.0009,100,0.2067536,74.88514,65.09684,81,400.1293
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,47.0844,117.9657,117.9657,73.23553,0,20.79659,117.9657,39.91364,0,0,0,47.0844,47.0844,44.73018,0,0,0,318.7582,0,0,0,420.0009,100,0.2067536,129.7623,37.66752,81,365.8426
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,22.85246,77.00647,77.00647,55.29663,0,16.25805,77.00647,29.67603,0,0,0,22.85246,22.85246,21.70984,0,0,0,318.7582,0,0,0,420.0009,100,0.2067536,84.70712,18.28197,81,341.6107
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,279.4877,149.7,81,0,22.761,149.7,0,0,129.7877,157.7365,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.2067536,307.4365,0,81,318.7582
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,88.81241,88.81241,81,0,22.761,88.81241,0,0,0,0,0,8.223589,7.81241,0,0,80.35088,246.4424,0,8.223589,-8.223589,335.1049,79.78672,0.2067536,97.69365,0,81,246.4424
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,207.3543,149.7,81,0,22.761,149.7,0,0,57.65428,78.38971,0,72.31579,68.7,0,0,89.4882,238.2188,0,72.31579,-72.31579,258.8773,61.63734,0.2067536,228.0897,0,81,238.2188
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,27.95166,27.95166,81,0,22.761,27.95166,0,0,0,0,0,0,0,53.04834,50.39592,169.8391,165.9031,50.39592,0,50.39592,306.6871,73.0206,0.2067971,30.74683,0,81,165.9031
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,66.82888,66.82888,81,0,22.761,66.82888,0,0,0,0,0,0,0,14.17112,13.46257,119.4432,211.2594,13.46257,0,13.46257,319.4588,76.06147,0.2068087,73.51176,0,81,211.2594
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,27.3863,27.3863,81,0,22.761,27.3863,0,0,0,0,0,0,0,53.6137,50.93301,105.9806,223.3757,50.93301,0,50.93301,367.7781,87.56605,0.2068526,30.12493,0,81,223.3757
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,93.285,93.285,81,0,22.761,93.285,0,0,0,0,0,12.93159,12.28501,0,0,55.04757,269.2154,0,12.93159,-12.93159,354.147,84.32056,0.2068526,102.6135,0,81,269.2154
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,54.33659,54.33659,0,0,0,54.33659,0,0,7.105427E-15,0,0,57.1964,54.33659,0,0,69.416,256.2838,0,57.1964,-57.1964,293.8568,69.96575,0.2068526,59.77024,0,0,256.2838
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,37.83891,37.83891,0,0,0,37.83891,0,0,7.105427E-15,0,0,39.83043,37.83891,0,0,132.9676,199.0874,0,39.83043,-39.83043,251.8718,59.96935,0.2068526,41.6228,0,0,199.0874
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,13.29556,13.29556,0,0,0,13.29556,0,0,0,0,0,13.99533,13.29556,0,0,177.2236,159.257,0,13.99533,-13.99533,237.1194,56.45689,0.2068526,14.62512,0,0,159.257
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,86.63057,86.63057,81,0,22.761,86.63057,0,0,0,0,0,5.926918,5.630572,0,0,192.774,145.2617,0,5.926918,-5.926918,230.8719,54.96939,0.2068526,95.29363,0,81,145.2617
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,20.6671,20.6671,81,0,22.761,20.6671,0,0,0,0,0,0,0,60.3329,57.31625,199.3594,139.3347,57.31625,0,57.31625,285.2469,67.91578,0.206902,22.73381,0,81,139.3347
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,74.7722,74.7722,81,0,22.761,74.7722,0,8.881784E-16,0,0,0,0,0,6.227802,5.916412,142.0432,190.9194,5.916412,0,5.916412,290.8596,69.25216,0.206907,82.24942,0,81,190.9194
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,32.91536,0,0,72.31579,0,20.56389,0,0,0,0,0,32.91536,0,0,72.31579,68.7,136.1268,196.2441,101.6154,0,101.6154,387.2605,92.20469,0.2068454,0,26.33229,81,229.1595
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,67.59709,102.2969,102.2969,70.86546,0,20.19696,102.2969,66.07934,0,0,0,67.59709,33.08569,31.43141,0,0,34.5114,287.698,34.5114,0,34.5114,420.0009,100,0.2068654,112.5266,54.07767,81,355.295
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,82.89003,112.0027,112.0027,43.30267,0,13.22358,112.0027,74.00719,10.57424,0,0,82.89003,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2068654,123.2029,66.31203,81,401.6483
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,99.48727,96.96391,96.96391,28.2639,0,9.418768,96.96391,102.6024,27.17148,0,0,99.48727,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2068654,106.6603,79.58981,81,418.2455
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,121.9372,18.13094,18.13094,0,0,0,18.13094,672.5366,102.852,0,0,121.9372,19.0852,18.13094,0,0,0,318.7582,0,0,0,420.0009,100,0.2068654,19.94403,97.54975,0,440.6954
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,103.4717,68.85188,68.85188,20.25,0,7.39125,68.85188,150.2816,52.31181,0,0,103.4717,51.15988,48.60188,0,0,0,318.7582,0,0,0,420.0009,100,0.2068654,75.73707,82.77735,81,422.2299
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,91.82809,0,0,0,0,0,0,0,91.82809,0,0,91.82809,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2068654,0,73.46247,0,410.5863
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,92.17078,37.30884,37.30884,0,0,0,37.30884,247.0481,52.89832,0,0,92.17078,39.27246,37.30884,0,0,0,318.7582,0,0,0,420.0009,100,0.2068654,41.03972,73.73663,0,410.929
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,79.05042,55.65262,55.65262,0,0,0,55.65262,142.0426,20.46872,0,0,79.05042,58.5817,55.65262,0,0,0,318.7582,0,0,0,420.0009,100,0.2068654,61.21788,63.24033,0,397.8087
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,43.38177,82.61172,82.61172,41.39904,0,12.74196,82.61172,52.51285,0,0,0,43.38177,43.38177,41.21268,0,0,0,318.7582,0,0,0,420.0009,100,0.2068654,90.87289,34.70541,81,362.14
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,17.16592,74.66862,74.66862,58.361,0,17.03333,74.66862,22.98947,0,0,0,17.16592,17.16592,16.30762,0,0,0,318.7582,0,0,0,420.0009,100,0.2068654,82.13548,13.73273,81,335.9241
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,31.19468,31.19468,0,0,0,31.19468,0,0,3.552714E-15,0,0,32.83651,31.19468,0,0,0,318.7582,0,32.83651,-32.83651,385.3881,91.7589,0.2068654,34.31415,0,0,318.7582
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,8.247782,8.247782,0,0,0,8.247782,0,0,1.776357E-15,0,0,8.681875,8.247782,0,0,36.48501,285.9217,0,8.681875,-8.681875,376.2366,89.57997,0.2068654,9.07256,0,0,285.9217
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,95.28694,95.28694,81,0,22.761,95.28694,0,0,0,0,0,15.03889,14.28694,0,0,46.13154,277.2398,0,15.03889,-15.03889,360.3842,85.8056,0.2068654,104.8156,0,81,277.2398
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,108.7633,108.7633,81,0,22.761,108.7633,0,0,0,0,0,29.22449,27.76327,0,0,62.84141,262.201,0,29.22449,-29.22449,329.5789,78.47102,0.2068654,119.6396,0,81,262.201
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,59.55823,59.55823,81,0,22.761,59.55823,0,0,0,0,0,0,0,21.44177,20.36968,95.31307,232.9765,20.36968,0,20.36968,348.9033,83.07204,0.2068829,65.51405,0,81,232.9765
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,41.69448,41.69448,0,0,0,41.69448,0,0,7.105427E-15,0,0,43.88892,41.69448,0,0,74.94339,251.3092,0,43.88892,-43.88892,302.6403,72.05708,0.2068829,45.86393,0,0,251.3092
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,46.05764,46.05764,0,0,0,46.05764,0,0,7.105427E-15,0,0,48.48172,46.05764,0,0,123.7089,207.4203,0,48.48172,-48.48172,251.5361,59.88942,0.2068829,50.6634,0,0,207.4203
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,54.13203,54.13203,0,0,0,54.13203,0,0,7.105427E-15,0,0,56.98108,54.13203,0,0,177.5774,158.9385,0,56.98108,-56.98108,191.4727,45.58866,0.2068829,59.54523,0,0,158.9385
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,23.85768,23.85768,0,0,0,23.85768,0,0,3.552714E-15,0,0,25.11334,23.85768,0,0,240.8898,101.9574,0,25.11334,-25.11334,165.001,39.28587,0.2068829,26.24344,0,0,101.9574
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,268.7935,76.8441,0,0,0,165.001,39.28587,0.2068829,0,0,0,76.8441
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,268.7935,76.8441,0,0,0,165.001,39.28587,0.2068829,0,0,0,76.8441
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,40.44398,40.44398,0,0,0,40.44398,0,0,7.105427E-15,0,0,42.57261,40.44398,0,0,268.7935,76.8441,0,42.57261,-42.57261,120.1255,28.60125,0.2068829,44.48838,0,0,76.8441
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,29.96949,29.96949,81,0,22.761,29.96949,0,0,0,0,0,0,0,51.03051,48.47898,316.0964,34.27149,48.47898,0,48.47898,166.1167,39.55151,0.2069246,32.96644,0,81,34.27149
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,15.40422,0,0,72.31579,0,20.56389,0,0,0,0,0,15.40422,0,0,72.31579,68.7,267.6174,77.90257,84.10422,0,84.10422,245.905,58.54868,0.2068979,0,12.32338,81,93.30679
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,33.56308,29.19937,29.19937,81,0,22.761,29.19937,114.9446,0,0,0,33.56308,0,0,51.80063,49.2106,183.5132,153.5964,82.77368,0,82.77368,324.431,77.24532,0.2068974,32.1193,26.85047,81,187.1595
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,27.19141,139.6197,139.6197,81,0,22.761,139.6197,19.47535,0,0,3.881625,27.19141,61.7049,58.61966,0,0,100.7395,228.0927,0,34.51349,-34.51349,288.0506,68.58333,0.2068974,153.5816,21.75313,81,255.2841
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,32.24932,156.9966,149.7,81,0,22.761,149.7,21.54263,0,7.296556,22.99621,32.24932,72.31579,68.7,0,0,139.0878,193.5792,0,40.06647,-40.06647,245.8168,58.52769,0.2068974,172.6962,25.79946,81,225.8285
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,65.89413,1.507052,1.507052,73.82284,0,20.94518,1.507052,4372.386,0,0,0,65.89413,0,0,72.31579,68.7,183.6061,153.5127,134.5941,0,134.5941,373.504,88.92934,0.2067744,1.657757,52.7153,81,219.4069
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,102.7464,196.8557,149.7,81,0,22.761,149.7,68.63486,0,47.15566,66.84123,102.7464,72.31579,68.7,0,0,49.01198,274.6474,30.4306,0,30.4306,402.373,95.8029,0.2067139,216.5412,82.19711,81,377.3938
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,102.5096,73.50513,73.50513,20.25,0,7.39125,73.50513,139.459,27.87014,0,0,102.5096,56.05804,53.25514,0,0,18.58138,302.035,18.58138,0,18.58138,420.0009,100,0.206677,80.85565,82.00765,81,404.5446
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,74.21175,50.74872,50.74872,0,0,0,50.74872,146.2337,20.79205,0,0,74.21175,53.41971,50.74872,0,0,0,318.7582,0,0,0,420.0009,100,0.206677,55.82359,59.3694,0,392.97
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,58.1345,39.69886,39.69886,0,0,0,39.69886,146.4387,16.34622,0,0,58.1345,41.78828,39.69886,0,0,0,318.7582,0,0,0,420.0009,100,0.206677,43.66875,46.5076,0,376.8927
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,47.8933,113.6803,113.6803,68.18163,0,19.51795,113.6803,42.12983,0,0,0,47.8933,47.8933,45.49863,0,0,0,318.7582,0,0,0,420.0009,100,0.206677,125.0483,38.31464,81,366.6515
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,12.77728,0,0,0,0,0,0,0,12.77728,0,0,12.77728,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.206677,0,10.22182,0,331.5355
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,22.9178,22.9178,0,0,0,22.9178,0,0,3.552714E-15,0,0,24.124,22.9178,0,0,0,318.7582,0,24.124,-24.124,394.5719,93.9455,0.206677,25.20958,0,0,318.7582
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,53.40499,53.40499,0,0,0,53.40499,0,0,7.105427E-15,0,0,56.21577,53.40499,0,0,26.80444,294.6342,0,56.21577,-56.21577,335.3153,79.83681,0.206677,58.74549,0,0,294.6342
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,45.98387,45.98387,0,0,0,45.98387,0,0,7.105427E-15,0,0,48.40407,45.98387,0,0,89.26642,238.4185,0,48.40407,-48.40407,284.2929,67.68865,0.206677,50.58226,0,0,238.4185
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,97.61049,97.61049,81,0,22.761,97.61049,0,0,0,0,0,17.48473,16.61049,0,0,143.0487,190.0144,0,17.48473,-17.48473,265.8624,63.30044,0.206677,107.3715,0,81,190.0144
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,45.67195,45.67195,81,0,22.761,45.67195,0,0,0,0,0,0,0,35.32805,33.56165,162.4762,172.5296,33.56165,0,33.56165,297.7018,70.88123,0.2067057,50.23914,0,81,172.5296
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,30.28019,30.28019,81,0,22.761,30.28019,0,0,0,0,0,0,0,50.71981,48.18382,128.9145,202.7351,48.18382,0,48.18382,343.4129,81.76482,0.206747,33.30821,0,81,202.7351
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.9497046,0.9497046,0,0,0,0.9497046,0,0,0,0,0,0.999689,0.9497046,0,0,80.73073,246.1006,0,0.999689,-0.999689,342.3592,81.51393,0.206747,1.044675,0,0,246.1006
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,57.33045,57.33045,0,0,0,57.33045,0,0,7.105427E-15,0,0,60.34784,57.33045,0,0,81.84149,245.1009,0,60.34784,-60.34784,278.747,66.36819,0.206747,63.0635,0,0,245.1009
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,32.15035,32.15035,0,0,0,32.15035,0,0,0,0,0,33.84247,32.15035,0,0,148.8947,184.753,0,33.84247,-33.84247,243.0739,57.87461,0.206747,35.36538,0,0,184.753
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,186.4974,150.9106,0,0,0,243.0739,57.87461,0.206747,0,0,0,150.9106
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,186.4974,150.9106,0,0,0,243.0739,57.87461,0.206747,0,0,0,150.9106
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,12.56077,12.56077,0,0,0,12.56077,0,0,1.776357E-15,0,0,13.22186,12.56077,0,0,186.4974,150.9106,0,13.22186,-13.22186,229.1368,54.55627,0.206747,13.81684,0,0,150.9106
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,52.00172,52.00172,0,0,0,52.00172,0,0,7.105427E-15,0,0,54.73866,52.00172,0,0,201.1884,137.6887,0,54.73866,-54.73866,171.4372,40.8183,0.206747,57.20189,0,0,137.6887
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,33.02632,38.64059,38.64059,0,0,0,38.64059,85.47053,0,7.105427E-15,0,33.02632,40.67431,38.64059,0,0,262.0091,82.95005,0,7.647988,-7.647988,163.3755,38.89885,0.206747,42.50465,26.42105,0,115.9764
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,62.58133,100.7119,100.7119,81,0,22.761,100.7119,62.13897,0,0,0,62.58133,20.74936,19.71189,0,0,270.5068,75.30206,41.83197,0,41.83197,203.0608,48.34771,0.2067713,110.7831,50.06507,81,137.8834
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,81.6405,0,0,72.31579,0,20.56389,0,0,0,0,0,81.6405,0,0,72.31579,68.7,228.6749,112.9508,150.3405,0,150.3405,345.6863,82.3061,0.2066135,0,65.31239,81,194.5913
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,106.6606,0,0,0,0,0,0,0,28.32625,0,0,106.6606,0,0,0,0,78.33438,248.2573,78.33438,0,78.33438,420.0009,100,0.2064584,0,85.32851,0,354.9179
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,126.3687,86.47095,86.47095,20.25,0,7.39125,86.47095,146.1401,56.66248,0,0,126.3687,69.70626,66.22095,0,0,0,318.7582,0,0,0,420.0009,100,0.2064584,95.11804,101.095,81,445.127
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,119.9523,0,0,0,0,0,0,0,119.9523,0,0,119.9523,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2064584,0,95.9618,0,438.7105
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,126.733,75.90546,75.90546,20.25,0,7.39125,75.90546,166.9616,68.14826,0,0,126.733,58.5847,55.65546,0,0,0,318.7582,0,0,0,420.0009,100,0.2064584,83.49601,101.3864,81,445.4912
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,108.7114,115.2157,115.2157,46.51569,0,14.03647,115.2157,94.35465,36.39558,0,0,108.7114,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2064584,126.7373,86.96909,81,427.4696
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,83.6953,0,0,0,0,0,0,0,83.6953,0,0,83.6953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2064584,0,66.95624,0,402.4535
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,52.45492,114.1003,114.1003,64.26817,0,18.52785,114.1003,45.97263,0,1.421085E-14,0,52.45492,52.45492,49.83218,0,0,0,318.7582,0,0,0,420.0009,100,0.2064584,125.5104,41.96394,81,371.2131
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,18.13254,14.3409,14.3409,0,0,0,14.3409,126.4394,3.036859,0,0,18.13254,15.09568,14.3409,0,0,0,318.7582,0,0,0,420.0009,100,0.2064584,15.77499,14.50603,0,336.8908
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,123.9901,123.9901,81,0,22.761,123.9901,0,0,0,0,0,45.25274,42.9901,0,0,0,318.7582,0,45.25274,-45.25274,372.3003,88.64274,0.2064584,136.3891,0,81,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,151.1075,149.7,81,0,22.761,149.7,0,0,1.407505,16.51826,0,72.31579,68.7,0,0,50.28083,273.5055,0,72.31579,-72.31579,296.0727,70.49336,0.2064584,166.2183,0,81,273.5055
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,116.2254,116.2254,81,0,22.761,116.2254,0,0,0,0,0,37.07934,35.22538,0,0,130.6317,201.1897,0,37.07934,-37.07934,256.9877,61.18742,0.2064584,127.8479,0,81,201.1897
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,171.831,164.1104,68.7,0,68.7,322.1622,76.70513,0.2064628,0,0,81,164.1104
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,82.1502,82.1502,81,0,22.761,82.1502,0,0,0,0,0,1.210734,1.150198,0,0,103.131,225.9404,0,1.210734,-1.210734,320.886,76.40127,0.2064628,90.36522,0,81,225.9404
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,21.80254,21.80254,81,0,22.761,21.80254,0,0,0,0,0,0,0,59.19746,56.23759,104.4762,224.7296,56.23759,0,56.23759,374.2376,89.10402,0.2065109,23.98279,0,81,224.7296
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.23864,275.3434,0,0,0,374.2376,89.10402,0.2065109,0,0,0,275.3434
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,52.13253,52.13253,0,0,0,52.13253,0,0,7.105427E-15,0,0,54.87635,52.13253,0,0,48.23864,275.3434,0,54.87635,-54.87635,316.3929,75.33149,0.2065109,57.34579,0,0,275.3434
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,24.68578,24.68578,0,0,0,24.68578,0,0,3.552714E-15,0,0,25.98503,24.68578,0,0,109.2124,220.4671,0,25.98503,-25.98503,289.0023,68.80993,0.2065109,27.15435,0,0,220.4671
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,25.4226,25.4226,0,0,0,25.4226,0,0,3.552714E-15,0,0,26.76063,25.4226,0,0,138.0846,194.4821,0,26.76063,-26.76063,260.7941,62.09371,0.2065109,27.96486,0,0,194.4821
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,21.95592,21.95592,0,0,0,21.95592,0,0,0,0,0,23.11149,21.95592,0,0,167.8186,167.7214,0,23.11149,-23.11149,236.4324,56.29332,0.2065109,24.15151,0,0,167.7214
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,193.4981,144.61,0,0,0,236.4324,56.29332,0.2065109,0,0,0,144.61
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,84.20013,84.20013,81,0,22.761,84.20013,0,0,0,0,0,3.36856,3.200132,0,0,193.4981,144.61,0,3.36856,-3.36856,232.8817,55.4479,0.2065109,92.62015,0,81,144.61
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,32.21319,0,0,72.31579,0,20.56389,0,0,0,0,0,32.21319,0,0,72.31579,68.7,197.2409,141.2414,100.9132,0,100.9132,328.6163,78.24182,0.2064516,0,25.77055,81,173.4546
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,64.61313,113.3652,113.3652,81,0,22.761,113.3652,56.99554,0,0,0,64.61313,34.06867,32.36524,0,0,96.32774,232.0633,30.54446,0,30.54446,357.5933,85.1411,0.2064693,124.7018,51.6905,81,296.6764
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,91.62589,84.62736,84.62736,60.07688,0,17.46745,84.62736,108.2698,0,0,0,91.62589,25.84261,24.55048,0,0,65.78329,259.5533,65.78329,0,65.78329,420.0009,100,0.2064465,93.0901,73.30071,81,351.1792
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,95.41027,12.03544,12.03544,0,0,0,12.03544,792.7443,82.74139,0,0,95.41027,12.66888,12.03544,0,0,0,318.7582,0,0,0,420.0009,100,0.2064465,13.23898,76.32822,0,414.1685
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,128.6734,78.56052,78.56052,20.25,0,7.39125,78.56052,163.7889,67.29391,0,0,128.6734,61.3795,58.31052,0,0,0,318.7582,0,0,0,420.0009,100,0.2064465,86.41657,102.9387,81,447.4316
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,132.8079,69.53213,69.53213,20.25,0,7.39125,69.53213,191.0022,80.93198,0,0,132.8079,51.87593,49.28213,0,0,0,318.7582,0,0,0,420.0009,100,0.2064465,76.48534,106.2463,81,451.5661
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,126.5222,118.1498,118.1498,49.44977,0,14.77879,118.1498,107.0863,54.20637,0,0,126.5222,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2064465,129.9648,101.2177,81,445.2804
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,110.2153,23.89822,23.89822,0,0,0,23.89822,461.1863,85.05927,0,0,110.2153,25.15602,23.89822,0,0,0,318.7582,0,0,0,420.0009,100,0.2064465,26.28804,88.17223,0,428.9735
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,79.77745,64.43787,64.43787,20.25,0,7.39125,64.43787,123.8052,33.2639,0,0,79.77745,46.51355,44.18787,0,0,0,318.7582,0,0,0,420.0009,100,0.2064465,70.88166,63.82196,81,398.5357
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,50.98985,81.12469,81.12469,32.68434,0,10.53714,81.12469,62.85367,0,1.421085E-14,0,50.98985,50.98985,48.44036,0,0,0,318.7582,0,0,0,420.0009,100,0.2064465,89.23717,40.79188,81,369.7481
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,19.58856,20.51859,20.51859,0,0,0,20.51859,95.46738,0,0,0,19.58856,21.59851,20.51859,0,0,0,318.7582,0,2.009954,-2.009954,417.8822,99.49555,0.2064465,22.57045,15.67085,0,338.3468
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.233283,316.7483,0,0,0,417.8822,99.49555,0.2064465,0,0,0,316.7483
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,70.14574,70.14574,72.49656,0,20.60963,70.14574,0,6.217249E-15,0,0,0,0,0,2.350824,2.233283,2.233283,316.7483,2.233283,0,2.233283,420.0009,100,0.2064484,77.16031,0,81,316.7483
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,54.11359,54.11359,0,0,0,54.11359,0,0,0,0,0,56.96167,54.11359,0,0,0,318.7582,0,56.96167,-56.96167,359.958,85.70411,0.2064484,59.52495,0,0,318.7582
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.29075,261.7965,0,0,0,359.958,85.70411,0.2064484,0,0,0,261.7965
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,66.34711,66.34711,81,0,22.761,66.34711,0,0,0,0,0,0,0,14.65288,13.92024,63.29075,261.7965,13.92024,0,13.92024,373.1638,88.84836,0.2064603,72.98183,0,81,261.7965
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,13.28877,13.28877,0,0,0,13.28877,0,0,0,0,0,13.98818,13.28877,0,0,49.37051,274.3248,0,13.98818,-13.98818,358.419,85.33769,0.2064603,14.61765,0,0,274.3248
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,38.01556,38.01556,0,0,0,38.01556,0,0,0,0,0,40.01638,38.01556,0,0,64.91293,260.3366,0,40.01638,-40.01638,316.2381,75.29462,0.2064603,41.81712,0,0,260.3366
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,109.3756,220.3202,0,0,0,316.2381,75.29462,0.2064603,0,0,0,220.3202
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,168.0959,149.7,81,0,22.761,149.7,0,0,18.39594,35.20554,0,72.31579,68.7,0,0,109.3756,220.3202,0,72.31579,-72.31579,240.0105,57.14525,0.2064603,184.9055,0,81,220.3202
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,87.61366,87.61366,81,0,22.761,87.61366,0,0,0,0,0,6.96175,6.613662,0,0,189.7264,148.0044,0,6.96175,-6.96175,232.6722,55.39803,0.2064603,96.37503,0,81,148.0044
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,37.84909,37.84909,81,0,22.761,37.84909,0,0,0,0,0,0,0,43.15091,40.99337,197.4617,141.0427,40.99337,0,40.99337,271.5619,64.65747,0.2064953,41.634,0,81,141.0427
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,68.0481,68.0481,81,0,22.761,68.0481,0,0,0,0,0,0,0,12.9519,12.3043,156.4684,177.9367,12.3043,0,12.3043,283.2348,67.43672,0.2065058,74.85291,0,81,177.9367
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,2.761933,2.761933,75.07772,0,21.26266,2.761933,0,0,0,0,0,0,0,72.31579,68.7,144.164,189.0106,68.7,0,68.7,348.4094,82.95444,0.2065175,3.038126,0,81,189.0106
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,34.3175,161.6671,149.7,81,0,22.761,149.7,22.92418,0,11.96714,28.13385,34.3175,72.31579,68.7,0,0,75.46405,250.8406,0,37.99829,-37.99829,308.3557,73.41786,0.2065175,177.8338,27.454,81,285.1581
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,66.15212,115.2192,115.2192,81,0,22.761,115.2192,57.41417,0,0,0,66.15212,36.02017,34.21916,0,0,117.6844,212.8423,30.13195,0,30.13195,336.9413,80.22396,0.2065349,126.7411,52.9217,81,278.9944
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,82.5593,34.47058,34.47058,0,0,0,34.47058,239.5065,0,0,0,82.5593,36.28483,34.47058,0,0,87.55242,239.961,46.27446,0,46.27446,380.8411,90.67628,0.2064438,37.91764,66.04743,0,322.5203
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,100.4843,54.93881,54.93881,0,0,0,54.93881,182.9023,1.376041,0,0,100.4843,57.83033,54.93881,0,0,41.27796,281.6081,41.27796,0,41.27796,420.0009,100,0.2063626,60.43269,80.38746,0,382.0924
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,108.5017,7.209184,7.209184,0,0,0,7.209184,1505.048,100.9131,0,0,108.5017,7.588614,7.209184,0,0,0,318.7582,0,0,0,420.0009,100,0.2063626,7.930102,86.80134,0,427.2599
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,113.0842,39.01095,39.01095,0,0,0,39.01095,289.8782,72.02007,0,0,113.0842,41.06416,39.01095,0,0,0,318.7582,0,0,0,420.0009,100,0.2063626,42.91205,90.46738,0,431.8425
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,98.75455,0,0,0,0,0,0,0,98.75455,0,0,98.75455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2063626,0,79.00364,0,417.5128
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,93.32088,29.36715,29.36715,0,0,0,29.36715,317.773,62.40809,0,0,93.32088,30.91279,29.36715,0,0,0,318.7582,0,0,0,420.0009,100,0.2063626,32.30386,74.6567,0,412.0791
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,73.09674,0,0,0,0,0,0,0,73.09674,0,0,73.09674,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2063626,0,58.47739,0,391.855
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,51.59607,66.91571,66.91571,20.25,0,7.39125,66.91571,77.10606,2.474263,0,0,51.59607,49.1218,46.66571,0,0,0,318.7582,0,0,0,420.0009,100,0.2063626,73.60728,41.27685,81,370.3543
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,22.80285,138.0301,138.0301,81,0,22.761,138.0301,16.5202,7.105427E-15,0,2.133071,22.80285,60.03165,57.03006,0,0,0,318.7582,0,37.2288,-37.2288,380.7582,90.65654,0.2063626,151.8331,18.24228,81,341.5611
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,123.7242,123.7242,81,0,22.761,123.7242,0,0,1.421085E-14,0,0,44.97289,42.72424,0,0,41.36533,281.5294,0,44.97289,-44.97289,333.3527,79.36952,0.2063626,136.0967,0,81,281.5294
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,82.16422,82.16422,81,0,22.761,82.16422,0,0,0,0,0,1.225498,1.164223,0,0,91.33521,236.5565,0,1.225498,-1.225498,332.0609,79.06195,0.2063626,90.38065,0,81,236.5565
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,29.06778,29.06778,81,0,22.761,29.06778,0,0,0,0,0,0,0,51.93222,49.33561,92.69687,235.331,49.33561,0,49.33561,378.8647,90.20571,0.2064046,31.97455,0,81,235.331
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,70.24316,70.24316,81,0,22.761,70.24316,0,0,0,0,0,0,0,10.75684,10.219,43.36126,279.7331,10.219,0,10.219,388.5593,92.51394,0.2064134,77.26748,0,81,279.7331
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,41.53969,41.53969,0,0,0,41.53969,0,0,7.105427E-15,0,0,43.72599,41.53969,0,0,33.14226,288.9302,0,43.72599,-43.72599,342.4681,81.53986,0.2064134,45.69366,0,0,288.9302
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.7267,245.2042,0,0,0,342.4681,81.53986,0.2064134,0,0,0,245.2042
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.7267,245.2042,0,0,0,342.4681,81.53986,0.2064134,0,0,0,245.2042
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,38.24755,38.24755,0,0,0,38.24755,0,0,0,0,0,40.26058,38.24755,0,0,81.7267,245.2042,0,40.26058,-40.26058,300.0297,71.4355,0.2064134,42.07231,0,0,245.2042
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,87.20892,87.20892,81,0,22.761,87.20892,0,0,0,0,0,6.535703,6.208918,0,0,126.4607,204.9436,0,6.535703,-6.535703,293.1405,69.79521,0.2064134,95.92981,0,81,204.9436
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,62.67519,62.67519,81,0,22.761,62.67519,0,0,0,0,0,0,0,18.32481,17.40857,133.7226,198.4079,17.40857,0,17.40857,309.6557,73.72739,0.2064282,68.94271,0,81,198.4079
