Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,63.29128,63.29128,81,0,22.761,63.29128,0,0,0,0,0,0,0,17.70872,16.82329,116.314,214.0756,16.82329,0,16.82329,325.6157,77.52738,0.2064425,69.6204,0,81,214.0756
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,88.36317,88.36317,81,0,22.761,88.36317,0,0,0,0,0,7.750707,7.363172,0,0,99.49072,229.2166,0,7.750707,-7.750707,317.4457,75.58216,0.2064425,97.19949,0,81,229.2166
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,108.1026,221.4659,68.7,0,68.7,382.6202,91.09988,0.2064468,0,0,81,221.4659
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,28.01855,136.8865,136.8865,81,0,22.761,136.8865,20.46845,0,0,0.8751225,28.01855,58.82787,55.88647,0,0,39.40261,283.2959,0,30.80932,-30.80932,350.1444,83.36754,0.2064468,150.5751,22.41484,81,311.3144
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,46.68573,79.7602,79.7602,81,0,22.761,79.7602,58.53261,0,0,0,46.68573,0,0,1.2398,1.17781,73.63519,252.4866,47.86354,0,47.86354,395.5517,94.17879,0.2064748,87.73622,37.34858,81,299.1723
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,57.40781,34.88257,34.88257,0,0,0,34.88257,164.5745,0,0,0,57.40781,36.7185,34.88257,0,0,25.77165,295.5638,20.68931,0,20.68931,415.1793,98.85202,0.2064341,38.37083,45.92624,0,352.9715
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,71.97926,0,0,0,0,0,0,0,66.89691,0,0,71.97926,0,0,0,0,5.082347,314.1841,5.082347,0,5.082347,420.0009,100,0.2064242,0,57.5834,0,386.1634
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,107.5657,122.6602,122.6602,53.96019,0,15.91993,122.6602,87.69404,35.24989,0,0,107.5657,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2064242,134.9262,86.05254,81,426.3239
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,109.5134,51.31844,51.31844,0,0,0,51.31844,213.3997,55.49396,0,0,109.5134,54.01941,51.31844,0,0,0,318.7582,0,0,0,420.0009,100,0.2064242,56.45028,87.61069,0,428.2716
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,88.10752,62.78692,62.78692,20.25,0,7.39125,62.78692,140.3278,43.33181,0,0,88.10752,44.7757,42.53692,0,0,0,318.7582,0,0,0,420.0009,100,0.2064242,69.06561,70.48602,81,406.8658
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,75.16402,7.901673,7.901673,0,0,0,7.901673,951.2418,66.84647,0,0,75.16402,8.317551,7.901673,0,0,0,318.7582,0,0,0,420.0009,100,0.2064242,8.691841,60.13122,0,393.9222
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,66.02201,135.1831,135.1831,72.46217,0,20.60093,135.1831,48.83896,0,0,0,66.02201,66.02201,62.72091,0,0,0,318.7582,0,0,0,420.0009,100,0.2064242,148.7014,52.81761,81,384.7802
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,44.61585,0,0,0,0,0,0,0,44.61585,0,0,44.61585,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2064242,0,35.69268,0,363.3741
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,17.93984,59.60574,59.60574,0,0,0,59.60574,30.09749,0,7.105427E-15,0,17.93984,62.74289,59.60574,0,0,0,318.7582,0,44.80305,-44.80305,372.7743,88.7556,0.2064242,65.56631,14.35187,0,336.6981
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,19.23535,19.23535,0,0,0,19.23535,0,0,0,0,0,20.24773,19.23535,0,0,49.78117,273.9552,0,20.24773,-20.24773,351.4313,83.67395,0.2064242,21.15888,0,0,273.9552
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,52.02915,52.02915,0,0,0,52.02915,0,0,0,0,0,54.76753,52.02915,0,0,72.27865,253.7074,0,54.76753,-54.76753,293.7012,69.92873,0.2064242,57.23207,0,0,253.7074
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,133.1315,198.9399,0,0,0,293.7012,69.92873,0.2064242,0,0,0,198.9399
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,133.1315,198.9399,0,0,0,293.7012,69.92873,0.2064242,0,0,0,198.9399
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,56.66803,56.66803,0,0,0,56.66803,0,0,7.105427E-15,0,0,59.65056,56.66803,0,0,133.1315,198.9399,0,59.65056,-59.65056,230.824,54.95799,0.2064242,62.33484,0,0,198.9399
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,199.4099,139.2894,0,0,0,230.824,54.95799,0.2064242,0,0,0,139.2894
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,16.89437,16.89437,0,0,0,16.89437,0,0,3.552714E-15,0,0,17.78355,16.89437,0,0,199.4099,139.2894,0,17.78355,-17.78355,212.0785,50.49479,0.2064242,18.58381,0,0,139.2894
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,88.42313,88.42313,81,0,22.761,88.42313,0,0,0,0,0,7.81382,7.42313,0,0,219.1694,121.5058,0,7.81382,-7.81382,203.842,48.53372,0.2064242,97.26544,0,81,121.5058
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,84.51089,84.51089,81,0,22.761,84.51089,0,0,0,0,0,3.69567,3.510886,0,0,227.8514,113.692,0,3.69567,-3.69567,199.9465,47.6062,0.2064242,92.96198,0,81,113.692
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,57.46693,57.46693,81,0,22.761,57.46693,0,-3.552714E-15,0,0,0,0,0,23.53306,22.35641,231.9577,109.9963,22.35641,0,22.35641,221.1556,52.65599,0.2064432,63.21363,0,81,109.9963
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,58.92464,58.92464,81,0,22.761,58.92464,0,0,0,0,0,0,0,22.07536,20.97159,209.6013,130.1171,20.97159,0,20.97159,241.051,57.39298,0.206461,64.8171,0,81,130.1171
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,188.6297,148.9915,68.7,0,68.7,306.2256,72.9107,0.2064653,0,0,81,148.9915
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,27.6361,27.6361,81,0,22.761,27.6361,0,0,0,0,0,0,0,53.3639,50.69571,119.9297,210.8215,50.69571,0,50.69571,354.3197,84.36167,0.2065084,30.39971,0,81,210.8215
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,27.76077,152.0601,149.7,81,0,22.761,149.7,18.54427,0,2.360133,17.56615,27.76077,72.31579,68.7,0,0,69.23397,256.4477,0,44.55502,-44.55502,307.3546,73.17953,0.2065084,167.2661,22.20862,81,284.2084
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,46.66779,44.72572,44.72572,81,0,22.761,44.72572,104.3422,0,0,0,46.66779,0,0,36.27428,34.46057,118.7395,211.8926,81.12836,0,81.12836,384.3197,91.50452,0.2065114,49.19829,37.33423,81,258.5604
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,82.04195,90.75503,90.75503,48.5458,0,14.55009,90.75503,90.39935,0,0,0,82.04195,44.43076,42.20922,0,0,37.61119,284.9081,37.61119,0,37.61119,420.0009,100,0.2065084,99.83053,65.63356,81,366.9501
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,102.3479,32.20026,32.20026,0,0,0,32.20026,317.8481,68.45289,0,0,102.3479,33.89501,32.20026,0,0,0,318.7582,0,0,0,420.0009,100,0.2065084,35.42028,81.87832,0,421.1061
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,106.9129,44.08253,44.08253,0,0,0,44.08253,242.5289,60.51023,0,0,106.9129,46.40267,44.08253,0,0,0,318.7582,0,0,0,420.0009,100,0.2065084,48.49079,85.53032,0,425.6711
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,102.8519,151.7151,149.7,81,0,22.761,149.7,68.70534,30.5361,2.015144,17.18666,102.8519,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2065084,166.8867,82.28151,81,421.6101
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,80.71826,0,0,0,0,0,0,0,80.71826,0,0,80.71826,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2065084,0,64.57461,0,399.4765
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,77.06911,87.15474,87.15474,20.25,0,7.39125,87.15474,88.4279,6.64307,0,0,77.06911,70.42604,66.90474,0,0,0,318.7582,0,0,0,420.0009,100,0.2065084,95.87022,61.65529,81,395.8273
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,65.22405,11.43034,11.43034,0,0,0,11.43034,570.6221,53.19212,0,0,65.22405,12.03194,11.43034,0,0,0,318.7582,0,0,0,420.0009,100,0.2065084,12.57337,52.17924,0,383.9823
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,39.4938,28.75263,28.75263,0,0,0,28.75263,137.3572,9.227879,0,0,39.4938,30.26593,28.75263,0,0,0,318.7582,0,0,0,420.0009,100,0.2065084,31.62789,31.59504,0,358.252
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,13.6067,15.41569,15.41569,0,0,0,15.41569,88.26524,0,0,0,13.6067,16.22705,15.41569,0,0,0,318.7582,0,2.620347,-2.620347,417.2387,99.34236,0.2065084,16.95726,10.88536,0,332.3649
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,79.6114,79.6114,81,0,22.761,79.6114,0,-2.220446E-16,0,0,0,0,0,1.388602,1.319172,2.911497,316.1379,1.319172,0,1.319172,418.4902,99.64033,0.2065095,87.57254,0,81,316.1379
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,107.3025,107.3025,81,0,22.761,107.3025,0,0,0,0,0,27.6868,26.30246,0,0,1.592325,317.3251,0,27.6868,-27.6868,389.3058,92.69167,0.2065095,118.0327,0,81,317.3251
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,8.767994,8.767994,0,0,0,8.767994,0,0,1.776357E-15,0,0,9.229467,8.767994,0,0,32.35543,289.6383,0,9.229467,-9.229467,379.5771,90.37531,0.2065095,9.644794,0,0,289.6383
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,11.37746,11.37746,0,0,0,11.37746,0,0,1.776357E-15,0,0,11.97628,11.37746,0,0,42.6104,280.4089,0,11.97628,-11.97628,366.953,87.36958,0.2065095,12.51521,0,0,280.4089
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,68.89061,68.89061,81,0,22.761,68.89061,0,1.776357E-15,0,0,0,0,0,12.10939,11.50392,55.91737,268.4326,11.50392,0,11.50392,377.8665,89.96804,0.2065193,75.77967,0,81,268.4326
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.41345,278.7861,0,0,0,377.8665,89.96804,0.2065193,0,0,0,278.7861
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.41345,278.7861,0,0,0,377.8665,89.96804,0.2065193,0,0,0,278.7861
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,46.3586,46.3586,0,0,0,46.3586,0,0,7.105427E-15,0,0,48.79853,46.3586,0,0,44.41345,278.7861,0,48.79853,-48.79853,326.4284,77.72089,0.2065193,50.99447,0,0,278.7861
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,11.7507,11.7507,0,0,0,11.7507,0,0,0,0,0,12.36915,11.7507,0,0,98.63405,229.9876,0,12.36915,-12.36915,313.3901,74.61655,0.2065193,12.92577,0,0,229.9876
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,30.39573,30.39573,0,0,0,30.39573,0,0,3.552714E-15,0,0,31.99551,30.39573,0,0,112.3775,217.6184,0,31.99551,-31.99551,279.6639,66.58651,0.2065193,33.43531,0,0,217.6184
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,38.97997,38.97997,0,0,0,38.97997,0,0,7.105427E-15,0,0,41.03154,38.97997,0,0,147.9281,185.6229,0,41.03154,-41.03154,236.4129,56.28867,0.2065193,42.87796,0,0,185.6229
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,193.5187,144.5914,0,0,0,236.4129,56.28867,0.2065193,0,0,0,144.5914
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,19.83135,19.83135,0,0,0,19.83135,0,0,0,0,0,20.8751,19.83135,0,0,193.5187,144.5914,0,20.8751,-20.8751,214.4086,51.04956,0.2065193,21.81448,0,0,144.5914
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,21.16184,0,0,0,0,0,0,0,0,0,0,21.16184,0,0,0,0,216.7133,123.7163,21.16184,0,21.16184,234.4845,55.82952,0.2064778,0,16.92947,0,144.8781
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,16.60287,16.89669,16.89669,0,0,0,16.89669,98.26111,0,0,0,16.60287,17.78599,16.89669,0,0,195.5515,142.7619,0,1.183115,-1.183115,233.2373,55.53259,0.2064778,18.58636,13.2823,0,159.3648
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,42.2281,79.32423,79.32423,81,0,22.761,79.32423,53.23481,0,0,0,42.2281,0,0,1.675776,1.591987,196.866,141.5788,43.82009,0,43.82009,274.8087,65.43052,0.2065034,87.25665,33.78248,81,183.8069
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,47.98779,111.5786,111.5786,81,0,22.761,111.5786,43.00804,0,0,0,47.98779,32.18804,30.57864,0,0,153.0459,181.0169,15.79975,0,15.79975,289.7977,68.99931,0.2065125,122.7365,38.39023,81,229.0047
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,13.10358,145.2435,145.2435,81,0,22.761,145.2435,9.021799,0,2.842171E-14,10.06783,13.10358,67.62472,64.24348,0,0,137.2462,195.2367,0,54.52114,-54.52114,232.3273,55.31593,0.2065125,159.7678,10.48286,81,208.3402
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,70.71822,174.5607,149.7,81,0,22.761,149.7,47.23996,0,24.86065,42.31672,70.71822,72.31579,68.7,0,0,197.8252,140.7155,0,1.597566,-1.597566,230.6434,54.91498,0.2065125,192.0167,56.57458,81,211.4337
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,39.04668,88.53079,88.53079,81,0,22.761,88.53079,44.1052,0,0,0,39.04668,7.927153,7.530796,0,0,199.6003,139.118,31.11953,0,31.11953,260.166,61.94415,0.2065303,97.38387,31.23735,81,178.1646
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,34.58601,88.19024,88.19024,81,0,22.761,88.19024,39.2175,0,0,0,34.58601,7.568669,7.190236,0,0,168.4808,167.1255,27.01734,0,27.01734,285.7968,68.04673,0.2065458,97.00926,27.66881,81,201.7115
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,9.988031,140.6813,140.6813,81,0,22.761,140.6813,7.099756,0,0,5.049463,9.988031,62.82245,59.68133,0,0,141.4634,191.4411,0,52.83442,-52.83442,230.1045,54.78667,0.2065458,154.7495,7.990425,81,201.4292
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,9.899462,0,0,72.31579,0,20.56389,0,0,0,0,0,9.899462,0,0,72.31579,68.7,200.1684,138.6067,78.59946,0,78.59946,304.6705,72.54044,0.2065307,0,7.919569,81,148.5062
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,2.146381,25.55171,25.55171,81,0,22.761,25.55171,8.400147,0,0,0,2.146381,0,0,55.44829,52.67588,121.5689,209.3462,54.82226,0,54.82226,356.6794,84.92351,0.2065765,28.10688,1.717105,81,211.4926
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,53.82434,53.82434,0,0,0,53.82434,0,0,7.105427E-15,0,0,56.6572,53.82434,0,0,66.74663,258.6862,0,56.6572,-56.6572,296.9575,70.70403,0.2065765,59.20678,0,0,258.6862
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,42.59331,42.59331,0,0,0,42.59331,0,0,7.105427E-15,0,0,44.83506,42.59331,0,0,129.6991,202.0291,0,44.83506,-44.83506,249.6972,59.45159,0.2065765,46.85264,0,0,202.0291
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,179.5158,157.194,0,0,0,249.6972,59.45159,0.2065765,0,0,0,157.194
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,173.8306,149.7,81,0,22.761,149.7,0,0,24.13061,41.51368,0,72.31579,68.7,0,0,179.5158,157.194,0,72.31579,-72.31579,173.4697,41.30222,0.2065765,191.2137,0,81,157.194
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,259.8667,84.8782,68.7,0,68.7,238.6442,56.81993,0.2065807,0,0,81,84.8782
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,42.29571,42.29571,81,0,22.761,42.29571,0,0,0,0,0,0,0,38.70429,36.76907,191.1667,146.7082,36.76907,0,36.76907,273.5264,65.12521,0.2066117,46.52528,0,81,146.7082
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,122.9161,122.9161,81,0,22.761,122.9161,0,0,1.421085E-14,0,0,44.12218,41.91607,0,0,154.3976,179.8004,0,44.12218,-44.12218,227.0175,54.05169,0.2066117,135.2077,0,81,179.8004
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,21.92338,21.92338,81,0,22.761,21.92338,0,0,0,0,0,0,0,59.07662,56.12279,203.4223,135.6782,56.12279,0,56.12279,280.2603,66.72851,0.206659,24.11572,0,81,135.6782
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,147.2995,186.1887,68.7,0,68.7,345.4348,82.24622,0.2066631,0,0,81,186.1887
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,6.572437,6.572437,0,0,0,6.572437,0,0,0,0,0,6.918355,6.572437,0,0,78.59947,248.0187,0,6.918355,-6.918355,338.1422,80.5099,0.2066631,7.229681,0,0,248.0187
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.28653,241.1003,0,0,0,338.1422,80.5099,0.2066631,0,0,0,241.1003
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,133.4262,133.4262,81,0,22.761,133.4262,0,0,0,0,0,55.1855,52.42622,0,0,86.28653,241.1003,0,55.1855,-55.1855,279.9716,66.65977,0.2066631,146.7688,0,81,241.1003
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,47.45989,47.45989,81,0,22.761,47.45989,0,0,0,0,0,0,0,33.54011,31.8631,147.6037,185.9149,31.8631,0,31.8631,310.1996,73.8569,0.20669,52.20588,0,81,185.9149
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,15.7171,123.4486,123.4486,81,0,22.761,123.4486,12.7317,0,1.421085E-14,0,15.7171,44.68272,42.44859,0,0,115.7406,214.5916,0,28.96562,-28.96562,279.6672,66.58729,0.20669,135.7934,12.57368,81,230.3087
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,28.96501,0,0,72.31579,0,20.56389,0,0,0,0,0,28.96501,0,0,72.31579,68.7,147.9247,185.626,97.66501,0,97.66501,372.3203,88.64752,0.2066377,0,23.17201,81,214.591
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,51.66873,74.05094,74.05094,72.71233,0,20.66422,74.05094,69.77457,0,0,0,51.66873,1.409073,1.338619,0,0,50.25966,273.5245,50.25966,0,50.25966,420.0009,100,0.2066663,81.45604,41.33498,81,325.1933
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,77.01897,0,0,0,0,0,0,0,77.01897,0,0,77.01897,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2066663,0,61.61517,0,395.7772
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,81.91279,0,0,0,0,0,0,0,81.91279,0,0,81.91279,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2066663,0,65.53023,0,400.671
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,85.30033,0,0,0,0,0,0,0,85.30033,0,0,85.30033,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2066663,0,68.24026,0,404.0586
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,87.528,13.76958,13.76958,0,0,0,13.76958,635.6619,73.0337,0,0,87.528,14.4943,13.76958,0,0,0,318.7582,0,0,0,420.0009,100,0.2066663,15.14654,70.0224,0,406.2862
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,90.57294,120.5286,120.5286,51.82856,0,15.38063,120.5286,75.14645,18.25715,0,0,90.57294,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2066663,132.5814,72.45835,81,409.3312
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,69.88124,53.48116,53.48116,0,0,0,53.48116,130.6652,13.58529,0,0,69.88124,56.29596,53.48116,0,0,0,318.7582,0,0,0,420.0009,100,0.2066663,58.82927,55.90499,0,388.6395
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,31.33189,66.67036,66.67036,36.90506,0,11.60498,66.67036,46.99524,3.552714E-15,0,0,31.33189,31.33189,29.7653,0,0,0,318.7582,0,0,0,420.0009,100,0.2066663,73.33739,25.06551,81,350.0901
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,14.45668,138.892,138.892,81,0,22.761,138.892,10.40858,0,0,3.081206,14.45668,60.93895,57.89201,0,0,0,318.7582,0,46.48227,-46.48227,371.0042,88.33416,0.2066663,152.7812,11.56534,81,333.2149
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,162.478,149.7,81,0,22.761,149.7,0,0,12.77798,29.02578,0,72.31579,68.7,0,0,51.64697,272.2759,0,72.31579,-72.31579,294.7767,70.18478,0.2066663,178.7258,0,81,272.2759
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,39.25927,39.25927,81,0,22.761,39.25927,0,0,0,0,0,0,0,41.74073,39.6537,131.9978,199.9602,39.6537,0,39.6537,332.3955,79.14162,0.2066996,43.18519,0,81,199.9602
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,48.04352,48.04352,81,0,22.761,48.04352,0,0,0,0,0,0,0,32.95648,31.30866,92.34415,235.6485,31.30866,0,31.30866,362.0975,86.21352,0.2067259,52.84787,0,81,235.6485
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,41.21122,41.21122,0,0,0,41.21122,0,0,7.105427E-15,0,0,43.38023,41.21122,0,0,61.03549,263.8263,0,43.38023,-43.38023,316.3707,75.32621,0.2067259,45.33234,0,0,263.8263
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,30.70994,30.70994,0,0,0,30.70994,0,0,3.552714E-15,0,0,32.32626,30.70994,0,0,109.2357,220.4461,0,32.32626,-32.32626,282.2958,67.21317,0.2067259,33.78094,0,0,220.4461
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,69.97152,69.97152,81,0,22.761,69.97152,0,0,0,0,0,0,0,11.02848,10.47706,145.1538,188.1198,10.47706,0,10.47706,292.2353,69.57968,0.2067347,76.96867,0,81,188.1198
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,120.0181,120.0181,81,0,22.761,120.0181,0,0,0,0,0,41.07166,39.01808,0,0,134.6768,197.5491,0,41.07166,-41.07166,248.9419,59.27177,0.2067347,132.0199,0,81,197.5491
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,58.04309,58.04309,81,0,22.761,58.04309,0,0,0,0,0,0,0,22.95691,21.80906,180.3119,156.4775,21.80906,0,21.80906,269.6318,64.19792,0.206753,63.8474,0,81,156.4775
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,50.48473,50.48473,81,0,22.761,50.48473,0,0,0,0,0,0,0,30.51528,28.98951,158.5029,176.1056,28.98951,0,28.98951,297.1337,70.74597,0.2067773,55.5332,0,81,176.1056
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,30.92396,30.92396,81,0,22.761,30.92396,0,0,0,0,0,0,0,50.07604,47.57224,129.5134,202.1962,47.57224,0,47.57224,342.2646,81.49142,0.2068172,34.01635,0,81,202.1962
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.94112,245.0112,0,0,0,342.2646,81.49142,0.2068172,0,0,0,245.0112
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,14.90996,14.90996,0,0,0,14.90996,0,0,1.776357E-15,0,0,15.6947,14.90996,0,0,81.94112,245.0112,0,15.6947,-15.6947,325.721,77.55247,0.2068172,16.40096,0,0,245.0112
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,16.48796,16.48796,0,0,0,16.48796,0,0,3.552714E-15,0,0,17.35575,16.48796,0,0,99.37968,229.3165,0,17.35575,-17.35575,307.4264,73.19662,0.2068172,18.13676,0,0,229.3165
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,13.66081,0,0,0,0,0,0,0,0,0,0,13.66081,0,0,0,0,118.6638,211.9608,13.66081,0,13.66081,320.3862,76.28228,0.2067906,0,10.92865,0,225.6216
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,20.72421,77.82198,77.82198,81,0,22.761,77.82198,26.63028,0,0,0,20.72421,0,0,3.178015,3.019114,105.003,224.2555,23.74333,0,23.74333,342.9111,81.64534,0.2068049,85.60419,16.57937,81,244.9797
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,27.9485,76.33052,76.33052,81,0,22.761,76.33052,36.6151,0,0,0,27.9485,0,0,4.669476,4.436002,81.2597,245.6245,32.3845,0,32.3845,373.6338,88.96024,0.2068244,83.96358,22.3588,81,273.573
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,13.71212,55.07621,55.07621,0,0,0,55.07621,24.89663,0,7.105427E-15,0,13.71212,57.97495,55.07621,0,0,48.8752,274.7705,0,44.26284,-44.26284,326.9766,77.85143,0.2068244,60.58383,10.96969,0,288.4827
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,59.78931,0,0,0,0,0,0,0,0,0,0,59.78931,0,0,0,0,98.05613,230.5077,59.78931,0,59.78931,383.6978,91.35642,0.2067083,0,47.83144,0,290.297
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,39.93167,85.72903,85.72903,81,0,22.761,85.72903,46.57893,0,0,0,39.93167,4.977928,4.729031,0,0,38.26682,284.3181,34.95374,0,34.95374,416.8578,99.25166,0.2067281,94.30193,31.94533,81,324.2498
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,30.62152,116.0263,116.0263,81,0,22.761,116.0263,26.39188,7.105427E-15,0,0,30.62152,36.86978,35.02629,0,0,3.313085,315.7765,0,6.248258,-6.248258,410.2715,97.6835,0.2067281,127.6289,24.49722,81,346.398
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,57.9353,0,0,0,0,0,0,0,47.6797,0,0,57.9353,0,0,0,0,10.25559,309.5282,10.25559,0,10.25559,420.0009,100,0.2067082,0,46.34824,0,367.4635
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,46.10086,154.1478,149.7,81,0,22.761,149.7,30.7955,0,4.447775,19.86255,46.10086,72.31579,68.7,0,0,0,318.7582,0,26.21493,-26.21493,392.3679,93.42074,0.2067082,169.5625,36.88069,81,364.8591
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,22.68392,126.6886,126.6886,81,0,22.761,126.6886,17.90525,0,0,0,22.68392,48.09325,45.68859,0,0,29.1277,292.5433,0,25.40934,-25.40934,365.5841,87.04366,0.2067082,139.3575,18.14713,81,315.2272
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,5.321761,70.5275,70.5275,81,0,22.761,70.5275,7.545653,0,0,0,5.321761,0,0,10.4725,9.948874,57.36029,267.134,15.27063,0,15.27063,380.0711,90.49294,0.2067195,77.58025,4.257409,81,272.4557
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,96.48017,96.48017,81,0,22.761,96.48017,0,0,0,0,0,16.29492,15.48017,0,0,42.08966,280.8775,0,16.29492,-16.29492,362.8947,86.40334,0.2067195,106.1282,0,81,280.8775
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.19512,264.5826,0,0,0,362.8947,86.40334,0.2067195,0,0,0,264.5826
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,50.81484,50.81484,0,0,0,50.81484,0,0,7.105427E-15,0,0,53.48931,50.81484,0,0,60.19512,264.5826,0,53.48931,-53.48931,306.5121,72.97891,0.2067195,55.89633,0,0,264.5826
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,70.72946,70.72946,81,0,22.761,70.72946,0,0,0,0,0,0,0,10.27054,9.757014,119.6277,211.0933,9.757014,0,9.757014,315.7684,75.18279,0.2067277,77.80241,0,81,211.0933
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,22.49023,22.49023,81,0,22.761,22.49023,0,0,0,0,0,0,0,58.50977,55.58428,109.8707,219.8746,55.58428,0,55.58428,368.5002,87.73798,0.2067742,24.73925,0,81,219.8746
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,76.68954,76.68954,81,0,22.761,76.68954,0,0,0,0,0,0,0,4.310466,4.094943,54.28639,269.9005,4.094943,0,4.094943,372.385,88.66293,0.2067776,84.35849,0,81,269.9005
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.19145,273.5859,0,0,0,372.385,88.66293,0.2067776,0,0,0,273.5859
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,44.50915,44.50915,0,0,0,44.50915,0,0,7.105427E-15,0,0,46.85173,44.50915,0,0,50.19145,273.5859,0,46.85173,-46.85173,322.999,76.90437,0.2067776,48.96006,0,0,273.5859
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,12.68668,12.68668,0,0,0,12.68668,0,0,1.776357E-15,0,0,13.3544,12.68668,0,0,102.2489,226.7342,0,13.3544,-13.3544,308.9222,73.55276,0.2067776,13.95535,0,0,226.7342
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,55.59576,55.59576,0,0,0,55.59576,0,0,7.105427E-15,0,0,58.52185,55.59576,0,0,117.0872,213.3798,0,58.52185,-58.52185,247.2348,58.8653,0.2067776,61.15534,0,0,213.3798
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,54.01361,54.01361,0,0,0,54.01361,0,0,7.105427E-15,0,0,56.85643,54.01361,0,0,182.1114,154.8579,0,56.85643,-56.85643,187.3028,44.59582,0.2067776,59.41497,0,0,154.8579
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,15.56935,15.56935,0,0,0,15.56935,0,0,3.552714E-15,0,0,16.38879,15.56935,0,0,245.2852,98.0015,0,16.38879,-16.38879,170.0275,40.48266,0.2067776,17.12629,0,0,98.0015
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,73.44405,73.44405,81,0,22.761,73.44405,0,0,0,0,0,0,0,7.555945,7.178148,263.495,81.61271,7.178148,0,7.178148,176.8373,42.10403,0.2067836,80.78846,0,81,81.61271
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,13.26871,1.221561,1.221561,73.53735,0,20.87295,1.221561,1086.21,0,0,0,13.26871,0,0,72.31579,68.7,256.3169,88.07304,81.96871,0,81.96871,254.5997,60.61884,0.2067651,1.343717,10.61497,81,101.3418
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,28.21187,41.38059,41.38059,81,0,22.761,41.38059,68.17659,0,0,0,28.21187,0,0,39.61941,37.63844,174.3482,161.8449,65.85031,0,65.85031,317.0707,75.49288,0.2067976,45.51865,22.5695,81,190.0568
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,24.46222,68.53133,68.53133,81,0,22.761,68.53133,35.69495,0,0,0,24.46222,0,0,12.46867,11.84524,108.4978,221.1102,36.30746,0,36.30746,351.515,83.69389,0.2068213,75.38446,19.56978,81,245.5724
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,44.20355,5.11867,5.11867,0,0,0,5.11867,863.575,0,0,0,44.20355,5.388073,5.11867,0,0,72.19039,253.7869,38.81548,0,38.81548,388.3386,92.46139,0.2067461,5.630537,35.36284,0,297.9904
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,67.45408,50.54547,50.54547,0,0,0,50.54547,133.4523,0,0,0,67.45408,53.20575,50.54547,0,0,33.37491,288.7208,14.24832,0,14.24832,401.8558,95.67975,0.2067185,55.60001,53.96326,0,356.1749
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,89.15511,105.7384,105.7384,39.21136,0,12.18847,105.7384,84.31664,1.065814E-14,0,0,89.15511,70.02851,66.52709,0,0,19.12659,301.5443,19.12659,0,19.12659,420.0009,100,0.2066873,116.3123,71.32409,81,390.6994
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,74.7854,102.0136,102.0136,33.31363,0,10.69635,102.0136,73.30922,2.469609,0,0,74.7854,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2066873,112.215,59.82832,81,393.5436
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,54.18236,76.56855,76.56855,25.09531,0,8.617112,76.56855,70.76321,0,0,0,54.18236,54.18236,51.47324,0,0,0,318.7582,0,0,0,420.0009,100,0.2066873,84.2254,43.34589,81,372.9406
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,56.77448,44.25254,44.25254,0,0,0,44.25254,128.2965,10.19286,0,0,56.77448,46.58162,44.25254,0,0,0,318.7582,0,0,0,420.0009,100,0.2066873,48.6778,45.41959,0,375.5327
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,18.88377,0,0,0,0,0,0,0,18.88377,0,0,18.88377,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2066873,0,15.10701,0,337.642
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,10.75969,0,0,0,0,0,0,0,10.75969,0,0,10.75969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2066873,0,8.607754,0,329.5179
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,104.9442,104.9442,81,0,22.761,104.9442,0,0,0,0,0,25.20447,23.94424,0,0,0,318.7582,0,25.20447,-25.20447,393.433,93.67434,0.2066873,115.4387,0,81,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,55.29569,55.29569,0,0,0,55.29569,0,0,7.105427E-15,0,0,58.20599,55.29569,0,0,28.00496,293.5538,0,58.20599,-58.20599,332.0785,79.06615,0.2066873,60.82526,0,0,293.5538
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,90.13316,90.13316,81,0,22.761,90.13316,0,0,0,0,0,9.613853,9.133162,0,0,92.67829,235.3478,0,9.613853,-9.613853,321.9446,76.65332,0.2066873,99.14648,0,81,235.3478
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,54.78471,54.78471,81,0,22.761,54.78471,0,0,0,0,0,0,0,26.21529,24.90452,103.3604,225.7339,24.90452,0,24.90452,345.5711,82.27867,0.206708,60.26318,0,81,225.7339
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,48.81079,48.81079,0,0,0,48.81079,0,0,7.105427E-15,0,0,51.37978,48.81079,0,0,78.45583,248.148,0,51.37978,-51.37978,291.4121,69.38369,0.206708,53.69187,0,0,248.148
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,18.74163,18.74163,0,0,0,18.74163,0,0,3.552714E-15,0,0,19.72803,18.74163,0,0,135.5445,196.7682,0,19.72803,-19.72803,270.6169,64.43246,0.206708,20.61579,0,0,196.7682
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,121.7375,121.7375,81,0,22.761,121.7375,0,0,1.421085E-14,0,0,42.8816,40.73751,0,0,157.4645,177.0402,0,42.8816,-42.8816,225.4157,53.6703,0.206708,133.9113,0,81,177.0402
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,53.74441,53.74441,81,0,22.761,53.74441,0,0,0,0,0,0,0,27.25559,25.89281,205.1107,134.1586,25.89281,0,25.89281,249.9798,59.51888,0.2067297,59.11885,0,81,134.1586
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,53.08619,53.08619,81,0,22.761,53.08619,0,0,0,0,0,0,0,27.91381,26.51812,179.2179,157.4621,26.51812,0,26.51812,275.1371,65.50871,0.2067518,58.39481,0,81,157.4621
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,72.00807,72.00807,81,0,22.761,72.00807,0,0,0,0,0,0,0,8.99193,8.542334,152.6998,181.3284,8.542334,0,8.542334,283.2411,67.43822,0.2067589,79.20888,0,81,181.3284
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,127.9519,127.9519,81,0,22.761,127.9519,0,0,0,0,0,49.4231,46.95194,0,0,144.1575,189.0165,0,49.4231,-49.4231,231.1446,55.03431,0.2067589,140.7471,0,81,189.0165
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,74.18464,74.18464,81,0,22.761,74.18464,0,0,0,0,0,0,0,6.815358,6.47459,199.072,139.5934,6.47459,0,6.47459,237.2869,56.49677,0.2067643,81.6031,0,81,139.5934
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,192.5974,145.4205,68.7,0,68.7,302.4614,72.01448,0.2067683,0,0,81,145.4205
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,32.85016,127.5468,127.5468,81,0,22.761,127.5468,25.75538,0,1.421085E-14,0,32.85016,48.9966,46.54677,0,0,123.8974,207.2505,0,16.14644,-16.14644,285.4416,67.96215,0.2067683,140.3015,26.28013,81,240.1007
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,64.08233,157.3747,149.7,81,0,22.761,149.7,42.80717,0,7.674693,23.41216,64.08233,72.31579,68.7,0,0,141.8379,191.1041,0,8.233458,-8.233458,276.7628,65.89577,0.2067683,173.1122,51.26587,81,255.1864
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,88.53683,103.6713,103.6713,81,0,22.761,103.6713,85.40147,0,0,0,88.53683,23.86455,22.67132,0,0,150.9862,182.8707,64.67228,0,64.67228,338.1163,80.50372,0.2067643,114.0385,70.82947,81,271.4075
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,96.63755,67.56906,67.56906,57.7616,0,16.88168,67.56906,143.0204,0,0,0,96.63755,10.32364,9.807463,0,0,86.3139,241.0757,86.3139,0,86.3139,420.0009,100,0.2066961,74.32597,77.31004,81,337.7133
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,82.68396,98.18832,98.18832,29.48832,0,9.728544,98.18832,84.20956,10.36817,0,0,82.68396,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2066961,108.0071,66.14716,81,401.4422
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,84.40315,129.7659,129.7659,61.06594,0,17.71768,129.7659,65.04261,12.08737,0,0,84.40315,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2066961,142.7425,67.52252,81,403.1614
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,90.17383,27.4686,27.4686,0,0,0,27.4686,328.2797,61.25952,0,0,90.17383,28.91431,27.4686,0,0,0,318.7582,0,0,0,420.0009,100,0.2066961,30.21546,72.13906,0,408.9321
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,65.20295,102.3485,102.3485,40.40567,0,12.49063,102.3485,63.70681,1.421085E-14,0,0,65.20295,65.20295,61.9428,0,0,0,318.7582,0,0,0,420.0009,100,0.2066961,112.5833,52.16236,81,383.9612
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,61.45149,0,0,0,0,0,0,0,61.45149,0,0,61.45149,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2066961,0,49.16119,0,380.2097
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,35.30909,38.21344,38.21344,0,0,0,38.21344,92.39968,0,0,0,35.30909,40.22467,38.21344,0,0,0,318.7582,0,4.915578,-4.915578,414.8194,98.76632,0.2066961,42.03478,28.24727,0,354.0673
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,20.29325,96.33195,96.33195,81,0,22.761,96.33195,21.06596,0,0,0,20.29325,16.13889,15.33195,0,0,5.461753,313.8427,4.154361,0,4.154361,418.7605,99.70469,0.2066985,105.9651,16.2346,81,334.1359
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,84.51624,84.51624,81,0,22.761,84.51624,0,0,0,0,0,3.701312,3.516246,0,0,1.307392,317.5816,0,3.701312,-3.701312,414.859,98.77576,0.2066985,92.96787,0,81,317.5816
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,86.53404,86.53404,81,0,22.761,86.53404,0,0,0,0,0,5.825307,5.534042,0,0,5.419961,313.8802,0,5.825307,-5.825307,408.7186,97.31376,0.2066985,95.18745,0,81,313.8802
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,56.47132,56.47132,0,0,0,56.47132,0,0,7.105427E-15,0,0,59.4435,56.47132,0,0,11.89252,308.055,0,59.4435,-59.4435,346.0597,82.39499,0.2066985,62.11845,0,0,308.055
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,86.19777,86.19777,81,0,22.761,86.19777,0,0,0,0,0,5.471334,5.197768,0,0,77.94085,248.6115,0,5.471334,-5.471334,340.2924,81.02183,0.2066985,94.81754,0,81,248.6115
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,106.0594,106.0594,81,0,22.761,106.0594,0,0,0,0,0,26.37837,25.05945,0,0,84.02011,243.1401,0,26.37837,-26.37837,312.4871,74.40154,0.2066985,116.6654,0,81,243.1401
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,79.26359,79.26359,81,0,22.761,79.26359,0,0,0,0,0,0,0,1.736413,1.649593,113.3294,216.7617,1.649593,0,1.649593,314.0521,74.77415,0.2066998,87.18995,0,81,216.7617
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,111.6798,218.2464,68.7,0,68.7,379.2266,90.29187,0.2067039,0,0,81,218.2464
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,133.9758,133.9758,81,0,22.761,133.9758,0,0,0,0,0,55.76398,52.97578,0,0,42.97982,280.0764,0,55.76398,-55.76398,320.4462,76.29656,0.2067039,147.3734,0,81,280.0764
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,104.9398,224.3124,68.7,0,68.7,385.6208,91.81428,0.206708,0,0,81,224.3124
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,65.57583,65.57583,81,0,22.761,65.57583,0,0,0,0,0,0,0,15.42417,14.65297,36.2398,286.1424,14.65297,0,14.65297,399.5218,95.12404,0.2067202,72.13341,0,81,286.1424
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,88.68134,88.68134,81,0,22.761,88.68134,0,0,0,0,0,8.085616,7.681335,0,0,21.58683,299.3301,0,8.085616,-8.085616,390.9988,93.09476,0.2067202,97.54947,0,81,299.3301
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,39.3902,39.3902,0,0,0,39.3902,0,0,7.105427E-15,0,0,41.46337,39.3902,0,0,30.57085,291.2445,0,41.46337,-41.46337,347.2926,82.68854,0.2067202,43.32922,0,0,291.2445
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,76.64126,249.7811,0,0,0,347.2926,82.68854,0.2067202,0,0,0,249.7811
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,29.57286,121.5014,121.5014,81,0,22.761,121.5014,24.33952,0,0,0,29.57286,42.63309,40.50143,0,0,76.64126,249.7811,0,13.06023,-13.06023,333.5259,79.41077,0.2067202,133.6516,23.65829,81,279.3539
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,67.25026,217.917,149.7,81,0,22.761,149.7,44.92335,0,68.21696,90.00866,67.25026,72.31579,68.7,0,0,91.15262,236.7209,0,5.065532,-5.065532,328.1863,78.13945,0.2067202,239.7086,53.80021,81,303.9711
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,88.52142,47.72063,47.72063,55.56721,0,16.32651,47.72063,185.4993,0,0,0,88.52142,0,0,7.846587,7.454258,96.78099,231.6553,95.97568,0,95.97568,419.2368,99.8181,0.2066279,52.49269,70.81714,81,320.1768
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,96.45907,57.77585,57.77585,0,0,0,57.77585,166.954,34.83708,0,0,96.45907,60.81668,57.77585,0,0,0.8053076,318.0334,0.8053076,0,0.8053076,420.0009,100,0.2066263,63.55343,77.16725,0,414.4925
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,115.0052,30.49754,30.49754,0,0,0,30.49754,377.0968,82.90257,0,0,115.0052,32.10267,30.49754,0,0,0,318.7582,0,0,0,420.0009,100,0.2066263,33.54729,92.00419,0,433.7635
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,125.6494,146.9391,146.9391,78.23911,0,22.0625,146.9391,85.51117,53.33357,0,11.93303,125.6494,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2066263,161.633,100.5195,81,444.4076
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,122.0468,38.87342,38.87342,0,0,0,38.87342,313.9595,81.12743,0,0,122.0468,40.9194,38.87342,0,0,0,318.7582,0,0,0,420.0009,100,0.2066263,42.76077,97.63745,0,440.8051
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,103.9819,39.42664,39.42664,0,0,0,39.42664,263.7353,62.48023,0,0,103.9819,41.50172,39.42664,0,0,0,318.7582,0,0,0,420.0009,100,0.2066263,43.3693,83.18556,0,422.7402
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,80.93508,73.45872,73.45872,20.25,0,7.39125,73.45872,110.1776,24.9259,0,0,80.93508,56.00918,53.20872,0,0,0,318.7582,0,0,0,420.0009,100,0.2066263,80.80459,64.74806,81,399.6933
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,49.83023,43.95927,43.95927,0,0,0,43.95927,113.3554,3.55731,0,0,49.83023,46.27292,43.95927,0,0,0,318.7582,0,0,0,420.0009,100,0.2066263,48.3552,39.86418,0,368.5884
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,19.20734,70.26602,70.26602,52.01905,0,15.42882,70.26602,27.33517,0,0,0,19.20734,19.20734,18.24697,0,0,0,318.7582,0,0,0,420.0009,100,0.2066263,77.29262,15.36587,81,337.9656
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,16.4102,16.4102,0,0,0,16.4102,0,0,3.552714E-15,0,0,17.27389,16.4102,0,0,0,318.7582,0,17.27389,-17.27389,401.7926,95.6647,0.2066263,18.05122,0,0,318.7582
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,67.53907,67.53907,81,0,22.761,67.53907,0,0,0,0,0,0,0,13.46093,12.78788,19.19321,301.4843,12.78788,0,12.78788,413.9242,98.55318,0.206637,74.29298,0,81,301.4843
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,38.26946,38.26946,0,0,0,38.26946,0,0,7.105427E-15,0,0,40.28365,38.26946,0,0,6.405332,312.9934,0,40.28365,-40.28365,371.4615,88.44304,0.206637,42.09641,0,0,312.9934
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,126.6106,126.6106,81,0,22.761,126.6106,0,0,0,0,0,48.01111,45.61056,0,0,51.16494,272.7098,0,48.01111,-48.01111,320.8534,76.3935,0.206637,139.2716,0,81,272.7098
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,103.1634,103.1634,81,0,22.761,103.1634,0,0,0,0,0,23.32991,22.16342,0,0,104.5106,224.6987,0,23.32991,-23.32991,296.2615,70.53831,0.206637,113.4798,0,81,224.6987
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,55.9522,55.9522,81,0,22.761,55.9522,0,0,0,0,0,0,0,25.0478,23.79541,130.4327,201.3688,23.79541,0,23.79541,318.8358,75.91313,0.2066567,61.54742,0,81,201.3688
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,97.34326,97.34326,81,0,22.761,97.34326,0,0,0,0,0,17.20343,16.34326,0,0,106.6373,222.7846,0,17.20343,-17.20343,300.7018,71.59552,0.2066567,107.0776,0,81,222.7846
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,107.6199,107.6199,81,0,22.761,107.6199,0,0,0,0,0,28.02095,26.6199,0,0,125.7523,205.5812,0,28.02095,-28.02095,271.1651,64.56299,0.2066567,118.3819,0,81,205.5812
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,156.8866,177.5602,68.7,0,68.7,336.3396,80.0807,0.2066608,0,0,81,177.5602
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,110.6051,110.6051,81,0,22.761,110.6051,0,0,0,0,0,31.1633,29.60514,0,0,88.18665,239.3902,0,31.1633,-31.1633,303.4906,72.25953,0.2066608,121.6656,0,81,239.3902
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,122.8125,208.2269,68.7,0,68.7,368.6652,87.77724,0.2066649,0,0,81,208.2269
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,36.79385,36.79385,0,0,0,36.79385,0,0,0,0,0,38.73037,36.79385,0,0,54.11254,270.0569,0,38.73037,-38.73037,327.8398,78.05694,0.2066649,40.47324,0,0,270.0569
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,36.52686,36.52686,0,0,0,36.52686,0,0,7.105427E-15,0,0,38.44933,36.52686,0,0,97.14628,231.3266,0,38.44933,-38.44933,287.3106,68.40716,0.2066649,40.17954,0,0,231.3266
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,37.38267,5.367221,5.367221,0,0,0,5.367221,696.4996,0,0,0,37.38267,5.649706,5.367221,0,0,139.8678,192.8772,31.73296,0,31.73296,317.4152,75.57489,0.2066039,5.903943,29.90614,0,230.2599
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,70.16591,120.4048,120.4048,81,0,22.761,120.4048,58.27502,0,0,0,70.16591,41.47872,39.40479,0,0,108.1348,221.4369,28.68719,0,28.68719,344.6302,82.05465,0.2066201,132.4453,56.13273,81,291.6028
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,94.54741,101.3379,101.3379,81,0,22.761,101.3379,93.29918,0,0,0,94.54741,21.40829,20.33788,0,0,79.44759,247.2554,73.13912,0,73.13912,414.0161,98.57507,0.206606,111.4717,75.63793,81,341.8028
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,115.7883,78.88623,78.88623,20.25,0,7.39125,78.88623,146.7789,47.75752,0,0,115.7883,61.72235,58.63623,0,0,6.308479,313.0806,6.308479,0,6.308479,420.0009,100,0.2065939,86.77485,92.63068,81,428.8689
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,123.6516,19.56141,19.56141,0,0,0,19.56141,632.1198,103.0606,0,0,123.6516,20.59096,19.56141,0,0,0,318.7582,0,0,0,420.0009,100,0.2065939,21.51756,98.92125,0,442.4098
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,117.7428,87.54533,87.54533,20.25,0,7.39125,87.54533,134.4935,46.90562,0,0,117.7428,70.8372,67.29533,0,0,0,318.7582,0,0,0,420.0009,100,0.2065939,96.29987,94.19426,81,436.501
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,107.8395,126.8941,126.8941,58.19408,0,16.9911,126.8941,84.9839,35.52375,0,0,107.8395,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2065939,139.5835,86.27164,81,426.5978
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,93.41003,0,0,0,0,0,0,0,93.41003,0,0,93.41003,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2065939,0,74.72803,0,412.1683
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,69.4416,102.945,102.945,36.97545,0,11.62279,102.945,67.45507,0,0,0,69.4416,69.4416,65.96951,0,0,0,318.7582,0,0,0,420.0009,100,0.2065939,113.2395,55.55328,81,388.1998
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,35.78449,87.67909,87.67909,53.68383,0,15.85001,87.67909,40.81302,0,0,0,35.78449,35.78449,33.99526,0,0,0,318.7582,0,0,0,420.0009,100,0.2065939,96.44701,28.62759,81,354.5427
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,15.93997,104.4808,104.4808,81,0,22.761,104.4808,15.25635,0,0,0,15.93997,24.71667,23.48083,0,0,0,318.7582,0,8.776701,-8.776701,410.7494,97.79728,0.2065939,114.9289,12.75197,81,334.6982
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,271.0392,149.7,81,0,22.761,149.7,0,0,121.3392,148.4431,0,72.31579,68.7,0,0,9.75189,309.9815,0,72.31579,-72.31579,334.5219,79.6479,0.2065939,298.1431,0,81,309.9815
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,23.24335,23.24335,81,0,22.761,23.24335,0,0,0,0,0,0,0,57.75665,54.86882,90.10277,237.6657,54.86882,0,54.86882,386.575,92.04148,0.2066393,25.56768,0,81,237.6657
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,62.48278,62.48278,81,0,22.761,62.48278,0,0,0,0,0,0,0,18.51722,17.59136,35.23395,287.0477,17.59136,0,17.59136,403.2636,96.01495,0.2066539,68.73106,0,81,287.0477
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,45.14063,45.14063,0,0,0,45.14063,0,0,7.105427E-15,0,0,47.51646,45.14063,0,0,17.64259,302.8799,0,47.51646,-47.51646,353.1768,84.08956,0.2066539,49.6547,0,0,302.8799
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,52.98573,52.98573,0,0,0,52.98573,0,0,7.105427E-15,0,0,55.77446,52.98573,0,0,70.43865,255.3634,0,55.77446,-55.77446,294.3854,70.09163,0.2066539,58.28431,0,0,255.3634
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,41.38139,41.38139,0,0,0,41.38139,0,0,0,0,0,43.55936,41.38139,0,0,132.4103,199.589,0,43.55936,-43.55936,248.4698,59.15937,0.2066539,45.51953,0,0,199.589
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,45.1804,45.1804,0,0,0,45.1804,0,0,0,0,0,47.55831,45.1804,0,0,180.8096,156.0296,0,47.55831,-47.55831,198.339,47.22347,0.2066539,49.69844,0,0,156.0296
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,96.33002,96.33002,81,0,22.761,96.33002,0,0,0,0,0,16.13686,15.33002,0,0,233.6521,108.4713,0,16.13686,-16.13686,181.3292,43.17354,0.2066539,105.963,0,81,108.4713
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,44.83808,44.83808,81,0,22.761,44.83808,0,0,0,0,0,0,0,36.16192,34.35382,251.582,92.33445,34.35382,0,34.35382,213.9201,50.93326,0.2066823,49.32188,0,81,92.33445
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,26.72334,26.72334,81,0,22.761,26.72334,0,-7.105427E-15,0,0,0,0,0,54.27665,51.56282,217.2281,123.2529,51.56282,0,51.56282,262.8369,62.58009,0.206725,29.39568,0,81,123.2529
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,165.6653,169.6594,68.7,0,68.7,328.0114,78.09781,0.206729,0,0,81,169.6594
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,64.31534,64.31534,81,0,22.761,64.31534,0,0,0,0,0,0,0,16.68466,15.85043,96.96532,231.4894,15.85043,0,15.85043,343.0485,81.67805,0.2067421,70.74687,0,81,231.4894
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,69.23524,69.23524,81,0,22.761,69.23524,0,-1.776357E-15,0,0,0,0,0,11.76476,11.17652,81.1149,245.7548,11.17652,0,11.17652,353.6515,84.20256,0.2067513,76.15877,0,81,245.7548
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,28.24665,47.66131,47.66131,0,0,0,47.66131,59.26537,0,0,0,28.24665,50.1698,47.66131,0,0,69.93838,255.8137,0,21.92315,-21.92315,330.5424,78.70042,0.2067513,52.42744,22.59732,0,284.0603
