Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,46.52297,97.39707,97.39707,81,0,22.761,97.39707,47.76629,0,0,0,46.52297,17.26008,16.39708,0,0,94.29743,233.8905,29.26289,0,29.26289,358.3036,85.31023,0.2067677,107.1368,37.21838,81,280.4135
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,69.39964,24.69485,24.69485,0,0,0,24.69485,281.0288,0,0,0,69.39964,25.99458,24.69485,0,0,65.03454,260.2271,43.40506,0,43.40506,399.4813,95.11441,0.2066846,27.16433,55.51971,0,329.6268
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,101.0499,96.73845,96.73845,28.03845,0,9.361727,96.73845,104.4568,7.104641,0,0,101.0499,72.31579,68.7,0,0,21.62949,299.2917,21.62949,0,21.62949,420.0009,100,0.2066433,106.4123,80.83994,81,400.3416
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,105.4926,22.70123,22.70123,0,0,0,22.70123,464.6997,81.59652,0,0,105.4926,23.89603,22.70123,0,0,0,318.7582,0,0,0,420.0009,100,0.2066433,24.97136,84.39404,0,424.2508
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,99.50187,102.3084,102.3084,33.60844,0,10.77094,102.3084,97.25675,27.18608,0,0,99.50187,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2066433,112.5393,79.60149,81,418.2601
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,114.2985,0,0,0,0,0,0,0,114.2985,0,0,114.2985,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2066433,0,91.43883,0,433.0568
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,101.1775,26.22701,26.22701,0,0,0,26.22701,385.776,73.57014,0,0,101.1775,27.60738,26.22701,0,0,0,318.7582,0,0,0,420.0009,100,0.2066433,28.84971,80.94201,0,419.9357
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,76.7779,71.72023,71.72023,20.25,0,7.39125,71.72023,107.0519,22.59871,0,0,76.7779,54.17919,51.47023,0,0,0,318.7582,0,0,0,420.0009,100,0.2066433,78.89226,61.42232,81,395.5361
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,41.42331,0,0,0,0,0,0,0,41.42331,0,0,41.42331,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2066433,0,33.13865,0,360.1815
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,20.49949,36.53925,36.53925,0,0,0,36.53925,56.10268,0,7.105427E-15,0,20.49949,38.46236,36.53925,0,0,0,318.7582,0,17.96287,-17.96287,401.0663,95.49179,0.2066433,40.19317,16.3996,0,339.2577
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,108.526,108.526,81,0,22.761,108.526,0,0,0,0,0,28.97469,27.52596,0,0,19.95874,300.7953,0,28.97469,-28.97469,370.5243,88.21989,0.2066433,119.3786,0,81,300.7953
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,154.44,149.7,81,0,22.761,149.7,0,0,4.73996,20.18396,0,72.31579,68.7,0,0,52.15284,271.8207,0,72.31579,-72.31579,294.2968,70.07052,0.2066433,169.884,0,81,271.8207
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,34.67779,34.67779,81,0,22.761,34.67779,0,0,0,0,0,0,0,46.32221,44.0061,132.5037,199.5049,44.0061,0,44.0061,336.0446,80.01047,0.2066796,38.14557,0,81,199.5049
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,88.49762,239.1104,0,0,0,336.0446,80.01047,0.2066796,0,0,0,239.1104
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,62.29117,62.29117,0,0,0,62.29117,0,0,7.105427E-15,0,0,65.56965,62.29117,0,0,88.49762,239.1104,0,65.56965,-65.56965,266.9281,63.55419,0.2066796,68.52029,0,0,239.1104
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,76.30923,76.30923,81,0,22.761,76.30923,0,0,0,0,0,0,0,4.690769,4.45623,161.3528,173.5407,4.45623,0,4.45623,271.1557,64.56075,0.2066832,83.94016,0,81,173.5407
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,66.95233,66.95233,81,0,22.761,66.95233,0,0,0,0,0,0,0,14.04767,13.34528,156.8966,177.5513,13.34528,0,13.34528,283.8161,67.57513,0.2066943,73.64757,0,81,177.5513
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,112.2964,112.2964,81,0,22.761,112.2964,0,0,0,0,0,32.94359,31.29641,0,0,143.5513,189.5621,0,32.94359,-32.94359,249.0905,59.30716,0.2066943,123.5261,0,81,189.5621
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,180.1553,156.6185,68.7,0,68.7,314.2651,74.82487,0.2066983,0,0,81,156.6185
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,66.8551,66.8551,81,0,22.761,66.8551,0,0,0,0,0,0,0,14.1449,13.43765,111.4553,218.4485,13.43765,0,13.43765,327.0132,77.86012,0.2067094,73.54061,0,81,218.4485
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,19.06117,19.06117,81,0,22.761,19.06117,0,0,0,0,0,0,0,61.93883,58.84189,98.01762,230.5424,58.84189,0,58.84189,382.8355,91.15112,0.2067548,20.96729,0,81,230.5424
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,15.71174,15.71174,0,0,0,15.71174,0,0,1.776357E-15,0,0,16.53868,15.71174,0,0,39.17572,283.5001,0,16.53868,-16.53868,365.4022,87.00034,0.2067548,17.28292,0,0,283.5001
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,75.47411,75.47411,81,0,22.761,75.47411,0,0,0,0,0,0,0,5.525892,5.249598,57.55203,266.9614,5.249598,0,5.249598,370.3824,88.1861,0.2067591,83.02152,0,81,266.9614
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,24.14518,99.98291,99.98291,81,0,22.761,99.98291,24.1493,0,0,0,24.14518,19.98201,18.98291,0,0,52.30244,271.686,4.163163,0,4.163163,374.3319,89.12646,0.2067614,109.9812,19.31614,81,295.8312
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,44.08835,51.69865,51.69865,0,0,0,51.69865,85.2795,0,0,0,44.08835,54.41963,51.69865,0,0,48.13927,275.4329,0,10.33128,-10.33128,363.4418,86.53358,0.2067614,56.86852,35.27068,0,319.5212
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,80.79258,45.58934,45.58934,0,0,0,45.58934,177.2181,0,0,0,80.79258,47.98878,45.58934,0,0,59.61848,265.1016,32.8038,0,32.8038,394.5622,93.94319,0.2066988,50.14827,64.63406,0,345.8942
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,64.67094,59.34195,59.34195,0,0,0,59.34195,108.9801,0,0,0,64.67094,62.46521,59.34195,0,0,26.81468,294.625,2.205735,0,2.205735,396.6548,94.44141,0.2066946,65.27615,51.73676,0,359.296
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,96.9056,14.17366,14.17366,0,0,0,14.17366,683.7021,57.37702,0,0,96.9056,14.91964,14.17366,0,0,24.60894,296.6102,24.60894,0,24.60894,420.0009,100,0.2066476,15.59102,77.52448,0,393.5158
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,93.98648,98.47881,98.47881,29.7788,0,9.802037,98.47881,95.43829,21.67069,0,0,93.98648,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2066476,108.3267,75.18919,81,412.7447
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,107.0983,63.34005,63.34005,20.25,0,7.39125,63.34005,169.0847,61.7404,0,0,107.0983,45.35795,43.09005,0,0,0,318.7582,0,0,0,420.0009,100,0.2066476,69.67406,85.67867,81,425.8566
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,93.53683,51.10809,51.10809,0,0,0,51.10809,183.0177,39.73884,0,0,93.53683,53.79799,51.10809,0,0,0,318.7582,0,0,0,420.0009,100,0.2066476,56.2189,74.82947,0,412.2951
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,81.25851,90.43105,90.43105,21.73104,0,7.765954,90.43105,89.85687,8.942716,0,0,81.25851,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2066476,99.47414,65.00681,81,400.0167
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,55.03028,50.82347,50.82347,0,0,0,50.82347,108.2773,1.531891,0,0,55.03028,53.49839,50.82347,0,0,0,318.7582,0,0,0,420.0009,100,0.2066476,55.90582,44.02422,0,373.7885
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,16.83087,31.64602,31.64602,0,0,0,31.64602,53.18481,0,0,0,16.83087,33.3116,31.64602,0,0,0,318.7582,0,16.48072,-16.48072,402.6286,95.86377,0.2066476,34.81062,13.4647,0,335.5891
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,45.18365,45.18365,0,0,0,45.18365,0,0,7.105427E-15,0,0,47.56174,45.18365,0,0,18.31191,302.2775,0,47.56174,-47.56174,352.4942,83.92702,0.2066476,49.70201,0,0,302.2775
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,167.7954,149.7,81,0,22.761,149.7,0,0,18.09543,34.87498,0,72.31579,68.7,0,0,71.15829,254.7158,0,72.31579,-72.31579,276.2666,65.77763,0.2066476,184.575,0,81,254.7158
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,129.2275,129.2275,81,0,22.761,129.2275,0,0,0,0,0,50.76579,48.2275,0,0,151.5092,182.4,0,50.76579,-50.76579,222.7548,53.03675,0.2066476,142.1503,0,81,182.4
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,32.14544,32.14544,81,0,22.761,32.14544,0,0,0,0,0,0,0,48.85456,46.41183,207.9156,131.6342,46.41183,0,46.41183,266.7849,63.52009,0.2066859,35.35998,0,81,131.6342
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,49.29567,49.29567,81,0,22.761,49.29567,0,0,0,0,0,0,0,31.70433,30.11912,161.5038,173.4048,30.11912,0,30.11912,295.3584,70.3233,0.2067106,54.22523,0,81,173.4048
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,74.47307,74.47307,81,0,22.761,74.47307,0,0,0,0,0,0,0,6.526931,6.200584,131.3846,200.512,6.200584,0,6.200584,301.2408,71.72386,0.2067157,81.92038,0,81,200.512
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,108.076,108.076,81,0,22.761,108.076,0,0,0,0,0,28.50107,27.07602,0,0,125.1841,206.0926,0,28.50107,-28.50107,271.1981,64.57083,0.2067157,118.8836,0,81,206.0926
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,22.26288,22.26288,81,0,22.761,22.26288,0,0,0,0,0,0,0,58.73712,55.80027,156.8519,177.5915,55.80027,0,55.80027,324.1348,77.1748,0.2067616,24.48917,0,81,177.5915
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,101.0517,227.8117,68.7,0,68.7,389.3094,92.69252,0.2067656,0,0,81,227.8117
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,114.9096,114.9096,81,0,22.761,114.9096,0,0,0,0,0,35.69427,33.90956,0,0,32.35165,289.6418,0,35.69427,-35.69427,351.6843,83.73419,0.2067656,126.4005,0,81,289.6418
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,77.08395,77.08395,81,0,22.761,77.08395,0,0,0,0,0,0,0,3.916057,3.720254,72.01195,253.9475,3.720254,0,3.720254,355.2137,84.57451,0.2067686,84.79234,0,81,253.9475
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,54.8957,54.8957,0,0,0,54.8957,0,0,7.105427E-15,0,0,57.78495,54.8957,0,0,68.29169,257.2957,0,57.78495,-57.78495,294.303,70.07199,0.2067686,60.38527,0,0,257.2957
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,110.4223,110.4223,81,0,22.761,110.4223,0,0,0,0,0,30.97086,29.42231,0,0,132.4972,199.5108,0,30.97086,-30.97086,261.6568,62.29912,0.2067686,121.4645,0,81,199.5108
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.659654,114.9707,114.9707,81,0,22.761,114.9707,4.052907,0,1.421085E-14,0,4.659654,35.75859,33.97066,0,0,166.9093,168.5399,0,31.09893,-31.09893,228.8757,54.4941,0.2067686,126.4677,3.727723,81,173.1996
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,21.00047,62.85532,62.85532,81,0,22.761,62.85532,33.4108,0,0,0,21.00047,0,0,18.14468,17.23745,201.4636,137.441,38.23791,0,38.23791,265.1513,63.13114,0.2067944,69.14085,16.80037,81,158.4414
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,37.81013,0,0,72.31579,0,20.56389,0,0,0,0,0,37.81013,0,0,72.31579,68.7,163.2257,171.8551,106.5101,0,106.5101,366.1957,87.18928,0.2067265,0,30.2481,81,209.6652
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,45.05889,118.5056,118.5056,81,0,22.761,118.5056,38.02257,0,0,0,45.05889,39.47963,37.50565,0,0,56.71558,267.7142,5.57926,0,5.57926,371.4887,88.44951,0.2067296,130.3562,36.04711,81,312.7731
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,67.49235,81.44581,81.44581,65.90759,0,18.94262,81.44581,82.86779,0,0,0,67.49235,16.35602,15.53822,0,0,51.13632,272.7355,51.13632,0,51.13632,420.0009,100,0.2067504,89.59039,53.99387,81,340.2279
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,56.10849,0,0,0,0,0,0,0,56.10849,0,0,56.10849,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2067504,0,44.88679,0,374.8667
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,59.86934,54.88869,54.88869,0,0,0,54.88869,109.0741,2.09177,0,0,59.86934,57.77757,54.88869,0,0,0,318.7582,0,0,0,420.0009,100,0.2067504,60.37756,47.89547,0,378.6276
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,69.66283,95.88136,95.88136,29.70168,0,9.782524,95.88136,72.65524,0,0,0,69.66283,69.66283,66.17968,0,0,0,318.7582,0,0,0,420.0009,100,0.2067504,105.4695,55.73026,81,388.4211
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,47.89859,86.35,86.35,40.84634,0,12.60212,86.35,55.47028,0,1.421085E-14,0,47.89859,47.89859,45.50366,0,0,0,318.7582,0,0,0,420.0009,100,0.2067504,94.985,38.31887,81,366.6568
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,34.19832,103.4404,103.4404,70.95199,0,20.21885,103.4404,33.06089,7.105427E-15,0,0,34.19832,34.19832,32.4884,0,0,0,318.7582,0,0,0,420.0009,100,0.2067504,113.7844,27.35866,81,352.9565
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,12.79666,172.0459,149.7,81,0,22.761,149.7,8.548205,0,22.34592,39.55051,12.79666,72.31579,68.7,0,0,0,318.7582,0,59.51913,-59.51913,357.2622,85.06225,0.2067504,189.2505,10.23733,81,331.5549
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,161.7253,149.7,81,0,22.761,149.7,0,0,12.02524,28.19777,0,72.31579,68.7,0,0,66.13236,259.2391,0,72.31579,-72.31579,281.0346,66.91287,0.2067504,177.8978,0,81,259.2391
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,221.1762,149.7,81,0,22.761,149.7,0,0,71.4762,93.59381,0,72.31579,68.7,0,0,146.4832,186.9233,0,72.31579,-72.31579,204.8071,48.7635,0.2067504,243.2938,0,81,186.9233
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,56.79701,56.79701,81,0,22.761,56.79701,0,0,0,0,0,0,0,24.20299,22.99284,226.8341,114.6075,22.99284,0,22.99284,226.62,53.95704,0.2067692,62.47671,0,81,114.6075
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,71.08257,71.08257,81,0,22.761,71.08257,0,0,0,0,0,0,0,9.917429,9.421557,203.8413,135.3011,9.421557,0,9.421557,235.5581,56.08515,0.2067769,78.19083,0,81,135.3011
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,85.35294,85.35294,81,0,22.761,85.35294,0,0,0,0,0,4.582043,4.352941,0,0,194.4197,143.7805,0,4.582043,-4.582043,230.7282,54.93518,0.2067769,93.88824,0,81,143.7805
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,30.89046,30.89046,81,0,22.761,30.89046,0,0,0,0,0,0,0,50.10954,47.60406,199.5109,139.1984,47.60406,0,47.60406,275.8894,65.68781,0.2068159,33.97951,0,81,139.1984
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,24.51314,24.51314,81,0,22.761,24.51314,0,0,0,0,0,0,0,56.48686,53.66252,151.9068,182.0421,53.66252,0,53.66252,326.7981,77.80892,0.2068598,26.96445,0,81,182.0421
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,98.2443,230.3383,68.7,0,68.7,391.9727,93.32664,0.2068637,0,0,81,230.3383
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,29.52907,29.52907,0,0,0,29.52907,0,0,3.552714E-15,0,0,31.08323,29.52907,0,0,29.5443,292.1684,0,31.08323,-31.08323,359.2081,85.52556,0.2068637,32.48197,0,0,292.1684
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.08122,261.0851,0,0,0,359.2081,85.52556,0.2068637,0,0,0,261.0851
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,27.13048,27.13048,0,0,0,27.13048,0,0,3.552714E-15,0,0,28.5584,27.13048,0,0,64.08122,261.0851,0,28.5584,-28.5584,329.1049,78.35814,0.2068637,29.84353,0,0,261.0851
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,95.81278,232.5267,0,0,0,329.1049,78.35814,0.2068637,0,0,0,232.5267
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,74.49435,74.49435,81,0,22.761,74.49435,0,0,0,0,0,0,0,6.505654,6.180371,95.81278,232.5267,6.180371,0,6.180371,334.9681,79.75414,0.2068688,81.94378,0,81,232.5267
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,17.34225,82.588,82.588,81,0,22.761,82.588,20.99852,0,0,0,17.34225,1.671578,1.588,0,0,89.63241,238.0891,15.67068,0,15.67068,349.8346,83.29378,0.2068774,90.8468,13.8738,81,255.4313
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,52.60687,68.8823,68.8823,81,0,22.761,68.8823,76.37211,0,0,0,52.60687,0,0,12.1177,11.51181,73.96173,252.1927,64.11868,0,64.11868,410.6629,97.77669,0.2069124,75.77053,42.08549,81,304.7995
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,84.55035,36.9595,36.9595,0,0,0,36.9595,228.7649,35.80257,0,0,84.55035,38.90473,36.9595,0,0,9.843052,309.8995,9.843052,0,9.843052,420.0009,100,0.2068937,40.65544,67.64029,0,394.4498
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,94.85825,47.01751,47.01751,0,0,0,47.01751,201.7509,45.36613,0,0,94.85825,49.49211,47.01751,0,0,0,318.7582,0,0,0,420.0009,100,0.2068937,51.71925,75.8866,0,413.6165
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,95.85723,0,0,0,0,0,0,0,95.85723,0,0,95.85723,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2068937,0,76.68578,0,414.6154
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,81.19689,104.4683,104.4683,35.76829,0,11.31738,104.4683,77.72397,8.881105,0,0,81.19689,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2068937,114.9151,64.95752,81,399.9551
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,95.94877,0,0,0,0,0,0,0,95.94877,0,0,95.94877,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2068937,0,76.75901,0,414.707
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,93.82364,73.80087,73.80087,20.25,0,7.39125,73.80087,127.1308,37.45431,0,0,93.82364,56.36933,53.55086,0,0,0,318.7582,0,0,0,420.0009,100,0.2068937,81.18095,75.05891,81,412.5819
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,71.64275,0.412544,0.412544,0,0,0,0.412544,17366.09,71.2085,0,0,71.64275,0.4342569,0.412544,0,0,0,318.7582,0,0,0,420.0009,100,0.2068937,0.4537984,57.3142,0,390.401
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,32.26973,44.3907,44.3907,0,0,0,44.3907,72.69479,0,0,0,32.26973,46.72705,44.3907,0,0,0,318.7582,0,14.45732,-14.45732,404.7615,96.37159,0.2068937,48.82977,25.81578,0,351.028
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,14.85118,0,0,0,0,0,0,0,0,0,0,14.85118,0,0,0,0,16.06369,304.3009,14.85118,0,14.85118,418.8506,99.72612,0.2068655,0,11.88094,0,319.1521
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,32.14806,32.14806,0,0,0,32.14806,0,0,0,0,0,33.84006,32.14806,0,0,1.212516,317.667,0,33.84006,-33.84006,383.18,91.23315,0.2068655,35.36287,0,0,317.667
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,38.81258,283.8269,0,0,0,383.18,91.23315,0.2068655,0,0,0,283.8269
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,52.68386,52.68386,0,0,0,52.68386,0,0,0,0,0,55.4567,52.68386,0,0,38.81258,283.8269,0,55.4567,-55.4567,324.7235,77.31496,0.2068655,57.95225,0,0,283.8269
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,78.41756,78.41756,81,0,22.761,78.41756,0,0,0,0,0,0,0,2.582436,2.453314,100.4311,228.3702,2.453314,0,2.453314,327.0509,77.86911,0.2068676,86.25932,0,81,228.3702
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,42.8723,42.8723,81,0,22.761,42.8723,0,0,0,0,0,0,0,38.1277,36.22131,97.97782,230.5782,36.22131,0,36.22131,361.4135,86.05065,0.2068971,47.15953,0,81,230.5782
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,25.42975,25.42975,0,0,0,25.42975,0,0,3.552714E-15,0,0,26.76816,25.42975,0,0,61.75651,263.1774,0,26.76816,-26.76816,333.1974,79.33254,0.2068971,27.97273,0,0,263.1774
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,27.69238,27.69238,0,0,0,27.69238,0,0,3.552714E-15,0,0,29.14988,27.69238,0,0,91.49891,236.4092,0,29.14988,-29.14988,302.4707,72.01669,0.2068971,30.46162,0,0,236.4092
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,21.01894,21.01894,0,0,0,21.01894,0,0,0,0,0,22.1252,21.01894,0,0,123.8877,207.2593,0,22.1252,-22.1252,279.1487,66.46384,0.2068971,23.12083,0,0,207.2593
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,106.6585,106.6585,81,0,22.761,106.6585,0,0,0,0,0,27.009,25.65855,0,0,148.4712,185.1341,0,27.009,-27.009,250.6787,59.68528,0.2068971,117.3244,0,81,185.1341
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,87.12203,87.12203,81,0,22.761,87.12203,0,0,0,0,0,6.444248,6.122036,0,0,178.4812,158.1251,0,6.444248,-6.444248,243.8858,58.06794,0.2068971,95.83424,0,81,158.1251
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,185.6415,151.6809,68.7,0,68.7,309.0604,73.58566,0.206901,0,0,81,151.6809
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,116.9415,213.5109,68.7,0,68.7,374.235,89.10338,0.2069048,0,0,81,213.5109
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,21.08818,21.08818,0,0,0,21.08818,0,0,3.552714E-15,0,0,22.19809,21.08818,0,0,48.24149,275.3409,0,22.19809,-22.19809,350.8361,83.53224,0.2069048,23.197,0,0,275.3409
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,9.293258,226.2409,149.7,81,0,22.761,149.7,6.207921,0,76.54093,99.16502,9.293258,72.31579,68.7,0,0,72.90603,253.1428,0,63.02253,-63.02253,284.4045,67.71523,0.2069048,248.865,7.434606,81,262.4361
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,27.91336,0,0,72.31579,0,20.56389,0,0,0,0,0,27.91336,0,0,72.31579,68.7,142.9311,190.1203,96.61336,0,96.61336,376.06,89.53792,0.2068559,0,22.33069,81,218.0336
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,27.55047,1.21532,1.21532,0,0,0,1.21532,2266.93,0,0,0,27.55047,1.279285,1.21532,0,0,46.31771,277.0723,26.27118,0,26.27118,400.983,95.47196,0.2068062,1.336853,22.04038,0,304.6228
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,35.66262,104.8577,104.8577,81,0,22.761,104.8577,34.01049,0,0,0,35.66262,25.11335,23.85768,0,0,20.04652,300.7164,10.54927,0,10.54927,410.991,97.85479,0.206812,115.3434,28.53009,81,336.379
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,72.48267,19.29712,19.29712,0,0,0,19.29712,375.6139,42.67266,0,0,72.48267,20.31276,19.29712,0,0,9.497253,310.2107,9.497253,0,9.497253,420.0009,100,0.2067941,21.22683,57.98614,0,382.6934
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,67.515,44.77665,44.77665,0,0,0,44.77665,150.7817,20.38168,0,0,67.515,47.13332,44.77665,0,0,0,318.7582,0,0,0,420.0009,100,0.2067941,49.25432,54.012,0,386.2732
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,100.8348,57.89144,57.89144,0,0,0,57.89144,174.1791,39.89644,0,0,100.8348,60.93835,57.89144,0,0,0,318.7582,0,0,0,420.0009,100,0.2067941,63.68058,80.66784,0,419.593
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,78.03754,0,0,0,0,0,0,0,78.03754,0,0,78.03754,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2067941,0,62.43003,0,396.7958
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,76.52324,21.04205,21.04205,0,0,0,21.04205,363.6682,54.37371,0,0,76.52324,22.14952,21.04205,0,0,0,318.7582,0,0,0,420.0009,100,0.2067941,23.14625,61.21859,0,395.2815
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,50.38523,45.07494,45.07494,0,0,0,45.07494,111.781,2.937931,0,0,50.38523,47.4473,45.07494,0,0,0,318.7582,0,0,0,420.0009,100,0.2067941,49.58243,40.30819,0,369.1435
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,16.68036,0,0,0,0,0,0,0,16.68036,0,0,16.68036,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2067941,0,13.34429,0,335.4386
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,34.36796,34.36796,0,0,0,34.36796,0,0,7.105427E-15,0,0,36.1768,34.36796,0,0,0,318.7582,0,36.1768,-36.1768,381.8672,90.92057,0.2067941,37.80476,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,134.5484,134.5484,81,0,22.761,134.5484,0,0,0,0,0,56.36674,53.5484,0,0,40.19645,282.5814,0,56.36674,-56.36674,322.4514,76.77399,0.2067941,148.0033,0,81,282.5814
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,102.8262,226.2147,68.7,0,68.7,387.6259,92.2917,0.206798,0,0,81,226.2147
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,56.21978,56.21978,0,0,0,56.21978,0,0,7.105427E-15,0,0,59.17871,56.21978,0,0,34.12616,288.0447,0,59.17871,-59.17871,325.2461,77.43939,0.206798,61.84176,0,0,288.0447
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,47.09842,47.09842,0,0,0,47.09842,0,0,7.105427E-15,0,0,49.57728,47.09842,0,0,99.88028,228.866,0,49.57728,-49.57728,272.987,64.99679,0.206798,51.80826,0,0,228.866
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,154.9662,179.2887,0,0,0,272.987,64.99679,0.206798,0,0,0,179.2887
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,93.08717,93.08717,81,0,22.761,93.08717,0,0,0,0,0,12.72333,12.08716,0,0,154.9662,179.2887,0,12.72333,-12.72333,259.5755,61.80356,0.206798,102.3959,0,81,179.2887
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,95.54691,95.54691,81,0,22.761,95.54691,0,0,0,0,0,15.31254,14.54691,0,0,169.1032,166.5654,0,15.31254,-15.31254,243.4346,57.96051,0.206798,105.1016,0,81,166.5654
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,90.03651,90.03651,81,0,22.761,90.03651,0,0,0,0,0,9.512112,9.036506,0,0,186.1171,151.2528,0,9.512112,-9.512112,233.408,55.57322,0.206798,99.04015,0,81,151.2528
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,196.6861,141.7407,68.7,0,68.7,298.5826,71.09093,0.2068019,0,0,81,141.7407
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,127.9861,203.5707,68.7,0,68.7,363.7571,86.60866,0.2068058,0,0,81,203.5707
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,155.5169,149.7,81,0,22.761,149.7,0,0,5.816934,21.36863,0,72.31579,68.7,0,0,59.28613,265.4007,0,72.31579,-72.31579,287.5295,68.45927,0.2068058,171.0686,0,81,265.4007
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,24.85899,24.85899,81,0,22.761,24.85899,0,0,0,0,0,0,0,56.14101,53.33396,139.637,193.0849,53.33396,0,53.33396,338.1266,80.50616,0.2068491,27.34489,0,81,193.0849
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,30.86378,0,0,0,0,0,0,0,0,0,0,30.86378,0,0,0,0,86.30305,241.0855,30.86378,0,30.86378,367.4065,87.47757,0.2067909,0,24.69103,0,271.9493
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,51.38339,8.744005,8.744005,0,0,0,8.744005,587.6414,0,0,0,51.38339,9.204216,8.744005,0,0,55.43926,268.8629,42.17918,0,42.17918,407.4212,97.00486,0.2067115,9.618405,41.10672,0,320.2463
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,94.15946,21.53107,21.53107,0,0,0,21.53107,437.319,58.23509,0,0,94.15946,22.66428,21.53107,0,0,13.26009,306.8242,13.26009,0,13.26009,420.0009,100,0.2066865,23.68418,75.32757,0,400.9836
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,102.3878,120.0257,120.0257,51.32575,0,15.25342,120.0257,85.30486,30.072,0,0,102.3878,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2066865,132.0283,81.91023,81,421.146
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,84.633,0,0,0,0,0,0,0,84.633,0,0,84.633,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2066865,0,67.7064,0,403.3912
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,61.52965,32.06699,32.06699,0,0,0,32.06699,191.8785,27.77493,0,0,61.52965,33.75472,32.06699,0,0,0,318.7582,0,0,0,420.0009,100,0.2066865,35.27369,49.22372,0,380.2879
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,67.52469,60.81231,60.81231,0,0,0,60.81231,111.0379,3.511735,0,0,67.52469,64.01295,60.81231,0,0,0,318.7582,0,0,0,420.0009,100,0.2066865,66.89354,54.01975,0,386.2829
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,72.41428,27.13376,27.13376,0,0,0,27.13376,266.8789,43.85243,0,0,72.41428,28.56186,27.13376,0,0,0,318.7582,0,0,0,420.0009,100,0.2066865,29.84714,57.93143,0,391.1725
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,51.09015,170.3089,149.7,81,0,22.761,149.7,34.12835,0,20.6089,37.63979,51.09015,72.31579,68.7,0,0,0,318.7582,0,21.22565,-21.22565,397.627,94.67292,0.2066865,187.3398,40.87212,81,369.8484
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,22.41122,15.3185,15.3185,0,0,0,15.3185,146.3017,0,0,0,22.41122,16.12474,15.3185,0,0,23.58405,297.5326,6.286483,0,6.286483,403.5909,96.09289,0.2066746,16.85035,17.92898,0,319.9438
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,17.67625,60.07206,60.07206,0,0,0,60.07206,29.42508,0,0,0,17.67625,63.23374,60.07206,0,0,17.29757,303.1904,0,45.55749,-45.55749,355.5691,84.65914,0.2066746,66.07926,14.141,0,320.8667
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,108.608,108.608,81,0,22.761,108.608,0,0,0,0,0,29.06106,27.60801,0,0,67.917,257.6329,0,29.06106,-29.06106,324.9361,77.36558,0.2066746,119.4688,0,81,257.6329
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,68.85066,68.85066,81,0,22.761,68.85066,0,0,0,0,0,0,0,12.14933,11.54187,100.2071,228.5719,11.54187,0,11.54187,335.8857,79.97261,0.206684,75.73573,0,81,228.5719
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,23.18333,23.18333,81,0,22.761,23.18333,0,0,0,0,0,0,0,57.81667,54.92584,88.66521,238.9595,54.92584,0,54.92584,387.9929,92.37907,0.2067287,25.50166,0,81,238.9595
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,65.1801,65.1801,81,0,22.761,65.1801,0,0,0,0,0,0,0,15.8199,15.0289,33.73937,288.3928,15.0289,0,15.0289,402.2505,95.77374,0.2067409,71.69811,0,81,288.3928
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,64.29144,64.29144,81,0,22.761,64.29144,0,0,0,0,0,0,0,16.70856,15.87313,18.71047,301.9188,15.87313,0,15.87313,417.3091,99.35912,0.2067537,70.72059,0,81,301.9188
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,64.47553,64.47553,67.4622,0,19.33594,64.47553,0,-4.440892E-16,0,0,0,0,0,2.986669,2.837335,2.837335,316.2046,2.837335,0,2.837335,420.0009,100,0.206756,70.92309,0,81,316.2046
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.206756,0,0,0,318.7582
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,112.638,112.638,81,0,22.761,112.638,0,0,0,0,0,33.30319,31.63803,0,0,0,318.7582,0,33.30319,-33.30319,384.8962,91.64177,0.206756,123.9018,0,81,318.7582
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,11.36132,11.36132,0,0,0,11.36132,0,0,1.776357E-15,0,0,11.95928,11.36132,0,0,37.00354,285.455,0,11.95928,-11.95928,372.29,88.6403,0.206756,12.49745,0,0,285.455
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,7.278036,7.278036,0,0,0,7.278036,0,0,8.881784E-16,0,0,7.66109,7.278036,0,0,50.29163,273.4958,0,7.66109,-7.66109,364.2145,86.71757,0.206756,8.005839,0,0,273.4958
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,106.9049,106.9049,81,0,22.761,106.9049,0,0,0,0,0,27.26829,25.90487,0,0,58.80396,265.8347,0,27.26829,-27.26829,335.4712,79.87394,0.206756,117.5954,0,81,265.8347
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,10.87154,10.87154,81,0,22.761,10.87154,0,0,0,0,0,0,0,70.12846,66.62204,89.10205,238.5664,66.62204,0,66.62204,398.6744,94.92229,0.2067861,11.95869,0,81,238.5664
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.48001,298.5262,0,0,0,398.6744,94.92229,0.2067861,0,0,0,298.5262
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,15.36078,89.53245,89.53245,81,0,22.761,89.53245,17.15667,0,0,0,15.36078,8.981522,8.532446,0,0,22.48001,298.5262,6.379261,0,6.379261,404.7263,96.36322,0.2067896,98.48569,12.28863,81,313.887
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,15.66776,81.40024,81.40024,81,0,22.761,81.40024,19.2478,0,0,0,15.66776,0.4213071,0.4002417,0,0,16.10075,304.2675,15.24645,0,15.24645,419.1904,99.80703,0.2067979,89.54027,12.53421,81,319.9353
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,19.10761,0,0,0,0,0,0,0,18.25331,0,0,19.10761,0,0,0,0,0.8543012,317.9893,0.8543012,0,0.8543012,420.0009,100,0.2067963,0,15.28609,0,337.097
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,24.59145,72.83668,72.83668,49.47479,0,14.78512,72.83668,33.76246,0,0,0,24.59145,24.59145,23.36188,0,0,0,318.7582,0,0,0,420.0009,100,0.2067963,80.12034,19.67316,81,343.3497
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,62.65602,102.2758,102.2758,42.75253,0,13.08439,102.2758,61.26186,0,0,0,62.65602,62.65602,59.52322,0,0,0,318.7582,0,0,0,420.0009,100,0.2067963,112.5033,50.12482,81,381.4142
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,66.24376,18.62938,18.62938,0,0,0,18.62938,355.5876,46.63389,0,0,66.24376,19.60987,18.62938,0,0,0,318.7582,0,0,0,420.0009,100,0.2067963,20.49232,52.99501,0,385.002
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,50.88329,161.0838,149.7,81,0,22.761,149.7,33.99017,0,11.38376,27.49214,50.88329,72.31579,68.7,0,0,0,318.7582,0,21.4325,-21.4325,397.409,94.621,0.2067963,177.1921,40.70663,81,369.6415
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,94.23491,99.68398,99.68398,32.78402,0,10.56236,99.68398,94.53365,1.065814E-14,0,0,94.23491,70.42101,66.89996,0,0,23.81389,297.3257,23.81389,0,23.81389,420.0009,100,0.2067562,109.6524,75.38792,81,391.5606
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,38.51266,71.69865,71.69865,35.11162,0,11.15124,71.69865,53.71463,0,0,0,38.51266,38.51266,36.58703,0,0,0,318.7582,0,0,0,420.0009,100,0.2067562,78.86852,30.81013,81,357.2709
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,33.97274,49.31577,49.31577,0,0,0,49.31577,68.88819,0,0,0,33.97274,51.91133,49.31577,0,0,0,318.7582,0,17.93859,-17.93859,401.0919,95.49788,0.2067562,54.24734,27.17819,0,352.731
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,13.14214,55.83582,55.83582,0,0,0,55.83582,23.53712,0,0,0,13.14214,58.77454,55.83582,0,0,19.93177,300.8196,0,45.6324,-45.6324,352.9911,84.04534,0.2067562,61.4194,10.51371,0,313.9618
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,139.3448,139.3448,81,0,22.761,139.3448,0,0,0,3.579229,0,61.41553,58.34475,0,0,70.63444,255.1872,0,61.41553,-61.41553,288.2535,68.63165,0.2067562,153.2792,0,81,255.1872
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,36.22413,36.22413,81,0,22.761,36.22413,0,0,0,0,0,0,0,44.77587,42.53708,138.8739,193.7717,42.53708,0,42.53708,328.6077,78.23977,0.2067906,39.84654,0,81,193.7717
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,133.0262,133.0262,81,0,22.761,133.0262,0,0,0,0,0,54.76439,52.02617,0,0,96.33684,232.0551,0,54.76439,-54.76439,270.881,64.49534,0.2067906,146.3288,0,81,232.0551
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,5.995821,5.995821,78.31161,0,22.08084,5.995821,0,0,0,0,0,0,0,72.31579,68.7,157.1862,177.2907,68.7,0,68.7,336.0555,80.01305,0.2068098,6.595403,0,81,177.2907
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,28.33286,28.33286,0,0,0,28.33286,0,0,3.552714E-15,0,0,29.82407,28.33286,0,0,88.48616,239.1207,0,29.82407,-29.82407,304.6182,72.52799,0.2068098,31.16615,0,0,239.1207
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,121.624,209.2966,0,0,0,304.6182,72.52799,0.2068098,0,0,0,209.2966
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,5.624094,5.624094,0,0,0,5.624094,0,0,8.881784E-16,0,0,5.920099,5.624094,0,0,121.624,209.2966,0,5.920099,-5.920099,298.3778,71.0422,0.2068098,6.186504,0,0,209.2966
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,75.36139,75.36139,81,0,22.761,75.36139,0,0,0,0,0,0,0,5.63861,5.35668,128.2019,203.3765,5.35668,0,5.35668,303.4596,72.25215,0.2068142,82.89753,0,81,203.3765
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,28.64604,28.64604,81,0,22.761,28.64604,0,0,0,0,0,0,0,52.35397,49.73627,122.8452,208.1975,49.73627,0,49.73627,350.6436,83.4864,0.2068544,31.51064,0,81,208.1975
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,45.76765,45.76765,0,0,0,45.76765,0,0,7.105427E-15,0,0,48.17648,45.76765,0,0,73.10896,252.9602,0,48.17648,-48.17648,299.8611,71.39536,0.2068544,50.34442,0,0,252.9602
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,65.47272,65.47272,81,0,22.761,65.47272,0,0,0,0,0,0,0,15.52727,14.75091,126.6384,204.7837,14.75091,0,14.75091,313.8551,74.72725,0.2068663,72.02,0,81,204.7837
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,46.75838,46.75838,81,0,22.761,46.75838,0,0,0,0,0,0,0,34.24162,32.52954,111.8875,218.0595,32.52954,0,32.52954,344.7153,82.07491,0.2068926,51.43422,0,81,218.0595
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.35793,247.3361,0,0,0,344.7153,82.07491,0.2068926,0,0,0,247.3361
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,26.09551,73.60703,73.60703,81,0,22.761,73.60703,35.45247,0,0,0,26.09551,0,0,7.392978,7.023329,79.35793,247.3361,33.11884,0,33.11884,376.1346,89.55567,0.2069125,80.96773,20.87641,81,273.4316
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,50.75237,241.1026,149.7,81,0,22.761,149.7,33.90272,0,91.4026,115.5129,50.75237,72.31579,68.7,0,0,46.23909,277.143,0,21.56342,-21.56342,353.4048,84.14382,0.2069125,265.2129,40.6019,81,327.8954
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,88.37988,99.64274,99.64274,81,0,22.761,99.64274,88.69676,0,0,0,88.37988,19.62393,18.64274,0,0,70.19844,255.5796,68.75595,0,68.75595,418.6324,99.67417,0.2069111,109.607,70.7039,81,343.9595
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,102.0899,14.4274,14.4274,0,0,0,14.4274,707.6113,85.46066,0,0,102.0899,15.18673,14.4274,0,0,1.442494,317.46,1.442494,0,1.442494,420.0009,100,0.2069084,15.87014,81.67191,0,419.5499
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,107.2502,39.3714,39.3714,0,0,0,39.3714,272.4063,65.80658,0,0,107.2502,41.44357,39.3714,0,0,0,318.7582,0,0,0,420.0009,100,0.2069084,43.30853,85.80012,0,426.0084
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,101.3261,44.87121,44.87121,0,0,0,44.87121,225.8154,54.09326,0,0,101.3261,47.23285,44.87121,0,0,0,318.7582,0,0,0,420.0009,100,0.2069084,49.35833,81.06089,0,420.0844
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,108.489,47.84115,47.84115,0,0,0,47.84115,226.7693,58.12994,0,0,108.489,50.35911,47.84115,0,0,0,318.7582,0,0,0,420.0009,100,0.2069084,52.62527,86.79124,0,427.2473
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,81.03363,0,0,0,0,0,0,0,81.03363,0,0,81.03363,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2069084,0,64.8269,0,399.7919
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,73.05036,51.32341,51.32341,0,0,0,51.32341,142.3334,19.02572,0,0,73.05036,54.02464,51.32341,0,0,0,318.7582,0,0,0,420.0009,100,0.2069084,56.45575,58.44029,0,391.8086
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,47.00983,0,0,0,0,0,0,0,47.00983,0,0,47.00983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2069084,0,37.60786,0,365.7681
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,14.07772,23.96194,23.96194,0,0,0,23.96194,58.75034,0,0,0,14.07772,25.2231,23.96194,0,0,0,318.7582,0,11.14538,-11.14538,408.2526,97.2028,0.2069084,26.35814,11.26218,0,332.8359
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,53.16367,53.16367,0,0,0,53.16367,0,0,7.105427E-15,0,0,55.96176,53.16367,0,0,12.38375,307.6129,0,55.96176,-55.96176,349.2637,83.15786,0.2069084,58.48004,0,0,307.6129
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.56348,251.6511,0,0,0,349.2637,83.15786,0.2069084,0,0,0,251.6511
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.56348,251.6511,0,0,0,349.2637,83.15786,0.2069084,0,0,0,251.6511
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,122.8623,122.8623,81,0,22.761,122.8623,0,0,0,0,0,44.06553,41.86226,0,0,74.56348,251.6511,0,44.06553,-44.06553,302.8145,72.09856,0.2069084,135.1485,0,81,251.6511
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,44.18449,44.18449,81,0,22.761,44.18449,0,0,0,0,0,0,0,36.81551,34.97474,123.5252,207.5856,34.97474,0,34.97474,335.9945,79.99854,0.2069367,48.60294,0,81,207.5856
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,88.55045,239.0628,68.7,0,68.7,401.169,95.51625,0.2069405,0,0,81,239.0628
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,92.84605,92.84605,81,0,22.761,92.84605,0,0,0,0,0,12.46953,11.84605,0,0,19.85045,300.8928,0,12.46953,-12.46953,388.025,92.38673,0.2069405,102.1307,0,81,300.8928
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,115.8409,115.8409,81,0,22.761,115.8409,0,0,0,0,0,36.67464,34.8409,0,0,33.70548,288.4233,0,36.67464,-36.67464,349.3665,83.18234,0.2069405,127.425,0,81,288.4233
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,13.29375,13.29375,0,0,0,13.29375,0,0,1.776357E-15,0,0,13.99342,13.29375,0,0,74.45508,251.7487,0,13.99342,-13.99342,334.6162,79.67036,0.2069405,14.62312,0,0,251.7487
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,10.03397,10.03397,0,0,0,10.03397,0,0,1.776357E-15,0,0,10.56207,10.03397,0,0,90.00332,237.7552,0,10.56207,-10.56207,323.4828,77.01956,0.2069405,11.03736,0,0,237.7552
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,22.62695,22.62695,0,0,0,22.62695,0,0,0,0,0,23.81784,22.62695,0,0,101.739,227.1932,0,23.81784,-23.81784,298.3766,71.0419,0.2069405,24.88964,0,0,227.1932
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,37.86074,37.86074,0,0,0,37.86074,0,0,0,0,0,39.8534,37.86074,0,0,128.2032,203.3753,0,39.8534,-39.8534,256.3674,61.03974,0.2069405,41.64681,0,0,203.3753
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,20.64924,20.64924,0,0,0,20.64924,0,0,0,0,0,21.73604,20.64924,0,0,172.4848,163.5219,0,21.73604,-21.73604,233.4556,55.58456,0.2069405,22.71416,0,0,163.5219
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,15.93595,122.3694,122.3694,81,0,22.761,122.3694,13.02282,0,0,0,15.93595,43.54679,41.36945,0,0,196.6359,141.7859,0,27.61084,-27.61084,204.3512,48.65496,0.2069405,134.6064,12.74876,81,157.7218
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,22.69606,91.07608,91.07608,81,0,22.761,91.07608,24.91989,0,0,0,22.69606,10.6064,10.07608,0,0,227.3147,114.175,12.08966,0,12.08966,215.8205,51.38573,0.206947,100.1837,18.15685,81,136.8711
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,39.25403,68.89899,68.89899,81,0,22.761,68.89899,56.9733,0,0,0,39.25403,0,0,12.10102,11.49597,215.225,125.0557,50.74999,0,50.74999,263.9662,62.84896,0.2069777,75.78888,31.40322,81,164.3098
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,82.1486,117.4246,117.4246,81,0,22.761,117.4246,69.95856,0,0,0,82.1486,38.34172,36.42464,0,0,164.475,170.7307,43.80687,0,43.80687,305.525,72.7439,0.2069777,129.1671,65.71887,81,252.8793
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,94.22011,31.18324,31.18324,56.30885,0,16.51414,31.18324,302.1499,0,0,0,94.22011,0,0,25.12561,23.86933,120.6681,210.1569,118.0894,0,118.0894,417.5545,99.41753,0.2068484,34.30156,75.37608,81,304.377
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,88.88358,7.024741,7.024741,0,0,0,7.024741,1265.293,78.91043,0,0,88.88358,7.394464,7.024741,0,0,2.578681,316.4374,2.578681,0,2.578681,420.0009,100,0.2068436,7.727216,71.10686,0,405.321
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,105.0143,85.05747,85.05747,20.25,0,7.39125,85.05747,123.4627,36.79588,0,0,105.0143,68.21839,64.80747,0,0,0,318.7582,0,0,0,420.0009,100,0.2068436,93.56322,84.01141,81,423.7725
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,88.89349,7.624952,7.624952,0,0,0,7.624952,1165.824,80.86723,0,0,88.89349,8.026265,7.624952,0,0,0,318.7582,0,0,0,420.0009,100,0.2068436,8.387447,71.11479,0,407.6517
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,49.0443,30.89328,30.89328,0,0,0,30.89328,158.7539,16.52505,0,0,49.0443,32.51924,30.89328,0,0,0,318.7582,0,0,0,420.0009,100,0.2068436,33.98261,39.23544,0,367.8025
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,36.42178,0,0,0,0,0,0,0,36.42178,0,0,36.42178,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2068436,0,29.13742,0,355.18
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,15.50765,67.56992,67.56992,52.83765,0,15.63593,67.56992,22.95052,0,0,0,15.50765,15.50765,14.73226,0,0,0,318.7582,0,0,0,420.0009,100,0.2068436,74.3269,12.40612,81,334.2659
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2068436,0,0,0,318.7582
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,146.1172,146.1172,81,0,22.761,146.1172,0,0,0,11.02887,0,68.54437,65.11716,0,0,0,318.7582,0,68.54437,-68.54437,347.7487,82.79715,0.2068436,160.7289,0,81,318.7582
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,122.8907,122.8907,81,0,22.761,122.8907,0,0,1.421085E-14,0,0,44.0955,41.89072,0,0,76.16042,250.2139,0,44.0955,-44.0955,301.268,71.73033,0.2068436,135.1798,0,81,250.2139
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,104.3892,104.3892,81,0,22.761,104.3892,0,0,0,0,0,24.62016,23.38915,0,0,125.1554,206.1183,0,24.62016,-24.62016,275.3161,65.55132,0.2068436,114.8281,0,81,206.1183
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,54.90982,54.90982,81,0,22.761,54.90982,0,0,0,0,0,0,0,26.09018,24.78568,152.5112,181.4982,24.78568,0,24.78568,298.8298,71.14981,0.2068635,60.4008,0,81,181.4982
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,20.78915,20.78915,81,0,22.761,20.78915,0,0,0,0,0,0,0,60.21085,57.20031,127.7255,203.8053,57.20031,0,57.20031,353.0948,84.07002,0.2069095,22.86806,0,81,203.8053
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,85.56858,85.56858,81,0,22.761,85.56858,0,0,0,0,0,4.809032,4.568581,0,0,70.52516,255.2856,0,4.809032,-4.809032,348.0256,82.86308,0.2069095,94.12544,0,81,255.2856
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.86853,250.4765,0,0,0,348.0256,82.86308,0.2069095,0,0,0,250.4765
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,53.80008,53.80008,0,0,0,53.80008,0,0,0,0,0,56.63166,53.80008,0,0,75.86853,250.4765,0,56.63166,-56.63166,288.3306,68.65001,0.2069095,59.18009,0,0,250.4765
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,120.4484,120.4484,81,0,22.761,120.4484,0,0,0,0,0,41.52468,39.44845,0,0,138.7926,193.8449,0,41.52468,-41.52468,244.5598,58.2284,0.2069095,132.4933,0,81,193.8449
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,184.9311,152.3202,68.7,0,68.7,309.7343,73.74612,0.2069133,0,0,81,152.3202
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,27.71727,27.71727,81,0,22.761,27.71727,0,0,0,0,0,0,0,53.28273,50.61859,116.2311,214.1502,50.61859,0,50.61859,357.7553,85.17966,0.206954,30.489,0,81,214.1502
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,77.17902,77.17902,81,0,22.761,77.17902,0,0,0,0,0,0,0,3.820979,3.62993,65.61255,259.7069,3.62993,0,3.62993,361.199,85.99958,0.2069569,84.89693,0,81,259.7069
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.780837,0,0,0,0,0,0,0,0,0,0,4.780837,0,0,0,0,61.98262,262.9739,4.780837,0,4.780837,365.7345,87.07946,0.206948,0,3.82467,0,267.7547
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,25.48371,58.87453,58.87453,0,0,0,58.87453,43.28478,0,7.105427E-15,0,25.48371,61.97319,58.87453,0,0,57.20178,267.2766,0,36.48948,-36.48948,327.2712,77.92155,0.206948,64.76199,20.38697,0,292.7603
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,42.72754,107.7624,107.7624,81,0,22.761,107.7624,39.64978,0,0,0,42.72754,28.17091,26.76237,0,0,97.74565,230.7871,14.55663,0,14.55663,341.0808,81.20956,0.2069559,118.5386,34.18203,81,273.5147
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,38.22228,0,0,0,0,0,0,0,0,0,0,38.22228,0,0,0,0,83.18902,243.8881,38.22228,0,38.22228,377.3416,89.84307,0.2068845,0,30.57783,0,282.1104
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,52.91985,16.00431,16.00431,0,0,0,16.00431,330.6599,0,0,0,52.91985,16.84665,16.00431,0,0,44.96674,278.2881,36.07321,0,36.07321,411.5637,97.99116,0.2068172,17.60475,42.33588,0,331.208
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,45.36869,0,0,0,0,0,0,0,36.47516,0,0,45.36869,0,0,0,0,8.893532,310.7541,8.893532,0,8.893532,420.0009,100,0.2068007,0,36.29495,0,356.1227
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,45.28615,0,0,0,0,0,0,0,45.28615,0,0,45.28615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2068007,0,36.22892,0,364.0444
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,24.33602,138.3428,138.3428,81,0,22.761,138.3428,17.59109,0,0,2.477134,24.33602,60.36089,57.34285,0,0,0,318.7582,0,36.02487,-36.02487,382.0273,90.95869,0.2068007,152.1771,19.46882,81,343.0942
