Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,43.57566,52.18607,52.18607,0,0,0,52.18607,83.50056,0,0,0,43.57566,54.93271,52.18607,0,0,40.02764,282.7334,0,11.35705,-11.35705,370.0559,88.10838,0.2068007,57.40468,34.86053,0,326.309
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,29.06815,54.43101,54.43101,0,0,0,54.43101,53.40366,0,0,0,29.06815,57.2958,54.43101,0,0,52.64658,271.3763,0,28.22765,-28.22765,340.3014,81.02397,0.2068007,59.87411,23.25452,0,300.4445
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,8.169801,95.61826,95.61826,81,0,22.761,95.61826,8.544185,1.776357E-15,0,0,8.169801,15.38764,14.61826,0,0,84.01063,243.1487,0,7.217842,-7.217842,332.6931,79.21248,0.2068007,105.1801,6.535841,81,251.3185
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,24.76781,24.76781,81,0,22.761,24.76781,0,0,0,0,0,0,0,56.23219,53.42058,92.03045,235.9308,53.42058,0,53.42058,383.3723,91.27894,0.2068435,27.24459,0,81,235.9308
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,21.85956,21.85956,0,0,0,21.85956,0,0,3.552714E-15,0,0,23.01007,21.85956,0,0,38.60987,284.0093,0,23.01007,-23.01007,359.1176,85.50401,0.2068435,24.04552,0,0,284.0093
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,42.45623,42.45623,0,0,0,42.45623,0,0,0,0,0,44.69077,42.45623,0,0,64.17661,260.9993,0,44.69077,-44.69077,312.0094,74.2878,0.2068435,46.70186,0,0,260.9993
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,124.2514,124.2514,81,0,22.761,124.2514,0,0,0,0,0,45.52779,43.2514,0,0,113.833,216.3085,0,45.52779,-45.52779,264.0189,62.8615,0.2068435,136.6765,0,81,216.3085
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,67.40162,67.40162,81,0,22.761,67.40162,0,0,0,0,0,0,0,13.59838,12.91846,164.4195,170.7807,12.91846,0,12.91846,276.2744,65.77948,0.2068539,74.14178,0,81,170.7807
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,13.76488,13.76488,81,0,22.761,13.76488,0,0,0,0,0,0,0,67.23512,63.87336,151.501,182.4073,63.87336,0,63.87336,336.87,80.20698,0.2068887,15.14137,0,81,182.4073
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,87.62763,239.8934,0,0,0,336.87,80.20698,0.2068887,0,0,0,239.8934
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,87.62763,239.8934,0,0,0,336.87,80.20698,0.2068887,0,0,0,239.8934
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.106216,0.106216,0,0,0,0.106216,0,0,1.387779E-17,0,0,0.1118063,0.106216,0,0,87.62763,239.8934,0,0.1118063,-0.1118063,336.7521,80.17892,0.2068887,0.1168376,0,0,239.8934
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,87.75186,239.7816,0,0,0,336.7521,80.17892,0.2068887,0,0,0,239.7816
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,98.55269,98.55269,81,0,22.761,98.55269,0,0,0,0,0,18.47651,17.55269,0,0,87.75186,239.7816,0,18.47651,-18.47651,317.2762,75.54179,0.2068887,108.408,0,81,239.7816
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,33.44705,33.44705,81,0,22.761,33.44705,0,0,0,0,0,0,0,47.55295,45.1753,108.2813,221.305,45.1753,0,45.1753,360.1332,85.74583,0.2069249,36.79176,0,81,221.305
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,31.64124,31.64124,0,0,0,31.64124,0,0,3.552714E-15,0,0,33.30657,31.64124,0,0,63.10602,261.9628,0,33.30657,-33.30657,325.025,77.38675,0.2069249,34.80537,0,0,261.9628
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.731011,69.24828,69.24828,81,0,22.761,69.24828,3.943797,0,0,0,2.731011,0,0,11.75173,11.16414,100.1133,228.6562,13.89515,0,13.89515,338.2071,80.52534,0.2069353,76.1731,2.184809,81,231.3873
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,16.20803,113.6561,113.6561,81,0,22.761,113.6561,14.2606,0,0,0,16.20803,34.37482,32.65608,0,0,86.21816,241.1619,0,18.16678,-18.16678,319.0576,75.96595,0.2069353,125.0217,12.96643,81,257.3699
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,10.03588,84.7544,84.7544,81,0,22.761,84.7544,11.84113,0,0,0,10.03588,3.952005,3.754405,0,0,106.4035,222.9951,6.083873,0,6.083873,324.8293,77.34016,0.2069386,93.22984,8.028703,81,233.031
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,48.72777,65.28801,65.28801,81,0,22.761,65.28801,74.6351,0,0,0,48.72777,0,0,15.71199,14.92639,100.3196,228.4706,63.65416,0,63.65416,385.2169,91.71814,0.2069738,71.81681,38.98222,81,277.1984
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,73.40411,0,0,0,0,0,0,0,36.73867,0,0,73.40411,0,0,0,0,36.66545,285.7593,36.66545,0,36.66545,420.0009,100,0.2069055,0,58.72329,0,359.1635
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,39.82314,82.6423,82.6423,44.81031,0,13.60501,82.6423,48.18736,0,0,0,39.82314,39.82314,37.83199,0,0,0,318.7582,0,0,0,420.0009,100,0.2069055,90.90652,31.85851,81,358.5814
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,32.5279,88.63876,88.63876,57.73726,0,16.87553,88.63876,36.69715,0,0,0,32.5279,32.5279,30.9015,0,0,0,318.7582,0,0,0,420.0009,100,0.2069055,97.50264,26.02232,81,351.2861
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,15.49673,58.9436,58.9436,0,0,0,58.9436,26.29078,0,0,0,15.49673,62.04589,58.9436,0,0,0,318.7582,0,46.54916,-46.54916,370.9337,88.31738,0.2069055,64.83796,12.39739,0,334.2549
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,25.76473,101.8813,101.8813,81,0,22.761,101.8813,25.28897,0,0,0,25.76473,21.98032,20.88131,0,0,51.72129,272.2091,3.784409,0,3.784409,374.5239,89.17219,0.2069076,112.0694,20.61179,81,297.9738
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,35.80161,0,0,0,0,0,0,0,0,0,0,35.80161,0,0,0,0,47.93688,275.615,35.80161,0,35.80161,408.4883,97.25893,0.206841,0,28.64129,0,311.4167
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,18.87453,31.06441,31.06441,0,0,0,31.06441,60.75935,0,0,0,18.87453,32.69938,31.06441,0,0,12.13527,307.8365,0,13.82485,-13.82485,393.9156,93.78925,0.206841,34.17085,15.09963,0,326.711
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,63.49324,63.49324,81,0,22.761,63.49324,0,3.552714E-15,0,0,0,0,0,17.50676,16.63142,27.49621,294.0116,16.63142,0,16.63142,409.6936,97.5459,0.2068543,69.84257,0,81,294.0116
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,82.91335,82.91335,81,0,22.761,82.91335,0,0,0,0,0,2.014047,1.913345,0,0,10.86479,308.9799,0,2.014047,-2.014047,407.5706,97.04043,0.2068543,91.20468,0,81,308.9799
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,102.604,102.604,81,0,22.761,102.604,0,0,0,0,0,22.74105,21.604,0,0,13.10262,306.9659,0,22.74105,-22.74105,383.5994,91.33302,0.2068543,112.8644,0,81,306.9659
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,66.54747,66.54747,81,0,22.761,66.54747,0,0,0,0,0,0,0,14.45253,13.7299,38.37045,284.2248,13.7299,0,13.7299,396.6248,94.43428,0.2068653,73.20222,0,81,284.2248
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,88.57687,88.57687,81,0,22.761,88.57687,0,0,0,0,0,7.975646,7.576863,0,0,24.64054,296.5817,0,7.975646,-7.975646,388.2177,92.4326,0.2068653,97.43455,0,81,296.5817
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,79.31219,79.31219,81,0,22.761,79.31219,0,0,0,0,0,0,0,1.687807,1.603416,33.50237,288.6061,1.603416,0,1.603416,389.7388,92.79478,0.2068666,87.24342,0,81,288.6061
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,12.3738,12.3738,0,0,0,12.3738,0,0,1.776357E-15,0,0,13.02505,12.3738,0,0,31.89896,290.0492,0,13.02505,-13.02505,376.0092,89.52583,0.2068666,13.61118,0,0,290.0492
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,96.32821,96.32821,81,0,22.761,96.32821,0,0,0,0,0,16.13496,15.32821,0,0,46.37123,277.0241,0,16.13496,-16.13496,359.0015,85.47637,0.2068666,105.961,0,81,277.0241
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,35.90091,35.90091,0,0,0,35.90091,0,0,7.105427E-15,0,0,37.79043,35.90091,0,0,64.29897,260.8892,0,37.79043,-37.79043,319.1669,75.99196,0.2068666,39.491,0,0,260.8892
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,54.64482,54.64482,0,0,0,54.64482,0,0,0,0,0,57.52087,54.64482,0,0,106.2883,223.0987,0,57.52087,-57.52087,258.5345,61.55573,0.2068666,60.10931,0,0,223.0987
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,22.59462,22.59462,0,0,0,22.59462,0,0,3.552714E-15,0,0,23.78381,22.59462,0,0,170.2004,165.5779,0,23.78381,-23.78381,233.4642,55.58661,0.2068666,24.85408,0,0,165.5779
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,5.196919,5.196919,0,0,0,5.196919,0,0,8.881784E-16,0,0,5.470441,5.196919,0,0,196.6269,141.7941,0,5.470441,-5.470441,227.6979,54.21367,0.2068666,5.716611,0,0,141.7941
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,84.58567,84.58567,81,0,22.761,84.58567,0,0,0,0,0,3.774391,3.585671,0,0,202.7051,136.3236,0,3.774391,-3.774391,223.7193,53.2664,0.2068666,93.04424,0,81,136.3236
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,19.56546,72.89635,72.89635,81,0,22.761,72.89635,26.8401,0,0,0,19.56546,0,0,8.103644,7.698462,206.8989,132.5492,27.26392,0,27.26392,249.5841,59.42467,0.2068833,80.18599,15.65237,81,152.1147
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,47.38585,120.0363,120.0363,81,0,22.761,120.0363,39.47625,0,0,0,47.38585,41.09089,39.03634,0,0,179.635,157.0867,6.29496,0,6.29496,255.5561,60.84656,0.2068867,132.04,37.90868,81,204.4726
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,62.03068,185.3167,149.7,81,0,22.761,149.7,41.43666,0,35.61665,54.14832,62.03068,72.31579,68.7,0,0,173.34,162.7522,0,10.28511,-10.28511,244.7146,58.26527,0.2068867,203.8483,49.62455,81,224.7829
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,102.3212,35.66741,35.66741,81,0,22.761,35.66741,286.8758,-7.105427E-15,0,0,102.3212,0,0,45.33259,43.06596,184.7679,152.4671,145.3871,0,145.3871,382.6409,91.1048,0.2067701,39.23415,81.85693,81,254.7883
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,112.6723,19.17338,19.17338,0,0,0,19.17338,587.6499,53.10905,0,0,112.6723,20.18251,19.17338,0,0,39.38079,283.3155,39.38079,0,39.38079,420.0009,100,0.206697,21.09072,90.13788,0,395.9879
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,113.1345,0,0,0,0,0,0,0,113.1345,0,0,113.1345,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.206697,0,90.50759,0,431.8927
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,111.1543,66.3988,66.3988,20.25,0,7.39125,66.3988,167.4041,62.57661,0,0,111.1543,48.57769,46.1488,0,0,0,318.7582,0,0,0,420.0009,100,0.206697,73.03869,88.92344,81,429.9125
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,105.6627,58.8305,58.8305,0,0,0,58.8305,179.6053,43.73583,0,0,105.6627,61.92684,58.8305,0,0,0,318.7582,0,0,0,420.0009,100,0.206697,64.71355,84.53014,0,424.4209
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,71.73842,71.15144,71.15144,20.25,0,7.39125,71.15144,100.825,18.15796,0,0,71.73842,53.58046,50.90144,0,0,0,318.7582,0,0,0,420.0009,100,0.206697,78.26658,57.39074,81,390.4966
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,46.43667,37.48098,37.48098,0,0,0,37.48098,123.894,6.983013,0,0,46.43667,39.45366,37.48098,0,0,0,318.7582,0,0,0,420.0009,100,0.206697,41.22907,37.14934,0,365.1949
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,19.53588,157.4607,149.7,81,0,22.761,149.7,13.05002,0,7.760685,23.50675,19.53588,72.31579,68.7,0,0,0,318.7582,0,52.77991,-52.77991,364.3659,86.75362,0.206697,173.2068,15.6287,81,338.2941
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,124.9772,124.9772,81,0,22.761,124.9772,0,0,1.421085E-14,0,0,46.29183,43.97724,0,0,58.64435,265.9783,0,46.29183,-46.29183,315.5701,75.13557,0.206697,137.475,0,81,265.9783
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,48.48514,48.48514,81,0,22.761,48.48514,0,0,0,0,0,0,0,32.51486,30.88912,110.0797,219.6865,30.88912,0,30.88912,344.8741,82.1127,0.2067217,53.33365,0,81,219.6865
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,116.9691,116.9691,81,0,22.761,116.9691,0,0,0,0,0,37.86221,35.96909,0,0,79.19059,247.4867,0,37.86221,-37.86221,304.9638,72.61028,0.2067217,128.666,0,81,247.4867
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,161.6198,149.7,81,0,22.761,149.7,0,0,11.9198,28.08178,0,72.31579,68.7,0,0,121.2597,209.6245,0,72.31579,-72.31579,228.7362,54.4609,0.2067217,177.7818,0,81,209.6245
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,104.0957,104.0957,81,0,22.761,104.0957,0,0,0,0,0,24.31131,23.09574,0,0,201.6106,137.3087,0,24.31131,-24.31131,203.1099,48.3594,0.2067217,114.5053,0,81,137.3087
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,46.85191,46.85191,81,0,22.761,46.85191,0,0,0,0,0,0,0,34.14809,32.44069,228.6232,112.9974,32.44069,0,32.44069,233.8858,55.68699,0.2067477,51.53709,0,81,112.9974
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,89.70255,89.70255,81,0,22.761,89.70255,0,0,0,0,0,9.16058,8.70255,0,0,196.1825,142.194,0,9.16058,-9.16058,224.2297,53.38792,0.2067477,98.67281,0,81,142.194
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,85.04701,85.04701,81,0,22.761,85.04701,0,0,0,0,0,4.260009,4.047009,0,0,206.3609,133.0334,0,4.260009,-4.260009,219.7393,52.31877,0.2067477,93.55171,0,81,133.0334
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,70.91283,70.91283,81,0,22.761,70.91283,0,0,0,0,0,0,0,10.08716,9.582806,211.0942,128.7734,9.582806,0,9.582806,228.8303,54.4833,0.2067553,78.00412,0,81,128.7734
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,60.54317,60.54317,81,0,22.761,60.54317,0,0,0,0,0,0,0,20.45683,19.43399,201.5114,137.3979,19.43399,0,19.43399,247.267,58.87298,0.2067709,66.59748,0,81,137.3979
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,110.0939,110.0939,81,0,22.761,110.0939,0,0,0,0,0,30.62516,29.0939,0,0,182.0774,154.8885,0,30.62516,-30.62516,214.9853,51.18687,0.2067709,121.1033,0,81,154.8885
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,107.4775,107.4775,81,0,22.761,107.4775,0,0,0,0,0,27.87105,26.4775,0,0,216.1054,124.2634,0,27.87105,-27.87105,185.6066,44.19196,0.2067709,118.2253,0,81,124.2634
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,76.10118,76.10118,81,0,22.761,76.10118,0,0,0,0,0,0,0,4.898821,4.65388,247.0732,96.39233,4.65388,0,4.65388,190.0217,45.24316,0.2067746,83.7113,0,81,96.39233
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,29.8841,109.3461,109.3461,81,0,22.761,109.3461,27.32983,0,0,0,29.8841,29.83797,28.34607,0,0,242.4193,100.5808,0.04613284,0,0.04613284,190.0654,45.25358,0.2067746,120.2807,23.90728,81,130.4649
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,54.69995,54.38575,54.38575,81,0,22.761,54.38575,100.5777,0,0,0,54.69995,0,0,26.61425,25.28353,242.3732,100.6223,79.98349,0,79.98349,265.9444,63.31997,0.2067794,59.82433,43.75996,81,155.3223
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,71.98489,210.6094,149.7,81,0,22.761,149.7,48.08609,0,60.90937,81.97031,71.98489,72.31579,68.7,0,0,162.3897,172.6075,0,0.3309063,-0.3309063,265.5956,63.23693,0.2067794,231.6703,57.58791,81,244.5924
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,91.12107,133.8871,133.8871,81,0,22.761,133.8871,68.05816,0,0,0,91.12107,55.67059,52.88706,0,0,162.7574,172.2766,35.45048,0,35.45048,299.2269,71.24435,0.2067536,147.2758,72.89686,81,263.3976
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,111.9751,115.668,115.668,81,0,22.761,115.668,96.8073,0,0,0,111.9751,36.49263,34.668,0,0,127.3069,204.182,75.48244,0,75.48244,370.8358,88.29407,0.2066996,127.2348,89.58006,81,316.1571
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,93.55441,63.65995,63.65995,24.01652,0,8.344178,63.65995,146.9596,0,0,0,93.55441,41.72993,39.64343,0,0,51.82447,272.1162,51.82447,0,51.82447,420.0009,100,0.2066133,70.02595,74.84352,81,365.6706
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,112.6273,0,0,0,0,0,0,0,112.6273,0,0,112.6273,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2066133,0,90.10181,0,431.3855
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,95.17596,61.64342,61.64342,0,0,0,61.64342,154.3976,30.28815,0,0,95.17596,64.88781,61.64342,0,0,0,318.7582,0,0,0,420.0009,100,0.2066133,67.80776,76.14076,0,413.9342
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,71.41383,149.2509,149.2509,81,0,22.761,149.2509,47.84817,0,2.842171E-14,14.476,71.41383,71.84306,68.25091,0,0,0,318.7582,0,0.4292373,-0.4292373,419.5484,99.89227,0.2066133,164.176,57.13106,81,390.1721
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,27.14169,0,0,0,0,0,0,0,26.66476,0,0,27.14169,0,0,0,0,0.4769303,318.329,0.4769303,0,0.4769303,420.0009,100,0.2066124,0,21.71335,0,345.4707
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,12.19759,60.91234,60.91234,0,0,0,60.91234,20.02483,0,7.105427E-15,0,12.19759,64.11826,60.91234,0,0,0,318.7582,0,51.92066,-51.92066,365.2717,86.96927,0.2066124,67.00357,9.758072,0,330.9558
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,1.951074,1.951074,0,0,0,1.951074,0,0,0,0,0,2.053762,1.951074,0,0,57.68962,266.8376,0,2.053762,-2.053762,363.1068,86.45383,0.2066124,2.146181,0,0,266.8376
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,69.00529,69.00529,81,0,22.761,69.00529,0,0,0,0,0,0,0,11.99472,11.39498,59.97158,264.7838,11.39498,0,11.39498,373.917,89.02769,0.2066215,75.90582,0,81,264.7838
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,170.9046,149.7,81,0,22.761,149.7,0,0,21.20459,38.29504,0,72.31579,68.7,0,0,48.5766,275.0393,0,72.31579,-72.31579,297.6895,70.87831,0.2066215,187.995,0,81,275.0393
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,25.70423,25.70423,81,0,22.761,25.70423,0,0,0,0,0,0,0,55.29577,52.53098,128.9275,202.7235,52.53098,0,52.53098,347.5247,82.74383,0.2066634,28.27465,0,81,202.7235
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,19.53968,19.53968,0,0,0,19.53968,0,0,0,0,0,20.56808,19.53968,0,0,76.3965,250.0014,0,20.56808,-20.56808,325.8441,77.58177,0.2066634,21.49365,0,0,250.0014
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,66.68909,66.68909,81,0,22.761,66.68909,0,0,0,0,0,0,0,14.31091,13.59536,99.24992,229.4333,13.59536,0,13.59536,338.7418,80.65265,0.2066742,73.358,0,81,229.4333
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,31.98734,31.98734,0,0,0,31.98734,0,0,3.552714E-15,0,0,33.67089,31.98734,0,0,85.65456,241.6691,0,33.67089,-33.67089,303.2496,72.20213,0.2066742,35.18608,0,0,241.6691
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,34.03199,34.03199,0,0,0,34.03199,0,0,7.105427E-15,0,0,35.82314,34.03199,0,0,123.0667,207.9982,0,35.82314,-35.82314,265.4886,63.21146,0.2066742,37.43518,0,0,207.9982
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,162.8701,172.1751,0,0,0,265.4886,63.21146,0.2066742,0,0,0,172.1751
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,162.8701,172.1751,0,0,0,265.4886,63.21146,0.2066742,0,0,0,172.1751
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,31.39679,31.39679,0,0,0,31.39679,0,0,0,0,0,33.04925,31.39679,0,0,162.8701,172.1751,0,33.04925,-33.04925,230.6517,54.91696,0.2066742,34.53646,0,0,172.1751
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,9.468247,9.468247,0,0,0,9.468247,0,0,0,0,0,9.966577,9.468247,0,0,199.5915,139.1258,0,9.966577,-9.966577,220.146,52.41561,0.2066742,10.41507,0,0,139.1258
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,210.6655,129.1593,0,0,0,220.146,52.41561,0.2066742,0,0,0,129.1593
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,28.51224,0,0,0,0,0,0,0,0,0,0,28.51224,0,0,0,0,210.6655,129.1593,28.51224,0,28.51224,247.1951,58.85585,0.2066216,0,22.80979,0,157.6715
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,55.68021,34.20794,34.20794,0,0,0,34.20794,162.7698,0,0,0,55.68021,36.00836,34.20794,0,0,182.1533,154.8203,19.67185,0,19.67185,265.8574,63.29926,0.2065853,37.62873,44.54417,0,210.5005
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,82.97027,104.2886,104.2886,81,0,22.761,104.2886,79.5583,0,0,0,82.97027,24.51436,23.28864,0,0,162.4814,172.5249,58.45591,0,58.45591,321.3136,76.50308,0.2065914,114.7175,66.37621,81,255.4952
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,92.91943,39.80458,39.80458,50.35535,0,15.0079,39.80458,233.4391,0,0,0,92.91943,0,0,10.55077,10.02323,104.0255,225.1353,102.9427,0,102.9427,418.9736,99.75541,0.2064772,43.78503,74.33555,81,318.0547
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,102.0742,0,0,0,0,0,0,0,100.9913,0,0,102.0742,0,0,0,0,1.082842,317.7837,1.082842,0,1.082842,420.0009,100,0.2064752,0,81.65932,0,419.8578
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,116.7231,7.495228,7.495228,0,0,0,7.495228,1557.298,108.8334,0,0,116.7231,7.889713,7.495228,0,0,0,318.7582,0,0,0,420.0009,100,0.2064752,8.244751,93.37846,0,435.4813
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,102.1722,67.35095,67.35095,20.25,0,7.39125,67.35095,151.7013,52.59229,0,0,102.1722,49.57995,47.10095,0,0,0,318.7582,0,0,0,420.0009,100,0.2064752,74.08604,81.73779,81,420.9305
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,73.37786,0,0,0,0,0,0,0,73.37786,0,0,73.37786,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2064752,0,58.70229,0,392.1361
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,72.89883,82.65398,82.65398,20.25,0,7.39125,82.65398,88.19759,7.210421,0,0,72.89883,65.68841,62.40398,0,0,0,318.7582,0,0,0,420.0009,100,0.2064752,90.91939,58.31906,81,391.657
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,51.37044,107.0552,107.0552,58.25324,0,17.00607,107.0552,47.98502,0,0,0,51.37044,51.37044,48.80192,0,0,0,318.7582,0,0,0,420.0009,100,0.2064752,117.7607,41.09635,81,370.1287
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,19.96674,39.34013,39.34013,0,0,0,39.34013,50.75412,7.105427E-15,0,0,19.96674,41.41066,39.34013,0,0,0,318.7582,0,21.44392,-21.44392,397.397,94.61813,0.2064752,43.27414,15.97339,0,338.725
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,86.97546,86.97546,81,0,22.761,86.97546,0,0,0,0,0,6.289951,5.975453,0,0,23.82658,297.3143,0,6.289951,-6.289951,390.7668,93.03952,0.2064752,95.673,0,81,297.3143
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,91.16354,91.16354,81,0,22.761,91.16354,0,0,0,0,0,10.69846,10.16353,0,0,30.81542,291.0244,0,10.69846,-10.69846,379.4896,90.35448,0.2064752,100.2799,0,81,291.0244
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,11.99867,11.99867,0,0,0,11.99867,0,0,1.776357E-15,0,0,12.63018,11.99867,0,0,42.70259,280.3259,0,12.63018,-12.63018,366.1762,87.18464,0.2064752,13.19854,0,0,280.3259
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,39.80042,39.80042,0,0,0,39.80042,0,0,0,0,0,41.89518,39.80042,0,0,56.73613,267.6957,0,41.89518,-41.89518,322.0148,76.67004,0.2064752,43.78047,0,0,267.6957
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,47.91821,47.91821,0,0,0,47.91821,0,0,7.105427E-15,0,0,50.44022,47.91821,0,0,103.2863,225.8005,0,50.44022,-50.44022,268.8462,64.01086,0.2064752,52.71003,0,0,225.8005
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,66.72761,66.72761,81,0,22.761,66.72761,0,0,0,0,0,0,0,14.2724,13.55877,159.331,175.3603,13.55877,0,13.55877,281.7091,67.07347,0.2064861,73.40037,0,81,175.3603
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,46.20248,46.20248,81,0,22.761,46.20248,0,0,0,0,0,0,0,34.79752,33.05764,145.7722,187.5632,33.05764,0,33.05764,313.0704,74.54042,0.2065124,50.82273,0,81,187.5632
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,112.7146,217.3151,68.7,0,68.7,378.2449,90.05814,0.2065164,0,0,81,217.3151
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,48.92575,48.92575,0,0,0,48.92575,0,0,7.105427E-15,0,0,51.50079,48.92575,0,0,44.0146,279.1451,0,51.50079,-51.50079,323.9583,77.13278,0.2065164,53.81832,0,0,279.1451
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,59.25872,59.25872,0,0,0,59.25872,0,0,7.105427E-15,0,0,62.3776,59.25872,0,0,101.2377,227.6443,0,62.3776,-62.3776,258.2066,61.47763,0.2065164,65.18459,0,0,227.6443
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,68.18578,68.18578,81,0,22.761,68.18578,0,0,0,0,0,0,0,12.81423,12.17352,170.5461,165.2667,12.17352,0,12.17352,269.7554,64.22734,0.2065261,75.00435,0,81,165.2667
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,46.82901,46.82901,81,0,22.761,46.82901,0,0,0,0,0,0,0,34.17099,32.46244,158.3726,176.2229,32.46244,0,32.46244,300.5519,71.55984,0.2065519,51.51191,0,81,176.2229
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,34.78231,34.78231,81,0,22.761,34.78231,0,0,0,0,0,0,0,46.21769,43.9068,125.9102,205.4391,43.9068,0,43.9068,342.2056,81.47736,0.2065869,38.26054,0,81,205.4391
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,26.50563,231.3763,149.7,81,0,22.761,149.7,17.70583,0,81.67635,104.814,26.50563,72.31579,68.7,0,0,82.00338,244.9552,0,45.81016,-45.81016,293.9174,69.98021,0.2065869,254.514,21.2045,81,271.4608
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,47.01486,145.3079,145.3079,81,0,22.761,145.3079,32.35534,0,0,10.13868,47.01486,67.69252,64.30789,0,0,132.9035,199.145,0,20.67766,-20.67766,272.1213,64.79066,0.2065869,159.8387,37.61189,81,246.1599
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,70.67444,68.99016,68.99016,81,0,22.761,68.99016,102.4413,0,0,0,70.67444,0,0,12.00984,11.40935,155.8787,178.4674,82.08379,0,82.08379,349.9928,83.33145,0.2065879,75.88918,56.53955,81,249.1418
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,90.4371,0,0,0,0,0,0,0,16.64215,0,0,90.4371,0,0,0,0,73.79494,252.3428,73.79494,0,73.79494,420.0009,100,0.2064524,0,72.34969,0,342.7799
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,100.1866,184.2379,149.7,81,0,22.761,149.7,66.92491,27.87081,34.53794,52.96173,100.1866,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2064524,202.6617,80.14928,81,418.9448
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,113.3074,46.66873,46.66873,0,0,0,46.66873,242.7908,64.18238,0,0,113.3074,49.12497,46.66873,0,0,0,318.7582,0,0,0,420.0009,100,0.2064524,51.3356,90.64589,0,432.0656
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,112.3175,92.19976,92.19976,23.49976,0,8.213439,92.19976,121.8197,40.00171,0,0,112.3175,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2064524,101.4197,89.854,81,431.0757
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,92.23672,101.3488,101.3488,32.64876,0,10.52814,101.3488,91.00922,19.92093,0,0,92.23672,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2064524,111.4836,73.78938,81,410.9949
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,74.79459,164.7863,149.7,81,0,22.761,149.7,49.96299,2.478806,15.08628,31.56491,74.79459,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2064524,181.2649,59.83568,81,393.5528
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,44.22311,60.26081,60.26081,0,0,0,60.26081,73.38618,0,0,0,44.22311,63.43243,60.26081,0,0,0,318.7582,0,19.20932,-19.20932,399.7524,95.17896,0.2064524,66.28689,35.37849,0,362.9813
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,14.01997,0,0,0,0,0,0,0,0,0,0,14.01997,0,0,0,0,21.34369,299.5489,14.01997,0,14.01997,413.0529,98.34574,0.2064267,0,11.21598,0,313.5689
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.323721,312.1669,0,0,0,413.0529,98.34574,0.2064267,0,0,0,312.1669
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,64.38259,64.38259,72.09177,0,20.50722,64.38259,0,0,0,0,0,0,0,7.70918,7.323721,7.323721,312.1669,7.323721,0,7.323721,420.0009,100,0.2064325,70.82085,0,81,312.1669
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2064325,0,0,0,318.7582
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2064325,0,0,0,318.7582
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,50.57933,50.57933,0,0,0,50.57933,0,0,0,0,0,53.2414,50.57933,0,0,0,318.7582,0,53.2414,-53.2414,363.8795,86.63779,0.2064325,55.63727,0,0,318.7582
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,67.04646,67.04646,81,0,22.761,67.04646,0,0,0,0,0,0,0,13.95354,13.25587,59.15712,265.5168,13.25587,0,13.25587,376.4551,89.63199,0.2064431,73.75111,0,81,265.5168
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,108.233,108.233,81,0,22.761,108.233,0,0,0,0,0,28.66629,27.23298,0,0,45.90125,277.4471,0,28.66629,-28.66629,346.2382,82.43749,0.2064431,119.0563,0,81,277.4471
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,40.46352,40.46352,0,0,0,40.46352,0,0,0,0,0,42.59318,40.46352,0,0,77.75269,248.7808,0,42.59318,-42.59318,301.341,71.74772,0.2064431,44.50987,0,0,248.7808
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,125.0784,206.1876,0,0,0,301.341,71.74772,0.2064431,0,0,0,206.1876
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,23.68751,23.68751,0,0,0,23.68751,0,0,3.552714E-15,0,0,24.93422,23.68751,0,0,125.0784,206.1876,0,24.93422,-24.93422,275.058,65.48988,0.2064431,26.05626,0,0,206.1876
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,152.7831,181.2534,0,0,0,275.058,65.48988,0.2064431,0,0,0,181.2534
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,56.03313,56.03313,0,0,0,56.03313,0,0,7.105427E-15,0,0,58.98225,56.03313,0,0,152.7831,181.2534,0,58.98225,-58.98225,212.8853,50.68687,0.2064431,61.63645,0,0,181.2534
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,42.2528,42.2528,0,0,0,42.2528,0,0,7.105427E-15,0,0,44.47663,42.2528,0,0,218.319,122.2712,0,44.47663,-44.47663,166.0028,39.5244,0.2064431,46.47808,0,0,122.2712
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,23.18589,135.6949,135.6949,81,0,22.761,135.6949,17.08678,0,0,0,23.18589,57.5736,54.69492,0,0,267.7374,77.79453,0,34.38771,-34.38771,129.755,30.89398,0.2064431,149.2644,18.54871,81,100.9804
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,54.92092,54.03188,54.03188,81,0,22.761,54.03188,101.6454,0,0,0,54.92092,0,0,26.96812,25.61972,305.946,43.40681,80.54063,0,80.54063,206.1625,49.08622,0.206447,59.43506,43.93674,81,98.32774
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,64.06689,41.2378,41.2378,81,0,22.761,41.2378,155.3596,0,0,0,64.06689,0,0,39.7622,37.77409,225.4054,115.8934,101.841,0,101.841,302.7774,72.08971,0.206412,45.36158,51.25351,81,179.9603
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,84.2136,39.06648,39.06648,76.44972,0,21.60978,39.06648,215.5649,0,0,0,84.2136,0,0,37.38325,35.51408,123.5644,207.5503,119.7277,0,119.7277,416.361,99.13338,0.206333,42.97313,67.37088,81,291.7639
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,103.8458,15.6618,15.6618,0,0,0,15.6618,663.0512,83.52297,0,0,103.8458,16.48611,15.6618,0,0,3.836702,315.3052,3.836702,0,3.836702,420.0009,100,0.206326,17.22798,83.07662,0,419.151
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,110.2954,0,0,0,0,0,0,0,110.2954,0,0,110.2954,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.206326,0,88.23636,0,429.0537
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,114.4693,25.47783,25.47783,0,0,0,25.47783,449.2901,87.65058,0,0,114.4693,26.81876,25.47783,0,0,0,318.7582,0,0,0,420.0009,100,0.206326,28.02561,91.57548,0,433.2276
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,96.0351,49.08689,49.08689,0,0,0,49.08689,195.6431,44.36469,0,0,96.0351,51.67041,49.08689,0,0,0,318.7582,0,0,0,420.0009,100,0.206326,53.99557,76.82807,0,414.7933
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,73.24682,209.5519,149.7,81,0,22.761,149.7,48.92907,0.9310284,59.85194,80.80713,73.24682,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.206326,230.5071,58.59745,81,392.005
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,49.9388,122.3905,122.3905,74.9486,0,21.23,122.3905,40.80285,0,0,0,49.9388,49.9388,47.44186,0,0,0,318.7582,0,0,0,420.0009,100,0.206326,134.6295,39.95104,81,368.697
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,21.22593,0,0,0,0,0,0,0,21.22593,0,0,21.22593,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.206326,0,16.98075,0,339.9842
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,197.2739,149.7,81,0,22.761,149.7,0,0,47.57391,67.3013,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.206326,217.0013,0,81,318.7582
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,69.52771,69.52771,81,0,22.761,69.52771,0,-1.776357E-15,0,0,0,0,0,11.47229,10.89868,80.35088,246.4424,10.89868,0,10.89868,354.1127,84.31238,0.2063347,76.48048,0,81,246.4424
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,32.77654,32.77654,0,0,0,32.77654,0,0,7.105427E-15,0,0,34.50162,32.77654,0,0,69.4522,256.2513,0,34.50162,-34.50162,317.7448,75.65337,0.2063347,36.0542,0,0,256.2513
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,167.8337,149.7,81,0,22.761,149.7,0,0,18.13374,34.91712,0,72.31579,68.7,0,0,107.7873,221.7496,0,72.31579,-72.31579,241.5173,57.50399,0.2063347,184.6171,0,81,221.7496
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,102.4674,102.4674,81,0,22.761,102.4674,0,0,0,0,0,22.59725,21.46738,0,0,188.1382,149.4338,0,22.59725,-22.59725,217.6977,51.83268,0.2063347,112.7141,0,81,149.4338
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,25.93941,25.93941,81,0,22.761,25.93941,0,0,0,0,0,0,0,55.06059,52.30756,213.2463,126.8366,52.30756,0,52.30756,267.321,63.64772,0.2063762,28.53335,0,81,126.8366
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,30.60509,30.60509,81,0,22.761,30.60509,0,0,0,0,0,0,0,50.39491,47.87517,160.9387,173.9134,47.87517,0,47.87517,312.7393,74.4616,0.2064141,33.6656,0,81,173.9134
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,139.0025,139.0025,81,0,22.761,139.0025,0,0,0,3.202795,0,61.05531,58.00254,0,0,113.0635,217.001,0,61.05531,-61.05531,248.3814,59.13831,0.2064141,152.9028,0,81,217.001
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,23.91818,23.91818,81,0,22.761,23.91818,0,0,0,0,0,0,0,57.08182,54.22773,180.9028,155.9457,54.22773,0,54.22773,299.8264,71.38708,0.206457,26.31,0,81,155.9457
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,35.47187,35.47187,81,0,22.761,35.47187,0,0,0,0,0,0,0,45.52813,43.25172,126.675,204.7507,43.25172,0,43.25172,340.8586,81.15663,0.2064913,39.01906,0,81,204.7507
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,46.94126,46.94126,0,0,0,46.94126,0,0,7.105427E-15,0,0,49.41185,46.94126,0,0,83.42331,243.6772,0,49.41185,-49.41185,288.7739,68.75555,0.2064913,51.63539,0,0,243.6772
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,84.86791,84.86791,81,0,22.761,84.86791,0,0,0,0,0,4.071489,3.867915,0,0,138.3254,194.2654,0,4.071489,-4.071489,284.4821,67.73371,0.2064913,93.35471,0,81,194.2654
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,18.01803,18.01803,81,0,22.761,18.01803,0,0,0,0,0,0,0,62.98197,59.83287,142.8492,190.1939,59.83287,0,59.83287,341.2446,81.24855,0.206533,19.81983,0,81,190.1939
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,26.03596,122.2538,122.2538,81,0,22.761,122.2538,21.29663,0,1.421085E-14,0,26.03596,43.4251,41.25385,0,0,83.01638,244.0435,0,17.38914,-17.38914,322.9148,76.88433,0.206533,134.4792,20.82876,81,270.0794
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,55.94854,54.11787,54.11787,81,0,22.761,54.11787,103.3827,0,0,0,55.94854,0,0,26.88213,25.53802,102.3376,226.6543,81.48656,0,81.48656,400.2198,95.29023,0.2065352,59.52966,44.75883,81,282.6029
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,84.86865,0,0,0,0,0,0,0,64.01756,0,0,84.86865,0,0,0,0,20.85109,299.9922,20.85109,0,20.85109,420.0009,100,0.2064972,0,67.89492,0,384.8609
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,97.73695,60.77158,60.77158,0,0,0,60.77158,160.8267,33.76687,0,0,97.73695,63.97009,60.77158,0,0,0,318.7582,0,0,0,420.0009,100,0.2064972,66.84874,78.18956,0,416.4952
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,117.7474,0,0,0,0,0,0,0,117.7474,0,0,117.7474,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2064972,0,94.19794,0,436.5056
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,124.268,53.38857,53.38857,0,0,0,53.38857,232.7615,68.06951,0,0,124.268,56.19849,53.38857,0,0,0,318.7582,0,0,0,420.0009,100,0.2064972,58.72742,99.41441,0,443.0262
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,106.166,72.49907,72.49907,20.25,0,7.39125,72.49907,146.4377,51.16694,0,0,106.166,54.99902,52.24907,0,0,0,318.7582,0,0,0,420.0009,100,0.2064972,79.74898,84.93277,81,424.9242
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,87.93986,72.98941,72.98941,20.25,0,7.39125,72.98941,120.483,32.42469,0,0,87.93986,55.51517,52.73941,0,0,0,318.7582,0,0,0,420.0009,100,0.2064972,80.28835,70.35189,81,406.6981
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,74.43362,94.9592,94.9592,26.2592,0,8.911576,94.9592,78.38485,2.117836,0,0,74.43362,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2064972,104.4551,59.5469,81,393.1919
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,52.87848,108.543,108.543,58.30843,0,17.02003,108.543,48.71663,0,0,0,52.87848,52.87848,50.23456,0,0,0,318.7582,0,0,0,420.0009,100,0.2064972,119.3973,42.30279,81,371.6367
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,25.8185,110.3939,110.3939,81,0,22.761,110.3939,23.38762,0,0,0,25.8185,30.94094,29.3939,0,0,0,318.7582,0,5.122441,-5.122441,414.6013,98.7144,0.2064972,121.4333,20.6548,81,344.5767
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.691601,313.6358,0,0,0,414.6013,98.7144,0.2064972,0,0,0,313.6358
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,70.00722,70.00722,75.99837,0,21.49559,70.00722,0,8.881784E-16,0,0,0,0,0,5.991159,5.691601,5.691601,313.6358,5.691601,0,5.691601,420.0009,100,0.2065017,77.00794,0,81,313.6358
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,13.14846,13.14846,0,0,0,13.14846,0,0,0,0,0,13.84048,13.14846,0,0,0,318.7582,0,13.84048,-13.84048,405.4117,96.5264,0.2065017,14.46331,0,0,318.7582
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,225.3111,149.7,81,0,22.761,149.7,0,0,75.61112,98.14223,0,72.31579,68.7,0,0,15.37832,304.9178,0,72.31579,-72.31579,329.1841,78.37702,0.2065017,247.8422,0,81,304.9178
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,4.124934,4.124934,76.44073,0,21.6075,4.124934,0,0,0,0,0,0,0,72.31579,68.7,95.72919,232.6019,68.7,0,68.7,394.3587,93.89474,0.2065159,4.537427,0,81,232.6019
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,31.61327,31.61327,0,0,0,31.61327,0,0,3.552714E-15,0,0,33.27712,31.61327,0,0,27.02919,294.4319,0,33.27712,-33.27712,359.2815,85.54305,0.2065159,34.77459,0,0,294.4319
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.00378,261.1548,0,0,0,359.2815,85.54305,0.2065159,0,0,0,261.1548
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,99.35343,99.35343,81,0,22.761,99.35343,0,0,0,0,0,19.3194,18.35343,0,0,64.00378,261.1548,0,19.3194,-19.3194,338.9171,80.69438,0.2065159,109.2888,0,81,261.1548
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,97.17475,97.17475,81,0,22.761,97.17475,0,0,0,0,0,17.02606,16.17475,0,0,85.46977,241.8354,0,17.02606,-17.02606,320.9701,76.42129,0.2065159,106.8922,0,81,241.8354
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,104.3876,224.8094,68.7,0,68.7,386.1446,91.939,0.2065198,0,0,81,224.8094
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,36.93714,36.93714,0,0,0,36.93714,0,0,0,0,0,38.8812,36.93714,0,0,35.68761,286.6394,0,38.8812,-38.8812,345.1602,82.18084,0.2065198,40.63085,0,0,286.6394
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,5.113417,5.113417,0,0,0,5.113417,0,0,0,0,0,5.382544,5.113417,0,0,78.88895,247.7582,0,5.382544,-5.382544,339.4865,80.82996,0.2065198,5.624758,0,0,247.7582
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,78.17593,78.17593,81,0,22.761,78.17593,0,-4.440892E-16,0,0,0,0,0,2.824064,2.682861,84.86954,242.3756,2.682861,0,2.682861,342.0317,81.43596,0.206522,85.99353,0,81,242.3756
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,25.31372,47.84227,47.84227,0,0,0,47.84227,52.91078,0,0,0,25.31372,50.36029,47.84227,0,0,82.18668,244.7902,0,25.04657,-25.04657,315.6303,75.14993,0.206522,52.6265,20.25098,0,270.1039
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,51.29104,0,0,0,0,0,0,0,0,0,0,51.29104,0,0,0,0,110.0162,219.7436,51.29104,0,51.29104,364.2892,86.73537,0.2064285,0,41.03283,0,271.0347
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,85.07348,43.16158,43.16158,0,0,0,43.16158,197.1046,0,0,0,85.07348,45.43324,43.16158,0,0,58.72516,265.9056,39.64024,0,39.64024,401.8953,95.68916,0.2063564,47.47774,68.05878,0,350.9791
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,105.7286,146.2891,146.2891,77.5891,0,21.89804,146.2891,72.27372,14.32786,0,11.21802,105.7286,72.31579,68.7,0,0,19.08492,301.5818,19.08492,0,19.08492,420.0009,100,0.2063217,160.918,84.58286,81,407.3104
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,117.8487,58.0629,58.0629,0,0,0,58.0629,202.9673,56.72987,0,0,117.8487,61.11884,58.0629,0,0,0,318.7582,0,0,0,420.0009,100,0.2063217,63.86919,94.27897,0,436.6069
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,121.5695,88.77512,88.77512,20.25,0,7.39125,88.77512,136.941,49.43783,0,0,121.5695,72.13171,68.52512,0,0,0,318.7582,0,0,0,420.0009,100,0.2063217,97.65264,97.25563,81,440.3278
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,116.1552,39.95813,39.95813,0,0,0,39.95813,290.6922,74.09399,0,0,116.1552,42.06119,39.95813,0,0,0,318.7582,0,0,0,420.0009,100,0.2063217,43.95394,92.92414,0,434.9134
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,106.0838,0,0,0,0,0,0,0,106.0838,0,0,106.0838,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2063217,0,84.86703,0,424.842
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,83.5069,91.83831,91.83831,23.13831,0,8.121992,91.83831,90.92818,11.19112,0,0,83.5069,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2063217,101.0221,66.80553,81,402.2651
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,54.54221,60.11387,60.11387,0,0,0,60.11387,90.73149,0,0,0,54.54221,63.27776,60.11387,0,0,0,318.7582,0,8.735547,-8.735547,410.7928,97.8076,0.2063217,66.12525,43.63377,0,373.3004
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,22.12477,100.7155,100.7155,81,0,22.761,100.7155,21.96759,0,0,0,22.12477,20.75316,19.7155,0,0,9.706163,310.0227,1.371608,0,1.371608,412.094,98.11742,0.2063224,110.7871,17.69982,81,332.1475
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.334556,311.2571,0,0,0,412.094,98.11742,0.2063224,0,0,0,311.2571
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,62.66413,62.66413,71.43735,0,20.34165,62.66413,0,0,0,0,0,0,0,8.773216,8.334556,8.334556,311.2571,8.334556,0,8.334556,420.0009,100,0.206329,68.93054,0,81,311.2571
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,33.30525,33.30525,0,0,0,33.30525,0,0,0,0,0,35.05816,33.30525,0,0,0,318.7582,0,35.05816,-35.05816,383.0463,91.20132,0.206329,36.63578,0,0,318.7582
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,55.86649,55.86649,0,0,0,55.86649,0,0,7.105427E-15,0,0,58.80684,55.86649,0,0,38.95351,283.7001,0,58.80684,-58.80684,321.0584,76.44234,0.206329,61.45314,0,0,283.7001
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,87.21766,87.21766,81,0,22.761,87.21766,0,0,0,0,0,6.544901,6.217656,0,0,104.2944,224.8932,0,6.544901,-6.544901,314.1595,74.79974,0.206329,95.93942,0,81,224.8932
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,55.04141,55.04141,81,0,22.761,55.04141,0,0,0,0,0,0,0,25.95859,24.66066,111.5666,218.3483,24.66066,0,24.66066,337.5547,80.37,0.2063485,60.54556,0,81,218.3483
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,34.82694,34.82694,0,0,0,34.82694,0,0,0,0,0,36.65993,34.82694,0,0,86.90589,240.5429,0,36.65993,-36.65993,298.9117,71.16931,0.2063485,38.30963,0,0,240.5429
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,127.6392,203.883,0,0,0,298.9117,71.16931,0.2063485,0,0,0,203.883
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,127.6392,203.883,0,0,0,298.9117,71.16931,0.2063485,0,0,0,203.883
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,53.45427,53.45427,0,0,0,53.45427,0,0,7.105427E-15,0,0,56.26766,53.45427,0,0,127.6392,203.883,0,56.26766,-56.26766,239.6004,57.0476,0.2063485,58.7997,0,0,203.883
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,26.90361,26.90361,0,0,0,26.90361,0,0,0,0,0,28.31959,26.90361,0,0,190.1588,147.6153,0,28.31959,-28.31959,209.7489,49.94012,0.2063485,29.59397,0,0,147.6153
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,67.12662,67.12662,81,0,22.761,67.12662,0,0,0,0,0,0,0,13.87339,13.17972,221.625,119.2957,13.17972,0,13.17972,222.2523,52.91711,0.2063589,73.83928,0,81,119.2957
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,70.56818,70.56818,81,0,22.761,70.56818,0,0,0,0,0,0,0,10.43182,9.910229,208.4453,131.1575,9.910229,0,9.910229,231.654,55.1556,0.2063667,77.625,0,81,131.1575
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,19.54586,76.29607,76.29607,81,0,22.761,76.29607,25.61843,0,0,0,19.54586,0,0,4.703928,4.468731,198.535,140.0767,24.01459,0,24.01459,254.4362,60.57993,0.2063807,83.92568,15.63668,81,159.6226
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,45.70741,39.79998,39.79998,81,0,22.761,39.79998,114.8428,0,0,0,45.70741,0,0,41.20002,39.14002,174.5204,161.6898,84.84742,0,84.84742,334.9295,79.74497,0.2063769,43.77998,36.56593,81,207.3972
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,65.99442,104.9424,104.9424,81,0,22.761,104.9424,62.88635,0,0,0,65.99442,25.20248,23.94236,0,0,89.67303,238.0525,40.79194,0,40.79194,373.6282,88.95891,0.2063986,115.4366,52.79553,81,304.0469
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,70.97702,44.20707,44.20707,0,0,0,44.20707,160.5558,0,0,0,70.97702,46.53376,44.20707,0,0,48.88108,274.7653,24.44326,0,24.44326,396.8171,94.48007,0.2063542,48.62778,56.78161,0,345.7423
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,70.18626,36.33851,36.33851,0,0,0,36.33851,193.1457,7.497373,0,0,70.18626,38.25107,36.33851,0,0,24.43783,296.7642,24.43783,0,24.43783,420.0009,100,0.2063099,39.97236,56.14901,0,366.9504
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,84.13451,0,0,0,0,0,0,0,84.13451,0,0,84.13451,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2063099,0,67.3076,0,402.8927
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,87.35606,81.78464,81.78464,20.25,0,7.39125,81.78464,106.8123,22.58275,0,0,87.35606,64.7733,61.53463,0,0,0,318.7582,0,0,0,420.0009,100,0.2063099,89.9631,69.88484,81,406.1143
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,63.47721,55.29807,55.29807,0,0,0,55.29807,114.791,5.26872,0,0,63.47721,58.20849,55.29807,0,0,0,318.7582,0,0,0,420.0009,100,0.2063099,60.82787,50.78177,0,382.2354
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,45.41187,166.8475,149.7,81,0,22.761,149.7,30.33525,0,17.14748,33.83223,45.41187,72.31579,68.7,0,0,0,318.7582,0,26.90392,-26.90392,391.6416,93.24782,0.2063099,183.5322,36.32949,81,364.1701
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,28.06189,126.7011,126.7011,81,0,22.761,126.7011,22.14811,1.421085E-14,0,0,28.06189,48.10641,45.70109,0,0,29.89325,291.8543,0,20.04452,-20.04452,370.5128,88.21716,0.2063099,139.3712,22.44951,81,319.9162
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,19.7957,0,0,0,0,0,0,0,0,0,0,19.7957,0,0,0,0,52.16494,271.8098,19.7957,0,19.7957,389.2927,92.68855,0.206274,0,15.83656,0,291.6055
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,37.27734,37.27734,0,0,0,37.27734,0,0,0,0,0,39.23931,37.27734,0,0,32.36924,289.6259,0,39.23931,-39.23931,347.9308,82.84051,0.206274,41.00508,0,0,289.6259
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,31.17458,31.17458,0,0,0,31.17458,0,0,3.552714E-15,0,0,32.81534,31.17458,0,0,75.96847,250.3866,0,32.81534,-32.81534,313.3404,74.60471,0.206274,34.29203,0,0,250.3866
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,104.9844,104.9844,81,0,22.761,104.9844,0,0,0,0,0,25.24672,23.98438,0,0,112.43,217.5713,0,25.24672,-25.24672,286.728,68.26844,0.206274,115.4828,0,81,217.5713
