Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,33.13943,33.13943,81,0,22.761,33.13943,0,-7.105427E-15,0,0,0,0,0,47.86057,45.46754,140.4819,192.3245,45.46754,0,45.46754,329.8623,78.5385,0.2063098,36.45337,0,81,192.3245
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,14.15853,14.15853,81,0,22.761,14.15853,0,0,0,0,0,0,0,66.84148,63.4994,95.01433,233.2453,63.4994,0,63.4994,390.1031,92.88152,0.2063447,15.57438,0,81,233.2453
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,34.57733,34.57733,0,0,0,34.57733,0,0,7.105427E-15,0,0,36.39719,34.57733,0,0,31.51493,290.3948,0,36.39719,-36.39719,351.7372,83.74677,0.2063447,38.03506,0,0,290.3948
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,110.021,110.021,81,0,22.761,110.021,0,0,0,0,0,30.54844,29.02102,0,0,71.95625,253.9976,0,30.54844,-30.54844,319.5363,76.07991,0.2063447,121.0231,0,81,253.9976
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,105.899,223.4492,68.7,0,68.7,384.7108,91.59763,0.2063488,0,0,81,223.4492
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,101.7875,101.7875,81,0,22.761,101.7875,0,0,0,0,0,21.88162,20.78754,0,0,37.19896,285.2792,0,21.88162,-21.88162,361.6456,86.10591,0.2063488,111.9663,0,81,285.2792
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,46.7323,46.7323,0,0,0,46.7323,0,0,7.105427E-15,0,0,49.19189,46.7323,0,0,61.51187,263.3976,0,49.19189,-49.19189,309.7928,73.76003,0.2063488,51.40553,0,0,263.3976
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,116.1695,214.2056,0,0,0,309.7928,73.76003,0.2063488,0,0,0,214.2056
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,143.7099,143.7099,81,0,22.761,143.7099,0,0,0,8.380894,0,66.01042,62.7099,0,0,116.1695,214.2056,0,66.01042,-66.01042,240.2117,57.19313,0.2063488,158.0809,0,81,214.2056
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,143.3943,143.3943,81,0,22.761,143.3943,0,0,0,8.033704,0,65.67818,62.39428,0,0,189.5145,148.1952,0,65.67818,-65.67818,170.9808,40.70963,0.2063488,157.7337,0,81,148.1952
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,23.84279,0,0,72.31579,0,20.56389,0,0,0,0,0,23.84279,0,0,72.31579,68.7,262.4902,82.51704,92.54279,0,92.54279,258.7746,61.61287,0.2063097,0,19.07423,81,106.3598
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,52.89262,145.7547,145.7547,81,0,22.761,145.7547,36.28879,0,0,10.63018,52.89262,68.16285,64.75471,0,0,169.9474,165.8056,0,15.27023,-15.27023,242.6783,57.78044,0.2063097,160.3302,42.3141,81,218.6982
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,75.7081,38.32818,38.32818,81,0,22.761,38.32818,197.5259,0,0,0,75.7081,0,0,42.67182,40.53822,186.9143,150.5353,116.2463,0,116.2463,352.9593,84.03776,0.2062491,42.161,60.56648,81,226.2434
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,87.4966,28.66199,28.66199,0,0,0,28.66199,305.2704,0,0,0,87.4966,30.17052,28.66199,0,0,70.66801,255.157,57.32608,0,57.32608,407.3436,96.98637,0.2061456,31.52819,69.99728,0,342.6536
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,115.1454,60.06786,60.06786,0,0,0,60.06786,191.6922,38.57413,0,0,115.1454,63.22932,60.06786,0,0,13.34194,306.7505,13.34194,0,13.34194,420.0009,100,0.2061215,66.07465,92.11632,0,421.8959
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,114.9132,127.1662,127.1662,58.46618,0,17.05994,127.1662,90.36462,42.59744,0,0,114.9132,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2061215,139.8828,91.93058,81,433.6714
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,90.38532,0,0,0,0,0,0,0,90.38532,0,0,90.38532,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2061215,0,72.30826,0,409.1436
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,82.08275,133.5575,133.5575,64.85752,0,18.67695,133.5575,61.45872,9.766955,0,0,82.08275,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2061215,146.9133,65.6662,81,400.841
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,82.37145,54.31216,54.31216,0,0,0,54.31216,151.663,25.20076,0,0,82.37145,57.1707,54.31216,0,0,0,318.7582,0,0,0,420.0009,100,0.2061215,59.74338,65.89716,0,401.1297
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,42.06271,75.50938,75.50938,35.5498,0,11.2621,75.50938,55.70528,0,0,0,42.06271,42.06271,39.95958,0,0,0,318.7582,0,0,0,420.0009,100,0.2061215,83.06032,33.65017,81,360.821
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,14.07753,99.65281,99.65281,81,0,22.761,99.65281,14.12658,0,1.421085E-14,0,14.07753,19.63454,18.65281,0,0,0,318.7582,0,5.557006,-5.557006,414.1432,98.60534,0.2061215,109.6181,11.26202,81,332.8358
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,92.15369,92.15369,81,0,22.761,92.15369,0,0,0,0,0,11.74073,11.15369,0,0,6.174451,313.2012,0,11.74073,-11.74073,401.7674,95.65872,0.2061215,101.3691,0,81,313.2012
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,3.092993,3.092993,0,0,0,3.092993,0,0,4.440892E-16,0,0,3.255782,3.092993,0,0,19.21971,301.4605,0,3.255782,-3.255782,398.3355,94.84161,0.2061215,3.402292,0,0,301.4605
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,128.1836,128.1836,81,0,22.761,128.1836,0,0,0,0,0,49.66695,47.1836,0,0,22.83724,298.2047,0,49.66695,-49.66695,345.982,82.3765,0.2061215,141.002,0,81,298.2047
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,90.6559,90.6559,81,0,22.761,90.6559,0,0,0,0,0,10.16411,9.655901,0,0,78.02274,248.5378,0,10.16411,-10.16411,335.2681,79.82557,0.2061215,99.72149,0,81,248.5378
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,36.96317,36.96317,81,0,22.761,36.96317,0,0,0,0,0,0,0,44.03683,41.83498,89.31619,238.3737,41.83498,0,41.83498,374.9562,89.27511,0.2061544,40.65949,0,81,238.3737
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,97.60843,97.60843,81,0,22.761,97.60843,0,0,0,0,0,17.48256,16.60843,0,0,47.48121,276.0251,0,17.48256,-17.48256,356.528,84.88744,0.2061544,107.3693,0,81,276.0251
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,85.01586,85.01586,81,0,22.761,85.01586,0,0,0,0,0,4.227224,4.015863,0,0,66.90627,258.5426,0,4.227224,-4.227224,352.0721,83.82652,0.2061544,93.51745,0,81,258.5426
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,77.13783,77.13783,81,0,22.761,77.13783,0,0,0,0,0,0,0,3.862168,3.66906,71.60319,254.3154,3.66906,0,3.66906,355.5529,84.65527,0.2061573,84.85162,0,81,254.3154
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,38.42062,38.42062,0,0,0,38.42062,0,0,0,0,0,40.44276,38.42062,0,0,67.93413,257.6175,0,40.44276,-40.44276,312.9225,74.5052,0.2061573,42.26268,0,0,257.6175
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,65.52134,65.52134,81,0,22.761,65.52134,0,0,0,0,0,0,0,15.47866,14.70473,112.8705,217.1747,14.70473,0,14.70473,326.8726,77.82665,0.2061688,72.07347,0,81,217.1747
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,65.22967,65.22967,81,0,22.761,65.22967,0,0,0,0,0,0,0,15.77033,14.98181,98.1658,230.409,14.98181,0,14.98181,341.0856,81.21069,0.2061806,71.75264,0,81,230.409
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,32.32878,32.32878,0,0,0,32.32878,0,0,7.105427E-15,0,0,34.03029,32.32878,0,0,83.18398,243.8926,0,34.03029,-34.03029,305.2145,72.66998,0.2061806,35.56166,0,0,243.8926
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,120.9954,209.8624,0,0,0,305.2145,72.66998,0.2061806,0,0,0,209.8624
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,25.94257,78.02405,78.02405,81,0,22.761,78.02405,33.24945,0,0,0,25.94257,0,0,2.975949,2.827152,120.9954,209.8624,28.76972,0,28.76972,332.5078,79.16838,0.2061966,85.82645,20.75405,81,235.8049
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,57.86861,97.58364,97.58364,81,0,22.761,97.58364,59.30155,0,0,0,57.86861,17.45647,16.58364,0,0,92.2257,235.7551,40.41215,0,40.41215,370.8462,88.29653,0.2062181,107.342,46.29489,81,293.6237
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,78.88719,52.84606,52.84606,0,0,0,52.84606,149.2773,0,0,0,78.88719,55.62743,52.84606,0,0,51.81356,272.126,23.25976,0,23.25976,392.9123,93.55037,0.2061762,58.13067,63.10975,0,351.0132
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,106.6913,3.216207,3.216207,0,0,0,3.216207,3317.301,74.752,0,0,106.6913,3.385481,3.216207,0,0,28.5538,293.0598,28.5538,0,28.5538,420.0009,100,0.2061247,3.537828,85.35302,0,399.7511
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,108.4314,88.46161,88.46161,20.25,0,7.39125,88.46161,122.5745,36.62966,0,0,108.4314,71.8017,68.21161,0,0,0,318.7582,0,0,0,420.0009,100,0.2061247,97.30777,86.74509,81,427.1896
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,110.2813,0,0,0,0,0,0,0,110.2813,0,0,110.2813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2061247,0,88.22502,0,429.0395
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,113.2619,50.44754,50.44754,0,0,0,50.44754,224.5143,60.15927,0,0,113.2619,53.10267,50.44754,0,0,0,318.7582,0,0,0,420.0009,100,0.2061247,55.49229,90.60955,0,432.0202
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,96.04395,26.73184,26.73184,0,0,0,26.73184,359.2867,67.90517,0,0,96.04395,28.13878,26.73184,0,0,0,318.7582,0,0,0,420.0009,100,0.2061247,29.40503,76.83516,0,414.8022
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,76.36817,0,0,0,0,0,0,0,76.36817,0,0,76.36817,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2061247,0,61.09454,0,395.1264
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,49.891,164.3367,149.7,81,0,22.761,149.7,33.32732,0,14.63668,31.07034,49.891,72.31579,68.7,0,0,0,318.7582,0,22.42479,-22.42479,396.363,94.37196,0.2061247,180.7703,39.9128,81,368.6492
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,22.8742,73.62861,73.62861,75.56873,0,21.38689,73.62861,31.067,0,0,0,22.8742,0,0,1.940122,1.843116,24.91644,296.3334,24.71732,0,24.71732,419.812,99.95502,0.2061384,80.99147,18.29936,81,319.2076
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,26.99862,26.99862,0,0,0,26.99862,0,0,3.552714E-15,0,0,28.4196,26.99862,0,0,0.1991178,318.579,0,28.4196,-28.4196,389.855,92.82245,0.2061384,29.69848,0,0,318.579
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,83.62722,83.62722,81,0,22.761,83.62722,0,0,0,0,0,2.765494,2.627219,0,0,31.77645,290.1594,0,2.765494,-2.765494,386.94,92.12838,0.2061384,91.98994,0,81,290.1594
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,85.86375,85.86375,81,0,22.761,85.86375,0,0,0,0,0,5.119737,4.86375,0,0,34.84922,287.3939,0,5.119737,-5.119737,381.5433,90.84346,0.2061384,94.45013,0,81,287.3939
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,73.27745,73.27745,81,0,22.761,73.27745,0,0,0,0,0,0,0,7.722552,7.336424,40.53782,282.2742,7.336424,0,7.336424,388.5032,92.50059,0.2061441,80.60519,0,81,282.2742
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,51.64529,51.64529,0,0,0,51.64529,0,0,0,0,0,54.36346,51.64529,0,0,33.20139,288.877,0,54.36346,-54.36346,331.1991,78.85677,0.2061441,56.80981,0,0,288.877
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,128.4894,128.4894,81,0,22.761,128.4894,0,0,0,0,0,49.98887,47.48943,0,0,93.60523,234.5135,0,49.98887,-49.98887,278.5062,66.31087,0.2061441,141.3384,0,81,234.5135
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,149.1484,184.5246,68.7,0,68.7,343.6808,81.82859,0.2061483,0,0,81,184.5246
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.44843,246.3546,0,0,0,343.6808,81.82859,0.2061483,0,0,0,246.3546
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,127.58,127.58,81,0,22.761,127.58,0,0,0,0,0,49.03158,46.58,0,0,80.44843,246.3546,0,49.03158,-49.03158,291.9969,69.52294,0.2061483,140.338,0,81,246.3546
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,74.31363,74.31363,81,0,22.761,74.31363,0,0,0,0,0,0,0,6.686373,6.352054,134.928,197.3231,6.352054,0,6.352054,298.023,70.95772,0.2061532,81.74499,0,81,197.3231
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,61.00435,61.00435,81,0,22.761,61.00435,0,0,0,0,0,0,0,19.99565,18.99587,128.5759,203.0399,18.99587,0,18.99587,316.0441,75.24844,0.2061681,67.10478,0,81,203.0399
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,75.09502,75.09502,81,0,22.761,75.09502,0,0,0,0,0,0,0,5.904984,5.609734,109.58,220.1362,5.609734,0,5.609734,321.3659,76.51555,0.2061725,82.60452,0,81,220.1362
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,19.89113,19.89113,81,0,22.761,19.89113,0,0,0,0,0,0,0,61.10888,58.05343,103.9703,225.185,58.05343,0,58.05343,376.4403,89.62846,0.2062171,21.88024,0,81,225.185
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,25.33831,38.1447,38.1447,0,0,0,38.1447,66.42683,0,0,0,25.33831,40.15231,38.1447,0,0,45.91688,277.433,0,14.814,-14.814,360.825,85.91053,0.2062171,41.95917,20.27065,0,302.7714
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,54.08636,10.06599,10.06599,0,0,0,10.06599,537.3177,0,0,0,54.08636,10.59578,10.06599,0,0,62.37688,262.619,43.49058,0,43.49058,402.0837,95.73403,0.2061389,11.07259,43.26908,0,316.7054
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,81.10088,109.0675,109.0675,49.96363,0,14.9088,109.0675,74.35844,0,0,0,81.10088,62.21458,59.10386,0,0,18.8863,301.7606,18.8863,0,18.8863,420.0009,100,0.2061284,119.9742,64.88071,81,382.8615
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,103.0939,55.77891,55.77891,0,0,0,55.77891,184.8259,44.37924,0,0,103.0939,58.71464,55.77891,0,0,0,318.7582,0,0,0,420.0009,100,0.2061284,61.3568,82.47511,0,421.8521
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,120.0868,70.57398,70.57398,20.25,0,7.39125,70.57398,170.1574,67.11421,0,0,120.0868,52.97261,50.32398,0,0,0,318.7582,0,0,0,420.0009,100,0.2061284,77.63138,96.06946,81,438.845
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,119.8221,8.506415,8.506415,0,0,0,8.506415,1408.609,110.868,0,0,119.8221,8.954121,8.506415,0,0,0,318.7582,0,0,0,420.0009,100,0.2061284,9.357057,95.85769,0,438.5803
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,116.7128,29.39816,29.39816,0,0,0,29.39816,397.0074,85.76742,0,0,116.7128,30.94543,29.39816,0,0,0,318.7582,0,0,0,420.0009,100,0.2061284,32.33797,93.37028,0,435.4711
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,106.8285,44.46221,44.46221,0,0,0,44.46221,240.2681,60.02617,0,0,106.8285,46.80232,44.46221,0,0,0,318.7582,0,0,0,420.0009,100,0.2061284,48.90843,85.46279,0,425.5867
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,76.49548,149.7065,149.7,81,0,22.761,149.7,51.09919,4.17969,0.006514446,14.97717,76.49548,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2061284,164.6772,61.19638,81,395.2537
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,49.91815,52.83632,52.83632,0,0,0,52.83632,94.47696,0,0,0,49.91815,55.61718,52.83632,0,0,0,318.7582,0,5.69903,-5.69903,413.9935,98.56969,0.2061284,58.11995,39.93452,0,368.6764
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,22.89075,53.04422,53.04422,0,0,0,53.04422,43.15408,0,0,0,22.89075,55.83602,53.04422,0,0,6.332255,313.0592,0,32.94528,-32.94528,379.2662,90.30128,0.2061284,58.34864,18.3126,0,335.95
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,7.32877,7.32877,0,0,0,7.32877,0,0,0,0,0,7.714495,7.32877,0,0,42.93812,280.1139,0,7.714495,-7.714495,371.1344,88.36515,0.2061284,8.061647,0,0,280.1139
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,60.27271,60.27271,0,0,0,60.27271,0,0,7.105427E-15,0,0,63.44495,60.27271,0,0,51.50978,272.3994,0,63.44495,-63.44495,304.2575,72.44212,0.2061284,66.29998,0,0,272.3994
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,75.39523,75.39523,81,0,22.761,75.39523,0,0,0,0,0,0,0,5.604764,5.324525,122.0042,208.9545,5.324525,0,5.324525,309.3088,73.64481,0.2061326,82.93476,0,81,208.9545
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,7.410264,7.410264,79.72605,0,22.43869,7.410264,0,0,0,0,0,0,0,72.31579,68.7,116.6796,213.7465,68.7,0,68.7,374.4833,89.16252,0.2061549,8.15129,0,81,213.7465
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,113.1247,113.1247,81,0,22.761,113.1247,0,0,0,0,0,33.81545,32.12468,0,0,47.97965,275.5765,0,33.81545,-33.81545,338.8387,80.67573,0.2061549,124.4371,0,81,275.5765
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,83.92097,83.92097,81,0,22.761,83.92097,0,0,0,0,0,3.074703,2.920968,0,0,85.55238,241.7611,0,3.074703,-3.074703,335.5977,79.90406,0.2061549,92.31306,0,81,241.7611
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,115.6746,115.6746,81,0,22.761,115.6746,0,0,0,0,0,36.49959,34.67461,0,0,88.96871,238.6864,0,36.49959,-36.49959,297.1238,70.74361,0.2061549,127.2421,0,81,238.6864
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,129.5238,202.1868,68.7,0,68.7,362.2983,86.26133,0.206159,0,0,81,202.1868
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,82.15617,82.15617,81,0,22.761,82.15617,0,0,0,0,0,1.217029,1.156177,0,0,60.82381,264.0168,0,1.217029,-1.217029,361.0154,85.95589,0.206159,90.3718,0,81,264.0168
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,8.065935,8.065935,0,0,0,8.065935,0,0,0,0,0,8.490458,8.065935,0,0,62.17606,262.7998,0,8.490458,-8.490458,352.0657,83.825,0.206159,8.872529,0,0,262.7998
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,10.76165,10.76165,0,0,0,10.76165,0,0,0,0,0,11.32805,10.76165,0,0,71.6099,254.3093,0,11.32805,-11.32805,340.1249,80.98196,0.206159,11.83781,0,0,254.3093
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,26.71826,26.71826,0,0,0,26.71826,0,0,0,0,0,28.12449,26.71826,0,0,84.19662,242.9813,0,28.12449,-28.12449,310.4791,73.92345,0.206159,29.39009,0,0,242.9813
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,48.1971,48.1971,0,0,0,48.1971,0,0,7.105427E-15,0,0,50.73379,48.1971,0,0,115.4461,214.8568,0,50.73379,-50.73379,257.001,61.19059,0.206159,53.01681,0,0,214.8568
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,26.897,129.738,129.738,81,0,22.761,129.738,20.73179,0,0,0,26.897,51.30313,48.73797,0,0,171.8169,164.123,0,24.40613,-24.40613,231.2747,55.06529,0.206159,142.7118,21.5176,81,191.02
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,45.93851,67.07761,67.07761,81,0,22.761,67.07761,68.48561,0,0,0,45.93851,0,0,13.9224,13.22628,198.9348,139.7169,59.16478,0,59.16478,287.4033,68.42922,0.2061937,73.78536,36.7508,81,185.6554
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,81.08926,0,0,61.76926,0,17.89562,0,0,0,0,0,81.08926,0,0,61.76926,58.6808,139.7701,192.9652,139.7701,0,139.7701,420.0009,100,0.2060446,0,64.87141,81,274.0544
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,100.2513,140.7736,140.7736,72.07361,0,20.50262,140.7736,71.21452,27.93546,0,5.150969,100.2513,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2060446,154.851,80.201,81,419.0095
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,98.88512,0,0,0,0,0,0,0,98.88512,0,0,98.88512,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2060446,0,79.1081,0,417.6433
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,100.0147,110.856,110.856,42.15597,0,12.93346,110.856,90.22041,27.69892,0,0,100.0147,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2060446,121.9416,80.01176,81,418.7729
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,71.38129,0,0,0,0,0,0,0,71.38129,0,0,71.38129,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2060446,0,57.10503,0,390.1395
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,79.13543,118.6422,118.6422,49.94215,0,14.90337,118.6422,66.70094,6.81964,0,0,79.13543,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2060446,130.5064,63.30834,81,397.8936
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,58.05928,9.993031,9.993031,0,0,0,9.993031,580.9977,47.5403,0,0,58.05928,10.51898,9.993031,0,0,0,318.7582,0,0,0,420.0009,100,0.2060446,10.99233,46.44743,0,376.8175
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,46.96954,0,0,0,0,0,0,0,46.96954,0,0,46.96954,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2060446,0,37.57563,0,365.7278
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,17.7071,0,0,0,0,0,0,0,17.7071,0,0,17.7071,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2060446,0,14.16568,0,336.4653
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,81.61953,81.61953,81,0,22.761,81.61953,0,0,0,0,0,0.6521348,0.6195281,0,0,0,318.7582,0,0.6521348,-0.6521348,419.3134,99.83633,0.2060446,89.78148,0,81,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,115.0074,115.0074,81,0,22.761,115.0074,0,0,1.421085E-14,0,0,35.79722,34.00736,0,0,0.7245942,318.1061,0,35.79722,-35.79722,381.5798,90.85217,0.2060446,126.5081,0,81,318.1061
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,106.162,106.162,81,0,22.761,106.162,0,0,0,0,0,26.48628,25.16197,0,0,40.49928,282.3089,0,26.48628,-26.48628,353.6609,84.2048,0.2060446,116.7782,0,81,282.3089
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,44.83471,44.83471,0,0,0,44.83471,0,0,0,0,0,47.19443,44.83471,0,0,69.92848,255.8226,0,47.19443,-47.19443,303.9135,72.36023,0.2060446,49.31818,0,0,255.8226
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,10.74704,10.74704,0,0,0,10.74704,0,0,0,0,0,11.31267,10.74704,0,0,122.3667,208.6282,0,11.31267,-11.31267,291.989,69.52104,0.2060446,11.82174,0,0,208.6282
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,12.35883,12.35883,0,0,0,12.35883,0,0,1.776357E-15,0,0,13.00929,12.35883,0,0,134.9364,197.3155,0,13.00929,-13.00929,278.276,66.25605,0.2060446,13.59471,0,0,197.3155
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,120.1072,120.1072,81,0,22.761,120.1072,0,0,1.421085E-14,0,0,41.16543,39.10716,0,0,149.3911,184.3062,0,41.16543,-41.16543,234.8838,55.9246,0.2060446,132.1179,0,81,184.3062
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,3.830215,3.830215,76.146,0,21.53294,3.830215,0,0,0,0,0,0,0,72.31579,68.7,195.1305,143.1408,68.7,0,68.7,300.0583,71.44231,0.2060581,4.213236,0,81,143.1408
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,4.990685,4.990685,77.30647,0,21.82654,4.990685,0,0,0,0,0,0,0,72.31579,68.7,126.4305,204.9708,68.7,0,68.7,365.2329,86.96003,0.2060745,5.489753,0,81,204.9708
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,55.64146,55.64146,0,0,0,55.64146,0,0,7.105427E-15,0,0,58.56997,55.64146,0,0,57.73051,266.8008,0,58.56997,-58.56997,303.4947,72.2605,0.2060745,61.20561,0,0,266.8008
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,80.03047,80.03047,81,0,22.761,80.03047,0,0,0,0,0,0,0,0.9695249,0.9210486,122.8083,208.2308,0.9210486,0,0.9210486,304.3685,72.46854,0.2060752,88.03352,0,81,208.2308
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,46.56383,46.56383,81,0,22.761,46.56383,0,0,0,0,0,0,0,34.43617,32.71437,121.8872,209.0597,32.71437,0,32.71437,335.4041,79.85795,0.2061007,51.22021,0,81,209.0597
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,123.7862,123.7862,81,0,22.761,123.7862,0,0,1.421085E-14,0,0,45.03809,42.78618,0,0,89.17284,238.5027,0,45.03809,-45.03809,287.9297,68.55457,0.2061007,136.1648,0,81,238.5027
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.27142,55.51117,55.51117,81,0,22.761,55.51117,22.10622,3.552714E-15,0,0,12.27142,0,0,25.48882,24.21438,139.2151,193.4646,36.48581,0,36.48581,322.5432,76.79585,0.2061261,61.06229,9.817137,81,205.736
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,27.35685,0,0,72.31579,0,20.56389,0,0,0,0,0,27.35685,0,0,72.31579,68.7,102.7293,226.3018,96.05685,0,96.05685,413.6707,98.49284,0.2060813,0,21.88548,81,253.6587
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,47.67968,63.75408,63.75408,24.79726,0,8.541706,63.75408,74.78687,4.440892E-15,0,0,47.67968,41.00719,38.95683,0,0,6.672495,312.753,6.672495,0,6.672495,420.0009,100,0.2060805,70.12949,38.14375,81,360.4326
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,51.1021,77.77185,77.77185,29.22485,0,9.661887,77.77185,65.70771,7.105427E-15,0,0,51.1021,51.1021,48.547,0,0,0,318.7582,0,0,0,420.0009,100,0.2060805,85.54903,40.88168,81,369.8603
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,66.91622,118.6364,118.6364,55.06599,0,16.1997,118.6364,56.40446,1.421085E-14,0,0,66.91622,66.91622,63.57041,0,0,0,318.7582,0,0,0,420.0009,100,0.2060805,130.5,53.53298,81,385.6744
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,71.29285,149.8132,149.7,81,0,22.761,149.7,47.62382,0,0.1131853,15.0945,71.29285,72.31579,68.7,0,0,0,318.7582,0,1.022934,-1.022934,418.9226,99.74327,0.2060805,164.7945,57.03428,81,390.0511
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,82.19707,141.6893,141.6893,72.98925,0,20.73428,141.6893,58.01221,8.744686,0,6.158173,82.19707,72.31579,68.7,0,0,1.136594,317.7353,1.136594,0,1.136594,420.0009,100,0.2060784,155.8582,65.75765,81,399.9324
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,56.01042,141.9531,141.9531,81,0,22.761,141.9531,39.45699,0,0,6.448388,56.01042,64.16113,60.95308,0,0,0,318.7582,0,8.15072,-8.15072,411.4092,97.95438,0.2060784,156.1484,44.80833,81,374.7686
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,31.95324,0,0,0,0,0,0,0,22.89689,0,0,31.95324,0,0,0,0,9.056355,310.6075,9.056355,0,9.056355,420.0009,100,0.2060622,0,25.56259,0,342.5608
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,16.53189,88.56363,88.56363,72.85834,0,20.70116,88.56363,18.66668,3.552714E-15,0,0,16.53189,16.53189,15.7053,0,0,0,318.7582,0,0,0,420.0009,100,0.2060622,97.42,13.22551,81,335.2901
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,13.69371,101.4622,101.4622,81,0,22.761,101.4622,13.49636,0,0,0,13.69371,21.53921,20.46225,0,0,0,318.7582,0,7.845501,-7.845501,411.731,98.03098,0.2060622,111.6085,10.95497,81,332.4519
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,116.1748,116.1748,81,0,22.761,116.1748,0,0,0,0,0,37.02605,35.17475,0,0,8.717224,310.9127,0,37.02605,-37.02605,372.7021,88.73841,0.2060622,127.7922,0,81,310.9127
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,97.4222,97.4222,81,0,22.761,97.4222,0,0,0,0,0,17.28652,16.42219,0,0,49.85728,273.8867,0,17.28652,-17.28652,354.4805,84.39995,0.2060622,107.1644,0,81,273.8867
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,108.6301,108.6301,81,0,22.761,108.6301,0,0,0,0,0,29.08436,27.63014,0,0,69.06453,256.6002,0,29.08436,-29.08436,323.8229,77.10052,0.2060622,119.4932,0,81,256.6002
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,12.18666,12.18666,81,0,22.761,12.18666,0,0,0,0,0,0,0,68.81334,65.37267,101.3805,227.5158,65.37267,0,65.37267,385.8408,91.86668,0.2060935,13.40533,0,81,227.5158
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,36.00782,286.3512,0,0,0,385.8408,91.86668,0.2060935,0,0,0,286.3512
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,121.4797,121.4797,81,0,22.761,121.4797,0,0,0,0,0,42.61024,40.47972,0,0,36.00782,286.3512,0,42.61024,-42.61024,340.9257,81.17262,0.2060935,133.6277,0,81,286.3512
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,46.80437,46.80437,0,0,0,46.80437,0,0,7.105427E-15,0,0,49.26775,46.80437,0,0,83.35252,243.741,0,49.26775,-49.26775,288.9929,68.8077,0.2060935,51.48481,0,0,243.741
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,2.286953,2.286953,0,0,0,2.286953,0,0,4.440892E-16,0,0,2.407319,2.286953,0,0,138.0945,194.4732,0,2.407319,-2.407319,286.4554,68.20353,0.2060935,2.515649,0,0,194.4732
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,94.69748,94.69748,81,0,22.761,94.69748,0,0,0,0,0,14.4184,13.69748,0,0,140.7693,192.0659,0,14.4184,-14.4184,271.257,64.58488,0.2060935,104.1672,0,81,192.0659
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,156.7897,177.6475,68.7,0,68.7,336.4316,80.1026,0.2060976,0,0,81,177.6475
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,96.5238,96.5238,81,0,22.761,96.5238,0,0,0,0,0,16.34084,15.5238,0,0,88.08971,239.4775,0,16.34084,-16.34084,319.2068,76.00148,0.2060976,106.1762,0,81,239.4775
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,10.28089,10.28089,81,0,22.761,10.28089,0,0,0,0,0,0,0,70.71911,67.18315,106.2462,223.1366,67.18315,0,67.18315,382.9424,91.17657,0.2061256,11.30898,0,81,223.1366
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,27.78881,27.78881,0,0,0,27.78881,0,0,3.552714E-15,0,0,29.25138,27.78881,0,0,39.06305,283.6015,0,29.25138,-29.25138,352.1087,83.83524,0.2061256,30.56769,0,0,283.6015
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,21.08822,69.35613,69.35613,81,0,22.761,69.35613,30.40571,0,0,0,21.08822,0,0,11.64387,11.06168,71.56458,254.3501,32.1499,0,32.1499,382.6088,91.09715,0.2061453,76.29175,16.87058,81,275.4383
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,54.42793,83.51073,83.51073,69.24815,0,19.78778,83.51073,65.17477,0,0,0,54.42793,15.01324,14.26258,0,0,39.41469,283.285,39.41469,0,39.41469,420.0009,100,0.2061661,91.86181,43.54234,81,337.713
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,82.09373,81.17512,81.17512,20.25,0,7.39125,81.17512,101.1316,17.96203,0,0,82.09373,64.1317,60.92512,0,0,0,318.7582,0,0,0,420.0009,100,0.2061661,89.29263,65.67499,81,400.852
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,101.3865,45.92705,45.92705,0,0,0,45.92705,220.7556,53.04227,0,0,101.3865,48.34426,45.92705,0,0,0,318.7582,0,0,0,420.0009,100,0.2061661,50.51975,81.10923,0,420.1447
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,112.4051,111.3656,111.3656,42.66561,0,13.0624,111.3656,100.9334,40.08928,0,0,112.4051,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2061661,122.5022,89.92405,81,431.1633
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,110.0849,0,0,0,0,0,0,0,110.0849,0,0,110.0849,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2061661,0,88.06796,0,428.8432
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,94.31001,0,0,0,0,0,0,0,94.31001,0,0,94.31001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2061661,0,75.44801,0,413.0682
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,93.21247,0,0,0,0,0,0,0,93.21247,0,0,93.21247,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2061661,0,74.56998,0,411.9707
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,80.22443,124.8369,124.8369,56.13689,0,16.47063,124.8369,64.2634,7.908638,0,0,80.22443,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2061661,137.3206,64.17954,81,398.9827
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,38.00773,1.705655,1.705655,0,0,0,1.705655,2228.336,36.21231,0,0,38.00773,1.795426,1.705655,0,0,0,318.7582,0,0,0,420.0009,100,0.2061661,1.876221,30.40619,0,356.766
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,12.56531,70.69379,70.69379,58.75674,0,17.13346,70.69379,17.77428,0,0,0,12.56531,12.56531,11.93705,0,0,0,318.7582,0,0,0,420.0009,100,0.2061661,77.76317,10.05225,81,331.3235
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,94.92674,94.92674,81,0,22.761,94.92674,0,0,0,0,0,14.65973,13.92675,0,0,0,318.7582,0,14.65973,-14.65973,404.5481,96.32079,0.2061661,104.4194,0,81,318.7582
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,51.06119,51.06119,0,0,0,51.06119,0,0,7.105427E-15,0,0,53.74862,51.06119,0,0,16.28859,304.0985,0,53.74862,-53.74862,347.8921,82.83128,0.2061661,56.16731,0,0,304.0985
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,6.359108,6.359108,0,0,0,6.359108,0,0,8.881784E-16,0,0,6.693798,6.359108,0,0,76.00928,250.3499,0,6.693798,-6.693798,340.8362,81.15132,0.2061661,6.995019,0,0,250.3499
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,68.45243,68.45243,81,0,22.761,68.45243,0,0,0,0,0,0,0,12.54757,11.92019,83.44684,243.6561,11.92019,0,11.92019,352.1447,83.84381,0.2061754,75.29767,0,81,243.6561
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,70.23503,70.23503,81,0,22.761,70.23503,0,0,0,0,0,0,0,10.76497,10.22672,71.52665,254.3842,10.22672,0,10.22672,361.8466,86.15379,0.2061833,77.25854,0,81,254.3842
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,21.21148,21.21148,0,0,0,21.21148,0,0,0,0,0,22.32788,21.21148,0,0,61.29993,263.5883,0,22.32788,-22.32788,338.311,80.55007,0.2061833,23.33263,0,0,263.5883
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.10868,241.2604,0,0,0,338.311,80.55007,0.2061833,0,0,0,241.2604
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,41.33461,41.33461,0,0,0,41.33461,0,0,0,0,0,43.51012,41.33461,0,0,86.10868,241.2604,0,43.51012,-43.51012,292.4473,69.63017,0.2061833,45.46807,0,0,241.2604
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,134.4533,197.7503,0,0,0,292.4473,69.63017,0.2061833,0,0,0,197.7503
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,137.4674,137.4674,81,0,22.761,137.4674,0,0,0,1.514158,0,59.43938,56.46741,0,0,134.4533,197.7503,0,59.43938,-59.43938,229.7927,54.71243,0.2061833,151.2142,0,81,197.7503
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,118.6512,118.6512,81,0,22.761,118.6512,0,0,0,0,0,39.63287,37.65123,0,0,200.497,138.3109,0,39.63287,-39.63287,188.0159,44.76561,0.2061833,130.5164,0,81,138.3109
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,69.47984,69.47984,81,0,22.761,69.47984,0,0,0,0,0,0,0,11.52017,10.94416,244.5335,98.67804,10.94416,0,10.94416,198.3985,47.23764,0.2061918,76.42782,0,81,98.67804
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,99.01738,99.01738,81,0,22.761,99.01738,0,0,0,0,0,18.96567,18.01738,0,0,233.5894,108.5278,0,18.96567,-18.96567,178.4069,42.47775,0.2061918,108.9191,0,81,108.5278
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,20.6321,67.41506,67.41506,81,0,22.761,67.41506,30.60459,0,0,0,20.6321,0,0,13.58494,12.90569,254.6624,89.56211,33.53779,0,33.53779,210.2237,50.05315,0.2062127,74.15657,16.50568,81,110.1942
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,45.47196,38.79189,38.79189,81,0,22.761,38.79189,117.2203,0,0,0,45.47196,0,0,42.20811,40.0977,221.1246,119.7461,85.56966,0,85.56966,291.4022,69.38133,0.2062078,42.67109,36.37757,81,165.2181
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,70.83627,116.6167,116.6167,81,0,22.761,116.6167,60.74279,0,0,0,70.83627,37.49131,35.61674,0,0,135.5549,196.7588,33.34496,0,33.34496,323.036,76.91318,0.2062253,128.2784,56.66901,81,267.5951
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,94.34648,33.13099,33.13099,40.60128,0,12.54012,33.13099,284.768,0,0,0,94.34648,0,0,7.470281,7.096766,102.2099,226.7693,101.4432,0,101.4432,419.2735,99.82682,0.2060941,36.44409,75.47718,81,321.1158
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,110.6496,46.17373,46.17373,0,0,0,46.17373,239.6375,61.27894,0,0,110.6496,48.60393,46.17373,0,0,0.7666867,318.0682,0.7666867,0,0.7666867,420.0009,100,0.2060927,50.7911,88.51965,0,428.7178
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,110.1927,112.4954,112.4954,43.79535,0,13.34822,112.4954,97.95315,37.87695,0,0,110.1927,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2060927,123.7449,88.15419,81,428.951
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,97.83763,76.92151,76.92151,20.25,0,7.39125,76.92151,127.1915,38.18341,0,0,97.83763,59.65422,56.67151,0,0,0,318.7582,0,0,0,420.0009,100,0.2060927,84.61366,78.2701,81,416.5959
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,89.83109,108.1985,108.1985,39.49849,0,12.26112,108.1985,83.02435,17.5153,0,0,89.83109,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2060927,119.0183,71.86487,81,408.5893
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,59.92505,50.00686,50.00686,0,0,0,50.00686,119.8337,7.286248,0,0,59.92505,52.6388,50.00686,0,0,0,318.7582,0,0,0,420.0009,100,0.2060927,55.00755,47.94004,0,378.6833
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,45.5504,58.21461,58.21461,0,0,0,58.21461,78.24565,0,0,0,45.5504,61.27853,58.21461,0,0,0,318.7582,0,15.72814,-15.72814,403.4219,96.05265,0.2060927,64.03606,36.44032,0,364.3086
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,23.54136,27.67316,27.67316,0,0,0,27.67316,85.06928,0,0,0,23.54136,29.12965,27.67316,0,0,17.47571,303.0301,0,5.588285,-5.588285,397.5314,94.65013,0.2060927,30.44048,18.83309,0,326.5714
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,133.7957,133.7957,81,0,22.761,133.7957,0,0,0,0,0,55.57447,52.79575,0,0,23.68491,297.4418,0,55.57447,-55.57447,338.9507,80.70239,0.2060927,147.1753,0,81,297.4418
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,68.45075,68.45075,81,0,22.761,68.45075,0,0,0,0,0,0,0,12.54925,11.92179,85.43433,241.8673,11.92179,0,11.92179,350.2607,83.39524,0.206102,75.29582,0,81,241.8673
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,36.71533,36.71533,0,0,0,36.71533,0,0,0,0,0,38.64771,36.71533,0,0,73.51254,252.5969,0,38.64771,-38.64771,309.5225,73.69568,0.206102,40.38686,0,0,252.5969
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,22.15402,22.15402,0,0,0,22.15402,0,0,3.552714E-15,0,0,23.32002,22.15402,0,0,116.4544,213.9492,0,23.32002,-23.32002,284.941,67.84296,0.206102,24.36942,0,0,213.9492
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,142.3656,190.6292,0,0,0,284.941,67.84296,0.206102,0,0,0,190.6292
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,142.3656,190.6292,0,0,0,284.941,67.84296,0.206102,0,0,0,190.6292
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,110.4982,110.4982,81,0,22.761,110.4982,0,0,0,0,0,31.05076,29.49822,0,0,142.3656,190.6292,0,31.05076,-31.05076,252.2106,60.05003,0.206102,121.548,0,81,190.6292
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,28.60854,28.60854,81,0,22.761,28.60854,0,0,0,0,0,0,0,52.39146,49.77189,176.8664,159.5784,49.77189,0,49.77189,299.4284,71.29233,0.2061405,31.46939,0,81,159.5784
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,35.21668,35.21668,81,0,22.761,35.21668,0,0,0,0,0,0,0,45.78332,43.49415,127.0945,204.3732,43.49415,0,43.49415,340.6906,81.11664,0.2061742,38.73835,0,81,204.3732
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,55.6593,55.6593,0,0,0,55.6593,0,0,7.105427E-15,0,0,58.58873,55.6593,0,0,83.60038,243.5179,0,58.58873,-58.58873,278.9326,66.41239,0.2061742,61.22523,0,0,243.5179
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,32.58488,32.58488,0,0,0,32.58488,0,0,7.105427E-15,0,0,34.29988,32.58488,0,0,148.699,184.9292,0,34.29988,-34.29988,242.7774,57.80402,0.2061742,35.84337,0,0,184.9292
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,77.85828,77.85828,81,0,22.761,77.85828,0,4.440892E-16,0,0,0,0,0,3.141721,2.984636,186.81,150.6293,2.984636,0,2.984636,245.6088,58.47818,0.2061765,85.6441,0,81,150.6293
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,183.8253,153.3154,68.7,0,68.7,310.7834,73.9959,0.2061806,0,0,81,153.3154
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,16.87774,105.4366,105.4366,81,0,22.761,105.4366,16.00748,3.552714E-15,0,0,16.87774,25.72272,24.43658,0,0,115.1253,215.1454,0,8.84498,-8.84498,301.46,71.77604,0.2061806,115.9802,13.50219,81,232.0232
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,50.65782,0,0,72.31579,0,20.56389,0,0,0,0,0,50.65782,0,0,72.31579,68.7,124.9531,206.3005,119.3578,0,119.3578,414.6927,98.73617,0.2060947,0,40.52626,81,256.9583
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,69.53778,179.04,149.7,81,0,22.761,149.7,46.45142,0,29.34001,47.24401,69.53778,72.31579,68.7,0,0,5.595244,313.7225,0,2.778007,-2.778007,411.7644,98.03896,0.2060947,196.944,55.63023,81,383.2603
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,95.89422,55.53972,55.53972,0,0,0,55.53972,172.6588,28.74944,0,0,95.89422,58.46286,55.53972,0,0,8.681919,310.9445,8.681919,0,8.681919,420.0009,100,0.2060793,61.09369,76.71538,0,406.8387
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,108.6542,7.728481,7.728481,0,0,0,7.728481,1405.893,100.5189,0,0,108.6542,8.135242,7.728481,0,0,0,318.7582,0,0,0,420.0009,100,0.2060793,8.501328,86.92334,0,427.4124
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,121.7181,50.34129,50.34129,0,0,0,50.34129,241.7859,68.72729,0,0,121.7181,52.99083,50.34129,0,0,0,318.7582,0,0,0,420.0009,100,0.2060793,55.37542,97.3745,0,440.4763
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,108.7526,50.57772,50.57772,0,0,0,50.57772,215.0207,55.51287,0,0,108.7526,53.23971,50.57772,0,0,0,318.7582,0,0,0,420.0009,100,0.2060793,55.6355,87.00207,0,427.5108
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,93.59676,114.8022,114.8022,46.10216,0,13.93185,114.8022,81.52875,21.28097,0,0,93.59676,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2060793,126.2824,74.87741,81,412.355
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,71.84386,27.98325,27.98325,0,0,0,27.98325,256.7388,42.38781,0,0,71.84386,29.45605,27.98325,0,0,0,318.7582,0,0,0,420.0009,100,0.2060793,30.78157,57.47509,0,390.6021
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,43.23183,0,0,0,0,0,0,0,43.23183,0,0,43.23183,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2060793,0,34.58546,0,361.9901
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,17.23101,91.41702,91.41702,75.04757,0,21.25503,91.41702,18.84879,0,0,0,17.23101,17.23101,16.36946,0,0,0,318.7582,0,0,0,420.0009,100,0.2060793,100.5587,13.78481,81,335.9892
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,147.6855,147.6855,81,0,22.761,147.6855,0,0,0,12.75411,0,70.19532,66.68555,0,0,0,318.7582,0,70.19532,-70.19532,346.0085,82.3828,0.2060793,162.4541,0,81,318.7582
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,16.34289,16.34289,0,0,0,16.34289,0,0,3.552714E-15,0,0,17.20304,16.34289,0,0,77.9948,248.5629,0,17.20304,-17.20304,327.8749,78.06529,0.2060793,17.97717,0,0,248.5629
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,23.77829,23.77829,0,0,0,23.77829,0,0,0,0,0,25.02978,23.77829,0,0,97.10928,231.3599,0,25.02978,-25.02978,301.4912,71.78347,0.2060793,26.15612,0,0,231.3599
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,138.0723,138.0723,81,0,22.761,138.0723,0,0,0,2.179528,0,60.0761,57.0723,0,0,124.9202,206.3301,0,60.0761,-60.0761,238.1654,56.70594,0.2060793,151.8795,0,81,206.3301
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,27.14852,27.14852,81,0,22.761,27.14852,0,0,0,0,0,0,0,53.85147,51.1589,191.6714,146.254,51.1589,0,51.1589,286.699,68.26153,0.2061189,29.86338,0,81,146.254
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,62.19855,62.19855,81,0,22.761,62.19855,0,0,0,0,0,0,0,18.80145,17.86138,140.5125,192.297,17.86138,0,17.86138,303.6438,72.296,0.2061327,68.4184,0,81,192.297
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,37.49164,37.49164,81,0,22.761,37.49164,0,0,0,0,0,0,0,43.50836,41.33295,122.6511,208.3722,41.33295,0,41.33295,342.8557,81.63214,0.2061646,41.2408,0,81,208.3722
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,69.72453,69.72453,81,0,22.761,69.72453,0,0,0,0,0,0,0,11.27547,10.71169,81.31815,245.5719,10.71169,0,10.71169,353.0177,84.05166,0.2061728,76.69699,0,81,245.5719
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,36.4301,36.4301,0,0,0,36.4301,0,0,7.105427E-15,0,0,38.34747,36.4301,0,0,70.60646,255.2124,0,38.34747,-38.34747,312.5959,74.42744,0.2061728,40.0731,0,0,255.2124
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,33.24354,33.24354,0,0,0,33.24354,0,0,0,0,0,34.9932,33.24354,0,0,113.2148,216.8649,0,34.9932,-34.9932,275.7098,65.64507,0.2061728,36.56789,0,0,216.8649
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,25.26151,25.26151,0,0,0,25.26151,0,0,3.552714E-15,0,0,26.59107,25.26151,0,0,152.0961,181.8717,0,26.59107,-26.59107,247.6804,58.9714,0.2061728,27.78766,0,0,181.8717
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,25.92622,25.92622,0,0,0,25.92622,0,0,3.552714E-15,0,0,27.29076,25.92622,0,0,181.6417,155.2807,0,27.29076,-27.29076,218.9134,52.12213,0.2061728,28.51884,0,0,155.2807
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,211.9648,127.9899,0,0,0,218.9134,52.12213,0.2061728,0,0,0,127.9899
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.829564,96.86007,96.86007,81,0,22.761,96.86007,3.953707,0,0,0,3.829564,16.69481,15.86007,0,0,211.9648,127.9899,0,12.86525,-12.86525,205.3522,48.89329,0.2061728,106.5461,3.063651,81,131.8195
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.426972,70.77121,70.77121,81,0,22.761,70.77121,13.32035,0,0,0,9.426972,0,0,10.22879,9.717354,226.2595,115.1247,19.14433,0,19.14433,223.5141,53.21754,0.2061853,77.84833,7.541578,81,124.5516
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,13.9619,11.69014,11.69014,81,0,22.761,11.69014,119.4332,0,0,0,13.9619,0,0,69.30986,65.84437,207.1152,132.3546,79.80627,0,79.80627,299.225,71.2439,0.2061906,12.85915,11.16952,81,146.3165
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,23.45216,107.8897,107.8897,81,0,22.761,107.8897,21.73717,7.105427E-15,0,0,23.45216,28.30492,26.88968,0,0,127.3089,204.1802,0,4.85276,-4.85276,294.1097,70.02599,0.2061906,118.6786,18.76173,81,227.6324
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,34.2668,35.27811,35.27811,81,0,22.761,35.27811,97.13332,0,0,0,34.2668,0,0,45.72189,43.43579,132.7009,199.3275,77.7026,0,77.7026,367.8249,87.57718,0.2061997,38.80592,27.41344,81,233.5943
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,22.69094,0,0,0,0,0,0,0,0,0,0,22.69094,0,0,0,0,54.99827,269.2598,22.69094,0,22.69094,389.3514,92.70253,0.2061595,0,18.15275,0,291.9507
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,7.233515,73.95899,73.95899,81,0,22.761,73.95899,9.78044,0,0,0,7.233515,0,0,7.041007,6.688957,32.30733,289.6816,13.92247,0,13.92247,402.5594,95.84729,0.2061685,81.35489,5.786812,81,296.9151
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.5329425,0,0,0,0,0,0,0,0,0,0,0.5329425,0,0,0,0,18.38486,302.2119,0.5329425,0,0.5329425,403.065,95.96767,0.2061675,0,0.426354,0,302.7448
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,7.150358,123.7669,123.7669,81,0,22.761,123.7669,5.777277,0,1.421085E-14,0,7.150358,45.01783,42.76694,0,0,17.85192,302.6915,0,37.86747,-37.86747,363.1492,86.46392,0.2061675,136.1436,5.720287,81,309.8419
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3857203,54.25802,54.25802,0,0,0,54.25802,0.7109001,0,7.105427E-15,0,0.3857203,57.1137,54.25802,0,0,59.92689,264.824,0,56.72799,-56.72799,303.3527,72.22668,0.2061675,59.68382,0.3085763,0,265.2097
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.312067,0,0,0,0,0,0,0,0,0,0,1.312067,0,0,0,0,122.958,208.096,1.312067,0,1.312067,304.5974,72.52304,0.2061652,0,1.049653,0,209.4081
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,121.6459,209.2769,0,0,0,304.5974,72.52304,0.2061652,0,0,0,209.2769
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,12.35049,12.35049,0,0,0,12.35049,0,0,0,0,0,13.00051,12.35049,0,0,121.6459,209.2769,0,13.00051,-13.00051,290.8936,69.26025,0.2061652,13.58554,0,0,209.2769
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,136.0909,196.2764,0,0,0,290.8936,69.26025,0.2061652,0,0,0,196.2764
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,48.69852,48.69852,0,0,0,48.69852,0,0,0,0,0,51.26161,48.69852,0,0,136.0909,196.2764,0,51.26161,-51.26161,236.8592,56.39493,0.2061652,53.56838,0,0,196.2764
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,7.968427,7.968427,0,0,0,7.968427,0,0,8.881784E-16,0,0,8.387817,7.968427,0,0,193.0483,145.0148,0,8.387817,-8.387817,228.0176,54.2898,0.2061652,8.765269,0,0,145.0148
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,20.30002,20.30002,0,0,0,20.30002,0,0,3.552714E-15,0,0,21.36844,20.30002,0,0,202.3681,136.627,0,21.36844,-21.36844,205.4933,48.92688,0.2061652,22.33002,0,0,136.627
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,91.63041,91.63041,81,0,22.761,91.63041,0,0,0,0,0,11.18991,10.63041,0,0,226.1108,115.2585,0,11.18991,-11.18991,193.6981,46.11851,0.2061652,100.7934,0,81,115.2585
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,97.04804,97.04804,81,0,22.761,97.04804,0,0,0,0,0,16.89267,16.04804,0,0,238.544,104.0686,0,16.89267,-16.89267,175.8917,41.87889,0.2061652,106.7528,0,81,104.0686
