Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,126.6952,126.6952,81,0,22.761,126.6952,0,0,0,0,0,48.10023,45.69522,0,0,257.3136,87.17595,0,48.10023,-48.10023,125.1896,29.80699,0.2061652,139.3647,0,81,87.17595
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,37.26143,37.26143,81,0,22.761,37.26143,0,0,0,0,0,0,0,43.73857,41.55164,310.7583,39.07571,41.55164,0,41.55164,164.6089,39.19252,0.2061972,40.98758,0,81,39.07571
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,48.24295,48.24295,81,0,22.761,48.24295,0,0,0,0,0,0,0,32.75705,31.1192,269.2067,76.47219,31.1192,0,31.1192,194.1312,46.22162,0.2062211,53.06724,0,81,76.47219
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,81.62955,81.62955,81,0,22.761,81.62955,0,0,0,0,0,0.6626866,0.6295523,0,0,238.0875,104.4795,0,0.6626866,-0.6626866,193.4327,46.05531,0.2062211,89.79251,0,81,104.4795
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,20.63013,20.63013,81,0,22.761,20.63013,0,0,0,0,0,0,0,60.36988,57.35138,238.8238,103.8168,57.35138,0,57.35138,247.841,59.00964,0.2062652,22.69314,0,81,103.8168
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,19.79336,0,0,72.31579,0,20.56389,0,0,0,0,0,19.79336,0,0,72.31579,68.7,181.4724,155.433,88.49335,0,88.49335,331.7931,78.99821,0.2062342,0,15.83469,81,175.2264
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,30.0234,93.1487,93.1487,81,0,22.761,93.1487,32.23169,0,0,0,30.0234,12.78811,12.1487,0,0,92.97909,235.077,17.23529,0,17.23529,348.144,82.89125,0.2062432,102.4636,24.01872,81,265.1004
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,44.38696,0,0,0,0,0,0,0,0,0,0,44.38696,0,0,0,0,75.7438,250.5888,44.38696,0,44.38696,390.2531,92.91723,0.2061648,0,35.50956,0,294.9758
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,66.32836,5.962645,5.962645,0,0,0,5.962645,1112.398,28.69505,0,0,66.32836,6.276468,5.962645,0,0,31.35684,290.5371,31.35684,0,31.35684,420.0009,100,0.2061095,6.558909,53.06269,0,356.8654
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,63.50206,93.81922,93.81922,33.49227,0,10.74154,93.81922,67.68555,0,0,0,63.50206,63.50206,60.32695,0,0,0,318.7582,0,0,0,420.0009,100,0.2061095,103.2011,50.80164,81,382.2603
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,68.08833,58.72838,58.72838,0,0,0,58.72838,115.9377,6.268981,0,0,68.08833,61.81935,58.72838,0,0,0,318.7582,0,0,0,420.0009,100,0.2061095,64.60122,54.47066,0,386.8466
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,71.20988,90.7308,90.7308,23.08141,0,8.107596,90.7308,78.48479,0,0,0,71.20988,71.20988,67.64939,0,0,0,318.7582,0,0,0,420.0009,100,0.2061095,99.80388,56.96791,81,389.9681
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,87.34451,115.585,115.585,46.88503,0,14.12991,115.585,75.56733,15.02873,0,0,87.34451,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2061095,127.1435,69.87561,81,406.1028
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,72.27042,203.7531,149.7,81,0,22.761,149.7,48.27683,0,54.05315,74.42846,72.27042,72.31579,68.7,0,0,0,318.7582,0,0.04537139,-0.04537139,419.953,99.98861,0.2061095,224.1285,57.81633,81,391.0287
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,32.89457,39.3176,39.3176,0,0,0,39.3176,83.66372,0,0,0,32.89457,41.38695,39.3176,0,0,0.05041266,318.7129,0,8.492379,-8.492379,411.0013,97.85725,0.2061095,43.24936,26.31565,0,351.6074
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,20.01914,2.135349,2.135349,0,0,0,2.135349,937.5115,8.285012,0,0,20.01914,2.247735,2.135349,0,0,9.48639,310.2205,9.48639,0,9.48639,420.0009,100,0.2060928,2.348883,16.01531,0,330.2396
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,25.64822,25.64822,0,0,0,25.64822,0,0,3.552714E-15,0,0,26.99813,25.64822,0,0,0,318.7582,0,26.99813,-26.99813,391.5423,93.22417,0.2060928,28.21304,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,47.41354,47.41354,0,0,0,47.41354,0,0,0,0,0,49.90899,47.41354,0,0,29.99792,291.7601,0,49.90899,-49.90899,338.9336,80.69832,0.2060928,52.15489,0,0,291.7601
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,61.31957,61.31957,0,0,0,61.31957,0,0,7.105427E-15,0,0,64.54691,61.31957,0,0,85.45235,241.8511,0,64.54691,-64.54691,270.8952,64.49873,0.2060928,67.45152,0,0,241.8511
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,240.1732,149.7,81,0,22.761,149.7,0,0,90.47319,114.4905,0,72.31579,68.7,0,0,157.1711,177.3042,0,72.31579,-72.31579,194.6677,46.34935,0.2060928,264.1905,0,81,177.3042
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,54.70725,54.70725,81,0,22.761,54.70725,0,0,0,0,0,0,0,26.29275,24.97811,237.522,104.9884,24.97811,0,24.97811,218.364,51.99132,0.206112,60.17797,0,81,104.9884
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,119.7446,119.7446,81,0,22.761,119.7446,0,0,0,0,0,40.78382,38.74463,0,0,212.5439,127.4687,0,40.78382,-40.78382,175.3741,41.75565,0.206112,131.7191,0,81,127.4687
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,24.42986,24.42986,81,0,22.761,24.42986,0,0,0,0,0,0,0,56.57014,53.74163,257.8593,86.6849,53.74163,0,53.74163,226.3579,53.89462,0.2061532,26.87284,0,81,86.6849
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,38.38511,38.38511,81,0,22.761,38.38511,0,0,0,0,0,0,0,42.61489,40.48415,204.1176,135.0524,40.48415,0,40.48415,264.7645,63.03904,0.2061843,42.22362,0,81,135.0524
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,52.49286,52.49286,81,0,22.761,52.49286,0,0,0,0,0,0,0,28.50714,27.08179,163.6335,171.4881,27.08179,0,27.08179,290.4565,69.15618,0.2062051,57.74214,0,81,171.4881
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,136.5517,195.8617,68.7,0,68.7,355.6311,84.6739,0.2062091,0,0,81,195.8617
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,72.83247,72.83247,81,0,22.761,72.83247,0,0,0,0,0,0,0,8.167528,7.759152,67.85168,257.6917,7.759152,0,7.759152,362.9921,86.42651,0.206215,80.11572,0,81,257.6917
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,165.4895,149.7,81,0,22.761,149.7,0,0,15.78951,32.33846,0,72.31579,68.7,0,0,60.09253,264.675,0,72.31579,-72.31579,286.7645,68.27713,0.206215,182.0385,0,81,264.675
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,120.518,120.518,81,0,22.761,120.518,0,0,0,0,0,41.59787,39.51798,0,0,140.4434,192.3592,0,41.59787,-41.59787,242.9165,57.83715,0.206215,132.5698,0,81,192.3592
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,9.938654,48.97541,48.97541,81,0,22.761,48.97541,20.29315,0,0,0,9.938654,0,0,32.02459,30.42336,186.6633,150.7613,40.36202,0,40.36202,281.2073,66.95398,0.2062435,53.87295,7.950923,81,160.6999
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,17.78831,85.05424,85.05424,81,0,22.761,85.05424,20.91408,0,0,0,17.78831,4.267628,4.054246,0,0,146.3013,187.0871,13.52068,0,13.52068,294.0341,70.00799,0.2062505,93.55967,14.23065,81,204.8754
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,42.18798,14.90714,14.90714,81,0,22.761,14.90714,283.0053,0,0,0,42.18798,0,0,66.09286,62.78822,132.7806,199.2557,104.9762,0,104.9762,393.6233,93.71965,0.2062115,16.39785,33.75039,81,241.4437
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,73.83297,44.7327,44.7327,0,0,0,44.7327,165.0537,0,0,0,73.83297,47.08706,44.7327,0,0,27.80436,293.7343,26.74591,0,26.74591,418.9967,99.76092,0.2061645,49.20598,59.06638,0,367.5673
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,81.70511,145.5678,145.5678,76.86785,0,21.71556,145.5678,56.12854,8.330869,0,10.42463,81.70511,72.31579,68.7,0,0,1.058448,317.8056,1.058448,0,1.058448,420.0009,100,0.2061626,160.1246,65.36408,81,399.5107
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,75.93976,0,0,0,0,0,0,0,75.93976,0,0,75.93976,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2061626,0,60.75181,0,394.698
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,67.16284,67.80298,67.80298,20.25,0,7.39125,67.80298,99.05589,17.10707,0,0,67.16284,50.05577,47.55298,0,0,0,318.7582,0,0,0,420.0009,100,0.2061626,74.58328,53.73027,81,385.9211
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,85.83229,41.5051,41.5051,0,0,0,41.5051,206.7994,42.14272,0,0,85.83229,43.68958,41.5051,0,0,0,318.7582,0,0,0,420.0009,100,0.2061626,45.65561,68.66583,0,404.5905
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,56.77784,48.25236,48.25236,0,0,0,48.25236,117.6685,5.985884,0,0,56.77784,50.79196,48.25236,0,0,0,318.7582,0,0,0,420.0009,100,0.2061626,53.07759,45.42227,0,375.5361
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,16.18499,130.9666,130.9666,81,0,22.761,130.9666,12.3581,0,0,0,16.18499,52.59645,49.96663,0,0,0,318.7582,0,36.41146,-36.41146,381.6198,90.86167,0.2061626,144.0633,12.94799,81,334.9432
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.999912,40.95708,40.95708,0,0,0,40.95708,17.09085,0,7.105427E-15,0,6.999912,43.11271,40.95708,0,0,40.45718,282.3468,0,36.1128,-36.1128,343.5536,81.7983,0.2061626,45.05278,5.59993,0,289.3467
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,94.84064,94.84064,81,0,22.761,94.84064,0,0,0,0,0,14.5691,13.84064,0,0,80.58251,246.234,0,14.5691,-14.5691,328.1964,78.14184,0.2061626,104.3247,0,81,246.234
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,34.32283,34.32283,81,0,22.761,34.32283,0,0,0,0,0,0,0,46.67717,44.34331,96.7704,231.6649,44.34331,0,44.34331,370.2641,88.15795,0.2061965,37.75511,0,81,231.6649
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.42709,271.5739,0,0,0,370.2641,88.15795,0.2061965,0,0,0,271.5739
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,39.42608,39.42608,0,0,0,39.42608,0,0,0,0,0,41.50114,39.42608,0,0,52.42709,271.5739,0,41.50114,-41.50114,326.5181,77.74225,0.2061965,43.36869,0,0,271.5739
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,11.38848,11.38848,0,0,0,11.38848,0,0,0,0,0,11.98788,11.38848,0,0,98.53947,230.0727,0,11.98788,-11.98788,313.8818,74.7336,0.2061965,12.52733,0,0,230.0727
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,41.9502,41.9502,0,0,0,41.9502,0,0,7.105427E-15,0,0,44.15811,41.9502,0,0,111.8593,218.0848,0,44.15811,-44.15811,267.335,63.65107,0.2061965,46.14522,0,0,218.0848
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,27.73142,27.73142,0,0,0,27.73142,0,0,3.552714E-15,0,0,29.19097,27.73142,0,0,160.9239,173.9267,0,29.19097,-29.19097,236.565,56.3249,0.2061965,30.50456,0,0,173.9267
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,193.3583,144.7357,0,0,0,236.565,56.3249,0.2061965,0,0,0,144.7357
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,2.497063,2.497063,0,0,0,2.497063,0,0,4.440892E-16,0,0,2.628487,2.497063,0,0,193.3583,144.7357,0,2.628487,-2.628487,233.7944,55.66522,0.2061965,2.746769,0,0,144.7357
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,78.79421,78.79421,81,0,22.761,78.79421,0,0,0,0,0,0,0,2.205787,2.095497,196.2788,142.1073,2.095497,0,2.095497,235.7823,56.13854,0.2061981,86.67364,0,81,142.1073
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,45.07025,45.07025,81,0,22.761,45.07025,0,0,0,0,0,0,0,35.92975,34.13326,194.1833,143.9932,34.13326,0,34.13326,268.164,63.84844,0.2062242,49.57728,0,81,143.9932
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,129.533,129.533,81,0,22.761,129.533,0,0,0,0,0,51.08741,48.53304,0,0,160.0501,174.7132,0,51.08741,-51.08741,214.3131,51.02684,0.2062242,142.4863,0,81,174.7132
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,98.46131,98.46131,81,0,22.761,98.46131,0,0,0,0,0,18.38033,17.46131,0,0,216.8139,123.6257,0,18.38033,-18.38033,194.9386,46.41385,0.2062242,108.3074,0,81,123.6257
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.57339,125.4604,125.4604,81,0,22.761,125.4604,10.0218,0,0,0,12.57339,46.80043,44.4604,0,0,237.2365,105.2454,0,34.22704,-34.22704,158.8601,37.82376,0.2062242,138.0064,10.05871,81,117.8188
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,32.799,115.4139,115.4139,81,0,22.761,115.4139,28.41859,0,0,0,32.799,36.22511,34.41386,0,0,275.2665,71.01838,0,3.426115,-3.426115,155.2487,36.96389,0.2062242,126.9552,26.2392,81,103.8174
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,76.22444,61.10596,61.10596,81,0,22.761,61.10596,124.7414,0,0,0,76.22444,0,0,19.89404,18.89934,279.0733,67.59226,95.12378,0,95.12378,245.491,58.45012,0.2062026,67.21655,60.97955,81,143.8167
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,98.27745,109.6722,109.6722,81,0,22.761,109.6722,89.61017,0,0,0,98.27745,30.18127,28.67221,0,0,183.9495,153.2037,68.09618,0,68.09618,310.0927,73.83145,0.2061789,120.6394,78.62196,81,251.4811
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,82.78497,107.029,107.029,81,0,22.761,107.029,77.34817,0,0,0,82.78497,27.39894,26.029,0,0,115.8533,214.4902,55.38603,0,55.38603,362.6365,86.34186,0.2061838,117.7319,66.22797,81,297.2752
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,83.15601,83.52233,83.52233,61.96807,0,17.94592,83.52233,99.56141,0,0,0,83.15601,22.6887,21.55426,0,0,60.46731,264.3376,60.46731,0,60.46731,420.0009,100,0.2061775,91.87457,66.5248,81,347.4937
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,67.67767,90.71257,90.71257,26.41879,0,8.951953,90.71257,74.60671,0,0,0,67.67767,67.67767,64.29379,0,0,0,318.7582,0,0,0,420.0009,100,0.2061775,99.78383,54.14213,81,386.4359
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,59.49504,70.15307,70.15307,20.25,0,7.39125,70.15307,84.80747,6.965498,0,0,59.49504,52.52955,49.90307,0,0,0,318.7582,0,0,0,420.0009,100,0.2061775,77.16838,47.59604,81,378.2533
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,63.87333,89.20867,89.20867,28.52901,0,9.485839,89.20867,71.59991,0,1.421085E-14,0,63.87333,63.87333,60.67966,0,0,0,318.7582,0,0,0,420.0009,100,0.2061775,98.12954,51.09866,81,382.6316
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,33.24652,127.3074,127.3074,81,0,22.761,127.3074,26.11515,7.105427E-15,0,0,33.24652,48.74467,46.30744,0,0,0,318.7582,0,15.49815,-15.49815,403.6644,96.11037,0.2061775,140.0382,26.59722,81,352.0048
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,18.25825,0,0,0,0,0,0,0,1.03809,0,0,18.25825,0,0,0,0,17.22016,303.2601,17.22016,0,17.22016,420.0009,100,0.2061473,0,14.6066,0,321.5183
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2061473,0,0,0,318.7582
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,69.19637,69.19637,69.19637,0,19.77468,69.19637,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2061473,76.116,0,81,318.7582
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,161.2096,149.7,81,0,22.761,149.7,0,0,11.50963,27.63059,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.2061473,177.3306,0,81,318.7582
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,14.21878,14.21878,0,0,0,14.21878,0,0,0,0,0,14.96714,14.21878,0,0,80.35088,246.4424,0,14.96714,-14.96714,327.9966,78.09426,0.2061473,15.64066,0,0,246.4424
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,61.22908,61.22908,0,0,0,61.22908,0,0,0,0,0,64.45166,61.22908,0,0,96.98103,231.4753,0,64.45166,-64.45166,260.0585,61.91858,0.2061473,67.35198,0,0,231.4753
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,104.8682,104.8682,81,0,22.761,104.8682,0,0,0,0,0,25.12443,23.86821,0,0,168.594,167.0236,0,25.12443,-25.12443,233.5751,55.613,0.2061473,115.355,0,81,167.0236
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,95.83236,95.83236,81,0,22.761,95.83236,0,0,0,0,0,15.61301,14.83236,0,0,196.51,141.8992,0,15.61301,-15.61301,217.1175,51.69454,0.2061473,105.4156,0,81,141.8992
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,47.83254,47.83254,81,0,22.761,47.83254,0,0,0,0,0,0,0,33.16746,31.50909,213.8578,126.2862,31.50909,0,31.50909,247.0097,58.81171,0.2061713,52.61579,0,81,126.2862
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,42.19886,42.19886,81,0,22.761,42.19886,0,0,0,0,0,0,0,38.80114,36.86108,182.3487,154.6444,36.86108,0,36.86108,281.9792,67.13776,0.2061994,46.41875,0,81,154.6444
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,145.4876,187.8194,68.7,0,68.7,347.1537,82.65548,0.2062034,0,0,81,187.8194
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,12.38411,12.38411,0,0,0,12.38411,0,0,1.776357E-15,0,0,13.03591,12.38411,0,0,76.78764,249.6494,0,13.03591,-13.03591,333.4126,79.3838,0.2062034,13.62252,0,0,249.6494
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,14.80101,14.80101,0,0,0,14.80101,0,0,1.776357E-15,0,0,15.58002,14.80101,0,0,91.27198,236.6134,0,15.58002,-15.58002,316.9899,75.47363,0.2062034,16.28112,0,0,236.6134
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,58.24126,58.24126,0,0,0,58.24126,0,0,7.105427E-15,0,0,61.30659,58.24126,0,0,108.5831,221.0334,0,61.30659,-61.30659,252.367,60.08727,0.2062034,64.06538,0,0,221.0334
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,21.91887,46.4935,46.4935,0,0,0,46.4935,47.14393,0,0,0,21.91887,48.94053,46.4935,0,0,176.7015,159.7268,0,27.02166,-27.02166,223.8837,53.30554,0.2062034,51.14286,17.53509,0,181.6457
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,54.94438,156.3007,149.7,81,0,22.761,149.7,36.70299,0,6.600701,22.23077,54.94438,72.31579,68.7,0,0,206.7256,132.7052,0,17.37141,-17.37141,205.5726,48.94577,0.2062034,171.9308,43.95551,81,187.6496
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,79.45882,150.0286,149.7,81,0,22.761,149.7,53.0787,0,0.3286099,15.33147,79.45882,72.31579,68.7,0,0,226.0272,115.3338,7.143023,0,7.143023,212.3491,50.55921,0.2061909,165.0315,63.56705,81,194.7926
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,105.1942,32.139,32.139,81,0,22.761,32.139,327.31,0,0,0,105.1942,0,0,48.861,46.41795,218.8842,121.7625,151.6121,0,151.6121,356.181,84.80482,0.2060706,35.3529,84.15532,81,226.9566
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,118.6412,129.714,129.714,80.91329,0,22.73906,129.714,91.46369,0,0,0,118.6412,51.36913,48.80067,0,0,67.27205,258.2134,67.27205,0,67.27205,420.0009,100,0.2060005,142.6854,94.91294,81,376.8546
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,117.5062,69.83644,69.83644,20.25,0,7.39125,69.83644,168.2591,65.30991,0,0,117.5062,52.19626,49.58644,0,0,0,318.7582,0,0,0,420.0009,100,0.2060005,76.82009,94.00494,81,436.2644
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,108.6728,9.347532,9.347532,0,0,0,9.347532,1162.583,98.8333,0,0,108.6728,9.839508,9.347532,0,0,0,318.7582,0,0,0,420.0009,100,0.2060005,10.28229,86.93825,0,427.431
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,97.82588,0,0,0,0,0,0,0,97.82588,0,0,97.82588,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2060005,0,78.2607,0,416.5841
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,84.32446,0,0,0,0,0,0,0,84.32446,0,0,84.32446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2060005,0,67.45957,0,403.0827
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,53.19864,0,0,0,0,0,0,0,53.19864,0,0,53.19864,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2060005,0,42.55891,0,371.9568
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,22.3285,46.21759,46.21759,0,0,0,46.21759,48.3117,0,7.105427E-15,0,22.3285,48.6501,46.21759,0,0,0,318.7582,0,26.32159,-26.32159,392.2554,93.39397,0.2060005,50.83935,17.8628,0,341.0867
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,24.73118,24.73118,0,0,0,24.73118,0,0,3.552714E-15,0,0,26.03282,24.73118,0,0,29.24621,292.4366,0,26.03282,-26.03282,364.8145,86.8604,0.2060005,27.2043,0,0,292.4366
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,120.4028,120.4028,81,0,22.761,120.4028,0,0,0,0,0,41.4766,39.40277,0,0,58.17157,266.4038,0,41.4766,-41.4766,321.0943,76.45087,0.2060005,132.443,0,81,266.4038
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,104.2567,224.9272,68.7,0,68.7,386.2688,91.96858,0.2060046,0,0,81,224.9272
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,35.00145,35.00145,0,0,0,35.00145,0,0,7.105427E-15,0,0,36.84363,35.00145,0,0,35.55668,286.7572,0,36.84363,-36.84363,347.4322,82.72179,0.2060046,38.50159,0,0,286.7572
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,16.6744,16.6744,0,0,0,16.6744,0,0,0,0,0,17.552,16.6744,0,0,76.49404,249.9136,0,17.552,-17.552,328.9308,78.3167,0.2060046,18.34184,0,0,249.9136
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,6.632078,6.632078,0,0,0,6.632078,0,0,8.881784E-16,0,0,6.981134,6.632078,0,0,95.99627,232.3616,0,6.981134,-6.981134,321.572,76.56461,0.2060046,7.295285,0,0,232.3616
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,103.7531,225.3804,0,0,0,321.572,76.56461,0.2060046,0,0,0,225.3804
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,30.6017,30.6017,0,0,0,30.6017,0,0,3.552714E-15,0,0,32.21231,30.6017,0,0,103.7531,225.3804,0,32.21231,-32.21231,287.6172,68.48016,0.2060046,33.66187,0,0,225.3804
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,139.5445,193.1681,0,0,0,287.6172,68.48016,0.2060046,0,0,0,193.1681
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,139.5445,193.1681,0,0,0,287.6172,68.48016,0.2060046,0,0,0,193.1681
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,50.52869,50.52869,0,0,0,50.52869,0,0,7.105427E-15,0,0,53.1881,50.52869,0,0,139.5445,193.1681,0,53.1881,-53.1881,231.5521,55.13134,0.2060046,55.58156,0,0,193.1681
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,57.89146,57.89146,0,0,0,57.89146,0,0,7.105427E-15,0,0,60.93838,57.89146,0,0,198.6424,139.98,0,60.93838,-60.93838,167.3174,39.83739,0.2060046,63.68061,0,0,139.98
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,58.63105,58.63105,0,0,0,58.63105,0,0,7.105427E-15,0,0,61.71689,58.63105,0,0,266.3517,79.04166,0,61.71689,-61.71689,102.2621,24.34806,0.2060046,64.49416,0,0,79.04166
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,26.89756,42.05133,42.05133,81,0,22.761,42.05133,63.96364,0,0,0,26.89756,0,0,38.94867,37.00124,334.9261,17.32476,63.8988,0,63.8988,162.8818,38.7813,0.2060378,46.25646,21.51805,81,44.22232
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,53.39152,0,0,72.31579,0,20.56389,0,0,0,0,0,53.39152,0,0,72.31579,68.7,271.0273,74.83368,122.0915,0,122.0915,278.708,66.35891,0.2059488,0,42.71321,81,128.2252
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,71.92743,9.198262,9.198262,81,0,22.761,9.198262,781.9677,0,0,0,71.92743,0,0,71.80173,68.21165,148.9358,184.716,140.1391,0,140.1391,411.6556,98.01304,0.2058492,10.11809,57.54195,81,256.6435
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,81.73353,54.56425,54.56425,0,0,0,54.56425,149.7932,15.5008,0,0,81.73353,57.43605,54.56425,0,0,8.796674,310.8412,8.796674,0,8.796674,420.0009,100,0.2058339,60.02068,65.38683,0,392.5747
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,74.44862,52.88903,52.88903,0,0,0,52.88903,140.7638,18.77596,0,0,74.44862,55.67266,52.88903,0,0,0,318.7582,0,0,0,420.0009,100,0.2058339,58.17793,59.5589,0,393.2068
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,62.8651,0,0,0,0,0,0,0,62.8651,0,0,62.8651,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2058339,0,50.29208,0,381.6233
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,78.85496,91.7206,91.7206,23.02059,0,8.09221,91.7206,85.97301,6.539167,0,0,78.85496,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2058339,100.8927,63.08397,81,397.6132
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,104.1775,8.710825,8.710825,0,0,0,8.710825,1195.954,95.00822,0,0,104.1775,9.16929,8.710825,0,0,0,318.7582,0,0,0,420.0009,100,0.2058339,9.581908,83.34201,0,422.9357
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,75.8441,66.07231,66.07231,20.25,0,7.39125,66.07231,114.7895,27.61009,0,0,75.8441,48.23401,45.82231,0,0,0,318.7582,0,0,0,420.0009,100,0.2058339,72.67953,60.67528,81,394.6023
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,55.8472,124.1008,124.1008,71.04591,0,20.24262,124.1008,45.0015,7.105427E-15,0,0,55.8472,55.8472,53.05484,0,0,0,318.7582,0,0,0,420.0009,100,0.2058339,136.5108,44.67776,81,374.6054
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,24.60808,0,0,0,0,0,0,0,24.60808,0,0,24.60808,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2058339,0,19.68646,0,343.3663
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2058339,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,162.993,149.7,81,0,22.761,149.7,0,0,13.293,29.5923,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.2058339,179.2923,0,81,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,144.7184,144.7184,81,0,22.761,144.7184,0,0,0,9.49022,0,67.07198,63.71838,0,0,80.35088,246.4424,0,67.07198,-67.07198,273.0732,65.0173,0.2058339,159.1902,0,81,246.4424
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,164.9886,149.7,81,0,22.761,149.7,0,0,15.28859,31.78745,0,72.31579,68.7,0,0,154.8753,179.3705,0,72.31579,-72.31579,196.8457,46.86793,0.2058339,181.4875,0,81,179.3705
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,235.2262,107.0547,68.7,0,68.7,262.0202,62.38565,0.2058381,0,0,81,107.0547
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,25.40382,25.40382,81,0,22.761,25.40382,0,0,0,0,0,0,0,55.59618,52.81637,166.5262,168.8847,52.81637,0,52.81637,312.1263,74.31562,0.2058783,27.9442,0,81,168.8847
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,41.99631,41.99631,81,0,22.761,41.99631,0,0,0,0,0,0,0,39.00369,37.0535,113.7098,216.4194,37.0535,0,37.0535,347.2783,82.68514,0.2059064,46.19594,0,81,216.4194
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,51.71816,51.71816,0,0,0,51.71816,0,0,7.105427E-15,0,0,54.44017,51.71816,0,0,76.6563,249.7675,0,54.44017,-54.44017,289.8933,69.02208,0.2059064,56.88997,0,0,249.7675
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,59.29135,59.29135,0,0,0,59.29135,0,0,7.105427E-15,0,0,62.41195,59.29135,0,0,137.1454,195.3274,0,62.41195,-62.41195,224.1053,53.35831,0.2059064,65.22048,0,0,195.3274
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,46.6921,46.6921,0,0,0,46.6921,0,0,0,0,0,49.14958,46.6921,0,0,206.492,132.9155,0,49.14958,-49.14958,172.2971,41.02304,0.2059064,51.36131,0,0,132.9155
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,67.43539,67.43539,81,0,22.761,67.43539,0,0,0,0,0,0,0,13.56462,12.88638,261.1026,83.76586,12.88638,0,12.88638,184.5222,43.93378,0.2059162,74.17892,0,81,83.76586
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,52.06504,52.06504,81,0,22.761,52.06504,0,0,0,0,0,0,0,28.93496,27.48821,248.2162,95.36361,27.48821,0,27.48821,210.5998,50.14272,0.2059371,57.27154,0,81,95.36361
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,69.41341,69.41341,81,0,22.761,69.41341,0,0,0,0,0,0,0,11.58659,11.00726,220.728,120.103,11.00726,0,11.00726,221.0423,52.629,0.2059454,76.35476,0,81,120.103
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,20.77776,42.2694,42.2694,81,0,22.761,42.2694,49.15557,0,0,0,20.77776,0,0,38.7306,36.79407,209.7208,130.0095,57.57183,0,57.57183,275.6597,65.63313,0.205984,46.49634,16.62221,81,150.7873
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,48.06292,51.52243,51.52243,81,0,22.761,51.52243,93.28542,0,0,0,48.06292,0,0,29.47757,28.00369,152.1489,181.8242,76.06661,0,76.06661,347.8228,82.81479,0.2059959,56.67467,38.45034,81,229.8871
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,63.51144,5.53573,5.53573,0,0,0,5.53573,1147.3,0,0,0,63.51144,5.827085,5.53573,0,0,76.08233,250.2841,57.68436,0,57.68436,402.547,95.84433,0.2058958,6.089303,50.80915,0,313.7956
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,92.67332,51.38963,51.38963,0,0,0,51.38963,180.3347,20.181,0,0,92.67332,54.09435,51.38963,0,0,18.39797,302.2,18.39797,0,18.39797,420.0009,100,0.205864,56.52859,74.13866,0,394.8734
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,102.7597,169.3282,149.7,81,0,22.761,149.7,68.64375,30.4439,19.62825,36.56108,102.7597,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.205864,186.2611,82.20775,81,421.5179
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,116.5215,23.32889,23.32889,0,0,0,23.32889,499.4729,91.96475,0,0,116.5215,24.55673,23.32889,0,0,0,318.7582,0,0,0,420.0009,100,0.205864,25.66178,93.21719,0,435.2797
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,102.5272,106.3466,106.3466,37.64659,0,11.79259,106.3466,96.40855,30.21141,0,0,102.5272,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.205864,116.9812,82.02176,81,421.2854
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,104.6098,113.7801,113.7801,45.08009,0,13.67326,113.7801,91.94038,32.29405,0,0,104.6098,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.205864,125.1581,83.68787,81,423.3681
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,85.3568,175.01,149.7,81,0,22.761,149.7,57.01857,13.04102,25.31005,42.81105,85.3568,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.205864,192.511,68.28545,81,404.115
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,56.6446,0,0,0,0,0,0,0,56.6446,0,0,56.6446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.205864,0,45.31568,0,375.4028
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,28.55264,0,0,0,0,0,0,0,28.55264,0,0,28.55264,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.205864,0,22.84212,0,347.3109
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,12.6106,12.6106,0,0,0,12.6106,0,0,1.776357E-15,0,0,13.27431,12.6106,0,0,0,318.7582,0,13.27431,-13.27431,406.0085,96.6685,0.205864,13.87166,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,71.63744,71.63744,81,0,22.761,71.63744,0,0,0,0,0,0,0,9.362557,8.89443,14.74924,305.4839,8.89443,0,8.89443,414.4465,98.67754,0.2058707,78.80119,0,81,305.4839
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,55.96665,55.96665,0,0,0,55.96665,0,0,7.105427E-15,0,0,58.91227,55.96665,0,0,5.854806,313.4889,0,58.91227,-58.91227,352.3475,83.8921,0.2058707,61.56332,0,0,313.4889
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,5.396328,5.396328,0,0,0,5.396328,0,0,8.881784E-16,0,0,5.680345,5.396328,0,0,71.31288,254.5766,0,5.680345,-5.680345,346.3599,82.46648,0.2058707,5.935961,0,0,254.5766
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,66.41596,66.41596,81,0,22.761,66.41596,0,0,0,0,0,0,0,14.58404,13.85483,77.62437,248.8963,13.85483,0,13.85483,359.5038,85.59595,0.2058812,73.05756,0,81,248.8963
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,17.10233,17.10233,0,0,0,17.10233,0,0,0,0,0,18.00245,17.10233,0,0,63.76954,261.3656,0,18.00245,-18.00245,340.5275,81.07781,0.2058812,18.81256,0,0,261.3656
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,64.34757,64.34757,81,0,22.761,64.34757,0,0,0,0,0,0,0,16.65243,15.81981,83.77226,243.3632,15.81981,0,15.81981,355.5355,84.65114,0.2058932,70.78233,0,81,243.3632
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,103.6769,103.6769,81,0,22.761,103.6769,0,0,0,0,0,23.87042,22.6769,0,0,67.95245,257.601,0,23.87042,-23.87042,330.3738,78.66029,0.2058932,114.0446,0,81,257.601
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,81.46535,81.46535,81,0,22.761,81.46535,0,0,0,0,0,0.4898509,0.4653583,0,0,94.47514,233.7306,0,0.4898509,-0.4898509,329.8575,78.53735,0.2058932,89.61189,0,81,233.7306
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,38.52278,38.52278,81,0,22.761,38.52278,0,0,0,0,0,0,0,42.47722,40.35336,95.01942,233.2408,40.35336,0,40.35336,368.1401,87.65222,0.2059237,42.37506,0,81,233.2408
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,70.46495,70.46495,81,0,22.761,70.46495,0,0,0,0,0,0,0,10.53505,10.0083,54.66606,269.5588,10.0083,0,10.0083,377.6348,89.91286,0.2059313,77.51144,0,81,269.5588
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,39.98335,39.98335,0,0,0,39.98335,0,0,7.105427E-15,0,0,42.08773,39.98335,0,0,44.65776,278.5663,0,42.08773,-42.08773,333.2704,79.34994,0.2059313,43.98168,0,0,278.5663
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,52.62952,52.62952,0,0,0,52.62952,0,0,7.105427E-15,0,0,55.39949,52.62952,0,0,91.42191,236.4785,0,55.39949,-55.39949,274.8742,65.44611,0.2059313,57.89247,0,0,236.4785
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,21.19092,93.10575,93.10575,81,0,22.761,93.10575,22.76006,0,0,0,21.19092,12.7429,12.10575,0,0,152.9769,181.079,8.448023,0,8.448023,282.8887,67.35432,0.2059356,102.4163,16.95274,81,202.2699
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,56.38252,93.81796,93.81796,81,0,22.761,93.81796,60.0978,0,0,0,56.38252,13.49258,12.81795,0,0,144.5289,188.6822,42.88994,0,42.88994,323.5777,77.04215,0.2059577,103.1997,45.10602,81,245.0648
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,84.93725,68.44697,68.44697,81,0,22.761,68.44697,124.0921,0,0,0,84.93725,0,0,12.55303,11.92538,101.6389,227.2832,96.86263,0,96.86263,415.4696,98.92114,0.2059336,75.29167,67.9498,81,312.2204
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,97.99288,54.88202,54.88202,0,0,0,54.88202,178.5519,35.44602,0,0,97.99288,57.77055,54.88202,0,0,4.776311,314.4595,4.776311,0,4.776311,420.0009,100,0.2059253,60.37022,78.3943,0,412.4524
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,102.1602,5.327886,5.327886,0,0,0,5.327886,1917.463,96.55193,0,0,102.1602,5.608301,5.327886,0,0,0,318.7582,0,0,0,420.0009,100,0.2059253,5.860674,81.72818,0,420.9185
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,113.2119,107.1452,107.1452,38.44523,0,11.99464,107.1452,105.6621,40.89608,0,0,113.2119,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2059253,117.8598,90.5695,81,431.9701
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,110.7655,161.9537,149.7,81,0,22.761,149.7,73.99165,38.4497,12.25371,28.44909,110.7655,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2059253,178.1491,88.61239,81,429.5237
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,97.35239,106.2387,106.2387,37.53866,0,11.76528,106.2387,91.63556,25.0366,0,0,97.35239,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2059253,116.8625,77.88191,81,416.1106
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,87.09555,135.271,135.271,66.57097,0,19.11045,135.271,64.38599,14.77976,0,0,87.09555,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2059253,148.7981,69.67644,81,405.8538
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,57.5852,0,0,0,0,0,0,0,57.5852,0,0,57.5852,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2059253,0,46.06816,0,376.3434
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,26.29252,30.77929,30.77929,0,0,0,30.77929,85.42278,0,0,0,26.29252,32.39925,30.77929,0,0,0,318.7582,0,6.106727,-6.106727,413.5638,98.46737,0.2059253,33.85721,21.03402,0,345.0508
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,12.54898,12.54898,0,0,0,12.54898,0,0,1.776357E-15,0,0,13.20945,12.54898,0,0,6.785253,312.6515,0,13.20945,-13.20945,399.6398,95.15215,0.2059253,13.80387,0,0,312.6515
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,84.97028,84.97028,81,0,22.761,84.97028,0,0,0,0,0,4.179243,3.970281,0,0,21.46242,299.442,0,4.179243,-4.179243,395.2345,94.10326,0.2059253,93.46731,0,81,299.442
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,66.32063,66.32063,81,0,22.761,66.32063,0,0,0,0,0,0,0,14.67937,13.9454,26.10602,295.2628,13.9454,0,13.9454,408.4643,97.2532,0.2059358,72.95269,0,81,295.2628
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,26.78615,26.78615,0,0,0,26.78615,0,0,0,0,0,28.19595,26.78615,0,0,12.16062,307.8137,0,28.19595,-28.19595,378.7431,90.17676,0.2059358,29.46476,0,0,307.8137
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,32.43045,32.43045,0,0,0,32.43045,0,0,7.105427E-15,0,0,34.13732,32.43045,0,0,43.48945,279.6177,0,34.13732,-34.13732,342.7592,81.60918,0.2059358,35.6735,0,0,279.6177
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,39.09966,39.09966,0,0,0,39.09966,0,0,7.105427E-15,0,0,41.15753,39.09966,0,0,81.4198,245.4804,0,41.15753,-41.15753,299.3754,71.27971,0.2059358,43.00962,0,0,245.4804
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,77.96482,77.96482,81,0,22.761,77.96482,0,4.440892E-16,0,0,0,0,0,3.035182,2.883423,127.1504,204.3229,2.883423,0,2.883423,302.1108,71.93101,0.205938,85.7613,0,81,204.3229
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,87.83015,87.83015,81,0,22.761,87.83015,0,0,0,0,0,7.189638,6.830156,0,0,124.267,206.918,0,7.189638,-7.189638,294.5323,70.12659,0.205938,96.61317,0,81,206.918
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,142.0084,142.0084,81,0,22.761,142.0084,0,0,0,6.509277,0,64.21941,61.00843,0,0,132.2554,199.7283,0,64.21941,-64.21941,226.8391,54.0092,0.205938,156.2093,0,81,199.7283
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,132.4416,132.4416,81,0,22.761,132.4416,0,0,0,0,0,54.14905,51.4416,0,0,203.6104,135.5089,0,54.14905,-54.14905,169.761,40.4192,0.205938,145.6858,0,81,135.5089
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,110.9161,110.9161,81,0,22.761,110.9161,0,0,0,0,0,31.49058,29.91605,0,0,263.7759,81.35986,0,31.49058,-31.49058,136.567,32.51589,0.205938,122.0077,0,81,81.35986
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,67.45778,67.45778,81,0,22.761,67.45778,0,0,0,0,0,0,0,13.54222,12.86511,298.7655,49.86928,12.86511,0,12.86511,148.7719,35.42182,0.2059477,74.20355,0,81,49.86928
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,62.50264,62.50264,81,0,22.761,62.50264,0,0,0,0,0,0,0,18.49736,17.57249,285.9004,61.44788,17.57249,0,17.57249,165.4427,39.39103,0.205961,68.7529,0,81,61.44788
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,26.31656,86.77003,86.77003,81,0,22.761,86.77003,30.32909,0,0,0,26.31656,6.073714,5.770029,0,0,268.3279,77.26313,20.24285,0,20.24285,184.6467,43.96341,0.2059714,95.44703,21.05325,81,103.5797
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,51.55553,158.4375,149.7,81,0,22.761,149.7,34.43924,0,8.737463,24.58121,51.55553,72.31579,68.7,0,0,248.085,95.48169,0,20.76025,-20.76025,162.7635,38.75313,0.2059714,174.2812,41.24443,81,147.0372
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,56.99774,148.8174,148.8174,81,0,22.761,148.8174,38.30047,0,0,13.99908,56.99774,71.38668,67.81735,0,0,271.152,74.72144,0,14.38894,-14.38894,147.5962,35.14188,0.2059714,163.6991,45.59819,81,131.7192
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,73.43204,124.9705,124.9705,81,0,22.761,124.9705,58.75948,0,0,0,73.43204,46.28478,43.97054,0,0,287.1397,60.3325,27.14726,0,27.14726,173.3504,41.27381,0.2059828,137.4676,58.74563,81,133.7645
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,70.91899,161.3124,149.7,81,0,22.761,149.7,47.37407,0,11.61238,27.74362,70.91899,72.31579,68.7,0,0,259.9924,84.76503,0,1.3968,-1.3968,171.878,40.92325,0.2059828,177.4436,56.73519,81,155.684
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,89.56242,45.51993,45.51993,81,0,22.761,45.51993,196.7543,0,0,0,89.56242,0,0,35.48007,33.70607,261.5444,83.36823,123.2685,0,123.2685,288.8207,68.76671,0.2059131,50.07192,71.64993,81,172.9306
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,72.72223,82.62092,82.62092,81,0,22.761,82.62092,88.01915,0,0,0,72.72223,1.70623,1.620919,0,0,138.276,194.3099,71.016,0,71.016,356.1924,84.80756,0.2059337,90.88301,58.17778,81,267.0321
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,77.97713,99.03629,99.03629,81,0,22.761,99.03629,78.73591,0,0,0,77.97713,18.98557,18.03629,0,0,67.25996,258.2243,58.99156,0,58.99156,412.1567,98.13236,0.2059512,108.9399,62.3817,81,336.2014
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,81.65017,70.91293,70.91293,20.25,0,7.39125,70.91293,115.1414,20.05237,0,0,81.65017,53.3294,50.66293,0,0,8.268402,311.3167,8.268402,0,8.268402,420.0009,100,0.2059369,78.00422,65.32014,81,392.9668
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,55.41324,141.9971,141.9971,81,0,22.761,141.9971,39.0242,0,2.842171E-14,6.496849,55.41324,64.20751,60.99714,0,0,0,318.7582,0,8.79427,-8.79427,410.7309,97.79287,0.2059369,156.1969,44.33059,81,374.1715
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,23.60528,96.3243,96.3243,81,0,22.761,96.3243,24.50605,0,0,0,23.60528,16.13085,15.32431,0,0,9.77141,309.964,7.47443,0,7.47443,417.8217,99.48116,0.2059408,105.9567,18.88422,81,333.5692
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,72.20766,72.20766,74.62554,0,21.14826,72.20766,0,0,0,0,0,0,0,2.417874,2.29698,2.29698,316.6909,2.29698,0,2.29698,420.0009,100,0.2059425,79.42844,0,81,316.6909
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,192.46,149.7,81,0,22.761,149.7,0,0,42.76001,62.00601,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.2059425,211.706,0,81,318.7582
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,107.0219,107.0219,81,0,22.761,107.0219,0,0,0,0,0,27.39145,26.02188,0,0,80.35088,246.4424,0,27.39145,-27.39145,314.9002,74.97608,0.2059425,117.7241,0,81,246.4424
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,139.5589,139.5589,81,0,22.761,139.5589,0,0,0,3.814786,0,61.64095,58.5589,0,0,110.7858,219.051,0,61.64095,-61.64095,249.9249,59.50581,0.2059425,153.5148,0,81,219.051
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,37.04295,37.04295,81,0,22.761,37.04295,0,0,0,0,0,0,0,43.95705,41.7592,179.2758,157.41,41.7592,0,41.7592,289.5412,68.93824,0.205974,40.74724,0,81,157.41
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,27.00043,27.00043,81,0,22.761,27.00043,0,0,0,0,0,0,0,53.99957,51.29959,137.5166,194.9933,51.29959,0,51.29959,338.2083,80.52561,0.2060126,29.70047,0,81,194.9933
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,11.3766,11.3766,0,0,0,11.3766,0,0,1.776357E-15,0,0,11.97537,11.3766,0,0,86.21697,241.1629,0,11.97537,-11.97537,325.5851,77.5201,0.2060126,12.51427,0,0,241.1629
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,76.22649,76.22649,81,0,22.761,76.22649,0,0,0,0,0,0,0,4.773512,4.534837,99.52294,229.1876,4.534837,0,4.534837,329.8872,78.54442,0.206016,83.84914,0,81,229.1876
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,34.50306,34.50306,81,0,22.761,34.50306,0,0,0,0,0,0,0,46.49694,44.17209,94.98811,233.2689,44.17209,0,44.17209,371.7925,88.52186,0.2060492,37.95337,0,81,233.2689
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,5.702757,5.702757,0,0,0,5.702757,0,0,8.881784E-16,0,0,6.002903,5.702757,0,0,50.81602,273.0238,0,6.002903,-6.002903,365.4649,87.01528,0.2060492,6.273033,0,0,273.0238
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,92.43551,92.43551,81,0,22.761,92.43551,0,0,0,0,0,12.03738,11.43551,0,0,57.48591,267.0209,0,12.03738,-12.03738,352.7764,83.99422,0.2060492,101.6791,0,81,267.0209
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,49.64137,49.64137,0,0,0,49.64137,0,0,7.105427E-15,0,0,52.25408,49.64137,0,0,70.86077,254.9835,0,52.25408,-52.25408,297.6958,70.87981,0.2060492,54.60551,0,0,254.9835
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,17.82827,17.82827,0,0,0,17.82827,0,0,3.552714E-15,0,0,18.7666,17.82827,0,0,128.9209,202.7294,0,18.7666,-18.7666,277.914,66.16988,0.2060492,19.6111,0,0,202.7294
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.603354,54.44946,54.44946,0,0,0,54.44946,17.63719,0,1.421085E-14,0,9.603354,57.31522,54.44946,0,0,149.7726,183.9628,0,47.71187,-47.71187,227.6213,54.19544,0.2060492,59.89441,7.682684,0,193.5662
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,20.59562,28.34067,28.34067,0,0,0,28.34067,72.67161,0,0,0,20.59562,29.83229,28.34067,0,0,202.7858,136.251,0,9.236665,-9.236665,217.885,51.87728,0.2060492,31.17474,16.4765,0,156.8466
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,51.90566,74.36595,74.36595,81,0,22.761,74.36595,69.79762,0,0,0,51.90566,0,0,6.634051,6.302349,213.0488,127.0143,58.20801,0,58.20801,273.106,65.0251,0.2060804,81.80254,41.52453,81,178.92
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,65.05408,96.52672,96.52672,81,0,22.761,96.52672,67.3949,0,0,0,65.05408,16.34391,15.52672,0,0,154.8408,179.4015,48.71017,0,48.71017,319.3165,76.02759,0.2061052,106.1794,52.04327,81,244.4556
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,78.84717,0,0,28.71941,0,9.534012,0,0,0,0,0,78.84717,0,0,28.71941,27.28344,106.1306,223.2407,106.1306,0,106.1306,420.0009,100,0.2059425,0,63.07773,81,302.0878
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,96.78905,55.07797,55.07797,0,0,0,55.07797,175.731,38.81223,0,0,96.78905,57.97681,55.07797,0,0,0,318.7582,0,0,0,420.0009,100,0.2059425,60.58577,77.43124,0,415.5473
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,81.89689,71.35484,71.35484,20.25,0,7.39125,71.35484,114.7741,28.10232,0,0,81.89689,53.79457,51.10484,0,0,0,318.7582,0,0,0,420.0009,100,0.2059425,78.49033,65.51751,81,400.6551
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,61.30599,15.87172,15.87172,0,0,0,15.87172,386.2594,44.59892,0,0,61.30599,16.70707,15.87172,0,0,0,318.7582,0,0,0,420.0009,100,0.2059425,17.45889,49.0448,0,380.0642
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,72.14336,115.3709,115.3709,46.8347,0,14.11718,115.3709,62.53168,0,0,0,72.14336,72.14336,68.53619,0,0,0,318.7582,0,0,0,420.0009,100,0.2059425,126.908,57.71468,81,390.9016
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,33.87421,3.756817,3.756817,0,0,0,3.756817,901.6732,29.91967,0,0,33.87421,3.954544,3.756817,0,0,0,318.7582,0,0,0,420.0009,100,0.2059425,4.132498,27.09937,0,352.6324
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,12.68539,13.73268,13.73268,0,0,0,13.73268,92.37373,0,0,0,12.68539,14.45545,13.73268,0,0,0,318.7582,0,1.770065,-1.770065,418.135,99.55576,0.2059425,15.10595,10.14831,0,331.4436
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,76.54301,76.54301,78.61327,0,22.15716,76.54301,0,0,0,0,0,0,0,2.070251,1.966738,1.966738,316.9882,1.966738,0,1.966738,420.0009,100,0.2059439,84.19732,0,81,316.9882
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,77.59582,77.59582,77.59582,0,21.89974,77.59582,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2059439,85.3554,0,81,318.7582
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,86.48853,86.48853,81,0,22.761,86.48853,0,0,0,0,0,5.777395,5.488525,0,0,0,318.7582,0,5.777395,-5.777395,413.9109,98.55003,0.2059439,95.13737,0,81,318.7582
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,30.77934,30.77934,0,0,0,30.77934,0,0,3.552714E-15,0,0,32.39931,30.77934,0,0,6.419328,312.9808,0,32.39931,-32.39931,379.7591,90.41864,0.2059439,33.85728,0,0,312.9808
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,99.9398,99.9398,81,0,22.761,99.9398,0,0,0,0,0,19.93664,18.9398,0,0,42.41856,280.5815,0,19.93664,-19.93664,358.744,85.41507,0.2059439,109.9338,0,81,280.5815
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,26.65479,26.65479,0,0,0,26.65479,0,0,3.552714E-15,0,0,28.05768,26.65479,0,0,64.57038,260.6449,0,28.05768,-28.05768,329.1686,78.37332,0.2059439,29.32027,0,0,260.6449
