Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,19.45835,19.45835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,19.45835,19.45835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,18.75442,18.75442,28.42784,28.42784,0,-1,0,28.42784,0,0,3.552714E-15,0,0,29.92404,28.42784,0,0,0,318.7582,0,29.92404,-29.92404,388.4581,92.48985,0,31.27062,0,0,318.7582
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,18.10771,18.10771,52.29171,52.29171,0,-1,0,52.29171,0,0,7.105427E-15,0,0,55.0439,52.29171,0,0,33.24894,288.8342,0,55.0439,-55.0439,330.4368,78.67526,0,57.52087,0,0,288.8342
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,17.44956,17.44956,52.81999,52.81999,0,-1,0,52.81999,0,0,7.105427E-15,0,0,55.59999,52.81999,0,0,94.40882,233.7903,0,55.59999,-55.59999,271.8292,64.72112,0,58.10199,0,0,233.7903
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,16.85437,16.85437,48.2542,48.2542,0,0,0,48.2542,0,0,7.105427E-15,0,0,50.79389,48.2542,0,0,156.1866,178.1903,0,50.79389,-50.79389,218.2878,51.97317,0,53.07962,0,0,178.1903
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,16.31068,16.31068,16.26252,16.26252,0,0,0,16.26252,0,0,3.552714E-15,0,0,17.11845,16.26252,0,0,212.6243,127.3964,0,17.11845,-17.11845,200.2433,47.67689,0,17.88878,0,0,127.3964
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,7.469402,17.63023,15.7441,17.45969,17.45969,0,0,0,17.45969,42.78083,0,3.552714E-15,0,7.469402,18.37863,17.45969,0,0,231.6447,110.278,0,10.90922,-10.90922,188.744,44.93896,0,19.20566,5.975522,0,117.7474
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,16.49245,20.96743,16.72274,17.89183,17.89183,0,0,0,17.89183,92.17865,0,0,0,16.49245,18.83351,17.89183,0,0,243.7661,99.36873,0,2.341059,-2.341059,186.2763,44.35141,0,19.68102,13.19396,0,115.8612
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,31.12588,27.54173,19.21798,37.14302,37.14302,0,-1,0,37.14302,83.80006,0,0,0,31.12588,39.09792,37.14302,0,0,246.3673,97.02767,0,7.972041,-7.972041,177.873,42.35064,0,40.85732,24.9007,0,128.1535
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,7.729033,23.79825,21.77619,11.18036,11.18036,0,0,0,11.18036,69.13047,0,0,0,7.729033,11.7688,11.18036,0,0,255.2251,89.05563,0,4.039764,-4.039764,173.6148,41.33677,0,12.29839,6.183227,0,96.78466
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,6.19791,25.58947,23.95094,44.99193,44.99193,0,0,0,44.99193,13.7756,0,7.105427E-15,0,6.19791,47.35993,44.99193,0,0,259.7137,85.01587,0,41.16202,-41.16202,130.2262,31.00617,0,49.49112,4.958328,0,91.21378
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,32.09198,34.93702,25.96545,39.03371,39.03371,0,0,0,39.03371,82.21604,0,0,0,32.09198,41.08812,39.03371,0,0,305.4493,43.85385,0,8.996144,-8.996144,120.7434,28.74837,0,42.93708,25.67358,0,75.94582
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,28.22173,35.82674,27.89412,29.63541,29.63541,0,0,0,29.63541,95.22975,0,3.552714E-15,0,28.22173,31.19517,29.63541,0,0,315.445,34.8577,0,2.973442,-2.973442,117.6091,28.00212,0,32.59895,22.57738,0,63.07943
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,12.16727,32.45226,29.10168,18.0029,18.0029,0,-1,0,18.0029,67.58503,0,0,0,12.16727,18.95042,18.0029,0,0,318.7488,31.88426,0,6.783156,-6.783156,110.4591,26.29972,0,19.80319,9.733812,0,44.05153
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,6.928584,31.51398,29.61676,0,0,0,0,0,0,0,0,0,0,6.928584,0,0,0,0,326.2857,25.10111,6.928584,0,6.928584,117.0321,27.86473,0,0,5.542867,0,32.02969
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,13.49663,33.86318,30.11466,24.06969,24.06969,0,0,0,24.06969,56.07314,0,0,0,13.49663,25.33652,24.06969,0,0,319.3571,31.33683,0,11.83988,-11.83988,104.5518,24.89322,0,26.47666,10.79731,0,44.83346
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,7.186008,31.53898,29.57097,0,0,0,0,0,0,0,0,0,0,7.186008,0,0,0,0,332.5125,19.49695,7.186008,0,7.186008,111.369,26.51638,0,0,5.748807,0,26.68296
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,27.84834,27.84834,21.11393,21.11393,0,0,0,21.11393,0,0,3.552714E-15,0,0,22.22518,21.11393,0,0,325.3265,25.96436,0,22.22518,-22.22518,87.9416,20.93843,0,23.22532,0,0,25.96436
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,26.22299,26.22299,29.19959,3.552212,0,-1,0,3.552212,0,0,25.64738,28.56734,0,3.739171,3.552212,0,0,350.0212,3.739171,0,3.739171,-3.739171,84.00017,20,0,32.11956,0,0,3.739171
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,24.91814,24.91814,40.73093,0,0,-1,0,0,0,0,40.73093,44.80402,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,44.80402,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,23.64762,23.64762,48.14174,0,0,-1,0,0,0,0,48.14174,52.95591,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,52.95591,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,22.34277,22.34277,2.306329,0,0,-1,0,0,0,0,2.306329,2.536961,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,2.536961,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,21.19816,21.19816,9.566084,0,0,-1,0,0,0,0,9.566084,10.52269,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,10.52269,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,20.32825,20.32825,29.25643,0,0,-1,0,0,0,0,29.25643,32.18208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,32.18208,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,19.45835,19.45835,12.06376,0,0,-1,0,0,0,0,12.06376,13.27013,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,13.27013,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,18.73725,18.73725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,18.09054,18.09054,42.53674,0,0,-1,0,0,0,0,42.53674,46.79041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,46.79041,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,17.43239,17.43239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,16.85437,16.85437,6.921948,6.921948,79.23774,0,22.31515,6.921948,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.2002317,7.614142,0,81,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,16.29923,16.29923,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.2060421,0,0,81,61.83
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,11.35782,18.61678,15.73265,11.413,11.413,81,0,22.761,11.413,99.51652,0,0,0,11.35782,0,0,69.58701,66.10765,216.7758,123.66,77.46547,0,77.46547,287.8394,68.53307,0.2109174,12.5543,9.086253,81,135.0178
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,30.50466,24.72958,16.70557,7.556548,7.556548,79.87234,0,22.4757,7.556548,403.6852,0,0,0,30.50466,0,0,72.31579,68.7,139.3103,193.3789,99.20466,0,99.20466,381.9532,90.94107,0.198231,8.312203,24.40373,81,223.8836
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,53.61308,34.11386,19.20082,8.910165,8.910165,0,-1,0,8.910165,601.707,4.128284,0,0,53.61308,9.379121,8.910165,0,0,40.10567,282.6631,40.10567,0,40.10567,420.0009,100,0.1766443,9.801181,42.89046,0,336.2762
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,81.50237,46.19503,21.74757,0,0,0,0,0,0,0,81.50237,0,0,81.50237,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1766443,0,65.2019,0,400.2606
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,97.97447,55.06686,23.9166,0,0,0,0,0,0,0,97.97447,0,0,97.97447,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1766443,0,78.37958,0,416.7327
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,101.5273,59.10711,25.93112,24.1902,24.1902,0,0,0,24.1902,419.7043,76.06392,0,0,101.5273,25.46337,24.1902,0,0,0,318.7582,0,0,0,420.0009,100,0.1766443,26.60922,81.22183,0,420.2855
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,93.39391,58.18673,27.85978,43.95524,43.95524,0,0,0,43.95524,212.475,47.12524,0,0,93.39391,46.26867,43.95524,0,0,0,318.7582,0,0,0,420.0009,100,0.1766443,48.35076,74.71513,0,412.1521
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,91.78239,59.06818,29.08451,42.47823,42.47823,0,-1,0,42.47823,216.0692,47.06846,0,0,91.78239,44.71393,42.47823,0,0,0,318.7582,0,0,0,420.0009,100,0.1766443,46.72606,73.42591,0,410.5406
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,68.57063,50.79116,29.59959,11.26202,11.26202,0,0,0,11.26202,608.866,56.71587,0,0,68.57063,11.85476,11.26202,0,0,0,318.7582,0,0,0,420.0009,100,0.1766443,12.38823,54.8565,0,387.3289
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,28.24443,38.15086,30.09749,26.25131,26.25131,0,0,0,26.25131,107.5924,0.6114658,0,0,28.24443,27.63296,26.25131,0,0,0,318.7582,0,0,0,420.0009,100,0.1766443,28.87644,22.59554,0,347.0027
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,21.36309,35.56618,29.57097,36.90159,36.90159,0,0,0,36.90159,57.89205,0,0,0,21.36309,38.84378,36.90159,0,0,0,318.7582,0,17.48069,-17.48069,401.5746,95.6128,0.1766443,40.59175,17.09047,0,340.1213
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,27.85978,27.85978,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.42299,301.2775,0,0,0,401.5746,95.6128,0.1766443,0,0,0,301.2775
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,26.22299,26.22299,8.272146,8.272146,0,-1,0,8.272146,0,0,1.776357E-15,0,0,8.707522,8.272146,0,0,19.42299,301.2775,0,8.707522,-8.707522,392.396,93.42744,0.1766443,9.09936,0,0,301.2775
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,24.9353,24.9353,21.78297,21.78297,0,-1,0,21.78297,0,0,3.552714E-15,0,0,22.92944,21.78297,0,0,29.09802,292.57,0,22.92944,-22.92944,368.2263,87.67275,0.1766443,23.96127,0,0,292.57
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,23.65907,23.65907,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.57517,269.6406,0,0,0,368.2263,87.67275,0.1766443,0,0,0,269.6406
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,22.34277,22.34277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.57517,269.6406,0,0,0,368.2263,87.67275,0.1766443,0,0,0,269.6406
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,21.21533,21.21533,24.90278,24.90278,0,-1,0,24.90278,0,0,3.552714E-15,0,0,26.21345,24.90278,0,0,54.57517,269.6406,0,26.21345,-26.21345,340.5949,81.09386,0.1766443,27.39306,0,0,269.6406
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,20.32825,20.32825,30.37557,30.37557,0,-1,0,30.37557,0,0,3.552714E-15,0,0,31.97428,30.37557,0,0,83.70123,243.4271,0,31.97428,-31.97428,306.891,73.06915,0.1766443,33.41312,0,0,243.4271
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,19.45835,19.45835,3.239771,3.239771,0,-1,0,3.239771,0,0,4.440892E-16,0,0,3.410285,3.239771,0,0,119.2282,211.4528,0,3.410285,-3.410285,303.2963,72.21326,0.1766443,3.563748,0,0,211.4528
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,18.73725,18.73725,8.055193,8.055193,0,-1,0,8.055193,0,0,0,0,0,8.47915,8.055193,0,0,123.0174,208.0426,0,8.47915,-8.47915,294.3585,70.08521,0.1766443,8.860712,0,0,208.0426
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,18.09054,18.09054,43.85265,43.85265,0,-1,0,43.85265,0,0,0,0,0,46.16068,43.85265,0,0,132.4387,199.5634,0,46.16068,-46.16068,245.7008,58.50008,0.1766443,48.23791,0,0,199.5634
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,17.44956,17.44956,30.38658,30.38658,0,-1,0,30.38658,0,0,3.552714E-15,0,0,31.98588,30.38658,0,0,183.7283,153.4027,0,31.98588,-31.98588,211.9848,50.47246,0.1766443,33.42524,0,0,153.4027
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,16.85437,16.85437,46.02975,46.02975,0,0,0,46.02975,0,0,7.105427E-15,0,0,48.45237,46.02975,0,0,219.2682,121.4168,0,48.45237,-48.45237,160.9115,38.31218,0.1766443,50.63272,0,0,121.4168
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,16.29923,16.29923,17.82678,17.82678,0,0,0,17.82678,0,0,3.552714E-15,0,0,18.76503,17.82678,0,0,273.1042,72.96449,0,18.76503,-18.76503,141.1314,33.60265,0.1766443,19.60945,0,0,72.96449
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,24.27035,22.0111,15.72693,0,0,0,0,0,0,0,0,0,0,24.27035,0,0,0,0,293.9542,54.19946,24.27035,0,24.27035,164.1563,39.08475,0.1657231,0,19.41628,0,78.4698
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,48.31802,29.7889,16.69412,24.29147,24.29147,0,0,0,24.29147,198.9094,0,0,0,48.31802,25.56996,24.29147,0,0,269.6838,76.04276,22.74805,0,22.74805,185.737,44.223,0.1566458,26.72061,38.65442,0,124.3608
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,67.96767,38.6067,19.1722,32.46776,32.46776,0,-1,0,32.46776,209.3389,0,0,0,67.96767,34.17659,32.46776,0,0,246.9358,96.51601,33.79108,0,33.79108,217.794,51.85561,0.1448595,35.71453,54.37413,0,164.4837
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,91.43934,49.78708,21.71323,21.77166,21.77166,0,0,0,21.77166,419.9926,0,0,0,91.43934,22.91753,21.77166,0,0,213.1447,126.928,68.5218,0,68.5218,282.7995,67.33308,0.1256833,23.94882,73.15147,0,218.3673
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,104.2066,57.56631,23.87082,62.15334,62.15334,0,0,0,62.15334,167.6605,0,0,0,104.2066,65.42457,62.15334,0,0,144.6229,188.5976,38.78203,0,38.78203,319.5914,76.09303,0.116923,68.36867,83.36528,0,292.8042
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,107.1187,61.47593,25.89678,13.31369,13.31369,0,0,0,13.31369,804.5751,0,0,0,107.1187,14.01441,13.31369,0,0,105.8409,223.5014,93.10425,0,93.10425,407.9178,97.12309,0.1001626,14.64506,85.69492,0,330.6201
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,103.6609,62.53301,27.84834,21.86214,21.86214,0,0,0,21.86214,474.157,67.91145,0,0,103.6609,23.01278,21.86214,0,0,12.73663,307.2953,12.73663,0,12.73663,420.0009,100,0.09823619,24.04835,82.92868,0,410.9561
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,93.25363,59.65434,29.06734,13.82816,13.82816,0,-1,0,13.82816,674.3748,78.69767,0,0,93.25363,14.55596,13.82816,0,0,0,318.7582,0,0,0,420.0009,100,0.09823619,15.21098,74.60291,0,412.0119
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,72.95808,52.36508,29.58242,38.28138,38.28138,0,0,0,38.28138,190.5837,32.6619,0,0,72.95808,40.29618,38.28138,0,0,0,318.7582,0,0,0,420.0009,100,0.09823619,42.10951,58.36646,0,391.7163
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,50.97344,45.31907,30.11466,32.43414,32.43414,0,0,0,32.43414,157.1598,16.83224,0,0,50.97344,34.1412,32.43414,0,0,0,318.7582,0,0,0,420.0009,100,0.09823619,35.67756,40.77876,0,369.7317
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,24.35736,36.45527,29.58242,77.7363,77.7363,20.25,0,7.39125,77.7363,31.33331,0,0,0,24.35736,60.51189,57.4863,0,0,0,318.7582,0,36.15454,-36.15454,381.8906,90.92616,0.09823619,85.50993,19.48589,81,343.1156
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,27.87695,27.87695,32.74404,32.74404,0,0,0,32.74404,0,0,0,0,0,34.46741,32.74404,0,0,40.17171,282.6037,0,34.46741,-34.46741,345.5588,82.27573,0.09823619,36.01844,0,0,282.6037
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,26.25161,26.25161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,78.46883,248.1363,0,0,0,345.5588,82.27573,0.09823619,0,0,0,248.1363
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,24.94675,24.94675,32.15502,32.15502,0,-1,0,32.15502,0,0,7.105427E-15,0,0,33.84739,32.15502,0,0,78.46883,248.1363,0,33.84739,-33.84739,309.8805,73.78092,0.09823619,35.37053,0,0,248.1363
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,23.65907,23.65907,35.46469,35.46469,0,-1,0,35.46469,0,0,7.105427E-15,0,0,37.33125,35.46469,0,0,116.077,214.2889,0,37.33125,-37.33125,270.5299,64.41175,0.09823619,39.01116,0,0,214.2889
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,22.35994,22.35994,49.08578,49.08578,0,-1,0,49.08578,0,0,0,0,0,51.66924,49.08578,0,0,157.5562,176.9576,0,51.66924,-51.66924,216.0657,51.44412,0.09823619,53.99435,0,0,176.9576
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,21.23249,21.23249,31.97038,31.97038,0,-1,0,31.97038,0,0,0,0,0,33.65303,31.97038,0,0,214.9665,125.2884,0,33.65303,-33.65303,180.5923,42.99809,0.09823619,35.16742,0,0,125.2884
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,20.34542,20.34542,11.80189,11.80189,0,-1,0,11.80189,0,0,1.776357E-15,0,0,12.42304,11.80189,0,0,252.3587,91.63537,0,12.42304,-12.42304,167.4973,39.88023,0.09823619,12.98208,0,0,91.63537
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,19.45835,19.45835,44.00951,44.00951,0,-1,0,44.00951,0,0,7.105427E-15,0,0,46.3258,44.00951,0,0,266.1621,79.21233,0,46.3258,-46.3258,118.6656,28.25366,0.09823619,48.41046,0,0,79.21233
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,18.75442,18.75442,38.04917,31.2422,0,-1,0,31.2422,0,0,6.806962,10.61188,0,32.88653,31.2422,0,0,317.6352,32.88653,0,32.88653,-32.88653,84.00017,20,0.09823619,41.85408,0,0,32.88653
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,18.10771,18.10771,7.818108,0,0,-1,0,0,0,0,7.818108,8.599918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09823619,8.599918,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,17.46673,17.46673,0.2878515,0,0,-1,0,0,0,0,0.2878515,0.3166367,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09823619,0.3166367,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,16.85437,16.85437,17.81339,17.81339,81,0,22.761,17.81339,0,0,0,0,0,0,0,63.18661,60.02728,354.1758,0,60.02728,0,60.02728,140.9471,33.55875,0.113716,19.59473,0,81,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,16.29923,16.29923,30.20727,30.20727,81,0,22.761,30.20727,0,0,0,0,0,0,0,50.79273,48.25309,294.1485,54.02455,48.25309,0,48.25309,186.724,44.45799,0.1251255,33.228,0,81,54.02455
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,6.535638,17.37488,15.72693,0,0,72.31579,0,20.56389,0,0,0,0,0,6.535638,0,0,72.31579,68.7,245.8954,97.45233,75.23564,0,75.23564,258.0988,61.45196,0.1313002,0,5.22851,81,103.988
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,22.92583,22.63442,16.67695,0.5549057,0.5549057,72.8707,0,20.70429,0.5549057,4131.482,0,0,0,22.92583,0,0,72.31579,68.7,170.6598,165.1644,91.62583,0,91.62583,345.0226,82.14808,0.1342465,0.6103963,18.34066,81,188.0902
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,45.02178,31.4992,19.1722,0,0,0,-1,0,0,0,0,0,0,45.02178,0,0,0,0,79.03397,247.6277,45.02178,0,45.02178,387.734,92.31744,0.1280942,0,36.01742,0,292.6494
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,34.1885,31.03061,21.69606,71.8334,71.8334,71.66592,0,20.39948,71.8334,47.59414,0,0,0,34.1885,0.1763064,0.1674911,0,0,34.01219,288.1472,34.01219,0,34.01219,420.0009,100,0.1327443,79.01675,27.3508,81,322.3358
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,13.14624,27.36559,23.85365,30.93069,30.93069,0,0,0,30.93069,42.50227,0,3.552714E-15,0,13.14624,32.55862,30.93069,0,0,0,318.7582,0,19.41237,-19.41237,399.5384,95.128,0.1327443,34.02375,10.51699,0,331.9045
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,33.18753,35.17068,25.87961,8.060841,8.060841,0,0,0,8.060841,411.713,3.133127,0,0,33.18753,8.485095,8.060841,0,0,21.5693,299.3459,21.5693,0,21.5693,420.0009,100,0.1299858,8.866924,26.55002,0,332.5334
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,55.30781,44.23155,27.84834,25.37591,25.37591,0,0,0,25.37591,217.954,28.59633,0,0,55.30781,26.71148,25.37591,0,0,0,318.7582,0,0,0,420.0009,100,0.1299858,27.9135,44.24625,0,374.066
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,13.00307,32.66996,29.08451,34.31303,34.31303,0,-1,0,34.31303,37.89543,0,0,0,13.00307,36.11897,34.31303,0,0,0,318.7582,0,23.11591,-23.11591,395.6345,94.19851,0.1299858,37.74433,10.40245,0,331.7613
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,15.4758,33.89872,29.59959,10.56848,10.56848,0,0,0,10.56848,146.4335,0,0,0,15.4758,11.12472,10.56848,0,0,25.68434,295.6423,4.351084,0,4.351084,399.7623,95.18132,0.1294432,11.62533,12.38064,0,311.1181
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,9.916984,32.86962,30.13183,0,0,0,0,0,0,0,0,0,0,9.916984,0,0,0,0,21.33326,299.5583,9.916984,0,9.916984,409.1704,97.42133,0.1282233,0,7.933587,0,309.4753
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,5.867228,31.20319,29.59959,9.595729,9.595729,0,0,0,9.595729,61.14416,0,0,0,5.867228,10.10077,9.595729,0,0,11.41627,308.4836,0,4.23354,-4.23354,404.7079,96.35883,0.1282233,10.5553,4.693782,0,314.3508
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,27.91129,27.91129,41.7785,41.7785,0,0,0,41.7785,0,0,7.105427E-15,0,0,43.97737,41.7785,0,0,16.1202,304.25,0,43.97737,-43.97737,358.3517,85.32165,0.1282233,45.95635,0,0,304.25
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,26.28594,26.28594,25.74921,25.74921,0,-1,0,25.74921,0,0,3.552714E-15,0,0,27.10443,25.74921,0,0,64.98396,260.2727,0,27.10443,-27.10443,329.7811,78.51914,0.1282233,28.32413,0,0,260.2727
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,24.98109,24.98109,6.094933,6.094933,0,-1,0,6.094933,0,0,0,0,0,6.415719,6.094933,0,0,95.09999,233.1682,0,6.415719,-6.415719,323.0183,76.90897,0.1282233,6.704426,0,0,233.1682
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,23.69341,23.69341,30.30361,30.30361,0,-1,0,30.30361,0,0,0,0,0,31.89854,30.30361,0,0,102.2286,226.7525,0,31.89854,-31.89854,289.3943,68.90327,0.1282233,33.33397,0,0,226.7525
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,22.37138,22.37138,25.90386,25.90386,0,-1,0,25.90386,0,0,3.552714E-15,0,0,27.26722,25.90386,0,0,137.6714,194.854,0,27.26722,-27.26722,260.6521,62.05991,0.1282233,28.49424,0,0,194.854
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,21.26111,21.26111,25.94194,25.94194,0,-1,0,25.94194,0,0,3.552714E-15,0,0,27.30731,25.94194,0,0,167.9683,167.5868,0,27.30731,-27.30731,231.8677,55.20648,0.1282233,28.53614,0,0,167.5868
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,20.37976,20.37976,2.622147,2.622147,0,-1,0,2.622147,0,0,0,0,0,2.760154,2.622147,0,0,198.3098,140.2794,0,2.760154,-2.760154,228.9582,54.51376,0.1282233,2.884362,0,0,140.2794
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,19.49269,19.49269,19.45232,19.45232,0,-1,0,19.45232,0,0,0,0,0,20.47613,19.45232,0,0,201.3766,137.5193,0,20.47613,-20.47613,207.3745,49.37478,0.1282233,21.39755,0,0,137.5193
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,18.78303,18.78303,12.8124,12.8124,0,-1,0,12.8124,0,0,1.776357E-15,0,0,13.48674,12.8124,0,0,224.1278,117.0432,0,13.48674,-13.48674,193.1582,45.98996,0.1282233,14.09364,0,0,117.0432
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,18.14205,18.14205,50.59718,50.59718,0,-1,0,50.59718,0,0,7.105427E-15,0,0,53.26019,50.59718,0,0,239.1131,103.5564,0,53.26019,-53.26019,137.0171,32.62305,0.1282233,55.6569,0,0,103.5564
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,17.47818,17.47818,7.819587,7.819587,0,-1,0,7.819587,0,0,8.881784E-16,0,0,8.231144,7.819587,0,0,298.2911,50.29625,0,8.231144,-8.231144,128.3407,30.55724,0.1282233,8.601545,0,0,50.29625
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,16.86581,16.86581,44.00057,44.00057,81,0,22.761,44.00057,0,0,0,0,0,0,0,36.99943,35.14946,307.4368,42.0651,35.14946,0,35.14946,161.6864,38.49668,0.1336435,48.40062,0,81,42.0651
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,16.30495,16.30495,8.433648,8.433648,80.74944,0,22.69761,8.433648,0,0,0,0,0,0,0,72.31579,68.7,272.2874,73.69962,68.7,0,68.7,226.8609,54.0144,0.1404126,9.277013,0,81,73.69962
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,9.680349,18.17898,15.72693,0,0,72.31579,0,20.56389,0,0,0,0,0,9.680349,0,0,72.31579,68.7,203.5873,135.5296,78.38035,0,78.38035,301.2191,71.71868,0.1433536,0,7.744279,81,145.21
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,20.68708,22.03404,16.67695,22.87077,22.87077,81,0,22.761,22.87077,90.45206,0,0,0,20.68708,0,0,58.12923,55.22277,125.207,206.0719,75.90985,0,75.90985,373.2335,88.86493,0.1480816,25.15785,16.54967,81,226.759
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,22.62447,25.1198,19.15503,21.21433,21.21433,0,-1,0,21.21433,106.6471,0,0,0,22.62447,22.33088,21.21433,0,0,49.29714,274.3908,0.293592,0,0.293592,373.512,88.93125,0.1480484,23.33576,18.09957,0,297.0153
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,34.70248,31.16121,21.67889,14.7236,14.7236,0,0,0,14.7236,235.6929,0,0,0,34.70248,15.49853,14.7236,0,0,49.00355,274.655,19.20395,0,19.20395,391.7305,93.26897,0.1459106,16.19596,27.76199,0,309.3575
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,30.3838,32.19025,23.83648,3.327609,3.327609,0,0,0,3.327609,913.0822,0,0,0,30.3838,3.502746,3.327609,0,0,29.79959,291.9386,26.88106,0,26.88106,417.2321,99.34077,0.1430197,3.66037,24.30704,0,322.3224
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,47.14632,39.42959,25.87961,0,0,0,0,0,0,0,44.22778,0,0,47.14632,0,0,0,0,2.918539,316.1315,2.918539,0,2.918539,420.0009,100,0.1427127,0,37.71706,0,363.2779
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,9.526166,30.4401,27.84834,50.24729,50.24729,0,0,0,50.24729,18.95856,0,0,0,9.526166,52.89189,50.24729,0,0,0,318.7582,0,43.36572,-43.36572,374.2894,89.11633,0.1427127,55.27202,7.620933,0,328.2844
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,30.0681,37.63034,29.08451,0,0,0,-1,0,0,0,0,0,0,30.0681,0,0,0,0,48.18414,275.3925,30.0681,0,30.0681,402.8145,95.90801,0.1396251,0,24.05448,0,305.4606
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,31.51111,38.62816,29.61676,65.70067,65.70067,52.97535,0,15.67076,65.70067,47.96162,0,0,0,31.51111,13.39507,12.72532,0,0,18.11604,302.4538,18.11604,0,18.11604,420.0009,100,0.1412648,72.27074,25.20889,81,333.9649
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,23.72029,36.8587,30.149,0,0,0,0,0,0,0,23.72029,0,0,23.72029,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1412648,0,18.97623,0,342.4785
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,9.550627,32.26091,29.63392,18.96126,18.96126,0,0,0,18.96126,50.36916,0,0,0,9.550627,19.95922,18.96126,0,0,0,318.7582,0,10.40859,-10.40859,409.0292,97.38772,0.1412648,20.85739,7.640501,0,328.3088
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,27.93991,27.93991,2.101647,2.101647,0,0,0,2.101647,0,0,0,0,0,2.21226,2.101647,0,0,11.5651,308.3496,0,2.21226,-2.21226,406.6973,96.8325,0.1412648,2.311812,0,0,308.3496
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,26.33173,26.33173,16.09129,16.09129,0,-1,0,16.09129,0,0,0,0,0,16.9382,16.09129,0,0,14.02317,306.1374,0,16.9382,-16.9382,388.8429,92.58145,0.1412648,17.70041,0,0,306.1374
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,25.01543,25.01543,13.41358,13.41358,0,-1,0,13.41358,0,0,1.776357E-15,0,0,14.11956,13.41358,0,0,32.84339,289.1992,0,14.11956,-14.11956,373.9595,89.03781,0.1412648,14.75494,0,0,289.1992
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,23.73919,23.73919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,48.53178,275.0796,0,0,0,373.9595,89.03781,0.1412648,0,0,0,275.0796
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,22.42289,22.42289,16.77289,16.77289,0,-1,0,16.77289,0,0,3.552714E-15,0,0,17.65567,16.77289,0,0,48.53178,275.0796,0,17.65567,-17.65567,355.3488,84.6067,0.1412648,18.45018,0,0,275.0796
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,21.29545,21.29545,22.41752,22.41752,0,-1,0,22.41752,0,0,0,0,0,23.59739,22.41752,0,0,68.1492,257.424,0,23.59739,-23.59739,330.475,78.68436,0.1412648,24.65928,0,0,257.424
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,20.40838,20.40838,32.17921,32.17921,0,-1,0,32.17921,0,0,0,0,0,33.87286,32.17921,0,0,94.36852,233.8266,0,33.87286,-33.87286,294.7699,70.18316,0.1412648,35.39714,0,0,233.8266
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,19.52703,19.52703,16.70712,16.70712,0,-1,0,16.70712,0,0,0,0,0,17.58645,16.70712,0,0,132.005,199.9537,0,17.58645,-17.58645,276.2321,65.76942,0.1412648,18.37784,0,0,199.9537
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,18.81737,18.81737,24.50664,24.50664,0,-1,0,24.50664,0,0,3.552714E-15,0,0,25.79646,24.50664,0,0,151.5455,182.3672,0,25.79646,-25.79646,249.0403,59.29518,0.1412648,26.9573,0,0,182.3672
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,18.17067,18.17067,1.904542,1.904542,0,-1,0,1.904542,0,0,2.220446E-16,0,0,2.004781,1.904542,0,0,180.2083,156.5708,0,2.004781,-2.004781,246.927,58.79203,0.1412648,2.094996,0,0,156.5708
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,17.51252,17.51252,51.83166,51.83166,0,-1,0,51.83166,0,0,7.105427E-15,0,0,54.55964,51.83166,0,0,182.4358,154.566,0,54.55964,-54.55964,189.4161,45.09899,0.1412648,57.01482,0,0,154.566
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,16.86581,16.86581,36.59517,36.59517,0,0,0,36.59517,0,0,7.105427E-15,0,0,38.52123,36.59517,0,0,243.0576,100.0064,0,38.52123,-38.52123,148.8112,35.43116,0.1412648,40.25468,0,0,100.0064
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,16.30495,16.30495,31.5859,31.5859,0,0,0,31.5859,0,0,3.552714E-15,0,0,33.24832,31.5859,0,0,285.859,61.48513,0,33.24832,-33.24832,113.7644,27.0867,0.1412648,34.7445,0,0,61.48513
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,20.30769,20.95312,15.72693,4.147118,4.147118,0,0,0,4.147118,489.682,0,0,0,20.30769,4.365387,4.147118,0,0,322.8016,28.23681,15.9423,0,15.9423,128.8886,30.6877,0.1396831,4.56183,16.24615,0,48.54451
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,53.54911,31.32326,16.67695,0,0,0,0,0,0,0,0,0,0,53.54911,0,0,0,0,306.8593,42.58489,53.54911,0,53.54911,179.6897,42.78318,0.1346201,0,42.83929,0,96.134
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,80.19445,42.67721,19.15503,0,0,0,-1,0,0,0,0,0,0,80.19445,0,0,0,0,253.3102,90.77908,80.19445,0,80.19445,255.7689,60.89722,0.1276889,0,64.15556,0,170.9735
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,90.67176,49.45718,21.67889,21.73234,21.73234,0,0,0,21.73234,417.2204,0,0,0,90.67176,22.87615,21.73234,0,0,173.1157,162.9541,67.79561,0,67.79561,320.0854,76.21066,0.1223629,23.90558,72.53741,0,253.6259
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,95.26398,53.88686,23.83648,0,0,0,0,0,0,0,0,0,0,95.26398,0,0,0,0,105.3201,223.9701,95.26398,0,95.26398,410.4608,97.72855,0.1155881,0,76.21118,0,319.2341
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,98.15388,57.65404,25.89678,0,0,0,0,0,0,0,88.09776,0,0,98.15388,0,0,0,0,10.05612,309.7077,10.05612,0,10.05612,420.0009,100,0.1149165,0,78.5231,0,407.8616
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,100.4421,61.14492,27.85978,31.19044,31.19044,0,0,0,31.19044,322.0286,67.61008,0,0,100.4421,32.83204,31.19044,0,0,0,318.7582,0,0,0,420.0009,100,0.1149165,34.30948,80.35369,0,419.2003
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,89.9361,58.33544,29.10168,5.491541,5.491541,0,-1,0,5.491541,1637.721,84.15553,0,0,89.9361,5.78057,5.491541,0,0,0,318.7582,0,0,0,420.0009,100,0.1149165,6.040696,71.94888,0,408.6943
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,77.71025,54.2186,29.65109,45.60799,45.60799,0,0,0,45.60799,170.3874,29.70184,0,0,77.71025,48.00841,45.60799,0,0,0,318.7582,0,0,0,420.0009,100,0.1149165,50.16879,62.1682,0,396.4685
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,58.23669,47.83159,30.17761,13.69374,13.69374,0,0,0,13.69374,425.2798,43.82223,0,0,58.23669,14.41446,13.69374,0,0,0,318.7582,0,0,0,420.0009,100,0.1149165,15.06311,46.58935,0,376.9949
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,25.93529,37.00542,29.66254,25.08555,25.08555,0,0,0,25.08555,103.3874,0,0,0,25.93529,26.40584,25.08555,0,0,0,318.7582,0,0.470553,-0.470553,419.5048,99.8819,0.1149165,27.5941,20.74823,0,344.6935
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,27.97424,27.97424,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5228367,318.2877,0,0,0,419.5048,99.8819,0.1149165,0,0,0,318.2877
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,26.36607,26.36607,21.01277,21.01277,0,-1,0,21.01277,0,0,0,0,0,22.11871,21.01277,0,0,0.5228367,318.2877,0,22.11871,-22.11871,396.1897,94.33068,0.1149165,23.11405,0,0,318.2877
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,25.04404,25.04404,2.216324,2.216324,0,-1,0,2.216324,0,0,0,0,0,2.332973,2.216324,0,0,25.09918,296.169,0,2.332973,-2.332973,393.7305,93.74517,0.1149165,2.437957,0,0,296.169
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,23.77353,23.77353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.69137,293.836,0,0,0,393.7305,93.74517,0.1149165,0,0,0,293.836
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,22.45151,22.45151,26.74607,26.74607,0,-1,0,26.74607,0,0,3.552714E-15,0,0,28.15376,26.74607,0,0,27.69137,293.836,0,28.15376,-28.15376,364.0538,86.67931,0.1149165,29.42067,0,0,293.836
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,21.34123,21.34123,8.777269,8.777269,0,-1,0,8.777269,0,0,0,0,0,9.239231,8.777269,0,0,58.97332,265.6822,0,9.239231,-9.239231,354.3148,84.3605,0.1149165,9.654996,0,0,265.6822
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,20.45988,20.45988,7.590794,7.590794,0,-1,0,7.590794,0,0,8.881784E-16,0,0,7.990309,7.590794,0,0,69.23914,256.443,0,7.990309,-7.990309,345.8923,82.35515,0.1149165,8.349873,0,0,256.443
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,19.57281,19.57281,17.05483,17.05483,0,-1,0,17.05483,0,0,0,0,0,17.95246,17.05483,0,0,78.11726,248.4527,0,17.95246,-17.95246,326.9688,77.84955,0.1149165,18.76031,0,0,248.4527
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,18.86316,18.86316,44.72991,44.72991,0,-1,0,44.72991,0,0,0,0,0,47.08412,44.72991,0,0,98.06443,230.5002,0,47.08412,-47.08412,277.3377,66.03266,0.1149165,49.2029,0,0,230.5002
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,18.22217,18.22217,8.125599,8.125599,0,-1,0,8.125599,0,0,0,0,0,8.553263,8.125599,0,0,150.3801,183.4161,0,8.553263,-8.553263,268.3218,63.88602,0.1149165,8.938159,0,0,183.4161
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,17.5583,17.5583,19.67521,19.67521,0,-1,0,19.67521,0,0,3.552714E-15,0,0,20.71074,19.67521,0,0,159.8837,174.8629,0,20.71074,-20.71074,246.4908,58.68816,0.1149165,21.64273,0,0,174.8629
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,16.90015,16.90015,21.90727,21.90727,0,0,0,21.90727,0,0,0,0,0,23.06028,21.90727,0,0,182.8957,154.1521,0,23.06028,-23.06028,222.1831,52.90063,0.1149165,24.098,0,0,154.1521
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,16.33929,16.33929,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,208.5182,131.0918,0,0,0,222.1831,52.90063,0.1149165,0,0,0,131.0918
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,15.58819,19.75106,15.76699,0,0,0,0,0,0,0,0,0,0,15.58819,0,0,0,0,208.5182,131.0918,15.58819,0,15.58819,236.9713,56.42163,0.1138907,0,12.47055,0,146.68
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,36.87101,26.50566,16.70557,11.68088,11.68088,0,0,0,11.68088,315.6527,0,0,0,36.87101,12.29566,11.68088,0,0,192.93,145.1212,24.57535,0,24.57535,260.2856,61.97263,0.1123101,12.84897,29.49681,0,181.9922
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,64.62014,37.5394,19.18365,10.16775,10.16775,0,-1,0,10.16775,635.5401,0,0,0,64.62014,10.7029,10.16775,0,0,168.3547,167.239,53.91724,0,53.91724,311.4359,74.15127,0.1089917,11.18453,51.69611,0,231.8592
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,88.83662,48.81585,21.71323,50.48217,50.48217,0,0,0,50.48217,175.9762,0,0,0,88.83662,53.13913,50.48217,0,0,114.4374,215.7645,35.69749,0,35.69749,345.3016,82.21449,0.1069004,55.53038,71.06929,0,304.6012
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,83.43779,49.40744,23.85365,3.213391,3.213391,0,0,0,3.213391,2596.565,1.31533,0,0,83.43779,3.382517,3.213391,0,0,78.73994,247.8923,78.73994,0,78.73994,420.0009,100,0.1025598,3.53473,66.75023,0,331.3301
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,95.2176,56.47628,25.91395,0,0,0,0,0,0,0,95.2176,0,0,95.2176,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1025598,0,76.17408,0,413.9758
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,92.31638,57.79039,27.89412,0,0,0,0,0,0,0,92.31638,0,0,92.31638,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1025598,0,73.85311,0,411.0746
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,87.40895,57.36047,29.13602,7.555202,7.555202,0,-1,0,7.555202,1156.937,79.45611,0,0,87.40895,7.952844,7.555202,0,0,0,318.7582,0,0,0,420.0009,100,0.1025598,8.310721,69.92716,0,406.1672
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,74.68523,53.09817,29.66254,0.7877414,0.7877414,0,0,0,0.7877414,9480.933,73.85603,0,0,74.68523,0.8292015,0.7877414,0,0,0,318.7582,0,0,0,420.0009,100,0.1025598,0.8665156,59.74819,0,393.4435
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,55.05354,46.78902,30.21195,49.07913,49.07913,0,0,0,49.07913,112.173,3.391306,0,0,55.05354,51.66224,49.07913,0,0,0,318.7582,0,0,0,420.0009,100,0.1025598,53.98704,44.04284,0,373.8118
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,27.26374,37.4364,29.69688,6.721564,6.721564,0,0,0,6.721564,405.6161,20.18841,0,0,27.26374,7.07533,6.721564,0,0,0,318.7582,0,0,0,420.0009,100,0.1025598,7.39372,21.811,0,346.022
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,28.02575,28.02575,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1025598,0,0,0,318.7582
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,26.41185,26.41185,18.01453,18.01453,0,-1,0,18.01453,0,0,3.552714E-15,0,0,18.96267,18.01453,0,0,0,318.7582,0,18.96267,-18.96267,400.0124,95.24087,0.1025598,19.81598,0,0,318.7582
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,25.09555,25.09555,17.46683,17.46683,0,-1,0,17.46683,0,0,0,0,0,18.38613,17.46683,0,0,21.06963,299.7956,0,18.38613,-18.38613,380.6317,90.62643,0.1025598,19.21351,0,0,299.7956
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,23.80787,23.80787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.49866,281.4094,0,0,0,380.6317,90.62643,0.1025598,0,0,0,281.4094
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,22.50301,22.50301,10.48158,10.48158,0,-1,0,10.48158,0,0,1.776357E-15,0,0,11.03324,10.48158,0,0,41.49866,281.4094,0,11.03324,-11.03324,369.0017,87.85737,0.1025598,11.52974,0,0,281.4094
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,21.39274,21.39274,3.485662,3.485662,0,-1,0,3.485662,0,0,4.440892E-16,0,0,3.669118,3.485662,0,0,53.75782,270.3762,0,3.669118,-3.669118,365.1341,86.93652,0.1025598,3.834228,0,0,270.3762
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,20.4885,20.4885,12.31079,12.31079,0,-1,0,12.31079,0,0,1.776357E-15,0,0,12.95872,12.31079,0,0,57.83462,266.7071,0,12.95872,-12.95872,351.4744,83.68421,0.1025598,13.54187,0,0,266.7071
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,19.60715,19.60715,30.12858,30.12858,0,-1,0,30.12858,0,0,3.552714E-15,0,0,31.7143,30.12858,0,0,72.2332,253.7483,0,31.7143,-31.7143,318.0446,75.72475,0.1025598,33.14144,0,0,253.7483
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,18.89749,18.89749,13.42949,13.42949,0,-1,0,13.42949,0,0,1.776357E-15,0,0,14.1363,13.42949,0,0,107.4713,222.034,0,14.1363,-14.1363,303.1436,72.17691,0.1025598,14.77244,0,0,222.034
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,18.25079,18.25079,10.22808,10.22808,0,-1,0,10.22808,0,0,1.776357E-15,0,0,10.7664,10.22808,0,0,123.1783,207.8978,0,10.7664,-10.7664,291.7949,69.47482,0.1025598,11.25089,0,0,207.8978
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,17.59264,17.59264,28.60109,28.60109,0,-1,0,28.60109,0,0,3.552714E-15,0,0,30.10641,28.60109,0,0,135.141,197.1313,0,30.10641,-30.10641,260.0599,61.9189,0.1025598,31.46119,0,0,197.1313
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,16.91732,16.91732,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,168.5925,167.0249,0,0,0,260.0599,61.9189,0.1025598,0,0,0,167.0249
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,16.36218,16.36218,24.48351,24.48351,0,0,0,24.48351,0,0,3.552714E-15,0,0,25.77211,24.48351,0,0,168.5925,167.0249,0,25.77211,-25.77211,232.8937,55.45078,0.1025598,26.93186,0,0,167.0249
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,24.52746,22.14556,15.78988,7.689863,7.689863,0,0,0,7.689863,318.9583,0,0,0,24.52746,8.094592,7.689863,0,0,197.2282,141.2528,16.43287,0,16.43287,248.4833,59.16257,0.101698,8.458849,19.62197,0,165.7803
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,47.95789,29.71412,16.72274,23.67754,23.67754,0,0,0,23.67754,202.5459,0,0,0,47.95789,24.92373,23.67754,0,0,180.7953,156.0424,23.03416,0,23.03416,270.3354,64.36545,0.1005141,26.04529,38.36631,0,204.0003
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,58.71038,35.68937,19.20082,24.98467,24.98467,0,-1,0,24.98467,234.9856,0,0,0,58.71038,26.29965,24.98467,0,0,157.7612,176.7731,32.41073,0,32.41073,301.0829,71.68627,0.09889418,27.48314,46.96831,0,235.4835
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,78.10241,44.95565,21.71323,52.60313,52.60313,0,0,0,52.60313,148.4748,0,0,0,78.10241,55.37172,52.60313,0,0,125.3505,205.9428,22.73069,0,22.73069,322.6472,76.8206,0.09778889,57.86345,62.48193,0,284.0452
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,82.92349,49.23927,23.87082,58.55206,58.55206,0,0,0,58.55206,141.6235,0,0,0,82.92349,61.63374,58.55206,0,0,102.6198,226.4004,21.28975,0,21.28975,342.8444,81.62946,0.09677585,64.40726,66.33879,0,309.3239
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,95.1188,56.45796,25.93112,0.9032415,0.9032415,0,0,0,0.9032415,10530.83,12.83799,0,0,95.1188,0.9507805,0.9032415,0,0,81.33002,245.5612,81.33002,0,81.33002,420.0009,100,0.09309176,0.9935656,76.09504,0,340.68
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,95.55447,59.14328,27.91129,45.8109,45.8109,0,0,0,45.8109,208.5846,47.33247,0,0,95.55447,48.222,45.8109,0,0,0,318.7582,0,0,0,420.0009,100,0.09309176,50.39199,76.44357,0,414.3127
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,87.27916,57.34404,29.16464,35.76892,35.76892,0,-1,0,35.76892,244.0083,49.62766,0,0,87.27916,37.6515,35.76892,0,0,0,318.7582,0,0,0,420.0009,100,0.09309176,39.34582,69.82333,0,406.0374
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,68.63793,50.92838,29.69688,23.5634,23.5634,0,0,0,23.5634,291.2904,43.83435,0,0,68.63793,24.80358,23.5634,0,0,0,318.7582,0,0,0,420.0009,100,0.09309176,25.91974,54.91034,0,387.3961
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,46.65822,44.05152,30.24629,43.12384,43.12384,0,0,0,43.12384,108.1959,1.264705,0,0,46.65822,45.39351,43.12384,0,0,0,318.7582,0,0,0,420.0009,100,0.09309176,47.43622,37.32657,0,365.4164
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,24.53476,36.67492,29.74266,28.16978,28.16978,0,0,0,28.16978,87.09605,0,0,0,24.53476,29.6524,28.16978,0,0,0,318.7582,0,5.117633,-5.117633,414.6064,98.71561,0.09309176,30.98675,19.62781,0,343.293
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,28.07153,28.07153,29.04911,29.04911,0,0,0,29.04911,0,0,3.552714E-15,0,0,30.57801,29.04911,0,0,5.68626,313.6406,0,30.57801,-30.57801,382.3743,91.04133,0.09309176,31.95402,0,0,313.6406
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,26.46336,26.46336,56.34546,56.34546,0,-1,0,56.34546,0,0,0,0,0,59.31101,56.34546,0,0,39.66182,283.0626,0,59.31101,-59.31101,319.855,76.15581,0.09309176,61.98001,0,0,283.0626
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,25.14133,25.14133,48.92089,48.92089,0,-1,0,48.92089,0,0,7.105427E-15,0,0,51.49568,48.92089,0,0,105.563,223.7516,0,51.49568,-51.49568,265.5738,63.23174,0.09309176,53.81298,0,0,223.7516
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,23.85365,23.85365,28.0857,28.0857,0,-1,0,28.0857,0,0,3.552714E-15,0,0,29.56389,28.0857,0,0,162.7804,172.2559,0,29.56389,-29.56389,234.4107,55.81197,0.09309176,30.89427,0,0,172.2559
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,22.53735,22.53735,32.95805,32.95805,0,-1,0,32.95805,0,0,7.105427E-15,0,0,34.69268,32.95805,0,0,195.6291,142.692,0,34.69268,-34.69268,197.8414,47.10501,0.09309176,36.25385,0,0,142.692
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,21.42136,21.42136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.1766,107.9993,0,0,0,197.8414,47.10501,0.09309176,0,0,0,107.9993
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,20.54001,20.54001,22.8082,22.8082,0,-1,0,22.8082,0,0,0,0,0,24.00864,22.8082,0,0,234.1766,107.9993,0,24.00864,-24.00864,172.5341,41.07947,0.09309176,25.08902,0,0,107.9993
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,19.65294,19.65294,25.1262,25.1262,0,-1,0,25.1262,0,0,3.552714E-15,0,0,26.44863,25.1262,0,0,260.8528,83.99068,0,26.44863,-26.44863,144.6548,34.44156,0.09309176,27.63882,0,0,83.99068
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,18.92611,18.92611,28.2592,28.2592,0,-1,0,28.2592,0,0,3.552714E-15,0,0,29.74652,28.2592,0,0,290.2402,57.54205,0,29.74652,-29.74652,113.2992,26.97595,0.09309176,31.08512,0,0,57.54205
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,18.28513,18.28513,28.99141,26.40575,0,-1,0,26.40575,0,0,2.585654,5.484795,0,27.79553,26.40575,0,0,323.2919,27.79553,0,27.79553,-27.79553,84.00017,20,0.09309176,31.89055,0,0,27.79553
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,17.62698,17.62698,36.62786,0,0,-1,0,0,0,0,36.62786,40.29065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09309176,40.29065,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,16.95166,16.95166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09309176,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,16.38508,16.38508,29.08515,29.08515,81,0,22.761,29.08515,0,0,0,0,0,0,0,51.91485,49.31911,354.1758,0,49.31911,0,49.31911,130.7884,31.14003,0.09766807,31.99367,0,81,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,15.93609,19.88898,15.81277,37.77341,37.77341,81,0,22.761,37.77341,42.18866,0,0,0,15.93609,0,0,43.22659,41.06526,304.8567,44.3872,57.00135,0,57.00135,184.8646,44.0153,0.1025015,41.55075,12.74887,81,60.32329
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,38.54045,27.01445,16.73991,33.49068,33.49068,81,0,22.761,33.49068,115.0781,0,0,0,38.54045,0,0,47.50932,45.13385,247.8553,95.68842,83.6743,0,83.6743,264.245,62.91536,0.1061555,36.83975,30.83236,81,134.2289
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,60.15458,36.16101,19.21798,38.05363,38.05363,0,-1,0,38.05363,158.0784,0,0,0,60.15458,40.05645,38.05363,0,0,164.181,170.9953,20.09813,0,20.09813,283.3118,67.45506,0.1052462,41.85899,48.12367,0,231.1499
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,88.17384,48.59164,21.7304,9.676367,9.676367,0,0,0,9.676367,911.2288,0,0,0,88.17384,10.18565,9.676367,0,0,144.0829,189.0836,77.9882,0,77.9882,357.2979,85.07076,0.1018608,10.644,70.53908,0,277.2574
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,92.72005,52.93391,23.87082,14.34654,14.34654,0,0,0,14.34654,646.2884,11.5237,0,0,92.72005,15.10163,14.34654,0,0,66.09472,259.273,66.09472,0,66.09472,420.0009,100,0.09915768,15.7812,74.17604,0,351.993
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,103.7822,60.11341,25.96545,59.06256,59.06256,0,0,0,59.06256,175.7157,41.61105,0,0,103.7822,62.17112,59.06256,0,0,0,318.7582,0,0,0,420.0009,100,0.09915768,64.96882,83.02573,0,422.5404
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,103.5759,62.61629,27.93991,19.63811,19.63811,0,0,0,19.63811,527.4229,82.9042,0,0,103.5759,20.6717,19.63811,0,0,0,318.7582,0,0,0,420.0009,100,0.09915768,21.60192,82.86072,0,422.3341
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,90.11245,58.52871,29.19897,16.67901,16.67901,0,-1,0,16.67901,540.2746,72.5556,0,0,90.11245,17.55685,16.67901,0,0,0,318.7582,0,0,0,420.0009,100,0.09915768,18.34691,72.08996,0,408.8707
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,73.51051,52.7576,29.74266,55.42307,55.42307,0,0,0,55.42307,132.6352,15.17043,0,0,73.51051,58.34008,55.42307,0,0,0,318.7582,0,0,0,420.0009,100,0.09915768,60.96538,58.80841,0,392.2687
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,50.80127,45.45866,30.29208,52.75063,52.75063,0,0,0,52.75063,96.30458,0,0,0,50.80127,55.52698,52.75063,0,0,0,318.7582,0,4.725708,-4.725708,415.0195,98.81397,0.09915768,58.02569,40.64101,0,369.5595
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,26.32944,37.27835,29.81134,13.24085,13.24085,0,0,0,13.24085,198.8501,7.14092,0,0,26.32944,13.93773,13.24085,0,0,5.250786,314.0325,5.250786,0,5.250786,420.0009,100,0.09894907,14.56493,21.06355,0,340.362
