Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,28.13449,28.13449,66.31625,66.31625,20.25,0,7.39125,66.31625,0,0,1.421085E-14,0,0,48.49079,46.06625,0,0,0,318.7582,0,48.49079,-48.49079,368.8871,87.83008,0.09894907,72.94788,0,81,318.7582
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,26.52631,26.52631,75.46185,68.7,0,-1,0,68.7,0,0,6.761843,14.30803,0,72.31579,68.7,0,0,53.87866,270.2674,0,72.31579,-72.31579,292.6595,69.6807,0.09894907,83.00803,0,0,270.2674
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,25.20429,25.20429,64.7775,64.7775,0,-1,0,64.7775,0,0,1.421085E-14,2.555257,0,68.18685,64.7775,0,0,134.2295,197.9516,0,68.18685,-68.18685,220.7843,52.56758,0.09894907,71.25526,0,0,197.9516
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,23.9166,23.9166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.9927,129.7648,0,0,0,220.7843,52.56758,0.09894907,0,0,0,129.7648
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,22.58313,22.58313,26.64946,26.64946,0,-1,0,26.64946,0,0,0,0,0,28.05207,26.64946,0,0,209.9927,129.7648,0,28.05207,-28.05207,191.2148,45.52724,0.09894907,29.31441,0,0,129.7648
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,21.47286,21.47286,18.64292,18.64292,0,-1,0,18.64292,0,0,0,0,0,19.62413,18.64292,0,0,241.1617,101.7127,0,19.62413,-19.62413,170.5292,40.6021,0.09894907,20.50721,0,0,101.7127
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,20.58579,20.58579,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.9662,82.0886,0,0,0,170.5292,40.6021,0.09894907,0,0,0,82.0886
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,19.68727,19.68727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.9662,82.0886,0,0,0,170.5292,40.6021,0.09894907,0,0,0,82.0886
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,18.97762,18.97762,11.80024,11.80024,0,-1,0,11.80024,0,0,1.776357E-15,0,0,12.42131,11.80024,0,0,262.9662,82.0886,0,12.42131,-12.42131,157.4359,37.48467,0.09894907,12.98026,0,0,82.0886
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,18.33091,18.33091,16.57739,16.57739,0,-1,0,16.57739,0,0,3.552714E-15,0,0,17.44989,16.57739,0,0,276.7677,69.6673,0,17.44989,-17.44989,139.0421,33.10521,0.09894907,18.23513,0,0,69.6673
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,17.67276,17.67276,8.121787,8.121787,0,-1,0,8.121787,0,0,0,0,0,8.54925,8.121787,0,0,296.1565,52.21741,0,8.54925,-8.54925,130.0305,30.95957,0.09894907,8.933966,0,0,52.21741
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,16.98027,16.98027,14.61752,14.61752,0,0,0,14.61752,0,0,0,0,0,15.38687,14.61752,0,0,305.6556,43.66816,0,15.38687,-15.38687,113.8113,27.09787,0.09894907,16.07928,0,0,43.66816
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,16.42514,16.42514,14.61284,14.61284,0,0,0,14.61284,0,0,1.776357E-15,0,0,15.38194,14.61284,0,0,322.7521,28.2813,0,15.38194,-15.38194,97.59728,23.2374,0.09894907,16.07412,0,0,28.2813
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,21.17668,21.30808,15.84711,0,0,0,0,0,0,0,0,0,0,21.17668,0,0,0,0,339.8432,12.89936,21.17668,0,21.17668,117.6872,28.02072,0.09811658,0,16.94135,0,34.07604
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,45.55902,29.06845,16.77424,24.16551,24.16551,0,0,0,24.16551,188.5291,0,0,0,45.55902,25.43737,24.16551,0,0,318.6665,31.95837,20.12164,0,20.12164,136.7763,32.56572,0.09733844,26.58206,36.44721,0,77.51739
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,67.46204,38.5335,19.25232,15.14915,15.14915,0,-1,0,15.14915,445.3189,0,0,0,67.46204,15.94648,15.14915,0,0,298.5449,50.06785,51.51556,0,51.51556,185.6483,44.20188,0.09540136,16.66407,53.96963,0,117.5299
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,91.16846,49.76234,21.77619,37.98879,37.98879,0,0,0,37.98879,239.9878,0,0,0,91.16846,39.9882,37.98879,0,0,247.0293,96.43185,51.18026,0,51.18026,234.2021,55.7623,0.09355176,41.78767,72.93477,0,187.6003
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,95.76595,54.20713,23.93377,66.44374,66.44374,81,0,22.761,66.44374,144.1309,0,0,0,95.76595,0,0,14.55626,13.82845,195.849,142.4941,109.5944,0,109.5944,338.1725,80.5171,0.09603399,73.08812,76.61275,81,238.26
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,92.28017,55.42084,26.01124,0,0,0,0,0,0,0,6.02551,0,0,92.28017,0,0,0,0,86.25465,241.129,86.25465,0,86.25465,420.0009,100,0.09311289,0,73.82413,0,333.4092
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,82.8308,54.18989,28.00858,35.49161,35.49161,0,0,0,35.49161,233.3813,45.47121,0,0,82.8308,37.35959,35.49161,0,0,0,318.7582,0,0,0,420.0009,100,0.09311289,39.04078,66.26464,0,401.589
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,77.39346,53.63408,29.26193,20.55333,20.55333,0,-1,0,20.55333,376.5494,55.75837,0,0,77.39346,21.63509,20.55333,0,0,0,318.7582,0,0,0,420.0009,100,0.09311289,22.60867,61.91476,0,396.1517
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,63.6255,49.28137,29.81134,35.22364,35.22364,0,0,0,35.22364,180.6329,26.54798,0,0,63.6255,37.07752,35.22364,0,0,0,318.7582,0,0,0,420.0009,100,0.09311289,38.74601,50.9004,0,382.3837
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,48.95048,44.93765,30.3722,0,0,0,0,0,0,0,48.95048,0,0,48.95048,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09311289,0,39.16039,0,367.7087
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,28.32034,37.93872,29.87429,26.87126,26.87126,0,0,0,26.87126,105.3926,0.03479428,0,0,28.32034,28.28554,26.87126,0,0,0,318.7582,0,0,0,420.0009,100,0.09311289,29.55839,22.65627,0,347.0786
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,28.21461,28.21461,33.54018,33.54018,0,0,0,33.54018,0,0,0,0,0,35.30545,33.54018,0,0,0,318.7582,0,35.30545,-35.30545,382.7856,91.13925,0.09311289,36.89419,0,0,318.7582
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,26.60643,26.60643,56.66191,56.66191,0,-1,0,56.66191,0,0,7.105427E-15,0,0,59.64412,56.66191,0,0,39.22828,283.4528,0,59.64412,-59.64412,319.9152,76.17014,0.09311289,62.32811,0,0,283.4528
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,25.27296,25.27296,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.4995,223.8087,0,0,0,319.9152,76.17014,0.09311289,0,0,0,223.8087
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,23.98528,23.98528,53.86027,53.86027,0,-1,0,53.86027,0,0,7.105427E-15,0,0,56.69502,53.86027,0,0,105.4995,223.8087,0,56.69502,-56.69502,260.1534,61.94116,0.09311289,59.2463,0,0,223.8087
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,22.64609,22.64609,11.56479,11.56479,0,-1,0,11.56479,0,0,1.776357E-15,0,0,12.17346,11.56479,0,0,168.494,167.1136,0,12.17346,-12.17346,247.3215,58.88594,0.09311289,12.72127,0,0,167.1136
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,21.53582,21.53582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.0201,154.9402,0,0,0,247.3215,58.88594,0.09311289,0,0,0,154.9402
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,20.6373,20.6373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.0201,154.9402,0,0,0,247.3215,58.88594,0.09311289,0,0,0,154.9402
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,19.73306,19.73306,44.62653,44.62653,0,-1,0,44.62653,0,0,7.105427E-15,0,0,46.9753,44.62653,0,0,182.0201,154.9402,0,46.9753,-46.9753,197.8051,47.09637,0.09311289,49.08919,0,0,154.9402
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,19.01195,19.01195,30.99388,30.99388,0,-1,0,30.99388,0,0,3.552714E-15,0,0,32.62514,30.99388,0,0,234.2148,107.9649,0,32.62514,-32.62514,163.4152,38.90831,0.09311289,34.09327,0,0,107.9649
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,18.36525,18.36525,11.38947,11.38947,0,-1,0,11.38947,0,0,0,0,0,11.98892,11.38947,0,0,270.465,75.33974,0,11.98892,-11.98892,150.7778,35.8994,0.09311289,12.52842,0,0,75.33974
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,17.7071,17.7071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.786,63.35081,0,0,0,150.7778,35.8994,0.09311289,0,0,0,63.35081
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,17.03178,17.03178,37.01625,37.01625,0,0,0,37.01625,0,0,7.105427E-15,0,0,38.96448,37.01625,0,0,283.786,63.35081,0,38.96448,-38.96448,109.7056,26.12033,0.09311289,40.71788,0,0,63.35081
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,16.45948,16.45948,52.01922,52.01922,28.8522,0,9.567606,52.01922,0,0,0,0,0,24.38634,23.16702,0,0,327.0799,24.38634,0,24.38634,-24.38634,84.00017,20,0.09311289,57.22114,0,81,24.38634
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,4.811557,17.09274,15.88145,0,0,72.31579,0,20.56389,0,0,0,0,0,4.811557,0,0,72.31579,68.7,354.1758,0,73.51156,0,73.51156,153.7393,36.60453,0.09579106,0,3.849246,81,4.811557
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,34.38306,25.90973,16.80286,1.126711,1.126711,73.4425,0,20.84895,1.126711,3051.631,0,0,0,34.38306,0,0,72.31579,68.7,280.6642,66.1604,103.0831,0,103.0831,251.5325,59.88858,0.09747702,1.239382,27.50645,81,100.5435
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,58.85596,35.84311,19.29811,41.91123,41.91123,0,-1,0,41.91123,140.43,0,0,0,58.85596,44.11708,41.91123,0,0,177.5812,158.9352,14.73887,0,14.73887,265.515,63.21774,0.09700239,46.10235,47.08476,0,217.7911
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,60.73516,39.26531,21.82769,0,0,0,0,0,0,0,0,0,0,60.73516,0,0,0,0,162.8423,172.2001,60.73516,0,60.73516,323.1335,76.93639,0.09509439,0,48.58813,0,232.9353
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,73.98903,46.18973,23.99673,24.98058,24.98058,0,0,0,24.98058,296.1862,0,0,0,73.98903,26.29535,24.98058,0,0,102.1071,226.8618,47.69368,0,47.69368,368.3797,87.70927,0.0936479,27.47864,59.19122,0,300.8508
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,74.76477,48.9157,26.09136,7.795409,7.795409,0,0,0,7.795409,959.0872,12.14561,0,0,74.76477,8.205694,7.795409,0,0,54.41347,269.7861,54.41347,0,54.41347,420.0009,100,0.09205044,8.57495,59.81182,0,344.5509
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,38.39706,39.10164,28.0887,32.05649,32.05649,0,0,0,32.05649,119.7794,4.653393,0,0,38.39706,33.74367,32.05649,0,0,0,318.7582,0,0,0,420.0009,100,0.09205044,35.26213,30.71765,0,357.1553
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,34.53119,39.27397,29.35922,34.50527,34.50527,0,-1,0,34.50527,100.0751,0,0,0,34.53119,36.32133,34.50527,0,0,0,318.7582,0,1.790145,-1.790145,418.1139,99.55072,0.09205044,37.9558,27.62495,0,353.2894
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,32.10103,39.11662,29.90863,17.50377,17.50377,0,0,0,17.50377,183.395,11.68697,0,0,32.10103,18.42502,17.50377,0,0,1.98905,316.9681,1.98905,0,1.98905,420.0009,100,0.09199308,19.25414,25.68083,0,349.0691
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,20.04021,36.11229,30.46949,10.51636,10.51636,0,0,0,10.51636,190.5622,8.970356,0,0,20.04021,11.06985,10.51636,0,0,0,318.7582,0,0,0,420.0009,100,0.09199308,11.56799,16.03217,0,338.7984
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,14.39725,33.9729,29.97158,35.99244,35.99244,0,0,0,35.99244,40.00076,0,7.105427E-15,0,14.39725,37.88678,35.99244,0,0,0,318.7582,0,23.48953,-23.48953,395.2407,94.10474,0.09199308,39.59169,11.5178,0,333.1555
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,28.29473,28.29473,49.10567,49.10567,0,0,0,49.10567,0,0,0,0,0,51.69018,49.10567,0,0,26.09948,295.2687,0,51.69018,-51.69018,340.7545,81.13185,0.09199308,54.01624,0,0,295.2687
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,26.68656,26.68656,40.67489,40.67489,0,-1,0,40.67489,0,0,7.105427E-15,0,0,42.81567,40.67489,0,0,83.53301,243.5785,0,42.81567,-42.81567,295.6228,70.38624,0.09199308,44.74238,0,0,243.5785
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,25.35309,25.35309,41.73126,41.73126,0,-1,0,41.73126,0,0,0,0,0,43.92764,41.73126,0,0,131.106,200.7628,0,43.92764,-43.92764,249.319,59.36154,0.09199308,45.90439,0,0,200.7628
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,24.04823,24.04823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.9145,156.8352,0,0,0,249.319,59.36154,0.09199308,0,0,0,156.8352
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,22.70904,22.70904,3.573847,3.573847,0,-1,0,3.573847,0,0,4.440892E-16,0,0,3.761944,3.573847,0,0,179.9145,156.8352,0,3.761944,-3.761944,245.3535,58.41739,0.09199308,3.931232,0,0,156.8352
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,21.59877,21.59877,22.92442,22.92442,0,-1,0,22.92442,0,0,3.552714E-15,0,0,24.13096,22.92442,0,0,184.0944,153.0733,0,24.13096,-24.13096,219.9173,52.36115,0.09199308,25.21686,0,0,153.0733
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,20.68308,20.68308,13.88004,13.88004,0,-1,0,13.88004,0,0,1.776357E-15,0,0,14.61057,13.88004,0,0,210.9066,128.9423,0,14.61057,-14.61057,204.5164,48.69428,0.09199308,15.26805,0,0,128.9423
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,19.78456,19.78456,13.57655,13.57655,0,-1,0,13.57655,0,0,0,0,0,14.29111,13.57655,0,0,227.1406,114.3317,0,14.29111,-14.29111,189.4522,45.10758,0.09199308,14.93421,0,0,114.3317
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,19.05774,19.05774,17.97461,17.97461,0,-1,0,17.97461,0,0,0,0,0,18.92064,17.97461,0,0,243.0196,100.0406,0,18.92064,-18.92064,169.5081,40.35899,0.09199308,19.77207,0,0,100.0406
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,18.41676,18.41676,11.6644,11.6644,0,-1,0,11.6644,0,0,1.776357E-15,0,0,12.27832,11.6644,0,0,264.0425,81.11996,0,12.27832,-12.27832,156.5656,37.27746,0.09199308,12.83084,0,0,81.11996
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,17.77005,17.77005,25.78543,25.78543,0,-1,0,25.78543,0,0,3.552714E-15,0,0,27.14255,25.78543,0,0,277.6851,68.84164,0,27.14255,-27.14255,127.9549,30.46539,0.09199308,28.36397,0,0,68.84164
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,17.07757,17.07757,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,307.8435,41.69909,0,0,0,127.9549,30.46539,0.09199308,0,0,0,41.69909
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,16.51671,16.51671,33.14891,33.14891,0,0,0,33.14891,0,0,0,0,0,34.8936,33.14891,0,0,307.8435,41.69909,0,34.8936,-34.8936,91.17379,21.708,0.09199308,36.46381,0,0,41.69909
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,11.92951,18.97998,15.9444,9.920377,9.920377,81,0,22.761,9.920377,120.2526,0,0,0,11.92951,0,0,71.07962,67.52564,346.6141,6.805498,79.45515,0,79.45515,166.5516,39.65506,0.09497909,10.91241,9.54361,81,18.73501
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,26.83082,23.88896,16.86581,4.086682,4.086682,76.40247,0,21.59783,4.086682,656.5428,0,0,0,26.83082,0,0,72.31579,68.7,267.159,78.31514,95.53082,0,95.53082,257.1801,61.23323,0.09697254,4.495351,21.46465,81,105.146
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,62.69983,37.12601,19.36106,38.75773,38.75773,0,-1,0,38.75773,161.7737,0,0,0,62.69983,40.79762,38.75773,0,0,171.6282,164.2929,21.90222,0,21.90222,277.9583,66.18042,0.09634578,42.63351,50.15987,0,226.9927
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,69.31514,42.15488,21.89065,0,0,0,0,0,0,0,0,0,0,69.31514,0,0,0,0,149.726,184.0049,69.31514,0,69.31514,343.7165,81.83709,0.09441458,0,55.45211,0,253.32
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,53.43032,39.40157,24.04823,31.35531,31.35531,0,0,0,31.35531,170.4028,0,0,0,53.43032,33.00559,31.35531,0,0,80.4108,246.3885,20.42473,0,20.42473,363.093,86.45055,0.09386021,34.49084,42.74426,0,299.8188
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,40.06365,37.53429,26.15431,50.74784,50.74784,0,0,0,50.74784,78.94651,0,0,0,40.06365,53.41878,50.74784,0,0,59.98608,264.7708,0,13.35513,-13.35513,349.0155,83.09876,0.09386021,55.82262,32.05092,0,304.8344
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,55.1897,44.5311,28.15166,81.91495,81.91495,20.25,0,7.39125,81.91495,67.37439,0,0,0,55.1897,64.91047,61.66495,0,0,74.82511,251.4156,0,9.720772,-9.720772,338.7689,80.6591,0.09386021,90.10645,44.15176,81,306.6053
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,27.543,37.23108,29.42217,22.94466,22.94466,0,-1,0,22.94466,120.041,0,0,0,27.543,24.15227,22.94466,0,0,85.62597,241.6949,3.390724,0,3.390724,341.9856,81.42499,0.09376881,25.23912,22.0344,0,269.2379
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,20.80251,35.8363,29.98875,48.98577,48.98577,0,0,0,48.98577,42.46643,0,0,0,20.80251,51.56397,48.98577,0,0,82.23524,244.7465,0,30.76147,-30.76147,309.5602,73.70467,0.09376881,53.88435,16.64201,0,265.549
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,10.22474,33.36365,30.53244,16.36592,16.36592,0,0,0,16.36592,62.47584,0,0,0,10.22474,17.22728,16.36592,0,0,116.4146,213.985,0,7.002539,-7.002539,302.1789,71.9472,0.09376881,18.00251,8.179796,0,224.2098
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,7.281745,32.0521,30.05171,0,0,0,0,0,0,0,0,0,0,7.281745,0,0,0,0,124.1953,206.9825,7.281745,0,7.281745,309.0869,73.59198,0.09357311,0,5.825396,0,214.2643
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,28.39202,28.39202,22.56239,22.56239,0,0,0,22.56239,0,0,3.552714E-15,0,0,23.74989,22.56239,0,0,116.9135,213.5361,0,23.74989,-23.74989,284.0524,67.63138,0.09357311,24.81863,0,0,213.5361
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,26.78385,26.78385,63.25695,63.25695,0,-1,0,63.25695,0,0,7.105427E-15,0.882642,0,66.58626,63.25695,0,0,143.3023,189.7862,0,66.58626,-66.58626,213.8643,50.91997,0.09357311,69.58264,0,0,189.7862
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,25.43321,25.43321,44.91361,44.91361,0,-1,0,44.91361,0,0,7.105427E-15,0,0,47.27749,44.91361,0,0,217.287,123.1999,0,47.27749,-47.27749,164.0294,39.05455,0.09357311,49.40498,0,0,123.1999
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,24.12836,24.12836,35.10963,35.10963,0,-1,0,35.10963,0,0,0,0,0,36.9575,35.10963,0,0,269.8175,75.92244,0,36.9575,-36.9575,125.0728,29.77918,0.09357311,38.62059,0,0,75.92244
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,22.78916,22.78916,25.278,25.278,0,-1,0,25.278,0,0,0,0,0,26.60842,25.278,0,0,310.8814,38.96494,0,26.60842,-26.60842,97.02508,23.10116,0.09357311,27.8058,0,0,38.96494
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,21.66745,21.66745,8.415224,8.415224,0,-1,0,8.415224,0,0,1.776357E-15,0,0,8.858131,8.415224,0,0,340.4464,12.35652,0,8.858131,-8.858131,87.68779,20.878,0.09357311,9.256747,0,0,12.35652
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,20.76321,20.76321,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,350.2887,3.498385,0,0,0,87.68779,20.878,0.09357311,0,0,0,3.498385
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,19.86469,19.86469,7.869241,3.323466,0,-1,0,3.323466,0,0,4.545774,5.332699,0,3.498385,3.323466,0,0,350.2887,3.498385,0,3.498385,-3.498385,84.00017,20,0.09357311,8.656165,0,0,3.498385
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,19.13786,19.13786,41.09491,0,0,-1,0,0,0,0,41.09491,45.2044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09357311,45.2044,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,18.49688,18.49688,16.09545,0,0,-1,0,0,0,0,16.09545,17.705,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09357311,17.705,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,17.83301,17.83301,6.682268,0,0,-1,0,0,0,0,6.682268,7.350494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09357311,7.350494,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,17.14052,17.14052,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09357311,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,16.57966,16.57966,51.68123,51.68123,81,0,22.761,51.68123,0,0,0,0,0,0,0,29.31877,27.85283,354.1758,0,27.85283,0,27.85283,110.4237,26.2913,0.09517548,56.84936,0,81,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,20.8889,21.39687,16.00736,5.079095,5.079095,77.39488,0,21.84891,5.079095,411.2719,0,0,0,20.8889,0,0,72.31579,68.7,326.323,25.06754,89.5889,0,89.5889,195.4152,46.52733,0.09726537,5.587005,16.71112,81,45.95644
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,40.36224,27.72261,16.91732,36.41148,36.41148,81,0,22.761,36.41148,110.8503,0,0,0,40.36224,0,0,44.58852,42.35909,236.7341,105.6975,82.72133,0,82.72133,273.8915,65.21214,0.0997134,40.05263,32.28979,81,146.0598
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,56.22884,35.15246,19.41257,0,0,0,-1,0,0,0,0,0,0,56.22884,0,0,0,0,154.0128,180.1467,56.22884,0,56.22884,327.2349,77.91291,0.09821648,0,44.98307,0,236.3756
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,72.1937,43.17921,21.93643,23.27289,23.27289,0,0,0,23.27289,310.2052,0,0,0,72.1937,24.49778,23.27289,0,0,97.78392,230.7527,47.69593,0,47.69593,372.4832,88.6863,0.09698152,25.60018,57.75496,0,302.9464
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,94.41952,53.87583,24.09402,2.777036,2.777036,0,0,0,2.777036,3400.01,41.40833,0,0,94.41952,2.923196,2.777036,0,0,50.08799,273.679,50.08799,0,50.08799,420.0009,100,0.09571762,3.05474,75.53561,0,368.0985
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,96.00572,57.16513,26.20582,0,0,0,0,0,0,0,96.00572,0,0,96.00572,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09571762,0,76.80457,0,414.7639
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,94.54723,59.08866,28.19744,0,0,0,0,0,0,0,94.54723,0,0,94.54723,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09571762,0,75.63779,0,413.3055
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,79.32318,54.61819,29.47368,19.32979,19.32979,0,-1,0,19.32979,410.3676,58.97604,0,0,79.32318,20.34715,19.32979,0,0,0,318.7582,0,0,0,420.0009,100,0.09571762,21.26277,63.45855,0,398.0814
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,59.26562,48.00324,30.01737,0,0,0,0,0,0,0,59.26562,0,0,59.26562,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09571762,0,47.4125,0,378.0239
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,28.72379,38.80739,30.58395,0,0,0,0,0,0,0,28.72379,0,0,28.72379,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09571762,0,22.97903,0,347.482
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,16.64698,34.74587,30.09749,57.54472,57.54472,0,0,0,57.54472,28.92877,0,0,0,16.64698,60.57339,57.54472,0,0,0,318.7582,0,43.92641,-43.92641,373.6983,88.97562,0.09571762,63.2992,13.31759,0,335.4052
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,28.44353,28.44353,23.00049,23.00049,0,0,0,23.00049,0,0,0,0,0,24.21104,23.00049,0,0,48.80713,274.8318,0,24.21104,-24.21104,348.1777,82.89928,0.09571762,25.30054,0,0,274.8318
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,26.82963,26.82963,46.1841,46.1841,0,-1,0,46.1841,0,0,7.105427E-15,0,0,48.61485,46.1841,0,0,75.70828,250.6208,0,48.61485,-48.61485,296.9331,70.69822,0.09571762,50.80252,0,0,250.6208
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,25.49616,25.49616,28.65777,28.65777,0,-1,0,28.65777,0,0,3.552714E-15,0,0,30.16608,28.65777,0,0,129.7248,202.0059,0,30.16608,-30.16608,265.1353,63.12732,0.09571762,31.52355,0,0,202.0059
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,24.19131,24.19131,31.76576,31.76576,0,-1,0,31.76576,0,0,3.552714E-15,0,0,33.43764,31.76576,0,0,163.2426,171.8398,0,33.43764,-33.43764,229.8889,54.73534,0.09571762,34.94234,0,0,171.8398
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,22.84067,22.84067,3.309477,3.309477,0,-1,0,3.309477,0,0,4.440892E-16,0,0,3.48366,3.309477,0,0,200.3956,138.4022,0,3.48366,-3.48366,226.2168,53.86103,0.09571762,3.640424,0,0,138.4022
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,21.71323,21.71323,29.06494,29.06494,0,-1,0,29.06494,0,0,3.552714E-15,0,0,30.59468,29.06494,0,0,204.2663,134.9185,0,30.59468,-30.59468,193.9672,46.18257,0.09571762,31.97144,0,0,134.9185
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,20.79754,20.79754,44.18579,44.18579,0,-1,0,44.18579,0,0,0,0,0,46.51136,44.18579,0,0,238.2604,104.3239,0,46.51136,-46.51136,144.9399,34.50943,0.09571762,48.60437,0,0,104.3239
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,19.8933,19.8933,16.49363,16.49363,0,-1,0,16.49363,0,0,0,0,0,17.36172,16.49363,0,0,289.9397,57.8125,0,17.36172,-17.36172,126.639,30.15209,0.09571762,18.14299,0,0,57.8125
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,19.18365,19.18365,14.73878,14.73878,0,-1,0,14.73878,0,0,1.776357E-15,0,0,15.51451,14.73878,0,0,309.2305,40.45078,0,15.51451,-15.51451,110.2853,26.25835,0.09571762,16.21266,0,0,40.45078
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,18.54267,18.54267,7.74544,7.74544,0,-1,0,7.74544,0,0,8.881784E-16,0,0,8.153095,7.74544,0,0,326.4688,24.93628,0,8.153095,-8.153095,101.6912,24.21214,0.09571762,8.519984,0,0,24.93628
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,17.88451,17.88451,28.5293,15.94402,0,-1,0,15.94402,0,0,12.58528,15.43821,0,16.78318,15.94402,0,0,335.5278,16.78318,0,16.78318,-16.78318,84.00017,20,0.09571762,31.38223,0,0,16.78318
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,17.17486,17.17486,0.7127491,0.7127491,73.02854,0,20.74422,0.7127491,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09782926,0.784024,0,81,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,16.614,16.614,40.69513,40.69513,81,0,22.761,40.69513,0,7.105427E-15,0,0,0,0,0,40.30487,38.28962,285.4758,61.83,38.28962,0,38.28962,185.4994,44.16644,0.09974918,44.76465,0,81,61.83
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,11.14425,18.88159,16.04742,42.61051,42.61051,81,0,22.761,42.61051,26.15376,0,0,0,11.14425,0,0,38.38949,36.47002,247.1862,96.29066,47.61427,0,47.61427,230.6703,54.92139,0.1020049,46.87156,8.915401,81,107.4349
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,43.2148,28.57945,16.95166,48.05422,48.05422,81,0,22.761,48.05422,89.92926,0,0,0,43.2148,0,0,32.94578,31.29849,199.5719,139.1435,74.5133,0,74.5133,301.3598,71.7522,0.104332,52.85964,34.57184,81,182.3583
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,55.98582,35.10888,19.44118,16.63463,16.63463,0,-1,0,16.63463,336.562,0,0,0,55.98582,17.51013,16.63463,0,0,125.0586,206.2055,38.47569,0,38.47569,337.8611,80.44295,0.1033555,18.29809,44.78866,0,262.1913
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,46.14112,34.86415,21.97077,2.724496,2.724496,0,0,0,2.724496,1693.565,0,0,0,46.14112,2.86789,2.724496,0,0,86.58292,240.8336,43.27323,0,43.27323,378.9137,90.21735,0.1022789,2.996945,36.9129,0,286.9747
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,47.50302,37.62938,24.12836,0,0,0,0,0,0,0,4.19332,0,0,47.50302,0,0,0,0,43.3097,279.7795,43.3097,0,43.3097,420.0009,100,0.1012236,0,38.00241,0,327.2825
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,71.3897,47.88282,26.23444,0,0,0,0,0,0,0,71.3897,0,0,71.3897,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1012236,0,57.11176,0,390.1479
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,76.44361,52.05378,28.23178,23.34358,23.34358,0,0,0,23.34358,327.4717,51.87143,0,0,76.44361,24.57219,23.34358,0,0,0,318.7582,0,0,0,420.0009,100,0.1012236,25.67793,61.15489,0,395.2018
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,65.54433,49.60143,29.5023,20.73357,20.73357,0,-1,0,20.73357,316.1266,43.71952,0,0,65.54433,21.82481,20.73357,0,0,0,318.7582,0,0,0,420.0009,100,0.1012236,22.80693,52.43547,0,384.3026
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,42.24539,42.44164,30.06888,20.72994,20.72994,0,0,0,20.72994,203.7892,20.4244,0,0,42.24539,21.82099,20.72994,0,0,0,318.7582,0,0,0,420.0009,100,0.1012236,22.80294,33.79631,0,361.0036
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,30.40384,39.36433,30.62974,0,0,0,0,0,0,0,30.40384,0,0,30.40384,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1012236,0,24.32307,0,349.1621
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,15.59399,34.49674,30.149,32.06576,32.06576,0,0,0,32.06576,48.63128,0,0,0,15.59399,33.75343,32.06576,0,0,0,318.7582,0,18.15944,-18.15944,400.8591,95.44245,0.1012236,35.27234,12.47519,0,334.3522
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,28.50648,28.50648,27.96698,27.96698,0,0,0,27.96698,0,0,3.552714E-15,0,0,29.43893,27.96698,0,0,20.17716,300.5988,0,29.43893,-29.43893,369.8278,88.05405,0.1012236,30.76368,0,0,300.5988
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,26.89831,26.89831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.88708,271.1599,0,0,0,369.8278,88.05405,0.1012236,0,0,0,271.1599
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,25.54195,25.54195,67.02827,67.02827,0,-1,0,67.02827,0,0,1.421085E-14,5.031097,0,70.55608,67.02827,0,0,52.88708,271.1599,0,70.55608,-70.55608,295.4551,70.34631,0.1012236,73.73109,0,0,271.1599
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,24.24282,24.24282,75.10677,68.7,0,-1,0,68.7,0,0,6.406766,13.91744,0,72.31579,68.7,0,0,131.2827,200.6038,0,72.31579,-72.31579,219.2276,52.19694,0.1012236,82.61745,0,0,200.6038
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,22.88646,22.88646,37.21671,37.21671,0,-1,0,37.21671,0,0,0,0,0,39.17549,37.21671,0,0,211.6336,128.288,0,39.17549,-39.17549,177.933,42.36491,0.1012236,40.93839,0,0,128.288
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,21.75902,21.75902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.1619,89.1125,0,0,0,177.933,42.36491,0.1012236,0,0,0,89.1125
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,20.84333,20.84333,5.055266,5.055266,0,-1,0,5.055266,0,0,0,0,0,5.321333,5.055266,0,0,255.1619,89.1125,0,5.321333,-5.321333,172.3238,41.0294,0.1012236,5.560793,0,0,89.1125
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,19.92764,19.92764,38.32355,38.32355,0,-1,0,38.32355,0,0,0,0,0,40.34058,38.32355,0,0,261.0745,83.79117,0,40.34058,-40.34058,129.8011,30.90496,0.1012236,42.15591,0,0,83.79117
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,19.21798,19.21798,12.02995,12.02995,0,-1,0,12.02995,0,0,1.776357E-15,0,0,12.6631,12.02995,0,0,305.8974,43.45059,0,12.6631,-12.6631,116.453,27.72686,0.1012236,13.23294,0,0,43.45059
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,18.577,18.577,28.81097,28.81097,0,-1,0,28.81097,0,0,3.552714E-15,2.44395,0,30.32733,28.81097,0,0,319.9675,30.78749,0,30.32733,-30.32733,84.48521,20.11549,0.1012236,31.69206,0,0,30.78749
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,17.91313,17.91313,38.17869,0.4371469,0,-1,0,0.4371469,0,0,37.74154,41.55941,0,0.4601546,0.4371469,0,0,353.6645,0.4601546,0,0.4601546,-0.4601546,84.00017,20,0.1012236,41.99656,0,0,0.4601546
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,17.20919,17.20919,20.05746,20.05746,81,0,22.761,20.05746,0,0,0,0,0,0,0,60.94254,57.89541,354.1758,0,57.89541,0,57.89541,138.9246,33.07721,0.1038595,22.06321,0,81,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,16.64261,16.64261,25.08072,25.08072,81,0,22.761,25.08072,0,0,0,0,0,0,0,55.91927,53.12331,296.2804,52.10587,53.12331,0,53.12331,189.3218,45.07652,0.1062274,27.5888,0,81,52.10587
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,23.43819,22.14366,16.07031,0,0,72.31579,0,20.56389,0,0,0,0,0,23.43819,0,0,72.31579,68.7,243.1571,99.91685,92.13819,0,92.13819,276.7318,65.88837,0.1073292,0,18.75055,81,123.355
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,54.23358,31.86189,16.98027,46.40419,46.40419,81,0,22.761,46.40419,116.8721,0,0,0,54.23358,0,0,34.59581,32.86602,151.0189,182.8412,87.09959,0,87.09959,359.3617,85.56213,0.1090515,51.04461,43.38686,81,237.0748
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,72.33754,40.39048,19.47552,5.887805,5.887805,0,-1,0,5.887805,1228.599,2.220546,0,0,72.33754,6.19769,5.887805,0,0,63.9193,261.2309,63.9193,0,63.9193,420.0009,100,0.1075201,6.476585,57.87003,0,333.5684
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,81.7255,46.58028,22.00511,44.7733,44.7733,0,0,0,44.7733,182.5318,34.59571,0,0,81.7255,47.12978,44.7733,0,0,0,318.7582,0,0,0,420.0009,100,0.1075201,49.25063,65.3804,0,400.4837
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,94.93593,54.20107,24.19131,4.258728,4.258728,0,0,0,4.258728,2229.208,90.45306,0,0,94.93593,4.482872,4.258728,0,0,0,318.7582,0,0,0,420.0009,100,0.1075201,4.684601,75.94874,0,413.6942
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,86.50046,53.50208,26.28594,28.72452,28.72452,0,0,0,28.72452,301.1381,56.26412,0,0,86.50046,30.23634,28.72452,0,0,0,318.7582,0,0,0,420.0009,100,0.1075201,31.59697,69.20036,0,405.2587
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,91.76121,58.06727,28.29473,0,0,0,0,0,0,0,91.76121,0,0,91.76121,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1075201,0,73.40897,0,410.5194
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,82.68021,56.02919,29.57097,17.35292,17.35292,0,-1,0,17.35292,476.4627,64.41397,0,0,82.68021,18.26624,17.35292,0,0,0,318.7582,0,0,0,420.0009,100,0.1075201,19.08822,66.14417,0,401.4384
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,56.41313,47.15882,30.13183,42.95703,42.95703,0,0,0,42.95703,131.3246,11.19521,0,0,56.41313,45.21793,42.95703,0,0,0,318.7582,0,0,0,420.0009,100,0.1075201,47.25273,45.1305,0,375.1714
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,49.46502,45.46052,30.69269,8.189986,8.189986,0,0,0,8.189986,603.9695,40.84399,0,0,49.46502,8.621037,8.189986,0,0,0,318.7582,0,0,0,420.0009,100,0.1075201,9.008985,39.57202,0,368.2232
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,25.95886,37.60593,30.22912,50.671,50.671,0,0,0,50.671,51.23021,0,0,0,25.95886,53.33789,50.671,0,0,0,318.7582,0,27.37904,-27.37904,391.1408,93.12858,0.1075201,55.7381,20.76709,0,344.7171
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,28.56944,28.56944,31.24545,31.24545,0,0,0,31.24545,0,0,7.105427E-15,0,0,32.88995,31.24545,0,0,30.42115,291.3792,0,32.88995,-32.88995,356.4717,84.87405,0.1075201,34.37,0,0,291.3792
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,26.96126,26.96126,63.8483,63.8483,0,-1,0,63.8483,0,0,7.105427E-15,1.533135,0,67.20874,63.8483,0,0,66.96555,258.4892,0,67.20874,-67.20874,285.6275,68.00642,0.1075201,70.23313,0,0,258.4892
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,25.61062,25.61062,46.02086,46.02086,0,-1,0,46.02086,0,0,7.105427E-15,0,0,48.44301,46.02086,0,0,141.6419,191.2805,0,48.44301,-48.44301,234.5641,55.84848,0.1075201,50.62295,0,0,191.2805
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,24.30577,24.30577,18.48866,18.48866,0,-1,0,18.48866,0,0,3.552714E-15,0,0,19.46174,18.48866,0,0,195.4675,142.8375,0,19.46174,-19.46174,214.0496,50.96409,0.1075201,20.33752,0,0,142.8375
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,22.93796,22.93796,10.31901,10.31901,0,-1,0,10.31901,0,0,1.776357E-15,0,0,10.86212,10.31901,0,0,217.0916,123.3757,0,10.86212,-10.86212,202.5999,48.23798,0.1075201,11.35091,0,0,123.3757
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,21.81052,21.81052,22.97429,22.97429,0,-1,0,22.97429,0,0,3.552714E-15,0,0,24.18346,22.97429,0,0,229.1607,112.5136,0,24.18346,-24.18346,177.1083,42.16857,0.1075201,25.27172,0,0,112.5136
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,20.89484,20.89484,18.28369,18.28369,0,-1,0,18.28369,0,0,0,0,0,19.24599,18.28369,0,0,256.0312,88.33016,0,19.24599,-19.24599,156.8213,37.33833,0.1075201,20.11205,0,0,88.33016
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,19.94481,19.94481,21.49008,21.49008,0,-1,0,21.49008,0,0,0,0,0,22.62114,21.49008,0,0,277.4156,69.08418,0,22.62114,-22.62114,132.9765,31.66101,0.1075201,23.63909,0,0,69.08418
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,19.23515,19.23515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.5502,46.46303,0,0,0,132.9765,31.66101,0.1075201,0,0,0,46.46303
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,18.58845,18.58845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.5502,46.46303,0,0,0,132.9765,31.66101,0.1075201,0,0,0,46.46303
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,17.91313,17.91313,37.42834,37.42834,0,-1,0,37.42834,0,0,7.105427E-15,0,0,39.39826,37.42834,0,0,302.5502,46.46303,0,39.39826,-39.39826,91.44709,21.77307,0.1075201,41.17118,0,0,46.46303
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,17.22064,17.22064,11.92122,11.92122,81,0,22.761,11.92122,0,0,0,0,0,0,0,69.07878,65.62485,346.326,7.064774,65.62485,0,65.62485,153.7043,36.59618,0.1096905,13.11334,0,81,7.064774
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,16.65978,16.65978,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,280.7012,66.12714,68.7,0,68.7,218.8788,52.1139,0.1112058,0,0,81,66.12714
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,15.96475,20.17778,16.08748,24.73234,24.73234,81,0,22.761,24.73234,64.55008,0,0,0,15.96475,0,0,56.26766,53.45427,212.0012,127.9571,69.41902,0,69.41902,284.7355,67.79403,0.1131736,27.20558,12.7718,81,143.9219
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,39.28092,27.49939,16.99744,0,0,72.31579,0,20.56389,0,0,0,0,0,39.28092,0,0,72.31579,68.7,142.5822,190.4342,107.9809,0,107.9809,387.1752,92.18439,0.1136703,0,31.42474,81,229.7152
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,38.91512,30.05599,19.49269,16.32857,16.32857,0,-1,0,16.32857,238.3254,0,0,0,38.91512,17.18797,16.32857,0,0,34.60127,287.6171,21.72716,0,21.72716,407.7874,97.09204,0.1131647,17.96142,31.1321,0,326.5322
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,36.57975,32.08462,22.03372,13.76447,13.76447,0,0,0,13.76447,265.7549,9.216724,0,0,36.57975,14.48891,13.76447,0,0,12.87411,307.1715,12.87411,0,12.87411,420.0009,100,0.1128673,15.14091,29.2638,0,343.7513
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,66.36228,43.81416,24.20848,0,0,0,0,0,0,0,66.36228,0,0,66.36228,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1128673,0,53.08983,0,385.1205
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,69.89567,47.45074,26.31456,16.38846,16.38846,0,0,0,16.38846,426.4932,52.64466,0,0,69.89567,17.25101,16.38846,0,0,0,318.7582,0,0,0,420.0009,100,0.1128673,18.0273,55.91653,0,388.6539
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,23.17831,34.80348,28.32907,0,0,0,0,0,0,0,23.17831,0,0,23.17831,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1128673,0,18.54265,0,341.9365
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,13.95634,33.48405,29.61676,9.351663,9.351663,0,-1,0,9.351663,149.2392,4.112487,0,0,13.95634,9.843855,9.351663,0,0,0,318.7582,0,0,0,420.0009,100,0.1128673,10.28683,11.16507,0,332.7146
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,19.14629,35.55019,30.17761,0,0,0,0,0,0,0,19.14629,0,0,19.14629,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1128673,0,15.31703,0,337.9045
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,20.65516,36.57676,30.7442,0,0,0,0,0,0,0,20.65516,0,0,20.65516,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1128673,0,16.52413,0,339.4134
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,8.863855,32.71975,30.27491,23.98429,23.98429,0,0,0,23.98429,36.95692,0,0,0,8.863855,25.24662,23.98429,0,0,0,318.7582,0,16.38276,-16.38276,402.7319,95.88835,0.1128673,26.38272,7.091084,0,327.6221
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,28.64956,28.64956,23.02263,23.02263,0,0,0,23.02263,0,0,3.552714E-15,0,0,24.23434,23.02263,0,0,18.20307,302.3755,0,24.23434,-24.23434,377.1866,89.80617,0.1128673,25.32489,0,0,302.3755
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,27.04139,27.04139,36.23069,36.23069,0,-1,0,36.23069,0,0,7.105427E-15,0,0,38.13757,36.23069,0,0,45.13012,278.1411,0,38.13757,-38.13757,336.9861,80.23463,0.1128673,39.85376,0,0,278.1411
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,25.69075,25.69075,21.76153,21.76153,0,-1,0,21.76153,0,0,0,0,0,22.90687,21.76153,0,0,87.5052,240.0035,0,22.90687,-22.90687,312.8401,74.4856,0.1128673,23.93768,0,0,240.0035
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,24.36872,24.36872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,112.9573,217.0967,0,0,0,312.8401,74.4856,0.1128673,0,0,0,217.0967
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,23.00092,23.00092,6.556163,6.556163,0,-1,0,6.556163,0,0,8.881784E-16,0,0,6.901225,6.556163,0,0,112.9573,217.0967,0,6.901225,-6.901225,305.5656,72.75358,0.1128673,7.21178,0,0,217.0967
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,21.87348,21.87348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,120.6253,210.1954,0,0,0,305.5656,72.75358,0.1128673,0,0,0,210.1954
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,20.95779,20.95779,12.95303,12.95303,0,-1,0,12.95303,0,0,1.776357E-15,0,0,13.63477,12.95303,0,0,120.6253,210.1954,0,13.63477,-13.63477,291.1933,69.3316,0.1128673,14.24834,0,0,210.1954
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,20.02493,20.02493,18.04164,18.04164,0,-1,0,18.04164,0,0,0,0,0,18.9912,18.04164,0,0,135.7751,196.5607,0,18.9912,-18.9912,271.1748,64.56531,0.1128673,19.8458,0,0,196.5607
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,19.29811,19.29811,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,156.8764,177.5695,0,0,0,271.1748,64.56531,0.1128673,0,0,0,177.5695
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,18.63996,18.63996,7.737755,7.737755,0,-1,0,7.737755,0,0,1.776357E-15,0,0,8.145005,7.737755,0,0,156.8764,177.5695,0,8.145005,-8.145005,262.5892,62.52113,0.1128673,8.51153,0,0,177.5695
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,17.98181,17.98181,14.26942,14.26942,0,-1,0,14.26942,0,0,1.776357E-15,0,0,15.02045,14.26942,0,0,165.9264,169.4245,0,15.02045,-15.02045,246.7563,58.75138,0.1128673,15.69637,0,0,169.4245
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,17.28932,17.28932,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,182.6158,154.404,0,0,0,246.7563,58.75138,0.1128673,0,0,0,154.404
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,16.70557,16.70557,11.82418,11.82418,0,0,0,11.82418,0,0,1.776357E-15,0,0,12.4465,11.82418,0,0,182.6158,154.404,0,12.4465,-12.4465,233.6365,55.62764,0.1128673,13.0066,0,0,154.404
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,20.96924,21.55413,16.13899,2.705118,2.705118,0,0,0,2.705118,775.1693,0,0,0,20.96924,2.847493,2.705118,0,0,196.4452,141.9575,18.12175,0,18.12175,250.8283,59.72091,0.1124512,2.97563,16.77539,0,162.9268
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,49.24294,30.44072,17.04323,47.3663,47.3663,0,0,0,47.3663,103.962,0,0,0,49.24294,49.85927,47.3663,0,0,178.3235,158.2671,0,0.6163329,-0.6163329,250.1787,59.56623,0.1124512,52.10293,39.39435,0,207.51
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,74.28262,41.11322,19.53848,44.83023,44.83023,0,-1,0,44.83023,165.6976,0,0,0,74.28262,47.18971,44.83023,0,0,179.0083,157.6508,27.09291,0,27.09291,275.8813,65.68588,0.1118349,49.31325,59.42609,0,231.9334
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,87.35061,48.71744,22.08523,0,0,0,0,0,0,0,0,0,0,87.35061,0,0,0,0,151.9154,182.0344,87.35061,0,87.35061,358.7493,85.41634,0.109893,0,69.88049,0,269.385
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,98.87086,55.8787,24.27143,36.35304,36.35304,0,0,0,36.35304,271.9741,0,0,0,98.87086,38.26636,36.35304,0,0,64.56477,260.6499,60.6045,0,60.6045,416.2438,99.10547,0.1085849,39.98835,79.09669,0,359.5208
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,96.24566,57.48799,26.38324,0,0,0,0,0,0,0,92.28539,0,0,96.24566,0,0,0,0,3.960271,315.194,3.960271,0,3.960271,420.0009,100,0.1085005,0,76.99653,0,411.4396
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,87.15453,56.34073,28.39202,17.85148,17.85148,0,0,0,17.85148,488.2202,68.36349,0,0,87.15453,18.79103,17.85148,0,0,0,318.7582,0,0,0,420.0009,100,0.1085005,19.63663,69.72363,0,405.9128
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,93.88115,60.71559,29.69688,3.483628,3.483628,0,-1,0,3.483628,2694.925,90.21417,0,0,93.88115,3.666976,3.483628,0,0,0,318.7582,0,0,0,420.0009,100,0.1085005,3.83199,75.10492,0,412.6394
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,75.95933,54.28867,30.26346,38.02377,38.02377,0,0,0,38.02377,199.768,35.93431,0,0,75.95933,40.02502,38.02377,0,0,0,318.7582,0,0,0,420.0009,100,0.1085005,41.82615,60.76746,0,394.7176
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,58.81372,48.78048,30.84149,9.628983,9.628983,0,0,0,9.628983,610.799,48.67795,0,0,58.81372,10.13577,9.628983,0,0,0,318.7582,0,0,0,420.0009,100,0.1085005,10.59188,47.05098,0,377.572
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,29.86842,38.92984,30.3722,55.20184,55.20184,0,0,0,55.20184,54.10764,0,0,0,29.86842,58.1072,55.20184,0,0,0,318.7582,0,28.23879,-28.23879,390.2346,92.9128,0.1085005,60.72203,23.89473,0,348.6266
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,28.74685,28.74685,28.36549,28.36549,0,0,0,28.36549,0,0,3.552714E-15,0,0,29.85841,28.36549,0,0,31.37643,290.5194,0,29.85841,-29.85841,358.761,85.41912,0.1085005,31.20204,0,0,290.5194
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,27.13868,27.13868,33.14514,33.14514,0,-1,0,33.14514,0,0,7.105427E-15,0,0,34.88963,33.14514,0,0,64.55244,260.661,0,34.88963,-34.88963,321.9841,76.66273,0.1085005,36.45966,0,0,260.661
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,25.77087,25.77087,30.45433,30.45433,0,-1,0,30.45433,0,0,0,0,0,32.05719,30.45433,0,0,103.3187,225.7714,0,32.05719,-32.05719,288.1929,68.61722,0.1085005,33.49976,0,0,225.7714
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,24.46602,24.46602,1.3979,1.3979,0,-1,0,1.3979,0,0,2.220446E-16,0,0,1.471473,1.3979,0,0,138.9378,193.7142,0,1.471473,-1.471473,286.6418,68.24792,0.1085005,1.53769,0,0,193.7142
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,23.09821,23.09821,13.78874,13.78874,0,-1,0,13.78874,0,0,1.776357E-15,0,0,14.51447,13.78874,0,0,140.5728,192.2427,0,14.51447,-14.51447,271.3422,64.60516,0.1085005,15.16762,0,0,192.2427
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,21.9536,21.9536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,156.6999,177.7283,0,0,0,271.3422,64.60516,0.1085005,0,0,0,177.7283
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,21.03791,21.03791,29.91454,29.91454,0,-1,0,29.91454,0,0,3.552714E-15,0,0,31.48899,29.91454,0,0,156.6999,177.7283,0,31.48899,-31.48899,238.1499,56.70225,0.1085005,32.90599,0,0,177.7283
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,20.08789,20.08789,28.55646,28.55646,0,-1,0,28.55646,0,0,0,0,0,30.05943,28.55646,0,0,191.6877,146.2393,0,30.05943,-30.05943,206.4645,49.15812,0.1085005,31.4121,0,0,146.2393
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,19.36106,19.36106,34.41657,34.41657,0,-1,0,34.41657,0,0,7.105427E-15,0,0,36.22797,34.41657,0,0,225.0871,116.1799,0,36.22797,-36.22797,168.2769,40.06584,0.1085005,37.85823,0,0,116.1799
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,18.72008,18.72008,7.327777,7.327777,0,-1,0,7.327777,0,0,8.881784E-16,0,0,7.713449,7.327777,0,0,265.3404,79.9519,0,7.713449,-7.713449,160.1462,38.12997,0.1085005,8.060555,0,0,79.9519
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,18.04476,18.04476,31.85796,31.85796,0,-1,0,31.85796,0,0,7.105427E-15,0,0,33.53469,31.85796,0,0,273.9109,72.23844,0,33.53469,-33.53469,124.7975,29.71363,0.1085005,35.04376,0,0,72.23844
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,17.35227,17.35227,3.958708,3.958708,0,0,0,3.958708,0,0,4.440892E-16,0,0,4.167061,3.958708,0,0,311.1716,38.70375,0,4.167061,-4.167061,120.405,28.66781,0.1085005,4.354578,0,0,38.70375
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,16.77424,16.77424,37.26917,37.26917,20.25,0,7.39125,37.26917,0,0,0,0,0,17.91491,17.01916,0,0,315.8017,34.53669,0,17.91491,-17.91491,101.5211,24.17163,0.1085005,40.99608,0,81,34.53669
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,18.11378,20.86107,16.20194,40.54736,40.54736,81,0,22.761,40.54736,44.67315,0,0,0,18.11378,0,0,40.45264,38.43,335.7072,16.62178,56.54379,0,56.54379,155.1632,36.94355,0.1104559,44.6021,14.49103,81,34.73556
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,51.8888,31.28355,17.09473,26.54111,26.54111,81,0,22.761,26.54111,195.5035,0,0,0,51.8888,0,0,54.45889,51.73595,279.1634,67.51119,103.6247,0,103.6247,253.4703,60.34995,0.1115275,29.19522,41.51104,81,119.4
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,77.54433,42.29759,19.60715,12.38742,12.38742,0,-1,0,12.38742,625.9926,0,0,0,77.54433,13.03939,12.38742,0,0,175.5386,160.7735,64.50494,0,64.50494,314.665,74.9201,0.1101752,13.62616,62.03547,0,238.3178
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,93.21736,51.01665,22.16535,37.63765,37.63765,0,0,0,37.63765,247.6705,0,0,0,93.21736,39.61858,37.63765,0,0,111.0337,218.8279,53.59879,0,53.59879,365.5133,87.0268,0.1090762,41.40141,74.57389,0,312.0453
