Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,101.1665,56.92121,24.35155,41.52339,41.52339,0,0,0,41.52339,243.6374,0.02278513,0,0,101.1665,43.70883,41.52339,0,0,57.43489,267.0668,57.43489,0,57.43489,420.0009,100,0.1079227,45.67573,80.93321,0,368.2333
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,105.3136,61.43241,26.46336,58.29703,58.29703,0,0,0,58.29703,180.65,43.94828,0,0,105.3136,61.36529,58.29703,0,0,0,318.7582,0,0,0,420.0009,100,0.1079227,64.12673,84.25086,0,424.0718
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,99.13647,61.39985,28.48932,12.6877,12.6877,0,0,0,12.6877,781.3588,85.781,0,0,99.13647,13.35548,12.6877,0,0,0,318.7582,0,0,0,420.0009,100,0.1079227,13.95647,79.30918,0,417.8947
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,84.48053,56.98684,29.777,50.27231,50.27231,0,-1,0,50.27231,168.0459,31.56231,0,0,84.48053,52.91822,50.27231,0,0,0,318.7582,0,0,0,420.0009,100,0.1079227,55.29954,67.58443,0,403.2388
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,64.99735,50.38943,30.35503,30.77233,30.77233,0,0,0,30.77233,211.2201,32.60543,0,0,64.99735,32.39193,30.77233,0,0,0,318.7582,0,0,0,420.0009,100,0.1079227,33.84956,51.99788,0,383.7556
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,54.82344,47.50592,30.92161,7.118555,7.118555,0,0,0,7.118555,770.1484,47.33022,0,0,54.82344,7.493216,7.118555,0,0,0,318.7582,0,0,0,420.0009,100,0.1079227,7.830411,43.85875,0,373.5817
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,32.93452,39.94844,30.45232,77.02721,77.02721,20.25,0,7.39125,77.02721,42.75699,0,1.421085E-14,0,32.93452,59.76548,56.77721,0,0,0,318.7582,0,26.83097,-26.83097,391.7185,93.26613,0.1079227,84.72993,26.34761,81,351.6927
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,28.82698,28.82698,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.81218,291.9272,0,0,0,391.7185,93.26613,0.1079227,0,0,0,291.9272
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,27.2188,27.2188,14.13278,14.13278,0,-1,0,14.13278,0,0,1.776357E-15,0,0,14.87661,14.13278,0,0,29.81218,291.9272,0,14.87661,-14.87661,376.0372,89.53249,0.1079227,15.54606,0,0,291.9272
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,25.86816,25.86816,30.29415,30.29415,0,-1,0,30.29415,0,0,3.552714E-15,0,0,31.88857,30.29415,0,0,46.34175,277.0507,0,31.88857,-31.88857,342.4237,81.52929,0.1079227,33.32356,0,0,277.0507
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,24.54614,24.54614,58.55063,58.55063,0,-1,0,58.55063,0,0,7.105427E-15,0,0,61.63224,58.55063,0,0,81.77351,245.1621,0,61.63224,-61.63224,277.4576,66.0612,0.1079227,64.40569,0,0,245.1621
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,23.17833,23.17833,3.74611,3.74611,0,-1,0,3.74611,0,0,4.440892E-16,0,0,3.943274,3.74611,0,0,150.2538,183.5298,0,3.943274,-3.943274,273.301,65.07154,0.1079227,4.120721,0,0,183.5298
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,22.03372,22.03372,10.3578,10.3578,0,-1,0,10.3578,0,0,0,0,0,10.90295,10.3578,0,0,154.6352,179.5866,0,10.90295,-10.90295,261.8083,62.33519,0.1079227,11.39358,0,0,179.5866
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,21.11803,21.11803,14.92921,14.92921,0,-1,0,14.92921,0,0,1.776357E-15,0,0,15.71496,14.92921,0,0,166.7496,168.6836,0,15.71496,-15.71496,245.2433,58.39114,0.1079227,16.42213,0,0,168.6836
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,20.18518,20.18518,50.91998,50.91998,0,-1,0,50.91998,0,0,0,0,0,53.59998,50.91998,0,0,184.2106,152.9686,0,53.59998,-53.59998,188.7439,44.93895,0.1079227,56.01197,0,0,152.9686
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,19.44118,19.44118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.7662,99.36868,0,0,0,188.7439,44.93895,0.1079227,0,0,0,99.36868
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,18.78303,18.78303,32.98835,32.98835,0,-1,0,32.98835,0,0,0,0,0,34.72457,32.98835,0,0,243.7662,99.36868,0,34.72457,-34.72457,152.141,36.22398,0.1079227,36.28718,0,0,99.36868
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,18.10771,18.10771,40.92818,40.92818,0,-1,0,40.92818,0,0,7.105427E-15,0,0,43.08229,40.92818,0,0,282.349,64.6441,0,43.08229,-43.08229,106.7283,25.41145,0.1079227,45.021,0,0,64.6441
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,17.41523,17.41523,9.519939,9.519939,0,0,0,9.519939,0,0,0,0,0,10.02099,9.519939,0,0,330.2182,21.56181,0,10.02099,-10.02099,96.16526,22.89644,0.1079227,10.47193,0,0,21.56181
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,16.8372,16.8372,22.96859,22.96859,20.25,0,7.39125,22.96859,0,0,0,0,0,2.861675,2.718591,0,0,341.3527,11.54082,0,2.861675,-2.861675,93.14879,22.17824,0.1079227,25.26545,0,81,11.54082
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,20.75562,21.62713,16.26489,38.04053,38.04053,81,0,22.761,38.04053,54.56186,0,0,0,20.75562,0,0,42.95947,40.8115,344.5323,8.679145,61.56712,0,61.56712,151.5565,36.0848,0.1098222,41.84459,16.6045,81,29.43477
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,52.01582,31.39036,17.15769,0,0,72.31579,0,20.56389,0,0,0,0,0,52.01582,0,0,72.31579,68.7,282.9652,64.08955,120.7158,0,120.7158,266.0776,63.35168,0.1100679,0,41.61266,81,116.1054
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,73.14299,40.88326,19.6701,31.97774,31.97774,0,-1,0,31.97774,228.731,0,0,0,73.14299,33.66078,31.97774,0,0,162.2494,172.7338,39.48221,0,39.48221,303.5337,72.26978,0.1092991,35.17551,58.51439,0,245.8768
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,82.72016,47.2025,22.22831,0,0,0,0,0,0,0,0,0,0,82.72016,0,0,0,0,122.7672,208.2678,82.72016,0,82.72016,382.0089,90.95432,0.1077227,0,66.17613,0,290.9879
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,96.14806,54.98432,24.43168,67.0344,67.0344,20.25,0,7.39125,67.0344,143.4309,6.854327,0,0,96.14806,49.24673,46.7844,0,0,40.047,282.7159,40.047,0,40.047,420.0009,100,0.1069757,73.73784,76.91845,81,378.864
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,104.079,61.0216,26.56065,22.81098,22.81098,0,0,0,22.81098,456.2673,80.06748,0,0,104.079,24.01156,22.81098,0,0,0,318.7582,0,0,0,420.0009,100,0.1069757,25.09208,83.26324,0,422.8373
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,92.56675,58.76355,28.58661,8.413524,8.413524,0,0,0,8.413524,1100.214,83.71041,0,0,92.56675,8.85634,8.413524,0,0,0,318.7582,0,0,0,420.0009,100,0.1069757,9.254876,74.0534,0,411.325
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,88.9854,58.91346,29.87429,0,0,0,-1,0,0,0,88.9854,0,0,88.9854,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1069757,0,71.18832,0,407.7436
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,74.76787,54.04508,30.43515,51.90567,51.90567,0,0,0,51.90567,144.0457,20.13032,0,0,74.76787,54.63755,51.90567,0,0,0,318.7582,0,0,0,420.0009,100,0.1069757,57.09624,59.8143,0,393.5261
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,47.51405,45.17873,31.0189,14.28191,14.28191,0,0,0,14.28191,332.687,32.48046,0,0,47.51405,15.03359,14.28191,0,0,0,318.7582,0,0,0,420.0009,100,0.1069757,15.7101,38.01124,0,366.2723
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,24.79967,37.5966,30.54961,33.71523,33.71523,0,0,0,33.71523,73.55629,0,0,0,24.79967,35.48972,33.71523,0,0,0,318.7582,0,10.69004,-10.69004,408.7325,97.31708,0.1069757,37.08675,19.83974,0,343.5579
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,4.165971,30.05509,28.92427,32.93401,32.93401,0,0,0,32.93401,12.64945,0,7.105427E-15,0,4.165971,34.66738,32.93401,0,0,11.87782,308.0682,0,30.50141,-30.50141,376.5812,89.66202,0.1069757,36.22741,3.332777,0,312.2342
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,27.33326,27.33326,43.50516,43.50516,0,-1,0,43.50516,0,0,7.105427E-15,0,0,45.79491,43.50516,0,0,45.76828,277.5668,0,45.79491,-45.79491,328.3092,78.16869,0.1069757,47.85567,0,0,277.5668
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,25.94828,25.94828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,96.6515,231.7719,0,0,0,328.3092,78.16869,0.1069757,0,0,0,231.7719
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,24.64343,24.64343,19.24184,19.24184,0,-1,0,19.24184,0,0,3.552714E-15,0,0,20.25457,19.24184,0,0,96.6515,231.7719,0,20.25457,-20.25457,306.959,73.08533,0.1069757,21.16602,0,0,231.7719
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,23.25845,23.25845,9.434098,9.434098,0,-1,0,9.434098,0,0,0,0,0,9.93063,9.434098,0,0,119.1566,211.5173,0,9.93063,-9.93063,296.4912,70.59299,0.1069757,10.37751,0,0,211.5173
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,22.13101,22.13101,50.08797,50.08797,0,-1,0,50.08797,0,0,7.105427E-15,0,0,52.72418,50.08797,0,0,130.1906,201.5867,0,52.72418,-52.72418,240.915,57.3606,0.1069757,55.09676,0,0,201.5867
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,21.19816,21.19816,5.158565,5.158565,0,-1,0,5.158565,0,0,8.881784E-16,0,0,5.430068,5.158565,0,0,188.773,148.8625,0,5.430068,-5.430068,235.1912,55.9978,0.1069757,5.674421,0,0,148.8625
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,20.2653,20.2653,7.561912,7.561912,0,-1,0,7.561912,0,0,8.881784E-16,0,0,7.959908,7.561912,0,0,194.8064,143.4324,0,7.959908,-7.959908,226.8007,54.00007,0.1069757,8.318104,0,0,143.4324
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,19.52703,19.52703,34.02342,34.02342,0,-1,0,34.02342,0,0,7.105427E-15,0,0,35.81413,34.02342,0,0,203.6508,135.4725,0,35.81413,-35.81413,189.0493,45.01166,0.1069757,37.42576,0,0,135.4725
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,18.86316,18.86316,41.54572,41.54572,0,-1,0,41.54572,0,0,7.105427E-15,0,0,43.73234,41.54572,0,0,243.4443,99.65839,0,43.73234,-43.73234,142.9514,34.03598,0.1069757,45.70029,0,0,99.65839
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,18.18784,18.18784,17.30488,17.30488,0,-1,0,17.30488,0,0,0,0,0,18.21567,17.30488,0,0,292.0357,55.92605,0,18.21567,-18.21567,123.7504,29.46432,0.1069757,19.03537,0,0,55.92605
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,17.47818,17.47818,23.13533,23.13533,0,0,0,23.13533,0,0,0,0,0,24.35298,23.13533,0,0,312.2754,37.71039,0,24.35298,-24.35298,98.08012,23.35236,0.1069757,25.44886,0,0,37.71039
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,16.90015,16.90015,42.21987,42.21987,29.53033,0,9.739173,42.21987,0,0,0,0,0,13.35741,12.68954,0,0,339.3342,13.35741,0,13.35741,-13.35741,84.00017,20,0.1069757,46.44185,0,81,13.35741
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,24.90599,22.81821,16.33929,4.73525,4.73525,77.05104,0,21.76191,4.73525,525.97,0,0,0,24.90599,0,0,72.31579,68.7,354.1758,0,93.606,0,93.606,172.8026,41.1434,0.1079902,5.208775,19.9248,81,24.90599
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,50.42889,31.00434,17.23781,2.267785,2.267785,74.58357,0,21.13764,2.267785,2223.707,0,0,0,50.42889,0,0,72.31579,68.7,260.5698,84.24539,119.1289,0,119.1289,285.8182,68.05182,0.1083925,2.494563,40.34311,81,134.6743
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,74.10891,41.29972,19.75023,11.29024,11.29024,0,-1,0,11.29024,656.3978,0,0,0,74.10891,11.88447,11.29024,0,0,141.4409,191.4614,62.22445,0,62.22445,344.8495,82.10686,0.1072777,12.41927,59.28713,0,265.5703
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,92.17754,50.7967,22.30843,60.60637,60.60637,0,0,0,60.60637,152.0921,0,0,0,92.17754,63.79618,60.60637,0,0,79.21648,247.4634,28.38136,0,28.38136,371.7744,88.51754,0.1067768,66.66701,73.74203,0,339.6409
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,96.34624,55.18605,24.52897,37.3974,37.3974,0,0,0,37.3974,257.6282,6.145429,0,0,96.34624,39.36568,37.3974,0,0,50.83512,273.0066,50.83512,0,50.83512,420.0009,100,0.1058913,41.13714,77.07699,0,369.3528
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,98.847,58.90849,26.65222,0,0,0,0,0,0,0,98.847,0,0,98.847,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1058913,0,79.0776,0,417.6052
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,101.6082,62.75058,28.70107,15.24715,15.24715,0,0,0,15.24715,666.4078,85.55856,0,0,101.6082,16.04963,15.24715,0,0,0,318.7582,0,0,0,420.0009,100,0.1058913,16.77186,81.28655,0,420.3664
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,81.99319,56.26973,29.98875,10.73565,10.73565,0,-1,0,10.73565,763.7471,70.69251,0,0,81.99319,11.30068,10.73565,0,0,0,318.7582,0,0,0,420.0009,100,0.1058913,11.80921,65.59456,0,400.7514
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,74.90663,54.25346,30.56678,15.44975,15.44975,0,0,0,15.44975,484.8404,58.64374,0,0,74.90663,16.26289,15.44975,0,0,0,318.7582,0,0,0,420.0009,100,0.1058913,16.99472,59.9253,0,393.6649
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,56.69873,48.37617,31.12764,1.395666,1.395666,0,0,0,1.395666,4062.487,55.22961,0,0,56.69873,1.469122,1.395666,0,0,0,318.7582,0,0,0,420.0009,100,0.1058913,1.535232,45.35899,0,375.457
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,22.04346,36.91893,30.68124,26.75751,26.75751,0,0,0,26.75751,82.38235,0,0,0,22.04346,28.1658,26.75751,0,0,0,318.7582,0,6.122336,-6.122336,413.5473,98.46346,0.1058913,29.43326,17.63477,0,340.8017
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,7.16751,31.01265,29.0559,25.19177,25.19177,0,0,0,25.19177,28.45179,0,0,0,7.16751,26.51765,25.19177,0,0,6.802596,312.6359,0,19.35014,-19.35014,393.1505,93.60707,0.1058913,27.71095,5.734008,0,319.8034
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,27.45917,27.45917,43.31207,43.31207,0,-1,0,43.31207,0,0,7.105427E-15,0,0,45.59166,43.31207,0,0,28.30276,293.2857,0,45.59166,-45.59166,345.0927,82.16476,0.1058913,47.64328,0,0,293.2857
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,26.09136,26.09136,44.49878,44.49878,0,-1,0,44.49878,0,0,7.105427E-15,0,0,46.84082,44.49878,0,0,78.96015,247.6941,0,46.84082,-46.84082,295.7181,70.40893,0.1058913,48.94866,0,0,247.6941
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,24.76934,24.76934,16.3735,16.3735,0,-1,0,16.3735,0,0,3.552714E-15,0,0,17.23526,16.3735,0,0,131.0055,200.8533,0,17.23526,-17.23526,277.5505,66.08333,0.1058913,18.01085,0,0,200.8533
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,23.39008,23.39008,23.48195,23.48195,0,-1,0,23.48195,0,0,0,0,0,24.71784,23.48195,0,0,150.1558,183.618,0,24.71784,-24.71784,251.4957,59.8798,0.1058913,25.83014,0,0,183.618
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,22.24547,22.24547,5.318785,5.318785,0,-1,0,5.318785,0,0,0,0,0,5.598721,5.318785,0,0,177.6201,158.9002,0,5.598721,-5.598721,245.5941,58.47466,0.1058913,5.850663,0,0,158.9002
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,21.31262,21.31262,17.24595,17.24595,0,-1,0,17.24595,0,0,3.552714E-15,0,0,18.15363,17.24595,0,0,183.8409,153.3014,0,18.15363,-18.15363,226.4585,53.91858,0.1058913,18.97054,0,0,153.3014
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,20.36259,20.36259,22.54721,22.54721,0,-1,0,22.54721,0,0,3.552714E-15,0,0,23.7339,22.54721,0,0,204.0116,135.1478,0,23.7339,-23.7339,201.4407,47.96199,0.1058913,24.80193,0,0,135.1478
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,19.6186,19.6186,6.66069,6.66069,0,-1,0,6.66069,0,0,8.881784E-16,0,0,7.011253,6.66069,0,0,230.3826,111.4139,0,7.011253,-7.011253,194.0502,46.20234,0.1058913,7.326759,0,0,111.4139
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,18.96045,18.96045,12.80767,12.80767,0,-1,0,12.80767,0,0,1.776357E-15,0,0,13.48176,12.80767,0,0,238.1729,104.4027,0,13.48176,-13.48176,179.8392,42.81877,0.1058913,14.08844,0,0,104.4027
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,18.28513,18.28513,42.6814,42.6814,0,-1,0,42.6814,0,0,7.105427E-15,0,0,44.92779,42.6814,0,0,253.1526,90.9209,0,44.92779,-44.92779,132.4812,31.54307,0.1058913,46.94954,0,0,90.9209
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,17.57547,17.57547,7.642683,7.642683,0,0,0,7.642683,0,0,8.881784E-16,0,0,8.04493,7.642683,0,0,303.0724,45.9931,0,8.04493,-8.04493,124.0011,29.524,0.1058913,8.406951,0,0,45.9931
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,16.99744,16.99744,17.54402,17.54402,0,0,0,17.54402,0,0,3.552714E-15,0,0,18.46739,17.54402,0,0,312.0112,37.94817,0,18.46739,-18.46739,104.5347,24.88917,0.1058913,19.29842,0,0,37.94817
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,16.56577,20.67584,16.41941,41.15984,41.15984,20.25,0,7.39125,41.15984,40.24742,0,0,0,16.56577,22.01035,20.90984,0,0,332.5305,19.48079,0,5.444582,-5.444582,98.79563,23.52272,0.1058913,45.27582,13.25262,81,36.04656
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,51.05015,31.2956,17.3351,0,0,72.31579,0,20.56389,0,0,0,0,0,51.05015,0,0,72.31579,68.7,338.58,14.03621,119.7502,0,119.7502,212.4006,50.57147,0.1062043,0,40.84012,81,65.08636
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,58.91021,36.45261,19.83035,8.379216,8.379216,0,-1,0,8.379216,703.0516,0,0,0,58.91021,8.820228,8.379216,0,0,218.8299,121.8113,50.08998,0,50.08998,259.9201,61.88562,0.1053598,9.217138,47.12817,0,180.7216
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,65.04124,41.30154,22.38855,28.33665,28.33665,0,0,0,28.33665,229.5305,0,0,0,65.04124,29.82805,28.33665,0,0,168.7399,166.8923,35.21318,0,35.21318,293.3263,69.83945,0.1047741,31.17031,52.03299,0,231.9336
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,80.67538,49.31993,24.62626,8.173867,8.173867,0,0,0,8.173867,986.9915,0,0,0,80.67538,8.604071,8.173867,0,0,133.5267,198.5842,72.0713,0,72.0713,361.6991,86.11867,0.1035954,8.991254,64.5403,0,279.2596
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,93.10139,56.6722,26.74951,27.58382,27.58382,0,0,0,27.58382,337.5218,2.610396,0,0,93.10139,29.0356,27.58382,0,0,61.45539,263.4484,61.45539,0,61.45539,420.0009,100,0.1026112,30.3422,74.48111,0,356.5498
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,90.76012,58.26954,28.78119,4.420048,4.420048,0,0,0,4.420048,2053.374,86.10743,0,0,90.76012,4.652682,4.420048,0,0,0,318.7582,0,0,0,420.0009,100,0.1026112,4.862053,72.60809,0,409.5183
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,84.59808,57.41251,30.08604,46.50927,46.50927,0,-1,0,46.50927,181.8951,35.64095,0,0,84.59808,48.95712,46.50927,0,0,0,318.7582,0,0,0,420.0009,100,0.1026112,51.16019,67.67846,0,403.3563
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,52.31408,46.3552,30.6469,65.89314,65.89314,20.25,0,7.39125,65.89314,79.3923,4.268673,0,0,52.31408,48.04541,45.64314,0,0,0,318.7582,0,0,0,420.0009,100,0.1026112,72.48245,41.85126,81,371.0723
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,33.27402,40.87465,31.22493,40.47926,40.47926,0,0,0,40.47926,82.20017,0,0,0,33.27402,42.60975,40.47926,0,0,0,318.7582,0,9.335725,-9.335725,410.1601,97.65697,0.1026112,44.52719,26.61922,0,352.0323
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,21.65289,36.89924,30.77281,11.78205,11.78205,0,0,0,11.78205,183.7786,0,0,0,21.65289,12.40216,11.78205,0,0,10.37303,309.4225,9.250731,0,9.250731,418.9361,99.7465,0.1024646,12.96026,17.32231,0,331.0754
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,7.013665,31.06279,29.14747,31.52142,31.52142,0,0,0,31.52142,22.25047,0,0,0,7.013665,33.18044,31.52142,0,0,1.122297,317.7482,0,26.16677,-26.16677,391.3539,93.17932,0.1024646,34.67356,5.610932,0,324.7618
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,27.53929,27.53929,45.77104,45.77104,0,-1,0,45.77104,0,0,7.105427E-15,0,0,48.18004,45.77104,0,0,30.19649,291.5814,0,48.18004,-48.18004,340.5677,81.08739,0.1024646,50.34814,0,0,291.5814
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,26.18865,26.18865,31.01634,31.01634,0,-1,0,31.01634,0,0,3.552714E-15,0,0,32.64877,31.01634,0,0,83.72987,243.4013,0,32.64877,-32.64877,306.1529,72.89339,0.1024646,34.11797,0,0,243.4013
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,24.86663,24.86663,19.37431,19.37431,0,-1,0,19.37431,0,0,0,0,0,20.39401,19.37431,0,0,120.0063,210.7526,0,20.39401,-20.39401,284.6557,67.77503,0.1024646,21.31174,0,0,210.7526
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,23.47021,23.47021,12.55229,12.55229,0,-1,0,12.55229,0,0,1.776357E-15,0,0,13.21293,12.55229,0,0,142.6663,190.3586,0,13.21293,-13.21293,270.7281,64.45893,0.1024646,13.80752,0,0,190.3586
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,22.3256,22.3256,25.96199,25.96199,0,-1,0,25.96199,0,0,3.552714E-15,0,0,27.32841,25.96199,0,0,157.3473,177.1456,0,27.32841,-27.32841,241.9214,57.60022,0.1024646,28.55819,0,0,177.1456
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,21.37557,21.37557,36.18196,36.18196,0,-1,0,36.18196,0,0,0,0,0,38.08628,36.18196,0,0,187.7122,149.8172,0,38.08628,-38.08628,201.7749,48.04155,0.1024646,39.80016,0,0,149.8172
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,20.44271,20.44271,27.8665,27.8665,0,-1,0,27.8665,0,0,3.552714E-15,0,0,29.33316,27.8665,0,0,230.0303,111.7309,0,29.33316,-29.33316,170.8551,40.6797,0.1024646,30.65315,0,0,111.7309
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,19.70444,19.70444,75.98234,68.7,0,-1,0,68.7,0,0,7.282335,14.88057,0,72.31579,68.7,0,0,262.6227,82.39778,0,72.31579,-72.31579,94.62752,22.53032,0.1024646,83.58057,0,0,82.39778
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,19.0234,19.0234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,342.9736,10.08199,0,0,0,94.62752,22.53032,0.1024646,0,0,0,10.08199
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,18.34808,18.34808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,342.9736,10.08199,0,0,0,94.62752,22.53032,0.1024646,0,0,0,10.08199
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,17.65559,17.65559,37.06536,37.06536,27.48747,0,9.22233,37.06536,0,0,0,0,0,10.08199,9.577892,0,0,342.9736,10.08199,0,10.08199,-10.08199,84.00017,20,0.1024646,40.7719,0,81,10.08199
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,17.07757,17.07757,15.08067,15.08067,81,0,22.761,15.08067,0,0,0,0,0,0,0,65.91933,62.62336,354.1758,0,62.62336,0,62.62336,143.4099,34.14515,0.1040947,16.58874,0,81,0
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,19.95388,21.65549,16.49954,54.57602,54.57602,81,0,22.761,54.57602,36.56163,0,0,0,19.95388,0,0,26.42398,25.10278,291.5524,56.36103,45.05666,0,45.05666,186.1544,44.32239,0.1053197,60.03363,15.96311,81,76.31491
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,44.81513,29.52438,17.39806,39.66274,39.66274,81,0,22.761,39.66274,112.9905,0,0,0,44.81513,0,0,41.33726,39.2704,246.4958,96.91203,84.08553,0,84.08553,265.925,63.31534,0.1065525,43.62901,35.8521,81,141.7272
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,57.77025,36.18426,19.91047,25.08874,25.08874,0,-1,0,25.08874,230.2637,0,0,0,57.77025,26.4092,25.08874,0,0,162.4102,172.589,31.36106,0,31.36106,295.6767,70.39906,0.1060538,27.59761,46.2162,0,230.3593
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,81.43539,47.0272,22.46867,0,0,0,0,0,0,0,0,0,0,81.43539,0,0,0,0,131.0492,200.8139,81.43539,0,81.43539,372.933,88.7934,0.1047803,0,65.14832,0,282.2494
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,95.36718,55.03922,24.72355,51.37933,51.37933,0,0,0,51.37933,185.6139,0,0,0,95.36718,54.08351,51.37933,0,0,49.6138,274.1058,41.28367,0,41.28367,412.0982,98.11842,0.1041464,56.51727,76.29374,0,369.473
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,84.37413,53.37073,26.8468,36.542,36.542,0,0,0,36.542,230.8963,37.57874,0,0,84.37413,38.46526,36.542,0,0,8.33013,311.2611,8.33013,0,8.33013,420.0009,100,0.1040194,40.19619,67.49931,0,395.6352
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,93.685,59.5943,28.87848,12.21591,12.21591,0,0,0,12.21591,766.91,80.82615,0,0,93.685,12.85885,12.21591,0,0,0,318.7582,0,0,0,420.0009,100,0.1040194,13.4375,74.948,0,412.4432
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,86.6638,58.35063,30.17761,59.81586,59.81586,0,-1,0,59.81586,144.8843,23.69973,0,0,86.6638,62.96407,59.81586,0,0,0,318.7582,0,0,0,420.0009,100,0.1040194,65.79745,69.33104,0,405.422
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,70.29804,52.75263,30.7442,34.52446,34.52446,0,0,0,34.52446,203.6181,33.9565,0,0,70.29804,36.34154,34.52446,0,0,0,318.7582,0,0,0,420.0009,100,0.1040194,37.97691,56.23843,0,389.0563
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,51.19783,46.73272,31.32222,0,0,0,0,0,0,0,51.19783,0,0,51.19783,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1040194,0,40.95826,0,369.9561
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,27.05245,38.60535,30.8701,46.60479,46.60479,0,0,0,46.60479,58.0465,0,0,0,27.05245,49.05767,46.60479,0,0,0,318.7582,0,22.00523,-22.00523,396.8053,94.47726,0.1040194,51.26527,21.64196,0,345.8107
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,5.03435,30.59858,29.22759,92.60661,92.60661,23.90661,0,8.316374,92.60661,5.436275,0,1.421085E-14,0,5.03435,72.31579,68.7,0,0,24.45025,296.753,0,67.28144,-67.28144,325.8844,77.59138,0.1040194,101.8673,4.027481,81,301.7874
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,27.63658,27.63658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.20741,229.4716,0,0,0,325.8844,77.59138,0.1040194,0,0,0,229.4716
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,26.26878,26.26878,53.36037,53.36037,0,-1,0,53.36037,0,0,7.105427E-15,0,0,56.16882,53.36037,0,0,99.20741,229.4716,0,56.16882,-56.16882,266.6773,63.49447,0.1040194,58.69641,0,0,229.4716
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,24.94675,24.94675,49.731,49.731,0,-1,0,49.731,0,0,7.105427E-15,0,0,52.34842,49.731,0,0,161.6172,173.3027,0,52.34842,-52.34842,211.4972,50.35638,0.1040194,54.7041,0,0,173.3027
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,23.55033,23.55033,24.44243,24.44243,0,-1,0,24.44243,0,0,3.552714E-15,0,0,25.72888,24.44243,0,0,219.7821,120.9543,0,25.72888,-25.72888,184.3766,43.89911,0.1040194,26.88668,0,0,120.9543
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,22.38855,22.38855,18.25441,18.25441,0,-1,0,18.25441,0,0,3.552714E-15,0,0,19.21517,18.25441,0,0,248.3698,95.22545,0,19.21517,-19.21517,164.122,39.0766,0.1040194,20.07985,0,0,95.22545
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,21.45569,21.45569,21.8793,21.8793,0,-1,0,21.8793,0,0,3.552714E-15,0,0,23.03085,21.8793,0,0,269.7199,76.01028,0,23.03085,-23.03085,139.8454,33.29646,0.1040194,24.06723,0,0,76.01028
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,20.50567,20.50567,20.09247,20.09247,0,-1,0,20.09247,0,0,0,0,0,21.14997,20.09247,0,0,295.3098,52.97943,0,21.14997,-21.14997,117.5514,27.98837,0.1040194,22.10172,0,0,52.97943
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,19.7674,19.7674,14.34121,14.34121,0,-1,0,14.34121,0,0,1.776357E-15,0,0,15.09601,14.34121,0,0,318.8097,31.82946,0,15.09601,-15.09601,101.6388,24.19966,0.1040194,15.77533,0,0,31.82946
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,19.09208,19.09208,30.22689,15.89678,0,-1,0,15.89678,0,0,14.33011,17.3528,0,16.73346,15.89678,0,0,335.5831,16.73346,0,16.73346,-16.73346,84.00017,20,0.1040194,33.24958,0,0,16.73346
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,18.41676,18.41676,9.128847,0,0,-1,0,0,0,0,9.128847,10.04173,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1040194,10.04173,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,17.7071,17.7071,11.04638,11.04638,81,0,22.761,11.04638,0,0,0,0,0,0,0,69.95361,66.45593,354.1758,0,66.45593,0,66.45593,147.0458,35.01084,0.1054929,12.15102,0,81,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,17.12335,17.12335,21.39368,21.39368,81,0,22.761,21.39368,0,0,0,0,0,0,0,59.60632,56.626,287.7199,59.81034,56.626,0,56.626,200.7659,47.80132,0.1070433,23.53305,0,81,59.81034
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,6.063738,18.08042,16.54532,19.09677,19.09677,81,0,22.761,19.09677,31.7527,0,0,0,6.063738,0,0,61.90324,58.80807,231.0939,110.7737,64.87181,0,64.87181,262.3087,62.45434,0.1084869,21.00644,4.850991,81,116.8375
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,19.18947,22.4479,17.46673,3.482964,3.482964,75.79875,0,21.44508,3.482964,550.9522,0,0,0,19.18947,0,0,72.31579,68.7,166.2221,169.1584,87.88947,0,87.88947,345.688,82.3065,0.1093424,3.83126,15.35157,81,188.3478
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,44.52086,32.21596,19.97343,0,0,0,-1,0,0,0,0,0,0,44.52086,0,0,0,0,78.3326,248.2589,44.52086,0,44.52086,387.9242,92.36272,0.1086618,0,35.61669,0,292.7798
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,81.74701,47.23424,22.5488,0,0,0,0,0,0,0,47.93527,0,0,81.74701,0,0,0,0,33.81173,288.3277,33.81173,0,33.81173,420.0009,100,0.1081505,0,65.39761,0,370.0747
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,87.18188,51.95415,24.80367,75.0882,75.0882,20.25,0,7.39125,75.0882,116.106,29.45745,0,0,87.18188,57.72442,54.8382,0,0,0,318.7582,0,0,0,420.0009,100,0.1081505,82.59702,69.7455,81,405.9401
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,92.04286,56.46875,26.92693,8.669325,8.669325,0,0,0,8.669325,1061.707,82.91725,0,0,92.04286,9.125606,8.669325,0,0,0,318.7582,0,0,0,420.0009,100,0.1081505,9.536258,73.63428,0,410.8011
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,63.86991,48.41016,28.97577,6.529457,6.529457,0,0,0,6.529457,978.1812,56.9968,0,0,63.86991,6.873112,6.529457,0,0,0,318.7582,0,0,0,420.0009,100,0.1081505,7.182402,51.09593,0,382.6281
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,56.18156,47.22815,30.26346,30.70415,30.70415,0,-1,0,30.70415,182.9771,23.8614,0,0,56.18156,32.32015,30.70415,0,0,0,318.7582,0,0,0,420.0009,100,0.1081505,33.77456,44.94524,0,374.9398
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,53.85958,47.0906,30.84149,0,0,0,0,0,0,0,53.85958,0,0,53.85958,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1081505,0,43.08767,0,372.6178
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,27.13674,39.1899,31.40235,41.11631,41.11631,0,0,0,41.11631,65.99993,0,0,0,27.13674,43.28033,41.11631,0,0,0,318.7582,0,16.14359,-16.14359,402.984,95.94838,0.1081505,45.22794,21.70939,0,345.895
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,3.522451,31.9171,30.95023,12.36327,12.36327,0,0,0,12.36327,28.49125,0,0,0,3.522451,13.01397,12.36327,0,0,17.93732,302.6146,0,9.491522,-9.491522,392.9791,93.56625,0.1081505,13.5996,2.817961,0,306.1371
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,2.661304,30.04724,29.32488,0,0,0,0,0,0,0,0,0,0,2.661304,0,0,0,0,28.48346,293.1231,2.661304,0,2.661304,395.5038,94.16738,0.1081105,0,2.129044,0,295.7844
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,27.73388,27.73388,25.25704,25.25704,0,-1,0,25.25704,0,0,3.552714E-15,0,0,26.58636,25.25704,0,0,25.82215,295.5183,0,26.58636,-26.58636,367.4793,87.4949,0.1081105,27.78274,0,0,295.5183
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,26.36607,26.36607,53.09495,53.09495,0,-1,0,53.09495,0,0,0,0,0,55.88942,53.09495,0,0,55.36255,268.9319,0,55.88942,-55.88942,308.5667,73.46811,0.1081105,58.40445,0,0,268.9319
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,25.02687,25.02687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.4619,213.0425,0,0,0,308.5667,73.46811,0.1081105,0,0,0,213.0425
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,23.63045,23.63045,34.5344,34.5344,0,-1,0,34.5344,0,0,0,0,0,36.35201,34.5344,0,0,117.4619,213.0425,0,36.35201,-36.35201,270.2483,64.34471,0.1081105,37.98784,0,0,213.0425
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,22.46867,22.46867,32.82663,32.82663,0,-1,0,32.82663,0,0,7.105427E-15,0,0,34.55435,32.82663,0,0,157.853,176.6905,0,34.55435,-34.55435,233.8248,55.67247,0.1081105,36.10929,0,0,176.6905
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,21.53582,21.53582,19.93293,19.93293,0,-1,0,19.93293,0,0,0,0,0,20.98203,19.93293,0,0,196.2467,142.1362,0,20.98203,-20.98203,211.7078,50.40652,0.1081105,21.92623,0,0,142.1362
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,20.58579,20.58579,2.479664,2.479664,0,-1,0,2.479664,0,0,0,0,0,2.610173,2.479664,0,0,219.5601,121.1541,0,2.610173,-2.610173,208.9565,49.75144,0.1081105,2.72763,0,0,121.1541
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,19.83035,19.83035,30.38122,30.38122,0,-1,0,30.38122,0,0,3.552714E-15,0,0,31.98023,30.38122,0,0,222.4603,118.544,0,31.98023,-31.98023,175.2463,41.72523,0.1081105,33.41935,0,0,118.544
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,19.15503,19.15503,10.80164,10.80164,0,-1,0,10.80164,0,0,1.776357E-15,0,0,11.37015,10.80164,0,0,257.9939,86.56372,0,11.37015,-11.37015,163.2612,38.87162,0.1081105,11.88181,0,0,86.56372
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,18.46254,18.46254,27.2297,27.2297,0,-1,0,27.2297,0,0,3.552714E-15,0,0,28.66284,27.2297,0,0,270.6274,75.19357,0,28.66284,-28.66284,133.0479,31.678,0.1081105,29.95267,0,0,75.19357
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,17.77005,17.77005,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,302.475,46.53073,0,0,0,133.0479,31.678,0.1081105,0,0,0,46.53073
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,17.17486,17.17486,15.31017,15.31017,0,0,0,15.31017,0,0,1.776357E-15,0,0,16.11597,15.31017,0,0,302.475,46.53073,0,16.11597,-16.11597,116.0601,27.63331,0.1081105,16.84119,0,0,46.53073
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,9.635038,19.04953,16.59683,20.95882,20.95882,0,0,0,20.95882,45.97129,0,0,0,9.635038,22.06191,20.95882,0,0,320.3816,30.41475,0,12.42688,-12.42688,102.9611,24.51449,0.1081105,23.0547,7.708031,0,40.04979
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,33.97204,26.54412,17.51252,43.29147,43.29147,81,0,22.761,43.29147,78.47283,0,0,0,33.97204,0,0,37.70853,35.8231,334.1893,17.98788,69.79514,0,69.79514,169.1745,40.27957,0.1094237,47.62062,27.17764,81,51.95992
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,69.70584,40.16819,20.0421,30.95684,30.95684,0,-1,0,30.95684,225.1711,0,0,0,69.70584,32.58614,30.95684,0,0,264.3941,80.8035,37.1197,0,37.1197,204.3894,48.66404,0.1088669,34.05252,55.76467,0,150.5094
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,73.77659,44.51031,22.61747,49.39177,49.39177,0,0,0,49.39177,149.3702,0,0,0,73.77659,51.99133,49.39177,0,0,227.2744,114.2112,21.78525,0,21.78525,225.0567,53.58482,0.1085428,54.33094,59.02127,0,187.9878
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,85.52773,51.40582,24.86663,0,0,0,0,0,0,0,0,0,0,85.52773,0,0,0,0,205.4892,133.818,85.52773,0,85.52773,306.1954,72.90353,0.1072887,0,68.42219,0,219.3457
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,71.35474,48.76969,27.00705,0,0,0,0,0,0,0,0,0,0,71.35474,0,0,0,0,119.9614,210.7929,71.35474,0,71.35474,373.8885,89.02088,0.1062644,0,57.08379,0,282.1476
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,57.38752,46.27917,29.0559,10.38315,10.38315,0,0,0,10.38315,552.6984,0,0,0,57.38752,10.92963,10.38315,0,0,48.60672,275.0122,46.45789,0,46.45789,417.9623,99.51463,0.105608,11.42147,45.91002,0,332.3997
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,53.94362,46.56281,30.34358,44.95961,44.95961,0,-1,0,44.95961,119.9824,4.468886,0,0,53.94362,47.3259,44.95961,0,0,2.148833,316.8243,2.148833,0,2.148833,420.0009,100,0.1055778,49.45557,43.1549,0,370.7679
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,41.64306,43.17459,30.92161,47.56976,47.56976,0,0,0,47.56976,87.54103,0,0,0,41.64306,50.07343,47.56976,0,0,0,318.7582,0,8.430374,-8.430374,411.1144,97.88419,0.1055778,52.32674,33.31445,0,360.4013
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,18.81859,36.80384,31.48247,0,0,0,0,0,0,0,9.45151,0,0,18.81859,0,0,0,0,9.367082,310.3279,9.367082,0,9.367082,420.0009,100,0.1054465,0,15.05487,0,329.1465
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,20.62828,36.86567,31.03035,48.07479,48.07479,0,0,0,48.07479,42.90872,0,0,0,20.62828,50.60505,48.07479,0,0,0,318.7582,0,29.97677,-29.97677,388.4026,92.47662,0.1054465,52.88227,16.50262,0,339.3865
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,6.125544,31.09529,29.42217,43.90209,43.90209,0,0,0,43.90209,13.95274,0,0,0,6.125544,46.21273,43.90209,0,0,33.30752,288.7815,0,40.08718,-40.08718,346.1469,82.41578,0.1054465,48.2923,4.900435,0,294.907
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,27.814,27.814,24.10693,24.10693,0,-1,0,24.10693,0,0,3.552714E-15,0,0,25.37571,24.10693,0,0,77.84883,248.6943,0,25.37571,-25.37571,319.3986,76.04713,0.1054465,26.51762,0,0,248.6943
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,26.44619,26.44619,20.57983,20.57983,0,-1,0,20.57983,0,0,3.552714E-15,0,0,21.66298,20.57983,0,0,106.0441,223.3186,0,21.66298,-21.66298,296.5638,70.61029,0.1054465,22.63781,0,0,223.3186
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,25.09555,25.09555,21.13251,21.13251,0,-1,0,21.13251,0,0,0,0,0,22.24474,21.13251,0,0,130.114,201.6556,0,22.24474,-22.24474,273.1158,65.02744,0.1054465,23.24576,0,0,201.6556
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,23.69341,23.69341,22.91727,22.91727,0,-1,0,22.91727,0,0,3.552714E-15,0,0,24.12344,22.91727,0,0,154.8304,179.4108,0,24.12344,-24.12344,247.6875,58.97309,0.1054465,25.209,0,0,179.4108
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,22.53735,22.53735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.6342,155.2874,0,0,0,247.6875,58.97309,0.1054465,0,0,0,155.2874
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,21.58732,21.58732,2.079063,2.079063,0,-1,0,2.079063,0,0,0,0,0,2.188488,2.079063,0,0,181.6342,155.2874,0,2.188488,-2.188488,245.3806,58.42383,0.1054465,2.28697,0,0,155.2874
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,20.64875,20.64875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.0659,153.0989,0,0,0,245.3806,58.42383,0.1054465,0,0,0,153.0989
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,19.87613,19.87613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.0659,153.0989,0,0,0,245.3806,58.42383,0.1054465,0,0,0,153.0989
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,19.20082,19.20082,36.54071,36.54071,0,-1,0,36.54071,0,0,7.105427E-15,0,0,38.46391,36.54071,0,0,184.0659,153.0989,0,38.46391,-38.46391,204.8361,48.7704,0.1054465,40.19478,0,0,153.0989
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,18.50833,18.50833,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.8036,114.635,0,0,0,204.8361,48.7704,0.1054465,0,0,0,114.635
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,17.81584,17.81584,19.08036,19.08036,0,0,0,19.08036,0,0,3.552714E-15,0,0,20.08459,19.08036,0,0,226.8036,114.635,0,20.08459,-20.08459,183.6651,43.72969,0.1054465,20.9884,0,0,114.635
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,17.22064,17.22064,6.99329,6.99329,0,0,0,6.99329,0,0,0,0,0,7.361358,6.99329,0,0,249.1198,94.55041,0,7.361358,-7.361358,175.9055,41.88218,0.1054465,7.692619,0,0,94.55041
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,20.19418,21.86702,16.64261,16.99543,16.99543,0,0,0,16.99543,118.8212,0,0,0,20.19418,17.88993,16.99543,0,0,257.2991,87.18905,2.304255,0,2.304255,178.0915,42.40266,0.1054143,18.69497,16.15535,0,107.3832
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,44.45073,29.59078,17.5583,65.91032,65.91032,20.25,0,7.39125,65.91032,67.44122,0,0,0,44.45073,48.0635,45.66032,0,0,254.9948,89.26288,0,3.612769,-3.612769,174.2833,41.49594,0.1054143,72.50136,35.56059,81,133.7136
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,64.08717,38.38799,20.08789,9.614301,9.614301,0,-1,0,9.614301,666.5817,0,0,0,64.08717,10.12032,9.614301,0,0,259.009,85.65011,53.96685,0,53.96685,225.4808,53.68579,0.1046646,10.57573,51.26974,0,149.7373
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,76.95607,45.68944,22.68043,3.821191,3.821191,0,0,0,3.821191,2013.929,0,0,0,76.95607,4.022306,3.821191,0,0,205.0422,134.2203,72.93376,0,72.93376,294.6718,70.15981,0.1036682,4.20331,61.56485,0,211.1763
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,86.03448,51.68003,24.9353,44.13491,44.13491,0,0,0,44.13491,194.9352,0,0,0,86.03448,46.45781,44.13491,0,0,132.1084,199.8607,39.57668,0,39.57668,332.2175,79.09926,0.1031354,48.5484,68.82759,0,285.8951
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,98.12064,59.16204,27.08717,59.92383,59.92383,0,0,0,59.92383,163.7423,0,0,0,98.12064,63.07771,59.92383,0,0,92.53172,235.4797,35.04292,0,35.04292,365.4622,87.01463,0.1026682,65.91621,78.49651,0,333.6003
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,77.9001,53.6743,29.13602,10.4781,10.4781,0,0,0,10.4781,743.4567,9.381727,0,0,77.9001,11.02957,10.4781,0,0,57.4888,267.0183,57.4888,0,57.4888,420.0009,100,0.1019108,11.5259,62.32008,0,344.9184
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,49.52063,45.18181,30.4237,19.95671,19.95671,0,-1,0,19.95671,248.1403,28.51358,0,0,49.52063,21.00706,19.95671,0,0,0,318.7582,0,0,0,420.0009,100,0.1019108,21.95238,39.61651,0,368.2789
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,44.3506,44.1308,31.00173,0,0,0,0,0,0,0,44.3506,0,0,44.3506,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1019108,0,35.48048,0,363.1088
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,48.56388,46.12309,31.56259,0,0,0,0,0,0,0,48.56388,0,0,48.56388,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1019108,0,38.8511,0,367.3221
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,20.067,36.7901,31.11619,0,0,0,0,0,0,0,20.067,0,0,20.067,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1019108,0,16.0536,0,338.8252
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,11.00835,32.53526,29.5023,0,0,0,0,0,0,0,11.00835,0,0,11.00835,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1019108,0,8.806684,0,329.7666
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,27.89412,27.89412,33.65204,33.65204,0,-1,0,33.65204,0,0,7.105427E-15,0,0,35.4232,33.65204,0,0,0,318.7582,0,35.4232,-35.4232,382.6615,91.1097,0.1019108,37.01724,0,0,318.7582
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,26.52631,26.52631,10.9774,10.9774,0,-1,0,10.9774,0,0,0,0,0,11.55516,10.9774,0,0,39.35911,283.335,0,11.55516,-11.55516,370.4813,88.20966,0.1019108,12.07514,0,0,283.335
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,25.17567,25.17567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.19818,271.7799,0,0,0,370.4813,88.20966,0.1019108,0,0,0,271.7799
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,23.75636,23.75636,9.303129,9.303129,0,-1,0,9.303129,0,0,0,0,0,9.792768,9.303129,0,0,52.19818,271.7799,0,9.792768,-9.792768,360.1588,85.75193,0.1019108,10.23344,0,0,271.7799
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,22.6003,22.6003,15.37704,15.37704,0,-1,0,15.37704,0,0,3.552714E-15,0,0,16.18636,15.37704,0,0,63.07903,261.9871,0,16.18636,-16.18636,343.0969,81.68958,0.1019108,16.91475,0,0,261.9871
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,21.66745,21.66745,35.75856,35.75856,0,-1,0,35.75856,0,0,7.105427E-15,0,0,37.64059,35.75856,0,0,81.06387,245.8007,0,37.64059,-37.64059,303.4202,72.24277,0.1019108,39.33442,0,0,245.8007
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,20.71742,20.71742,5.191409,5.191409,0,-1,0,5.191409,0,0,0,0,0,5.464641,5.191409,0,0,122.8868,208.1601,0,5.464641,-5.464641,297.66,70.87128,0.1019108,5.710549,0,0,208.1601
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,19.94481,19.94481,9.032682,9.032682,0,-1,0,9.032682,0,0,1.776357E-15,0,0,9.508086,9.032682,0,0,128.9586,202.6955,0,9.508086,-9.508086,287.6376,68.485,0.1019108,9.93595,0,0,202.6955
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,19.25232,19.25232,23.25956,23.25956,0,-1,0,23.25956,0,0,3.552714E-15,0,0,24.48375,23.25956,0,0,139.5231,193.1874,0,24.48375,-24.48375,261.8295,62.34022,0.1019108,25.58552,0,0,193.1874
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,18.55983,18.55983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.7273,168.7037,0,0,0,261.8295,62.34022,0.1019108,0,0,0,168.7037
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,17.86735,17.86735,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,166.7273,168.7037,0,0,0,261.8295,62.34022,0.1019108,0,0,0,168.7037
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,17.27215,17.27215,13.74492,13.74492,0,0,0,13.74492,0,0,1.776357E-15,0,0,14.46833,13.74492,0,0,166.7273,168.7037,0,14.46833,-14.46833,246.5785,58.70905,0.1019108,15.11941,0,0,168.7037
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,20.18925,21.91881,16.69412,0,0,0,0,0,0,0,0,0,0,20.18925,0,0,0,0,182.8032,154.2353,20.18925,0,20.18925,265.7317,63.26933,0.1016475,0,16.1514,0,174.4246
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,45.97873,30.11181,17.62698,34.53743,34.53743,0,0,0,34.53743,133.1272,0,0,0,45.97873,36.35519,34.53743,0,0,162.614,172.4057,9.623538,0,9.623538,274.8614,65.44305,0.1015225,37.99117,36.78298,0,218.3844
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,68.45628,39.88072,20.15084,0.4030911,0.4030911,0,-1,0,0.4030911,16982.83,0,0,0,68.45628,0.4243064,0.4030911,0,0,152.9904,181.0668,68.03197,0,68.03197,339.4022,80.80988,0.1006472,0.4434002,54.76502,0,249.5231
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,91.79781,51.22945,22.77772,12.6412,12.6412,0,0,0,12.6412,726.1798,0,0,0,91.79781,13.30652,12.6412,0,0,84.95846,242.2956,78.49129,0,78.49129,413.8655,98.53922,0.09965596,13.90532,73.43825,0,334.0934
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,100.6132,57.58079,25.04404,0,0,0,0,0,0,0,94.14598,0,0,100.6132,0,0,0,0,6.467167,312.9378,6.467167,0,6.467167,420.0009,100,0.09957515,0,80.49052,0,413.5509
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,107.043,63.13437,27.16729,0,0,0,0,0,0,0,107.043,0,0,107.043,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09957515,0,85.63438,0,425.8012
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,101.5017,63.38001,29.21614,20.93584,20.93584,0,0,0,20.93584,484.8224,79.46394,0,0,101.5017,22.03773,20.93584,0,0,0,318.7582,0,0,0,420.0009,100,0.09957515,23.02943,81.20134,0,420.2599
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,96.18694,62.74737,30.51527,0,0,0,-1,0,0,0,96.18694,0,0,96.18694,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09957515,0,76.94955,0,414.9452
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,71.8316,53.71466,31.08186,18.33716,18.33716,0,0,0,18.33716,391.727,52.52932,0,0,71.8316,19.30227,18.33716,0,0,0,318.7582,0,0,0,420.0009,100,0.09957515,20.17088,57.46528,0,390.5898
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,55.07955,48.42067,31.65988,42.95067,42.95067,0,0,0,42.95067,128.2391,9.86832,0,0,55.07955,45.21123,42.95067,0,0,0,318.7582,0,0,0,420.0009,100,0.09957515,47.24574,44.06364,0,373.8378
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,26.7334,38.88208,31.22493,35.10195,35.10195,0,0,0,35.10195,76.15931,0,0,0,26.7334,36.94942,35.10195,0,0,0,318.7582,0,10.21602,-10.21602,409.2322,97.43604,0.09957515,38.61215,21.38672,0,345.4916
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,12.88264,33.16241,29.59959,0,0,0,0,0,0,0,1.53151,0,0,12.88264,0,0,0,0,11.35113,308.5422,11.35113,0,11.35113,420.0009,100,0.09943365,0,10.30611,0,321.4248
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,27.99141,27.99141,20.96134,20.96134,0,-1,0,20.96134,0,0,0,0,0,22.06457,20.96134,0,0,0,318.7582,0,22.06457,-22.06457,396.7427,94.46237,0.09943365,23.05747,0,0,318.7582
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,26.6236,26.6236,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.51619,296.6937,0,0,0,396.7427,94.46237,0.09943365,0,0,0,296.6937
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,25.2558,25.2558,10.1215,10.1215,0,-1,0,10.1215,0,0,1.776357E-15,0,0,10.65421,10.1215,0,0,24.51619,296.6937,0,10.65421,-10.65421,385.5122,91.78844,0.09943365,11.13365,0,0,296.6937
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,23.83648,23.83648,32.36858,32.36858,0,-1,0,32.36858,0,0,7.105427E-15,0,0,34.07219,32.36858,0,0,36.3542,286.0395,0,34.07219,-34.07219,349.597,83.23721,0.09943365,35.60544,0,0,286.0395
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,22.68043,22.68043,16.43604,16.43604,0,-1,0,16.43604,0,0,0,0,0,17.30109,16.43604,0,0,74.21219,251.9673,0,17.30109,-17.30109,331.36,78.89509,0.09943365,18.07964,0,0,251.9673
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,21.7304,21.7304,34.26001,34.26001,0,-1,0,34.26001,0,0,7.105427E-15,0,0,36.06316,34.26001,0,0,93.43562,234.6662,0,36.06316,-36.06316,293.3461,69.84417,0.09943365,37.68601,0,0,234.6662
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,20.79754,20.79754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.5058,198.603,0,0,0,293.3461,69.84417,0.09943365,0,0,0,198.603
