Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,20.00776,20.00776,37.56545,37.56545,0,-1,0,37.56545,0,0,0,0,0,39.54258,37.56545,0,0,133.5058,198.603,0,39.54258,-39.54258,251.6646,59.92002,0.09943365,41.32199,0,0,198.603
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,19.33245,19.33245,7.815815,7.815815,0,-1,0,7.815815,0,0,8.881784E-16,0,0,8.227174,7.815815,0,0,177.442,159.0604,0,8.227174,-8.227174,242.9924,57.85521,0.09943365,8.597396,0,0,159.0604
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,18.63996,18.63996,11.66502,11.66502,0,-1,0,11.66502,0,0,0,0,0,12.27897,11.66502,0,0,186.5833,150.8333,0,12.27897,-12.27897,230.0492,54.77351,0.09943365,12.83152,0,0,150.8333
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,17.9303,17.9303,36.60625,36.60625,0,0,0,36.60625,0,0,7.105427E-15,0,0,38.5329,36.60625,0,0,200.2266,138.5543,0,38.5329,-38.5329,189.432,45.10276,0.09943365,40.26688,0,0,138.5543
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,17.35227,17.35227,16.44007,16.44007,0,0,0,16.44007,0,0,0,0,0,17.30534,16.44007,0,0,243.0409,100.0214,0,17.30534,-17.30534,171.1905,40.75957,0.09943365,18.08408,0,0,100.0214
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,7.38152,18.64901,16.77424,20.68808,20.68808,0,0,0,20.68808,35.68007,0,0,0,7.38152,21.77693,20.68808,0,0,262.2691,82.71604,0,14.39541,-14.39541,156.0164,37.1467,0.09943365,22.75689,5.905216,0,90.09756
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,26.51332,24.67917,17.7071,34.19189,34.19189,0,0,0,34.19189,77.54269,0,0,0,26.51332,35.99147,34.19189,0,0,278.264,68.32064,0,9.478151,-9.478151,146.0256,34.76793,0.09943365,37.61108,21.21065,0,94.83395
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,44.45614,32.49333,20.24813,55.16306,55.16306,0,-1,0,55.16306,80.59042,0,0,0,44.45614,58.06638,55.16306,0,0,288.7953,58.84249,0,13.61024,-13.61024,131.6791,31.35211,0.09943365,60.67937,35.56491,0,103.2986
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,35.96487,32.81185,22.88646,26.67218,26.67218,0,0,0,26.67218,134.8404,0,0,0,35.96487,28.07598,26.67218,0,0,303.9178,45.23225,7.888891,0,7.888891,139.1632,33.13403,0.09933554,29.3394,28.7719,0,81.19712
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,42.93681,37.33998,25.1585,36.07237,36.07237,0,0,0,36.07237,119.0296,0,0,0,42.93681,37.97092,36.07237,0,0,296.0289,52.33225,4.965888,0,4.965888,143.8743,34.25571,0.09927388,39.67961,34.34945,0,95.26906
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,59.78359,45.08771,27.28175,30.36676,30.36676,0,0,0,30.36676,196.8718,0,0,0,59.78359,31.96501,30.36676,0,0,291.063,56.80155,27.81858,0,27.81858,170.2653,40.53927,0.09892988,33.40343,47.82687,0,116.5851
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,45.74774,42.74948,29.32488,48.05128,48.05128,0,0,0,48.05128,95.20608,0,0,0,45.74774,50.58029,48.05128,0,0,263.2444,81.83827,0,4.832554,-4.832554,165.1713,39.32643,0.09892988,52.8564,36.59819,0,127.586
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,23.552,37.29248,30.61257,0,0,0,-1,0,0,0,0,0,0,23.552,0,0,0,0,268.6139,77.00571,23.552,0,23.552,187.5147,44.64627,0.0986405,0,18.8416,0,100.5577
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,43.15981,43.95892,31.19632,44.94886,44.94886,0,0,0,44.94886,96.01983,0,0,0,43.15981,47.31459,44.94886,0,0,245.0619,98.20252,0,4.154771,-4.154771,183.1352,43.60353,0.0986405,49.44374,34.52785,0,141.3623
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,45.96363,45.50033,31.77434,0,0,0,0,0,0,0,0,0,0,45.96363,0,0,0,0,249.6783,94.04774,45.96363,0,45.96363,226.7401,53.98564,0.0980806,0,36.7709,0,140.0114
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,23.76985,38.09752,31.32222,0,0,0,0,0,0,0,0,0,0,23.76985,0,0,0,0,203.7147,135.415,23.76985,0,23.76985,249.2902,59.35469,0.09779353,0,19.01588,0,159.1849
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,6.95872,31.62074,29.71405,0,0,0,0,0,0,0,0,0,0,6.95872,0,0,0,0,179.9448,156.8079,6.95872,0,6.95872,255.8918,60.9265,0.09770981,0,5.566976,0,163.7666
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,28.0887,28.0887,38.01074,38.01074,0,-1,0,38.01074,0,0,0,0,0,40.01131,38.01074,0,0,172.9861,163.0707,0,40.01131,-40.01131,213.7162,50.8847,0.09770981,41.81181,0,0,163.0707
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,26.7209,26.7209,6.684701,6.684701,0,-1,0,6.684701,0,0,8.881784E-16,0,0,7.036528,6.684701,0,0,217.4431,123.0594,0,7.036528,-7.036528,206.299,49.11872,0.09770981,7.353171,0,0,123.0594
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,25.35309,25.35309,35.9881,35.9881,0,-1,0,35.9881,0,0,7.105427E-15,0,0,37.88221,35.9881,0,0,225.2615,116.0229,0,37.88221,-37.88221,166.3677,39.61127,0.09770981,39.58691,0,0,116.0229
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,23.90516,23.90516,35.02644,35.02644,0,-1,0,35.02644,0,0,7.105427E-15,0,0,36.86993,35.02644,0,0,267.3528,78.14068,0,36.86993,-36.86993,127.5034,30.35788,0.09770981,38.52908,0,0,78.14068
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,22.76055,22.76055,9.627453,9.627453,0,-1,0,9.627453,0,0,1.776357E-15,0,0,10.13416,9.627453,0,0,308.3194,41.27075,0,10.13416,-10.13416,116.821,27.81447,0.09770981,10.5902,0,0,41.27075
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,21.82769,21.82769,14.20322,14.20322,0,-1,0,14.20322,0,0,1.776357E-15,0,0,14.95075,14.20322,0,0,319.5796,31.13659,0,14.95075,-14.95075,101.0615,24.06222,0.09770981,15.62354,0,0,31.13659
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,20.87767,20.87767,22.5088,15.37654,0,-1,0,15.37654,0,0,7.132256,9.383136,0,16.18584,15.37654,0,0,336.1916,16.18584,0,16.18584,-16.18584,84.00017,20,0.09770981,24.75968,0,0,16.18584
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,20.08789,20.08789,24.27031,0,0,-1,0,0,0,0,24.27031,26.69734,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09770981,26.69734,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,19.3954,19.3954,10.83001,0,0,-1,0,0,0,0,10.83001,11.91301,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09770981,11.91301,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,18.70291,18.70291,11.22209,0,0,-1,0,0,0,0,11.22209,12.3443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09770981,12.3443,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,17.99325,17.99325,8.585193,8.585193,80.90098,0,22.73595,8.585193,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09897088,9.443711,0,81,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,17.41523,17.41523,9.925195,9.925195,81,0,22.761,9.925195,0,0,0,0,0,0,0,71.07481,67.52106,285.4758,61.83,67.52106,0,67.52106,213.2308,50.76914,0.1002286,10.91771,0,81,61.83
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,10.61062,19.54591,16.8372,17.55689,17.55689,81,0,22.761,17.55689,60.43565,0,0,0,10.61062,0,0,63.44311,60.27095,217.9547,122.599,70.88158,0,70.88158,280.475,66.77962,0.1014251,19.31258,8.488496,81,133.2096
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,31.25653,26.07397,17.78722,19.61995,19.61995,81,0,22.761,19.61995,159.3099,0,0,0,31.25653,0,0,61.38005,58.31105,147.0732,186.3924,89.56757,0,89.56757,365.4462,87.01083,0.1023738,21.58195,25.00522,81,217.6489
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,59.15671,37.10425,20.34542,38.27586,38.27586,0,-1,0,38.27586,154.5536,0,0,0,59.15671,40.29038,38.27586,0,0,57.5056,267.0032,18.86633,0,18.86633,383.3444,91.2723,0.1021451,42.10344,47.32537,0,326.1599
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,79.93136,47.10002,22.98375,0,0,0,0,0,0,0,41.2921,0,0,79.93136,0,0,0,0,38.63926,283.9829,38.63926,0,38.63926,420.0009,100,0.1016798,0,63.94508,0,363.9142
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,57.06744,41.93333,25.27296,37.52954,37.52954,0,0,0,37.52954,152.0601,17.56267,0,0,57.06744,39.50478,37.52954,0,0,0,318.7582,0,0,0,420.0009,100,0.1016798,41.28249,45.65395,0,375.8257
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,80.1334,52.4509,27.41338,22.22695,22.22695,0,0,0,22.22695,360.5236,56.73661,0,0,80.1334,23.39679,22.22695,0,0,0,318.7582,0,0,0,420.0009,100,0.1016798,24.44965,64.10672,0,398.8916
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,76.58569,53.54241,29.43934,0,0,0,0,0,0,0,76.58569,0,0,76.58569,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1016798,0,61.26855,0,395.3439
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,75.50286,54.68907,30.7442,1.298352,1.298352,0,-1,0,1.298352,5815.283,74.13617,0,0,75.50286,1.366687,1.298352,0,0,0,318.7582,0,0,0,420.0009,100,0.1016798,1.428188,60.40229,0,394.2611
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,47.55216,45.50592,31.30506,5.140494,5.140494,0,0,0,5.140494,925.0504,42.14111,0,0,47.55216,5.411047,5.140494,0,0,0,318.7582,0,0,0,420.0009,100,0.1016798,5.654543,38.04173,0,366.3104
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,25.27609,39.14016,31.8888,22.68345,22.68345,0,0,0,22.68345,111.4297,1.39878,0,0,25.27609,23.87731,22.68345,0,0,0,318.7582,0,0,0,420.0009,100,0.1016798,24.95179,20.22087,0,344.0343
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,20.00678,37.10452,31.43668,29.53273,29.53273,0,0,0,29.53273,67.74442,0,0,0,20.00678,31.08709,29.53273,0,0,0,318.7582,0,11.08031,-11.08031,408.3212,97.21913,0.1016798,32.486,16.00542,0,338.765
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,11.48092,33.00057,29.82851,0,0,0,0,0,0,0,0,0,0,11.48092,0,0,0,0,12.31145,307.6779,11.48092,0,11.48092,419.2129,99.8124,0.1015424,0,9.184734,0,319.1588
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,28.19744,28.19744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8305353,318.0107,0,0,0,419.2129,99.8124,0.1015424,0,0,0,318.0107
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,26.81819,26.81819,65.74849,65.74849,0,-1,0,65.74849,0,0,0,3.623339,0,69.20894,65.74849,0,0,0.8305353,318.0107,0,69.20894,-69.20894,346.2603,82.44276,0.1015424,72.32334,0,0,318.0107
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,25.43321,25.43321,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,77.72935,248.8018,0,0,0,346.2603,82.44276,0.1015424,0,0,0,248.8018
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,23.99673,23.99673,17.06099,17.06099,0,-1,0,17.06099,0,0,0,0,0,17.95893,17.06099,0,0,77.72935,248.8018,0,17.95893,-17.95893,327.3299,77.93554,0.1015424,18.76708,0,0,248.8018
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,22.85784,22.85784,2.069421,2.069421,0,-1,0,2.069421,0,0,0,0,0,2.178338,2.069421,0,0,97.68372,230.8429,0,2.178338,-2.178338,325.0338,77.38883,0.1015424,2.276364,0,0,230.8429
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,21.90781,21.90781,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,100.1041,228.6645,0,0,0,325.0338,77.38883,0.1015424,0,0,0,228.6645
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,20.95779,20.95779,34.51657,34.51657,0,-1,0,34.51657,0,0,7.105427E-15,0,0,36.33323,34.51657,0,0,100.1041,228.6645,0,36.33323,-36.33323,286.7352,68.27014,0.1015424,37.96822,0,0,228.6645
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,20.16801,20.16801,25.19239,25.19239,0,-1,0,25.19239,0,0,0,0,0,26.51831,25.19239,0,0,140.4743,192.3313,0,26.51831,-26.51831,258.7824,61.61474,0.1015424,27.71163,0,0,192.3313
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,19.47552,19.47552,12.01355,12.01355,0,-1,0,12.01355,0,0,0,0,0,12.64584,12.01355,0,0,169.9391,165.813,0,12.64584,-12.64584,245.4525,58.44096,0.1015424,13.2149,0,0,165.813
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,18.78303,18.78303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.9901,153.1672,0,0,0,245.4525,58.44096,0.1015424,0,0,0,153.1672
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,18.06193,18.06193,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,183.9901,153.1672,0,0,0,245.4525,58.44096,0.1015424,0,0,0,153.1672
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,17.47818,17.47818,40.35732,40.35732,0,0,0,40.35732,0,0,7.105427E-15,0,0,42.48139,40.35732,0,0,183.9901,153.1672,0,42.48139,-42.48139,200.6732,47.77924,0.1015424,44.39305,0,0,153.1672
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,7.89437,18.9255,16.91732,55.4722,55.4722,0,0,0,55.4722,14.23122,0,7.105427E-15,0,7.89437,58.39179,55.4722,0,0,231.1916,110.6858,0,50.49742,-50.49742,147.4442,35.10571,0.1015424,61.01942,6.315496,0,118.5801
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,15.18335,21.79375,17.86735,15.02257,15.02257,0,0,0,15.02257,101.0702,0,0,0,15.18335,15.81323,15.02257,0,0,287.2999,60.18834,0,0.6298854,-0.6298854,146.7803,34.94762,0.1015424,16.52483,12.14668,0,75.37169
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,62.67311,38.31363,20.42555,0,0,0,-1,0,0,0,0,0,0,62.67311,0,0,0,0,287.9998,59.55846,62.67311,0,62.67311,206.2372,49.104,0.1007986,0,50.13849,0,122.2316
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,62.40407,41.21764,23.08104,0,0,0,0,0,0,0,0,0,0,62.40407,0,0,0,0,225.3266,115.9643,62.40407,0,62.40407,265.4389,63.19962,0.1000688,0,49.92326,0,178.3683
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,65.48911,44.85846,25.3817,12.74175,12.74175,0,0,0,12.74175,513.9728,0,0,0,65.48911,13.41237,12.74175,0,0,162.9226,172.1279,52.07675,0,52.07675,314.8433,74.96253,0.09946785,14.01592,52.39129,0,237.617
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,51.26897,42.54776,27.52212,0,0,0,0,0,0,0,0,0,0,51.26897,0,0,0,0,110.8458,218.997,51.26897,0,51.26897,363.4813,86.54299,0.0988832,0,41.01518,0,270.266
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,61.89667,48.40421,29.57097,2.208919,2.208919,0,0,0,2.208919,2802.125,0,0,0,61.89667,2.325178,2.208919,0,0,59.57684,265.1391,59.57149,0,59.57149,419.9958,99.99879,0.09821244,2.429811,49.51733,0,327.0357
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,47.05313,44.85188,30.85866,14.40649,14.40649,0,-1,0,14.40649,326.6108,31.88306,0,0,47.05313,15.16472,14.40649,0,0,0.005348206,318.7534,0.005348206,0,0.005348206,420.0009,100,0.09821238,15.84713,37.64251,0,365.8065
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,49.83058,46.38495,31.41952,54.16869,54.16869,0,0,0,54.16869,91.99149,0,0,0,49.83058,57.01967,54.16869,0,0,0,318.7582,0,7.18909,-7.18909,412.4229,98.19572,0.09821238,59.58556,39.86446,0,368.5888
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,20.74825,37.90452,31.99754,22.05546,22.05546,0,0,0,22.05546,94.07309,0,0,0,20.74825,23.21627,22.05546,0,0,7.987878,311.5691,0,2.468021,-2.468021,409.8214,97.57632,0.09821238,24.26101,16.5986,0,332.3174
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,15.50461,35.91147,31.55114,37.55883,37.55883,0,0,0,37.55883,41.28087,0,7.105427E-15,0,15.50461,39.53561,37.55883,0,0,10.73012,309.1011,0,24.031,-24.031,384.4904,91.54517,0.09821238,41.31471,12.40369,0,324.6057
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,14.7475,34.01991,29.92008,42.01223,42.01223,0,0,0,42.01223,35.10288,0,0,0,14.7475,44.2234,42.01223,0,0,37.43124,285.0701,0,29.4759,-29.4759,353.4201,84.14748,0.09821238,46.21346,11.798,0,299.8176
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,28.3119,28.3119,28.29336,28.29336,0,-1,0,28.29336,0,0,3.552714E-15,0,0,29.78248,28.29336,0,0,70.18224,255.5942,0,29.78248,-29.78248,322.0266,76.67285,0.09821238,31.12269,0,0,255.5942
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,26.90976,26.90976,8.945341,8.945341,0,-1,0,8.945341,0,0,0,0,0,9.416148,8.945341,0,0,103.2739,225.8117,0,9.416148,-9.416148,312.1011,74.30965,0.09821238,9.839875,0,0,225.8117
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,25.5305,25.5305,29.26943,29.26943,0,-1,0,29.26943,0,0,3.552714E-15,0,0,30.80993,29.26943,0,0,113.7363,216.3956,0,30.80993,-30.80993,279.6246,66.57716,0.09821238,32.19637,0,0,216.3956
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,24.07685,24.07685,33.61672,33.61672,0,-1,0,33.61672,0,0,0,0,0,35.38602,33.61672,0,0,147.9695,185.5857,0,35.38602,-35.38602,242.3245,57.69619,0.09821238,36.97839,0,0,185.5857
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,22.93796,22.93796,8.795242,8.795242,0,-1,0,8.795242,0,0,1.776357E-15,0,0,9.25815,8.795242,0,0,187.2873,150.1996,0,9.25815,-9.25815,232.5656,55.37264,0.09821238,9.674767,0,0,150.1996
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,22.00511,22.00511,39.00539,39.00539,0,-1,0,39.00539,0,0,7.105427E-15,0,0,41.05831,39.00539,0,0,197.5741,140.9415,0,41.05831,-41.05831,189.2863,45.06807,0.09821238,42.90593,0,0,140.9415
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,21.05508,21.05508,28.83653,28.83653,0,-1,0,28.83653,0,0,3.552714E-15,0,0,30.35425,28.83653,0,0,243.1945,99.88319,0,30.35425,-30.35425,157.2901,37.44995,0.09821238,31.72019,0,0,99.88319
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,20.24813,20.24813,31.27979,31.27979,0,-1,0,31.27979,0,0,3.552714E-15,0,0,32.92609,31.27979,0,0,276.9214,69.52894,0,32.92609,-32.92609,122.583,29.18636,0.09821238,34.40777,0,0,69.52894
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,19.55564,19.55564,7.235821,7.235821,0,-1,0,7.235821,0,0,0,0,0,7.616653,7.235821,0,0,313.506,36.60284,0,7.616653,-7.616653,114.5543,27.27478,0.09821238,7.959403,0,0,36.60284
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,18.86316,18.86316,43.13197,27.53688,0,-1,0,27.53688,0,0,15.59509,19.90829,0,28.98619,27.53688,0,0,321.9689,28.98619,0,28.98619,-28.98619,84.00017,20,0.09821238,47.44517,0,0,28.98619
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,18.14205,18.14205,32.57793,32.57793,81,0,22.761,32.57793,0,0,0,0,0,0,0,48.42207,46.00097,354.1758,0,46.00097,0,46.00097,127.6405,30.39054,0.09924252,35.83572,0,81,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,17.5583,17.5583,35.20314,35.20314,81,0,22.761,35.20314,0,-7.105427E-15,0,0,0,0,0,45.79686,43.50702,308.1748,41.40087,43.50702,0,43.50702,168.9149,40.21775,0.100207,38.72345,0,81,41.40087
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,19.6377,22.06657,16.98027,59.53976,59.53976,81,0,22.761,59.53976,32.9825,0,0,0,19.6377,0,0,21.46024,20.38723,264.6678,80.55719,40.02493,0,40.02493,206.8859,49.25845,0.1010224,65.49373,15.71016,81,100.1949
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,40.83573,28.95998,17.94747,36.75489,36.75489,81,0,22.761,36.75489,111.1029,0,0,0,40.83573,0,0,44.24511,42.03286,224.6429,116.5796,82.86858,0,82.86858,285.5019,67.97652,0.1019903,40.43037,32.66858,81,157.4154
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,73.86746,42.11213,20.52284,44.11318,44.11318,0,-1,0,44.11318,167.4499,0,0,0,73.86746,46.43493,44.11318,0,0,141.7743,191.1613,27.43254,0,27.43254,311.5267,74.17288,0.1016802,48.5245,59.09397,0,265.0288
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,95.22348,53.07034,23.1955,5.038028,5.038028,0,0,0,5.038028,1890.094,0,0,0,95.22348,5.303187,5.038028,0,0,114.3418,215.8506,89.9203,0,89.9203,396.8326,94.48376,0.1006767,5.541831,76.17879,0,311.0741
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,94.43439,55.63586,25.49616,0,0,0,0,0,0,0,70.01292,0,0,94.43439,0,0,0,0,24.42147,296.7789,24.42147,0,24.42147,420.0009,100,0.1004076,0,75.54752,0,391.2133
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,87.55931,55.56957,27.63658,41.73393,41.73393,0,0,0,41.73393,209.8036,43.62886,0,0,87.55931,43.93045,41.73393,0,0,0,318.7582,0,0,0,420.0009,100,0.1004076,45.90733,70.04745,0,406.3175
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,80.12785,55.1741,29.67971,45.23199,45.23199,0,0,0,45.23199,177.1487,32.51524,0,0,80.12785,47.61262,45.23199,0,0,0,318.7582,0,0,0,420.0009,100,0.1004076,49.75518,64.10229,0,398.8861
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,73.19933,54.08876,30.9674,0,0,0,-1,0,0,0,73.19933,0,0,73.19933,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1004076,0,58.55947,0,391.9576
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,72.36447,54.44629,31.53398,34.85592,34.85592,0,0,0,34.85592,207.6103,35.67403,0,0,72.36447,36.69044,34.85592,0,0,0,318.7582,0,0,0,420.0009,100,0.1004076,38.34151,57.89157,0,391.1227
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,54.79222,48.82973,32.112,40.00391,40.00391,0,0,0,40.00391,136.9672,12.68284,0,0,54.79222,42.10938,40.00391,0,0,0,318.7582,0,0,0,420.0009,100,0.1004076,44.0043,43.83377,0,373.5504
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,32.658,41.14713,31.65988,74.24236,74.24236,20.25,0,7.39125,74.24236,43.98837,0,0,0,32.658,56.83406,53.99236,0,0,0,318.7582,0,24.17606,-24.17606,394.517,93.93244,0.1004076,81.6666,26.1264,81,351.4162
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,9.886614,32.76218,30.03454,45.0046,45.0046,0,0,0,45.0046,21.968,0,0,0,9.886614,47.37327,45.0046,0,0,26.86229,294.5822,0,37.48665,-37.48665,355.0026,84.52427,0.1004076,49.50507,7.909291,0,304.4688
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,28.40919,28.40919,40.854,40.854,0,-1,0,40.854,0,0,7.105427E-15,0,0,43.00421,40.854,0,0,68.51413,257.0955,0,43.00421,-43.00421,309.6722,73.73133,0.1004076,44.9394,0,0,257.0955
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,27.02422,27.02422,98.84828,68.7,0,-1,0,68.7,0,0,30.14828,40.03312,0,72.31579,68.7,0,0,116.2966,214.0913,0,72.31579,-72.31579,233.4447,55.58195,0.1004076,108.7331,0,0,214.0913
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,25.62207,25.62207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.6475,141.7755,0,0,0,233.4447,55.58195,0.1004076,0,0,0,141.7755
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,24.17414,24.17414,19.67113,19.67113,0,-1,0,19.67113,0,0,3.552714E-15,0,0,20.70645,19.67113,0,0,196.6475,141.7755,0,20.70645,-20.70645,211.6182,50.38518,0.1004076,21.63824,0,0,141.7755
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,23.03525,23.03525,16.95794,16.95794,0,-1,0,16.95794,0,0,3.552714E-15,0,0,17.85046,16.95794,0,0,219.6546,121.0691,0,17.85046,-17.85046,192.8021,45.90518,0.1004076,18.65373,0,0,121.0691
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,22.1024,22.1024,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.4885,103.2186,0,0,0,192.8021,45.90518,0.1004076,0,0,0,103.2186
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,21.15237,21.15237,25.71326,25.71326,0,-1,0,25.71326,0,0,3.552714E-15,0,0,27.06659,25.71326,0,0,239.4885,103.2186,0,27.06659,-27.06659,164.2714,39.11217,0.1004076,28.28458,0,0,103.2186
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,20.34542,20.34542,29.84966,29.84966,0,-1,0,29.84966,0,0,3.552714E-15,0,0,31.42069,29.84966,0,0,269.5625,76.15202,0,31.42069,-31.42069,131.1511,31.22639,0.1004076,32.83463,0,0,76.15202
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,19.63577,19.63577,28.21391,28.21391,0,-1,0,28.21391,0,0,3.552714E-15,0,0,29.69886,28.21391,0,0,304.4743,44.73132,0,29.69886,-29.69886,99.84577,23.77276,0.1004076,31.03531,0,0,44.73132
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,18.94328,18.94328,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,337.4731,15.03246,0,0,0,99.84577,23.77276,0.1004076,0,0,0,15.03246
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,18.22217,18.22217,63.88687,63.88687,49.60603,0,14.81833,63.88687,0,0,0,0,0,15.03246,14.28084,0,0,337.4731,15.03246,0,15.03246,-15.03246,84.00017,20,0.1004076,70.27555,0,81,15.03246
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,17.63842,17.63842,22.66182,22.66182,81,0,22.761,22.66182,0,0,0,0,0,0,0,58.33818,55.42127,354.1758,0,55.42127,0,55.42127,136.5774,32.51836,0.1015864,24.928,0,81,0
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,22.99364,23.06767,17.07757,38.84382,38.84382,81,0,22.761,38.84382,59.19511,0,0,0,22.99364,0,0,42.15618,40.04837,298.7545,49.87914,63.04201,0,63.04201,196.3843,46.75808,0.1027397,42.72821,18.39492,81,72.87279
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,44.2976,30.07012,18.04476,23.63507,23.63507,81,0,22.761,23.63507,187.4232,0,0,0,44.2976,0,0,57.36493,54.49668,235.7125,106.617,98.79428,0,98.79428,290.1088,69.07339,0.1034803,25.99858,35.43808,81,150.9146
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,60.28014,37.76717,20.62013,38.89898,38.89898,0,-1,0,38.89898,154.9659,0,0,0,60.28014,40.9463,38.89898,0,0,136.9182,195.5318,19.33385,0,19.33385,308.4505,73.44044,0.1032669,42.78888,48.22411,0,255.812
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,84.25079,49.03263,23.29279,13.01472,13.01472,0,0,0,13.01472,647.3499,0,0,0,84.25079,13.69971,13.01472,0,0,117.5844,212.9323,70.55109,0,70.55109,375.3811,89.37628,0.1024953,14.3162,67.40063,0,297.1831
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,68.75993,46.2421,25.61062,39.36977,39.36977,0,0,0,39.36977,174.6516,0,0,0,68.75993,41.44186,39.36977,0,0,47.03331,276.4283,27.31807,0,27.31807,401.2973,95.54679,0.1021997,43.30675,55.00795,0,345.1882
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,76.53426,51.51696,27.75104,24.31534,24.31534,0,0,0,24.31534,314.7572,31.22394,0,0,76.53426,25.59509,24.31534,0,0,19.71523,301.0145,19.71523,0,19.71523,420.0009,100,0.1019874,26.74687,61.22741,0,377.5488
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,74.44924,53.16632,29.79417,15.54135,15.54135,0,0,0,15.54135,479.0396,58.08992,0,0,74.44924,16.35932,15.54135,0,0,0,318.7582,0,0,0,420.0009,100,0.1019874,17.09549,59.55939,0,393.2075
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,73.1563,54.20803,31.08186,0.650308,0.650308,0,-1,0,0.650308,11249.49,72.47177,0,0,73.1563,0.6845347,0.650308,0,0,0,318.7582,0,0,0,420.0009,100,0.1019874,0.7153388,58.52504,0,391.9145
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,50.28275,46.78264,31.64271,41.68399,41.68399,0,0,0,41.68399,120.6284,6.404866,0,0,50.28275,43.87789,41.68399,0,0,0,318.7582,0,0,0,420.0009,100,0.1019874,45.85239,40.2262,0,369.041
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,42.88707,44.99216,32.22646,27.59967,27.59967,0,0,0,27.59967,155.3898,13.83478,0,0,42.88707,29.05229,27.59967,0,0,0,318.7582,0,0,0,420.0009,100,0.1019874,30.35964,34.30966,0,361.6453
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,24.69697,38.84665,31.77434,40.91311,40.91311,0,0,0,40.91311,60.36443,0,0,0,24.69697,43.06643,40.91311,0,0,0,318.7582,0,18.36946,-18.36946,400.6377,95.38974,0.1019874,45.00442,19.75757,0,343.4552
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,5.574867,31.67703,30.149,0,0,0,0,0,0,0,0,0,0,5.574867,0,0,0,0,20.41052,300.3888,5.574867,0,5.574867,405.9265,96.64897,0.1019275,0,4.459893,0,305.9636
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,28.54082,28.54082,49.75576,49.75576,0,-1,0,49.75576,0,0,7.105427E-15,0,0,52.37449,49.75576,0,0,14.83565,305.4061,0,52.37449,-52.37449,350.7189,83.50434,0.1019275,54.73134,0,0,305.4061
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,27.13868,27.13868,40.89378,40.89378,0,-1,0,40.89378,0,0,0,0,0,43.04609,40.89378,0,0,73.02953,253.0316,0,43.04609,-43.04609,305.3444,72.7009,0.1019275,44.98316,0,0,253.0316
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,25.73653,25.73653,43.40951,43.40951,0,-1,0,43.40951,0,0,0,0,0,45.69422,43.40951,0,0,120.8585,209.9856,0,45.69422,-45.69422,257.1784,61.23284,0.1019275,47.75046,0,0,209.9856
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,24.2886,24.2886,56.76678,56.76678,0,-1,0,56.76678,0,0,7.105427E-15,0,0,59.75451,56.76678,0,0,171.6299,164.2914,0,59.75451,-59.75451,194.1917,46.23602,0.1019275,62.44346,0,0,164.2914
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,23.14399,23.14399,4.469934,4.469934,0,-1,0,4.469934,0,0,8.881784E-16,0,0,4.705194,4.469934,0,0,238.0238,104.5368,0,4.705194,-4.705194,189.232,45.05514,0.1019275,4.916927,0,0,104.5368
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,22.19397,22.19397,32.33071,32.33071,0,-1,0,32.33071,0,0,0,0,0,34.03232,32.33071,0,0,243.2518,99.83164,0,34.03232,-34.03232,153.3587,36.51391,0.1019275,35.56378,0,0,99.83164
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,21.23249,21.23249,70.61253,62.50935,0,-1,0,62.50935,0,0,8.103172,15.16442,0,65.79932,62.50935,0,0,281.0655,65.79932,0,65.79932,-65.79932,84.00017,20,0.1019275,77.67378,0,0,65.79932
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,20.40838,20.40838,5.460913,0,0,-1,0,0,0,0,5.460913,6.007004,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1019275,6.007004,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,19.71589,19.71589,21.64033,0,0,-1,0,0,0,0,21.64033,23.80436,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1019275,23.80436,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,19.01195,19.01195,30.43115,0,0,-1,0,0,0,0,30.43115,33.47427,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1019275,33.47427,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,18.3023,18.3023,55.58607,55.58607,81,0,22.761,55.58607,0,0,0,0,0,0,0,25.41392,24.14323,354.1758,0,24.14323,0,24.14323,106.9044,25.45339,0.1024194,61.14468,0,81,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,17.72427,17.72427,30.81325,30.81325,81,0,22.761,30.81325,0,0,0,0,0,0,0,50.18675,47.67741,330.0326,21.7289,47.67741,0,47.67741,152.1352,36.2226,0.1033836,33.89458,0,81,21.7289
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,16.02255,21.27149,17.14052,40.58211,40.58211,81,0,22.761,40.58211,39.4818,0,0,0,16.02255,0,0,40.41789,38.397,282.3552,64.63857,54.41954,0,54.41954,203.7621,48.51469,0.1044244,44.64032,12.81804,81,80.66113
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,38.95424,28.60807,18.12488,11.90086,11.90086,81,0,22.761,11.90086,327.3228,0,0,0,38.95424,0,0,69.09914,65.64418,227.9356,113.6162,104.5984,0,104.5984,302.9929,72.14102,0.1050572,13.09095,31.16339,81,152.5704
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,62.8427,38.69651,20.71742,0,0,0,-1,0,0,0,0,0,0,62.8427,0,0,0,0,123.3372,207.7547,62.8427,0,62.8427,362.6107,86.33571,0.1043828,0,50.27416,0,270.5974
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,84.76876,49.35387,23.40153,50.65266,50.65266,0,0,0,50.65266,167.353,0,0,0,84.76876,53.3186,50.65266,0,0,60.49451,264.3132,31.45017,0,31.45017,392.447,93.43957,0.1040485,55.71793,67.81501,0,349.0819
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,98.29139,57.5064,25.73653,53.81432,53.81432,0,0,0,53.81432,182.6492,12.6004,0,0,98.29139,56.64664,53.81432,0,0,29.04434,292.6183,29.04434,0,29.04434,420.0009,100,0.1037417,59.19574,78.63311,0,390.9097
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,99.94765,60.95466,27.87695,13.29113,13.29113,0,0,0,13.29113,751.9877,85.95699,0,0,99.94765,13.99066,13.29113,0,0,0,318.7582,0,0,0,420.0009,100,0.1037417,14.62024,79.95811,0,418.7059
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,100.1542,63.70804,29.92008,66.32119,66.32119,20.25,0,7.39125,66.32119,151.0139,51.65825,0,0,100.1542,48.49599,46.07119,0,0,0,318.7582,0,0,0,420.0009,100,0.1037417,72.95331,80.1234,81,418.9125
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,86.05051,59.40012,31.22493,31.95625,31.95625,0,-1,0,31.95625,269.276,52.41236,0,0,86.05051,33.63816,31.95625,0,0,0,318.7582,0,0,0,420.0009,100,0.1037417,35.15188,68.84042,0,404.8087
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,67.27889,52.87132,31.79151,17.34308,17.34308,0,0,0,17.34308,387.9293,49.02302,0,0,67.27889,18.25588,17.34308,0,0,0,318.7582,0,0,0,420.0009,100,0.1037417,19.07739,53.82312,0,386.0371
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,52.7253,48.37482,32.3352,1.453609,1.453609,0,0,0,1.453609,3627.201,51.19519,0,0,52.7253,1.530114,1.453609,0,0,0,318.7582,0,0,0,420.0009,100,0.1037417,1.598969,42.18024,0,371.4835
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,30.14635,40.62951,31.90025,14.22362,14.22362,0,0,0,14.22362,211.9458,15.17413,0,0,30.14635,14.97223,14.22362,0,0,0,318.7582,0,0,0,420.0009,100,0.1037417,15.64598,24.11708,0,348.9046
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,9.515363,32.90234,30.27491,63.20876,63.20876,20.25,0,7.39125,63.20876,15.05387,0,7.105427E-15,0,9.515363,45.21975,42.95876,0,0,0,318.7582,0,35.70439,-35.70439,382.3651,91.03913,0.1037417,69.52964,7.61229,81,328.2736
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,28.66673,28.66673,25.50599,25.50599,0,-1,0,25.50599,0,0,3.552714E-15,0,0,26.84842,25.50599,0,0,39.67154,283.0538,0,26.84842,-26.84842,354.0644,84.30088,0.1037417,28.05659,0,0,283.0538
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,27.26459,27.26459,41.10783,41.10783,0,-1,0,41.10783,0,0,7.105427E-15,0,0,43.2714,41.10783,0,0,69.50311,256.2054,0,43.2714,-43.2714,308.4523,73.44089,0.1037417,45.21862,0,0,256.2054
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,25.85099,25.85099,17.29532,17.29532,0,-1,0,17.29532,0,0,0,0,0,18.2056,17.29532,0,0,117.5825,212.934,0,18.2056,-18.2056,289.2619,68.87176,0.1037417,19.02485,0,0,212.934
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,24.38589,24.38589,53.33468,53.33468,0,-1,0,53.33468,0,0,7.105427E-15,0,0,56.14177,53.33468,0,0,137.8109,194.7284,0,56.14177,-56.14177,230.0833,54.78164,0.1037417,58.66814,0,0,194.7284
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,23.24129,23.24129,44.66696,44.66696,0,-1,0,44.66696,0,0,7.105427E-15,0,0,47.01785,44.66696,0,0,200.1906,138.5867,0,47.01785,-47.01785,180.5222,42.98138,0.1037417,49.13366,0,0,138.5867
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,22.29126,22.29126,36.67182,36.67182,0,-1,0,36.67182,0,0,7.105427E-15,0,0,38.60192,36.67182,0,0,252.4327,91.5688,0,38.60192,-38.60192,139.8322,33.29331,0.1037417,40.339,0,0,91.5688
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,21.34123,21.34123,2.640775,2.640775,0,-1,0,2.640775,0,0,4.440892E-16,0,0,2.779763,2.640775,0,0,295.3237,52.96688,0,2.779763,-2.779763,136.902,32.59566,0.1037417,2.904853,0,0,52.96688
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,20.52284,20.52284,22.76559,22.76559,0,-1,0,22.76559,0,0,3.552714E-15,0,0,23.96378,22.76559,0,0,298.4123,50.18712,0,23.96378,-23.96378,111.642,26.58138,0.1037417,25.04215,0,0,50.18712
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,19.81318,19.81318,31.00991,24.91218,0,-1,0,24.91218,0,0,6.097738,9.19873,0,26.22334,24.91218,0,0,325.0388,26.22334,0,26.22334,-26.22334,84.00017,20,0.1037417,34.1109,0,0,26.22334
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,19.10352,19.10352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037417,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,18.38242,18.38242,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037417,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,17.81584,17.81584,14.64158,14.64158,81,0,22.761,14.64158,0,0,0,0,0,0,0,66.35842,63.0405,354.1758,0,63.0405,0,63.0405,143.8056,34.23937,0.1048047,16.10574,0,81,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,6.474706,18.88447,17.23781,0,0,72.31579,0,20.56389,0,0,0,0,0,6.474706,0,0,72.31579,68.7,291.1353,56.73645,75.17471,0,75.17471,215.1226,51.21957,0.1054813,0,5.179765,81,63.21115
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,23.01128,24.2763,18.23934,57.50562,57.50562,81,0,22.761,57.50562,40.01571,0,0,0,23.01128,0,0,23.49438,22.31966,215.9606,124.3937,45.33095,0,45.33095,258.1273,61.45877,0.1062754,63.25618,18.40903,81,147.405
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,25.09965,27.53822,20.82616,24.74159,24.74159,0,-1,0,24.74159,101.4472,0,0,0,25.09965,26.04378,24.74159,0,0,170.6297,165.1915,0,0.9441227,-0.9441227,257.1321,61.22182,0.1062754,27.21575,20.07972,0,190.2912
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,28.55772,31.32704,23.51599,7.723733,7.723733,0,0,0,7.723733,369.7399,0,0,0,28.55772,8.130245,7.723733,0,0,171.6787,164.2474,20.42748,0,20.42748,276.5114,65.83591,0.1060595,8.496106,22.84618,0,192.8051
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,45.34797,38.85482,25.86816,49.80293,49.80293,0,0,0,49.80293,91.05484,0,0,0,45.34797,52.42413,49.80293,0,0,151.2512,182.6321,0,7.076158,-7.076158,269.0524,64.05997,0.1060595,54.78321,36.27838,0,227.9801
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,80.73783,53.41385,28.02575,43.56446,43.56446,0,0,0,43.56446,185.3296,0,0,0,80.73783,45.85732,43.56446,0,0,159.1136,175.556,34.88051,0,34.88051,302.143,71.93866,0.1056928,47.9209,64.59027,0,256.2938
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,54.42574,46.39863,30.05171,31.97181,31.97181,0,0,0,31.97181,170.2304,0,0,0,54.42574,33.65454,31.97181,0,0,124.2331,206.9484,20.77121,0,20.77121,321.8483,76.63039,0.1054757,35.16899,43.5406,0,261.3742
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,32.98357,40.92506,31.35656,0,0,0,-1,0,0,0,0,0,0,32.98357,0,0,0,0,103.4619,225.6425,32.98357,0,32.98357,353.1392,84.0806,0.1051327,0,26.38685,0,258.6261
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,41.53617,44.22034,31.91742,16.9308,16.9308,0,0,0,16.9308,245.329,0,0,0,41.53617,17.8219,16.9308,0,0,70.47832,255.3277,23.71427,0,23.71427,375.6366,89.4371,0.1048874,18.62388,33.22894,0,296.8639
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,36.2304,43.12378,32.46683,58.4297,58.4297,0,0,0,58.4297,62.00682,0,7.105427E-15,0,36.2304,61.50494,58.4297,0,0,46.76405,276.6706,0,25.27454,-25.27454,348.9949,83.09385,0.1048874,64.27267,28.98432,0,312.901
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,22.92179,38.58521,32.03188,31.5234,31.5234,0,0,0,31.5234,72.71356,0,3.552714E-15,0,22.92179,33.18253,31.5234,0,0,74.84688,251.396,0,10.26074,-10.26074,338.1791,80.51867,0.1048874,34.67574,18.33743,0,274.3178
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,8.476624,32.76234,30.4237,0,0,0,0,0,0,0,0,0,0,8.476624,0,0,0,0,86.2477,241.1353,8.476624,0,8.476624,346.2207,82.43334,0.1048,0,6.7813,0,249.6119
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,28.80981,28.80981,37.35926,37.35926,0,-1,0,37.35926,0,0,7.105427E-15,0,0,39.32553,37.35926,0,0,77.77107,248.7643,0,39.32553,-39.32553,304.768,72.56366,0.1048,41.09518,0,0,248.7643
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,27.39622,27.39622,46.53867,46.53867,0,-1,0,46.53867,0,0,7.105427E-15,0,0,48.98808,46.53867,0,0,121.4661,209.4387,0,48.98808,-48.98808,253.13,60.26893,0.1048,51.19254,0,0,209.4387
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,25.9769,25.9769,23.01352,23.01352,0,-1,0,23.01352,0,0,3.552714E-15,0,0,24.22476,23.01352,0,0,175.8973,160.4507,0,24.22476,-24.22476,227.5949,54.18914,0.1048,25.31487,0,0,160.4507
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,24.5118,24.5118,18.27372,18.27372,0,-1,0,18.27372,0,0,0,0,0,19.2355,18.27372,0,0,202.8137,136.2259,0,19.2355,-19.2355,207.3189,49.36154,0.1048,20.1011,0,0,136.2259
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,23.37291,23.37291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.1865,116.9904,0,0,0,207.3189,49.36154,0.1048,0,0,0,116.9904
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,22.42289,22.42289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.1865,116.9904,0,0,0,207.3189,49.36154,0.1048,0,0,0,116.9904
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,21.47286,21.47286,38.32144,38.32144,0,-1,0,38.32144,0,0,0,0,0,40.33836,38.32144,0,0,224.1865,116.9904,0,40.33836,-40.33836,164.7985,39.23766,0.1048,42.15359,0,0,116.9904
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,20.64875,20.64875,3.665559,3.665559,0,-1,0,3.665559,0,0,4.440892E-16,0,0,3.858484,3.665559,0,0,269.0069,76.65203,0,3.858484,-3.858484,160.7313,38.26928,0.1048,4.032115,0,0,76.65203
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,19.92764,19.92764,8.250758,8.250758,0,-1,0,8.250758,0,0,1.776357E-15,0,0,8.685008,8.250758,0,0,273.2941,72.79355,0,8.685008,-8.685008,151.5765,36.08957,0.1048,9.075833,0,0,72.79355
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,19.21798,19.21798,12.62666,12.62666,0,-1,0,12.62666,0,0,0,0,0,13.29122,12.62666,0,0,282.9441,64.10854,0,13.29122,-13.29122,137.5663,32.75382,0.1048,13.88933,0,0,64.10854
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,18.50833,18.50833,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,297.7121,50.81732,0,0,0,137.5663,32.75382,0.1048,0,0,0,50.81732
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,17.9303,17.9303,14.02729,14.02729,0,0,0,14.02729,0,0,1.776357E-15,0,0,14.76557,14.02729,0,0,297.7121,50.81732,0,14.76557,-14.76557,122.0021,29.04805,0.1048,15.43002,0,0,50.81732
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,18.93986,22.2634,17.35227,23.35402,23.35402,0,0,0,23.35402,81.09894,0,0,0,18.93986,24.58318,23.35402,0,0,314.1183,36.05175,0,5.643317,-5.643317,116.0535,27.63173,0.1048,25.68942,15.15189,0,54.99162
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,30.53561,26.48022,18.36525,46.8317,46.8317,81,0,22.761,46.8317,65.20287,0,0,0,30.53561,0,0,34.1683,32.45988,320.3886,30.40844,62.99549,0,62.99549,175.8163,41.86093,0.1058233,51.51487,24.42849,81,60.94405
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,38.36367,31.45928,20.95779,23.05783,23.05783,0,-1,0,23.05783,166.3802,0,0,0,38.36367,24.2714,23.05783,0,0,257.3932,87.10439,14.09227,0,14.09227,189.1853,45.04404,0.1056778,25.36361,30.69094,0,125.4681
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,60.01235,41.08618,23.65907,7.548819,7.548819,0,0,0,7.548819,794.99,0,0,0,60.01235,7.946125,7.548819,0,0,243.3009,99.78743,52.06623,0,52.06623,238.5797,56.80458,0.1051438,8.3037,48.00988,0,159.7998
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,69.29501,46.89013,26.01124,14.25852,14.25852,0,0,0,14.25852,485.9904,0,0,0,69.29501,15.00896,14.25852,0,0,191.2347,146.647,54.28605,0,54.28605,290.08,69.06653,0.1045928,15.68437,55.43601,0,215.942
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,69.02831,49.2939,28.16883,5.723435,5.723435,0,0,0,5.723435,1206.064,0,0,0,69.02831,6.024669,5.723435,0,0,136.9486,195.5045,63.00364,0,63.00364,349.8505,83.29757,0.1039604,6.295779,55.22265,0,264.5328
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,64.21665,49.92897,30.19478,13.45789,13.45789,0,0,0,13.45789,477.1674,0,0,0,64.21665,14.1662,13.45789,0,0,73.94496,252.2078,50.05046,0,50.05046,397.3325,94.60279,0.1034635,14.80368,51.37333,0,316.4244
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,50.22268,46.58509,31.48247,9.719672,9.719672,0,-1,0,9.719672,516.7117,16.09694,0,0,50.22268,10.23123,9.719672,0,0,23.89451,297.2532,23.89451,0,23.89451,420.0009,100,0.103228,10.69164,40.17815,0,347.4759
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,52.18754,47.87358,32.04905,0,0,0,0,0,0,0,52.18754,0,0,52.18754,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.103228,0,41.75003,0,370.9458
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,31.06932,41.64684,32.59274,0,0,0,0,0,0,0,31.06932,0,0,31.06932,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.103228,0,24.85545,0,349.8275
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,15.16686,36.43689,32.15779,0,0,0,0,0,0,0,15.16686,0,0,15.16686,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.103228,0,12.13349,0,333.9251
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,4.123518,31.67986,30.54961,0,0,0,0,0,0,0,4.123518,0,0,4.123518,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.103228,0,3.298815,0,322.8817
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,28.94144,28.94144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.103228,0,0,0,318.7582
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,27.52212,27.52212,5.843649,5.843649,0,-1,0,5.843649,0,0,8.881784E-16,0,0,6.15121,5.843649,0,0,0,318.7582,0,6.15121,-6.15121,413.5169,98.45621,0.103228,6.428014,0,0,318.7582
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,26.1257,26.1257,7.319857,7.319857,0,-1,0,7.319857,0,0,8.881784E-16,0,0,7.705113,7.319857,0,0,6.834678,312.607,0,7.705113,-7.705113,405.395,96.52242,0.103228,8.051843,0,0,312.607
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,24.64343,24.64343,21.12398,21.12398,0,-1,0,21.12398,0,0,0,0,0,22.23576,21.12398,0,0,15.39591,304.9019,0,22.23576,-22.23576,381.9565,90.94183,0.103228,23.23637,0,0,304.9019
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,23.48165,23.48165,0.805025,0.805025,0,-1,0,0.805025,0,0,1.110223E-16,0,0,0.8473948,0.805025,0,0,40.10232,282.6661,0,0.8473948,-0.8473948,381.0632,90.72916,0.103228,0.8855276,0,0,282.6661
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,22.5488,22.5488,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.04387,281.8188,0,0,0,381.0632,90.72916,0.103228,0,0,0,281.8188
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,21.58732,21.58732,16.9223,16.9223,0,-1,0,16.9223,0,0,0,0,0,17.81295,16.9223,0,0,41.04387,281.8188,0,17.81295,-17.81295,362.2867,86.25857,0.103228,18.61453,0,0,281.8188
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,20.74604,20.74604,12.98104,12.98104,0,-1,0,12.98104,0,0,1.776357E-15,0,0,13.66425,12.98104,0,0,60.83604,264.0058,0,13.66425,-13.66425,347.8833,82.8292,0.103228,14.27914,0,0,264.0058
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,20.0421,20.0421,18.283,18.283,0,-1,0,18.283,0,0,3.552714E-15,0,0,19.24527,18.283,0,0,76.01853,250.3416,0,19.24527,-19.24527,327.597,77.99914,0.103228,20.1113,0,0,250.3416
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,19.33245,19.33245,8.79933,8.79933,0,-1,0,8.79933,0,0,0,0,0,9.262452,8.79933,0,0,97.40216,231.0963,0,9.262452,-9.262452,317.8336,75.67451,0.103228,9.679262,0,0,231.0963
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,18.62279,18.62279,31.77,31.77,0,0,0,31.77,0,0,7.105427E-15,0,0,33.4421,31.77,0,0,107.6938,221.8338,0,33.4421,-33.4421,282.5825,67.28141,0.103228,34.94699,0,0,221.8338
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,18.06193,18.06193,69.67187,69.67187,20.25,0,7.39125,69.67187,0,0,0,0,0,52.02302,49.42187,0,0,144.8517,188.3917,0,52.02302,-52.02302,227.7454,54.22499,0.103228,76.63905,0,81,188.3917
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,12.19293,20.60986,17.47818,30.26504,30.26504,81,0,22.761,30.26504,40.28718,0,0,0,12.19293,0,0,50.73496,48.19821,202.655,136.3687,60.39114,0,60.39114,285.0375,67.86593,0.1042552,33.29155,9.754346,81,148.5616
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,35.37589,27.98181,18.49688,31.54475,31.54475,81,0,22.761,31.54475,112.1451,7.105427E-15,0,0,35.37589,0,0,49.45525,46.98249,142.2639,190.7207,82.35838,0,82.35838,363.1695,86.46876,0.1050534,34.69922,28.30071,81,226.0966
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,50.3908,35.19285,21.0837,40.45707,40.45707,0,-1,0,40.45707,124.5537,0,0,0,50.3908,42.58639,40.45707,0,0,59.9055,264.8433,7.804406,0,7.804406,370.5734,88.23158,0.1049764,44.50278,40.31264,0,315.2341
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,55.43716,39.77496,23.80787,0,0,0,0,0,0,0,3.336065,0,0,55.43716,0,0,0,0,52.10109,271.8672,52.10109,0,52.10109,420.0009,100,0.1044652,0,44.34973,0,327.3044
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,89.16268,54.37117,26.15431,24.09599,24.09599,0,0,0,24.09599,370.0312,63.79848,0,0,89.16268,25.3642,24.09599,0,0,0,318.7582,0,0,0,420.0009,100,0.1044652,26.50559,71.33014,0,407.9209
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,92.99732,58.57249,28.29473,0,0,0,0,0,0,0,92.99732,0,0,92.99732,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1044652,0,74.39786,0,411.7556
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,55.76008,47.15599,30.32641,0,0,0,0,0,0,0,55.76008,0,0,55.76008,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1044652,0,44.60807,0,374.5183
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,61.18642,50.48575,31.6141,84.80699,68.7,0,-1,0,68.7,89.0632,0,16.10699,24.58769,61.18642,72.31579,68.7,0,0,0,318.7582,0,11.12937,-11.12937,408.2695,97.20682,0.1044652,93.28769,48.94913,0,379.9446
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,63.09974,51.80655,32.17496,49.81077,49.81077,0,0,0,49.81077,126.6789,0,0,0,63.09974,52.43239,49.81077,0,0,12.36596,307.6288,10.66735,0,10.66735,418.3894,99.61633,0.1043611,54.79185,50.47979,0,370.7286
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,48.84186,47.49852,32.72437,15.68354,15.68354,0,0,0,15.68354,311.4212,30.63426,0,0,48.84186,16.50899,15.68354,0,0,1.698618,317.2295,1.698618,0,1.698618,420.0009,100,0.1043446,17.25189,39.07349,0,366.0713
