Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,36.12391,32.12184,22.19397,15.57283,15.57283,0,-1,0,15.57283,231.9675,0,0,0,36.12391,16.39245,15.57283,0,0,321.1822,29.69429,19.73145,0,19.73145,134.0196,31.90936,0.09822912,17.13012,28.89912,0,65.81819
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,43.38522,37.23613,24.9353,26.95327,26.95327,0,0,0,26.95327,160.9646,0,0,0,43.38522,28.37186,26.95327,0,0,301.4507,47.45259,15.01336,0,15.01336,148.2625,35.30053,0.09811658,29.64859,34.70818,0,90.83781
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,55.12696,43.61,27.34471,0,0,0,0,0,0,0,0,0,0,55.12696,0,0,0,0,286.4373,60.96461,55.12696,0,55.12696,200.5605,47.75241,0.09770559,0,44.10157,0,116.0916
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,60.50133,47.79234,29.45651,25.498,25.498,0,0,0,25.498,237.2787,0,0,0,60.50133,26.84,25.498,0,0,231.3104,110.5789,33.66133,0,33.66133,232.4945,55.35572,0.09745632,28.0478,48.40106,0,171.0802
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,60.87719,50.19431,31.45385,12.90143,12.90143,0,0,0,12.90143,471.8641,0,0,0,60.87719,13.58045,12.90143,0,0,197.649,140.8741,47.29674,0,47.29674,277.3641,66.03894,0.09710822,14.19157,48.70175,0,201.7513
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,54.45169,49.41928,32.74154,0,0,0,-1,0,0,0,0,0,0,54.45169,0,0,0,0,150.3523,183.4411,54.45169,0,54.45169,329.0215,78.3383,0.09671052,0,43.56135,0,237.8928
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,48.84286,48.11914,33.28523,5.7591,5.7591,0,0,0,5.7591,848.0988,0,0,0,48.84286,6.06221,5.7591,0,0,95.90062,232.4477,42.78065,0,42.78065,369.6068,88.00144,0.09640034,6.33501,39.07429,0,281.2905
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,21.66896,40.08796,33.83464,30.17512,30.17512,0,0,0,30.17512,71.81069,0,0,0,21.66896,31.76328,30.17512,0,0,53.11997,270.9503,0,10.09432,-10.09432,358.9665,85.46803,0.09640034,33.19263,17.33517,0,292.6192
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,8.455714,35.79312,33.41686,0,0,0,0,0,0,0,0,0,0,8.455714,0,0,0,0,64.33588,260.8559,8.455714,0,8.455714,366.9883,87.37798,0.09633927,0,6.764571,0,269.3116
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,5.264361,33.3117,31.85447,68.30992,68.30992,20.25,0,7.39125,68.30992,7.706583,0,0,0,5.264361,50.58939,48.05992,0,0,55.88017,268.4661,0,45.32503,-45.32503,319.2115,76.00258,0.09633927,75.14091,4.211489,81,273.7304
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,30.29208,30.29208,42.94485,42.94485,0,-1,0,42.94485,0,0,0,0,0,45.2051,42.94485,0,0,106.2413,223.141,0,45.2051,-45.2051,271.5611,64.65728,0.09633927,47.23933,0,0,223.141
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,28.87848,28.87848,11.10241,11.10241,0,-1,0,11.10241,0,0,0,0,0,11.68674,11.10241,0,0,156.4692,177.9359,0,11.68674,-11.68674,259.2422,61.72421,0.09633927,12.21265,0,0,177.9359
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,27.43055,27.43055,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.4545,166.2492,0,0,0,259.2422,61.72421,0.09633927,0,0,0,166.2492
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,25.93112,25.93112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.4545,166.2492,0,0,0,259.2422,61.72421,0.09633927,0,0,0,166.2492
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,24.72355,24.72355,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.4545,166.2492,0,0,0,259.2422,61.72421,0.09633927,0,0,0,166.2492
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,23.77353,23.77353,18.84219,18.84219,0,-1,0,18.84219,0,0,0,0,0,19.83389,18.84219,0,0,169.4545,166.2492,0,19.83389,-19.83389,238.3355,56.74643,0.09633927,20.72641,0,0,166.2492
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,22.78916,22.78916,13.88212,13.88212,0,-1,0,13.88212,0,0,0,0,0,14.61275,13.88212,0,0,191.4921,146.4153,0,14.61275,-14.61275,222.9323,53.079,0.09633927,15.27033,0,0,146.4153
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,21.90781,21.90781,27.55485,27.55485,0,-1,0,27.55485,0,0,3.552714E-15,0,0,29.0051,27.55485,0,0,207.7285,131.8026,0,29.0051,-29.0051,192.3582,45.79948,0.09633927,30.31033,0,0,131.8026
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,21.18099,21.18099,23.39868,23.39868,0,-1,0,23.39868,0,0,3.552714E-15,0,0,24.63019,23.39868,0,0,239.9564,102.7975,0,24.63019,-24.63019,166.3957,39.61794,0.09633927,25.73855,0,0,102.7975
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,20.45988,20.45988,41.81698,41.81698,0,-1,0,41.81698,0,0,0,0,0,44.01788,41.81698,0,0,267.3233,78.16726,0,44.01788,-44.01788,119.9968,28.5706,0.09633927,45.99868,0,0,78.16726
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,19.78456,19.78456,18.45915,18.45915,0,0,0,18.45915,0,0,3.552714E-15,0,0,19.43069,18.45915,0,0,316.2321,34.14938,0,19.43069,-19.43069,99.51504,23.69401,0.09633927,20.30507,0,0,34.14938
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,19.21798,19.21798,21.50131,21.50131,20.25,0,7.39125,21.50131,0,0,0,0,0,1.317164,1.251306,0,0,337.8217,14.7187,0,1.317164,-1.317164,98.12663,23.36344,0.09633927,23.65144,0,81,14.7187
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,12.83041,21.94359,18.62279,31.35288,31.35288,81,0,22.761,31.35288,40.9226,0,0,0,12.83041,0,0,49.64712,47.16477,339.2852,13.40154,59.99518,0,59.99518,155.043,36.91494,0.09718193,34.48816,10.26433,81,26.23195
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,31.73696,28.22602,19.70444,33.83476,33.83476,81,0,22.761,33.83476,93.79985,0,0,0,31.73696,0,0,47.16524,44.80698,279.29,67.39719,76.54393,0,76.54393,227.659,54.20441,0.09789678,37.21824,25.38957,81,99.13416
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,62.45092,40.40032,22.34277,29.59907,29.59907,0,-1,0,29.59907,210.9895,0,0,0,62.45092,31.15691,29.59907,0,0,202.7461,136.2867,31.29401,0,31.29401,257.3471,61.273,0.0976701,32.55897,49.96074,0,198.7377
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,73.63364,47.34719,25.09555,40.13023,40.13023,0,0,0,40.13023,183.4867,0,0,0,73.63364,42.24234,40.13023,0,0,171.4521,164.4513,31.39129,0,31.39129,287.1275,68.36356,0.09744377,44.14325,58.90691,0,238.085
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,94.5223,58.20862,27.51068,15.54171,15.54171,0,0,0,15.54171,608.1847,0,0,0,94.5223,16.3597,15.54171,0,0,140.0608,192.7035,78.16261,0,78.16261,361.2791,86.01865,0.09688473,17.09588,75.61784,0,287.2258
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,100.3973,63.44036,29.63392,38.49836,38.49836,0,0,0,38.49836,260.7833,0,0,0,100.3973,40.52459,38.49836,0,0,61.89819,263.0499,59.8727,0,59.8727,418.0793,99.54249,0.09646084,42.34819,80.31783,0,363.4471
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,94.71516,63.54859,31.63127,42.85201,42.85201,0,0,0,42.85201,221.0285,47.5823,0,0,94.71516,45.10738,42.85201,0,0,2.025491,316.9353,2.025491,0,2.025491,420.0009,100,0.09644657,47.13721,75.77213,0,411.6505
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,89.99658,63.16478,32.91895,20.65604,20.65604,0,-1,0,20.65604,435.6913,68.25338,0,0,89.99658,21.7432,20.65604,0,0,0,318.7582,0,0,0,420.0009,100,0.09644657,22.72165,71.99726,0,408.7548
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,72.63668,56.85388,33.47981,0,0,0,0,0,0,0,72.63668,0,0,72.63668,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09644657,0,58.10934,0,391.3949
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,46.1345,48.03275,34.02922,0,0,0,0,0,0,0,46.1345,0,0,46.1345,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09644657,0,36.9076,0,364.8927
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,16.41607,38.26103,33.5771,0,0,0,0,0,0,0,16.41607,0,0,16.41607,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09644657,0,13.13286,0,335.1743
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,2.118592,32.59864,32.01471,31.08407,31.08407,0,0,0,31.08407,6.815682,0,3.552714E-15,0,2.118592,32.72008,31.08407,0,0,0,318.7582,0,30.60149,-30.60149,387.744,92.31982,0.09644657,34.19248,1.694873,0,320.8768
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,30.46949,30.46949,25.58114,25.58114,0,-1,0,25.58114,0,0,3.552714E-15,0,0,26.92752,25.58114,0,0,34.00165,288.1567,0,26.92752,-26.92752,359.36,85.56172,0.09644657,28.13925,0,0,288.1567
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,29.03873,29.03873,28.68263,28.68263,0,-1,0,28.68263,0,0,3.552714E-15,0,0,30.19224,28.68263,0,0,63.92111,261.2292,0,30.19224,-30.19224,327.5345,77.98425,0.09644657,31.55089,0,0,261.2292
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,27.5908,27.5908,22.81662,22.81662,0,-1,0,22.81662,0,0,0,0,0,24.01749,22.81662,0,0,97.46805,231.037,0,24.01749,-24.01749,302.2179,71.95649,0.09644657,25.09828,0,0,231.037
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,26.07419,26.07419,18.17935,18.17935,0,-1,0,18.17935,0,0,3.552714E-15,0,0,19.13616,18.17935,0,0,124.1541,207.0195,0,19.13616,-19.13616,282.0466,67.15382,0.09644657,19.99729,0,0,207.0195
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,24.86663,24.86663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.4165,187.8833,0,0,0,282.0466,67.15382,0.09644657,0,0,0,187.8833
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,23.9166,23.9166,26.90444,26.90444,0,-1,0,26.90444,0,0,3.552714E-15,0,0,28.32046,26.90444,0,0,145.4165,187.8833,0,28.32046,-28.32046,252.1942,60.04612,0.09644657,29.59488,0,0,187.8833
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,22.95513,22.95513,22.69593,22.69593,0,-1,0,22.69593,0,0,3.552714E-15,0,0,23.89045,22.69593,0,0,176.8837,159.5629,0,23.89045,-23.89045,227.0115,54.05024,0.09644657,24.96552,0,0,159.5629
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,22.06806,22.06806,12.07848,12.07848,0,-1,0,12.07848,0,0,0,0,0,12.71419,12.07848,0,0,203.4287,135.6724,0,12.71419,-12.71419,213.6095,50.85931,0.09644657,13.28632,0,0,135.6724
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,21.32979,21.32979,8.569737,8.569737,0,-1,0,8.569737,0,0,0,0,0,9.020776,8.569737,0,0,217.5555,122.9582,0,9.020776,-9.020776,204.1008,48.59533,0.09644657,9.426711,0,0,122.9582
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,20.62013,20.62013,19.18697,19.18697,0,-1,0,19.18697,0,0,3.552714E-15,0,0,20.19681,19.18697,0,0,227.5786,113.9375,0,20.19681,-20.19681,182.8115,43.52646,0.09644657,21.10567,0,0,113.9375
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,19.96198,19.96198,58.19251,58.19251,0,0,0,58.19251,0,0,7.105427E-15,0,0,61.25527,58.19251,0,0,250.0195,93.74065,0,61.25527,-61.25527,118.2428,28.15298,0.09644657,64.01176,0,0,93.74065
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,19.37823,19.37823,20.09351,20.09351,0,0,0,20.09351,0,0,3.552714E-15,0,0,21.15106,20.09351,0,0,318.0809,32.48538,0,21.15106,-21.15106,95.94759,22.84462,0.09644657,22.10286,0,0,32.48538
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,20.73078,24.21992,18.78303,2.142611,2.142611,0,0,0,2.142611,967.5473,0,0,0,20.73078,2.25538,2.142611,0,0,341.5821,11.33432,18.4754,0,18.4754,113.4749,27.01778,0.09631655,2.356872,16.58462,0,32.06509
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,43.50301,31.77871,19.84752,3.354033,3.354033,0,0,0,3.354033,1297.036,0,0,0,43.50301,3.53056,3.354033,0,0,323.1067,27.96217,39.97245,0,39.97245,151.3961,36.04661,0.09603644,3.689436,34.8024,0,71.46518
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,68.01093,42.39948,22.48584,0,0,0,-1,0,0,0,0,0,0,68.01093,0,0,0,0,283.1343,63.93737,68.01093,0,68.01093,215.9169,51.40869,0.09556358,0,54.40875,0,131.9483
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,79.85839,49.77155,25.2558,0,0,0,0,0,0,0,0,0,0,79.85839,0,0,0,0,215.1233,125.1472,79.85839,0,79.85839,291.6772,69.44682,0.09501426,0,63.88671,0,205.0056
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,80.27783,52.81399,27.67092,29.66265,29.66265,0,0,0,29.66265,270.636,0,0,0,80.27783,31.22385,29.66265,0,0,135.265,197.0198,49.05399,0,49.05399,338.2139,80.52696,0.09467994,32.62892,64.22227,0,277.2976
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,95.00159,61.29111,29.777,48.12863,48.12863,0,0,0,48.12863,197.391,0,0,0,95.00159,50.66172,48.12863,0,0,86.21097,241.1684,44.33987,0,44.33987,380.2784,90.5423,0.09437978,52.9415,76.00127,0,336.17
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,96.51707,64.54458,31.79151,38.84891,38.84891,0,0,0,38.84891,248.4422,13.75239,0,0,96.51707,40.89359,38.84891,0,0,41.8711,281.0742,41.8711,0,41.8711,420.0009,100,0.09409808,42.7338,77.21366,0,377.5913
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,85.33368,61.38811,33.06203,94.15651,68.7,0,-1,0,68.7,124.212,13.01789,25.45651,34.87216,85.33368,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.09409808,103.5722,68.26694,0,404.0919
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,73.20105,57.21989,33.60572,0,0,0,0,0,0,0,73.20105,0,0,73.20105,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09409808,0,58.56084,0,391.9593
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,49.89316,49.43859,34.15513,15.49601,15.49601,0,0,0,15.49601,321.9743,33.58158,0,0,49.89316,16.31158,15.49601,0,0,0,318.7582,0,0,0,420.0009,100,0.09409808,17.04561,39.91453,0,368.6514
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,29.71855,42.40492,33.70301,0,0,0,0,0,0,0,29.71855,0,0,29.71855,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09409808,0,23.77484,0,348.4768
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,4.588183,33.44605,32.17496,8.961478,8.961478,0,0,0,8.961478,51.19896,0,1.776357E-15,0,4.588183,9.433135,8.961478,0,0,0,318.7582,0,4.844952,-4.844952,414.8938,98.78404,0.09409808,9.857626,3.670547,0,323.3464
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,30.61257,30.61257,35.9203,35.9203,0,-1,0,35.9203,0,0,7.105427E-15,0,0,37.81084,35.9203,0,0,5.38328,313.9133,0,37.81084,-37.81084,375.0377,89.29451,0.09409808,39.51233,0,0,313.9133
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,29.19897,29.19897,13.42383,13.42383,0,-1,0,13.42383,0,0,1.776357E-15,0,0,14.13035,13.42383,0,0,47.39533,276.1024,0,14.13035,-14.13035,360.143,85.74816,0.09409808,14.76622,0,0,276.1024
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,27.75104,27.75104,20.41393,20.41393,0,-1,0,20.41393,0,0,0,0,0,21.48835,20.41393,0,0,63.09572,261.9721,0,21.48835,-21.48835,337.4923,80.35515,0.09409808,22.45532,0,0,261.9721
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,26.23444,26.23444,30.82402,30.82402,0,-1,0,30.82402,0,0,0,0,0,32.44633,30.82402,0,0,86.97166,240.4837,0,32.44633,-32.44633,303.2908,72.21196,0.09409808,33.90642,0,0,240.4837
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,25.02687,25.02687,9.990492,9.990492,0,-1,0,9.990492,0,0,1.776357E-15,0,0,10.51631,9.990492,0,0,123.0231,208.0374,0,10.51631,-10.51631,292.2057,69.57264,0.09409808,10.98954,0,0,208.0374
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,24.07685,24.07685,21.92848,21.92848,0,-1,0,21.92848,0,0,3.552714E-15,0,0,23.08261,21.92848,0,0,134.7079,197.5211,0,23.08261,-23.08261,267.8745,63.77951,0.09409808,24.12132,0,0,197.5211
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,23.11538,23.11538,2.262478,2.262478,0,-1,0,2.262478,0,0,4.440892E-16,0,0,2.381556,2.262478,0,0,160.3553,174.4385,0,2.381556,-2.381556,265.3641,63.1818,0.09409808,2.488726,0,0,174.4385
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,22.21114,22.21114,24.76996,24.76996,0,-1,0,24.76996,0,0,3.552714E-15,0,0,26.07364,24.76996,0,0,163.0014,172.0569,0,26.07364,-26.07364,237.8801,56.638,0.09409808,27.24696,0,0,172.0569
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,21.47286,21.47286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,191.9722,145.9833,0,0,0,237.8801,56.638,0.09409808,0,0,0,145.9833
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,20.76321,20.76321,28.12852,28.12852,0,-1,0,28.12852,0,0,3.552714E-15,0,0,29.60896,28.12852,0,0,191.9722,145.9833,0,29.60896,-29.60896,206.6695,49.20692,0.09409808,30.94137,0,0,145.9833
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,20.10505,20.10505,25.39065,25.39065,0,0,0,25.39065,0,0,3.552714E-15,0,0,26.727,25.39065,0,0,224.871,116.3743,0,26.727,-26.727,178.4967,42.49914,0.09409808,27.92971,0,0,116.3743
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,19.53848,19.53848,40.53197,40.53197,0,0,0,40.53197,0,0,0,0,0,42.66523,40.53197,0,0,254.5677,89.64732,0,42.66523,-42.66523,133.5237,31.79128,0.09409808,44.58516,0,0,89.64732
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,19.0895,23.92393,18.92611,2.158647,2.158647,0,0,0,2.158647,884.3269,0,0,0,19.0895,2.27226,2.158647,0,0,301.9735,46.9821,16.81724,0,16.81724,149.4779,35.5899,0.0939854,2.374512,15.2716,0,66.07159
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,49.25364,33.67143,20.00776,41.36656,41.36656,0,0,0,41.36656,119.0663,0,0,0,49.25364,43.54374,41.36656,0,0,285.1562,62.11761,5.70989,0,5.70989,154.8948,36.87963,0.09394721,45.50321,39.40291,0,111.3712
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,72.59946,44.13872,22.64609,26.22635,26.22635,0,-1,0,26.22635,276.8188,0,0,0,72.59946,27.60668,26.22635,0,0,279.4464,67.25652,44.99277,0,44.99277,197.5786,47.04244,0.09364733,28.84898,58.07957,0,139.856
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,86.95895,52.59496,25.39887,37.45744,37.45744,0,0,0,37.45744,232.154,0,0,0,86.95895,39.42889,37.45744,0,0,234.4536,107.75,47.53006,0,47.53006,242.6696,57.77837,0.09333261,41.20319,69.56715,0,194.709
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,99.15744,60.53526,27.814,96.94049,96.94049,81,0,22.761,96.94049,102.2869,0,0,0,99.15744,16.77946,15.94049,0,0,186.9235,150.5271,82.37797,0,82.37797,320.8202,76.38561,0.09383472,106.6345,79.32595,81,249.6845
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,102.6941,64.84267,29.92008,29.75346,29.75346,31.51236,0,10.24063,29.75346,345.15,0,0,0,102.6941,0,0,1.758901,1.670956,104.5455,224.6672,104.365,0,104.365,419.8296,99.95923,0.09337225,32.72881,82.15526,81,327.3613
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,89.20282,61.5856,31.93459,92.16343,92.16343,23.46343,0,8.204247,92.16343,96.78765,16.70651,0,0,89.20282,72.31579,68.7,0,0,0.1805187,318.5958,0.1805187,0,0.1805187,420.0009,100,0.09337107,101.3798,71.36226,81,407.7986
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,84.90231,61.36664,33.18793,20.58933,20.58933,0,-1,0,20.58933,412.3607,63.22933,0,0,84.90231,21.67298,20.58933,0,0,0,318.7582,0,0,0,420.0009,100,0.09337107,22.64826,67.92184,0,403.6605
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,74.35688,57.82282,33.73735,8.045315,8.045315,0,0,0,8.045315,924.2258,65.88813,0,0,74.35688,8.468753,8.045315,0,0,0,318.7582,0,0,0,420.0009,100,0.09337107,8.849847,59.48551,0,393.1151
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,50.76516,49.88248,34.28676,14.98214,14.98214,0,0,0,14.98214,338.8378,34.99448,0,0,50.76516,15.77068,14.98214,0,0,0,318.7582,0,0,0,420.0009,100,0.09337107,16.48036,40.61213,0,369.5234
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,23.77996,40.76041,33.86898,16.05855,16.05855,0,0,0,16.05855,148.0828,6.876221,0,0,23.77996,16.90374,16.05855,0,0,0,318.7582,0,0,0,420.0009,100,0.09337107,17.66441,19.02397,0,342.5382
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,2.903682,33.10937,32.30659,38.57401,38.57401,0,0,0,38.57401,7.52756,0,0,0,2.903682,40.60422,38.57401,0,0,0,318.7582,0,37.70054,-37.70054,380.261,90.53815,0.09337107,42.43141,2.322945,0,321.6619
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,30.76136,30.76136,24.54262,24.54262,0,-1,0,24.54262,0,0,0,0,0,25.83434,24.54262,0,0,41.88948,281.0577,0,25.83434,-25.83434,353.0292,84.05441,0.09337107,26.99688,0,0,281.0577
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,29.32488,29.32488,39.56077,39.56077,0,-1,0,39.56077,0,0,0,0,0,41.64292,39.56077,0,0,70.59431,255.2233,0,41.64292,-41.64292,309.1337,73.60312,0.09337107,43.51685,0,0,255.2233
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,27.89412,27.89412,21.02353,21.02353,0,-1,0,21.02353,0,0,3.552714E-15,0,0,22.13003,21.02353,0,0,116.8642,213.5804,0,22.13003,-22.13003,285.8066,68.04906,0.09337107,23.12588,0,0,213.5804
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,26.38324,26.38324,10.17688,10.17688,0,-1,0,10.17688,0,0,0,0,0,10.7125,10.17688,0,0,141.4531,191.4504,0,10.7125,-10.7125,274.5146,65.3605,0.09337107,11.19457,0,0,191.4504
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,25.1585,25.1585,48.93454,48.93454,0,-1,0,48.93454,0,0,0,0,0,51.51004,48.93454,0,0,153.3559,180.7379,0,51.51004,-51.51004,220.2183,52.43282,0.09337107,53.82799,0,0,180.7379
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,24.20848,24.20848,17.71472,17.71472,0,-1,0,17.71472,0,0,3.552714E-15,0,0,18.64707,17.71472,0,0,210.5893,129.2279,0,18.64707,-18.64707,200.5626,47.7529,0.09337107,19.48619,0,0,129.2279
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,23.24129,23.24129,18.81148,18.81148,0,-1,0,18.81148,0,0,3.552714E-15,0,0,19.80156,18.81148,0,0,231.3083,110.5808,0,19.80156,-19.80156,179.6899,42.78322,0.09337107,20.69263,0,0,110.5808
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,22.34277,22.34277,33.15578,33.15578,0,-1,0,33.15578,0,0,7.105427E-15,0,0,34.90082,33.15578,0,0,253.31,90.77923,0,34.90082,-34.90082,142.9012,34.02402,0.09337107,36.47135,0,0,90.77923
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,21.61594,21.61594,11.59322,11.59322,0,-1,0,11.59322,0,0,1.776357E-15,0,0,12.20339,11.59322,0,0,292.0887,55.87841,0,12.20339,-12.20339,130.0377,30.96129,0.09337107,12.75254,0,0,55.87841
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,20.89484,20.89484,31.59211,31.59211,0,-1,0,31.59211,0,0,3.552714E-15,0,0,33.25485,31.59211,0,0,305.648,43.67502,0,33.25485,-33.25485,94.98399,22.61519,0.09337107,34.75132,0,0,43.67502
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,20.24813,20.24813,5.891148,5.891148,0,0,0,5.891148,0,0,8.881784E-16,0,0,6.201208,5.891148,0,0,342.5978,10.42017,0,6.201208,-6.201208,88.44734,21.05885,0.09337107,6.480262,0,0,10.42017
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,19.6701,19.6701,18.52617,18.52617,81,0,22.761,18.52617,0,0,0,0,0,0,0,62.47382,59.35014,349.4881,4.21896,59.35014,0,59.35014,144.7518,34.46465,0.09417278,20.37879,0,81,4.21896
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,20.00668,24.34282,19.09208,45.71534,45.71534,81,0,22.761,45.71534,43.76361,0,0,0,20.00668,0,0,35.28466,33.52042,290.1379,57.63408,53.52711,0,53.52711,195.5321,46.55517,0.09488047,50.28688,16.00535,81,77.64076
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,43.51272,32.1084,20.15084,0,0,72.31579,0,20.56389,0,0,0,0,0,43.51272,0,0,72.31579,68.7,236.6108,105.8085,112.2127,0,112.2127,301.9864,71.90139,0.09515457,0,34.81018,81,149.3212
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,70.67467,43.64668,22.78916,25.97758,25.97758,0,-1,0,25.97758,272.0602,0,0,0,70.67467,27.34482,25.97758,0,0,124.3981,206.7999,43.32984,0,43.32984,343.0927,81.68858,0.09487213,28.57534,56.53973,0,277.4746
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,87.23334,52.89542,25.55912,19.86494,19.86494,0,0,0,19.86494,439.1322,0,0,0,87.23334,20.91046,19.86494,0,0,81.06827,245.7968,66.32288,0,66.32288,406.0121,96.66936,0.09444306,21.85143,69.78667,0,333.0301
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,99.89905,61.03769,27.95707,11.7678,11.7678,0,0,0,11.7678,848.9189,72.7665,0,0,99.89905,12.38715,11.7678,0,0,14.74539,305.4874,14.74539,0,14.74539,420.0009,100,0.09434819,12.94457,79.91924,0,405.3864
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,100.2701,63.9545,30.06888,30.66166,30.66166,0,0,0,30.66166,327.021,67.99462,0,0,100.2701,32.27543,30.66166,0,0,0,318.7582,0,0,0,420.0009,100,0.09434819,33.72782,80.21604,0,419.0283
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,93.62425,63.62771,32.0605,43.13042,43.13042,0,0,0,43.13042,217.0724,48.22382,0,0,93.62425,45.40044,43.13042,0,0,0,318.7582,0,0,0,420.0009,100,0.09434819,47.44346,74.89941,0,412.3825
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,86.75209,62.29939,33.31956,18.80114,18.80114,0,-1,0,18.80114,461.4194,66.96142,0,0,86.75209,19.79067,18.80114,0,0,0,318.7582,0,0,0,420.0009,100,0.09434819,20.68125,69.40167,0,405.5103
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,71.87733,57.02561,33.86898,15.56849,15.56849,0,0,0,15.56849,461.6846,55.48945,0,0,71.87733,16.38789,15.56849,0,0,0,318.7582,0,0,0,420.0009,100,0.09434819,17.12534,57.50187,0,390.6356
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,53.91664,51.11047,34.41267,31.42751,31.42751,0,0,0,31.42751,171.5587,20.83505,0,0,53.91664,33.08159,31.42751,0,0,0,318.7582,0,0,0,420.0009,100,0.09434819,34.57026,43.13331,0,372.6749
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,33.20533,43.76763,33.96055,0,0,0,0,0,0,0,33.20533,0,0,33.20533,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09434819,0,26.56426,0,351.9636
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,7.106908,34.41295,32.4325,31.75209,31.75209,0,0,0,31.75209,22.38249,0,0,0,7.106908,33.42325,31.75209,0,0,0,318.7582,0,26.31635,-26.31635,392.261,93.39529,0.09434819,34.9273,5.685527,0,325.8651
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,30.88727,30.88727,36.67129,36.67129,0,-1,0,36.67129,0,0,7.105427E-15,0,0,38.60135,36.67129,0,0,29.24038,292.4419,0,38.60135,-38.60135,351.5716,83.70735,0.09434819,40.33841,0,0,292.4419
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,29.45651,29.45651,27.58159,27.58159,0,-1,0,27.58159,0,0,3.552714E-15,0,0,29.03326,27.58159,0,0,72.13078,253.8405,0,29.03326,-29.03326,320.9678,76.42076,0.09434819,30.33975,0,0,253.8405
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,28.02575,28.02575,39.13437,39.13437,0,-1,0,39.13437,0,0,7.105427E-15,0,0,41.19407,39.13437,0,0,104.39,224.8073,0,41.19407,-41.19407,277.5455,66.08212,0.09434819,43.04781,0,0,224.8073
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,26.50914,26.50914,25.85043,25.85043,0,-1,0,25.85043,0,0,3.552714E-15,0,0,27.21098,25.85043,0,0,150.1611,183.6132,0,27.21098,-27.21098,248.8626,59.25288,0.09434819,28.43547,0,0,183.6132
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,25.28441,25.28441,10.19777,10.19777,0,-1,0,10.19777,0,0,0,0,0,10.7345,10.19777,0,0,180.3956,156.4022,0,10.7345,-10.7345,237.5474,56.5588,0.09434819,11.21755,0,0,156.4022
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,24.33439,24.33439,15.9899,15.9899,0,-1,0,15.9899,0,0,1.776357E-15,0,0,16.83148,15.9899,0,0,192.3228,145.6677,0,16.83148,-16.83148,219.8055,52.33454,0.09434819,17.58889,0,0,145.6677
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,23.35575,23.35575,11.45951,11.45951,0,-1,0,11.45951,0,0,0,0,0,12.06264,11.45951,0,0,211.0244,128.8362,0,12.06264,-12.06264,207.0903,49.30713,0.09434819,12.60546,0,0,128.8362
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,22.45151,22.45151,11.05923,11.05923,0,-1,0,11.05923,0,0,1.776357E-15,0,0,11.6413,11.05923,0,0,224.4274,116.7736,0,11.6413,-11.6413,194.8194,46.38547,0.09434819,12.16515,0,0,116.7736
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,21.7304,21.7304,39.08489,39.08489,0,-1,0,39.08489,0,0,7.105427E-15,0,0,41.14199,39.08489,0,0,237.3621,105.1323,0,41.14199,-41.14199,151.4519,36.0599,0.09434819,42.99338,0,0,105.1323
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,21.00357,21.00357,0.8671849,0.8671849,0,-1,0,0.8671849,0,0,1.110223E-16,0,0,0.9128262,0.8671849,0,0,283.0755,63.99031,0,0.9128262,-0.9128262,150.4897,35.8308,0.09434819,0.9539034,0,0,63.99031
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,20.36259,20.36259,4.296039,4.296039,0,0,0,4.296039,0,0,0,0,0,4.522146,4.296039,0,0,284.0897,63.07749,0,4.522146,-4.522146,145.7229,34.69586,0.09434819,4.725642,0,0,63.07749
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,19.79601,19.79601,19.88703,19.88703,0,0,0,19.88703,0,0,3.552714E-15,0,0,20.93372,19.88703,0,0,289.1143,58.55534,0,20.93372,-20.93372,123.6568,29.44205,0.09434819,21.87573,0,0,58.55534
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,13.01668,22.58229,19.20082,4.011865,4.011865,0,0,0,4.011865,324.4546,0,0,0,13.01668,4.223015,4.011865,0,0,312.374,37.62162,8.793663,0,8.793663,131.9992,31.42833,0.09429171,4.413051,10.41334,0,50.6383
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,40.68017,31.41511,20.28247,23.32439,23.32439,0,0,0,23.32439,174.4105,0,0,0,40.68017,24.55198,23.32439,0,0,303.5804,45.53592,16.12818,0,16.12818,147.2998,35.07131,0.09418829,25.65682,32.54413,0,86.21609
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,66.54369,42.42514,22.93796,0,0,0,-1,0,0,0,0,0,0,66.54369,0,0,0,0,287.4521,60.05128,66.54369,0,66.54369,210.4287,50.10196,0.09376396,0,53.23495,0,126.595
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,70.87411,47.09015,25.70792,23.97112,23.97112,0,0,0,23.97112,295.6646,0,0,0,70.87411,25.23275,23.97112,0,0,220.9085,119.9406,45.64135,0,45.64135,253.7279,60.41127,0.09347513,26.36823,56.69929,0,190.8147
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,94.52003,58.96129,28.10587,8.761766,8.761766,0,0,0,8.761766,1078.778,0,0,0,94.52003,9.222912,8.761766,0,0,175.2671,161.0178,85.29712,0,85.29712,334.6478,79.67789,0.09294008,9.637943,75.61602,0,255.5379
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,94.94173,61.82253,30.21195,14.92828,14.92828,0,0,0,14.92828,635.9856,0,0,0,94.94173,15.71398,14.92828,0,0,89.97,237.7852,79.22775,0,79.22775,409.8098,97.57358,0.09244856,16.42111,75.95338,0,332.727
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,93.35256,63.70111,32.20929,0,0,0,0,0,0,0,82.61031,0,0,93.35256,0,0,0,0,10.74225,309.0902,10.74225,0,10.74225,420.0009,100,0.09238232,0,74.68204,0,402.4427
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,85.94167,62.16133,33.47981,25.2222,25.2222,0,-1,0,25.2222,340.7382,59.39198,0,0,85.94167,26.54968,25.2222,0,0,0,318.7582,0,0,0,420.0009,100,0.09238232,27.74442,68.75333,0,404.6999
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,68.58372,55.96732,34.02922,52.46973,52.46973,0,0,0,52.46973,130.711,13.35244,0,0,68.58372,55.23129,52.46973,0,0,0,318.7582,0,0,0,420.0009,100,0.09238232,57.7167,54.86698,0,387.3419
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,42.22967,47.30214,34.5443,6.840831,6.840831,0,0,0,6.840831,617.3178,35.02879,0,0,42.22967,7.200875,6.840831,0,0,0,318.7582,0,0,0,420.0009,100,0.09238232,7.524914,33.78374,0,360.9879
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,28.38458,42.43964,34.12651,18.20399,18.20399,0,0,0,18.20399,155.9251,9.222488,0,0,28.38458,19.16209,18.20399,0,0,0,318.7582,0,0,0,420.0009,100,0.09238232,20.02439,22.70766,0,347.1428
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,3.98385,33.68657,32.58129,33.01727,33.01727,0,0,0,33.01727,12.06596,0,7.105427E-15,0,3.98385,34.75502,33.01727,0,0,0,318.7582,0,30.77117,-30.77117,387.5652,92.27724,0.09238232,36.319,3.18708,0,322.7421
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,31.0189,31.0189,21.03462,21.03462,0,-1,0,21.03462,0,0,3.552714E-15,0,0,22.1417,21.03462,0,0,34.19019,287.9871,0,22.1417,-22.1417,364.2258,86.72025,0.09238232,23.13808,0,0,287.9871
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,29.59959,29.59959,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.79208,265.8453,0,0,0,364.2258,86.72025,0.09238232,0,0,0,265.8453
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,28.15166,28.15166,37.66119,37.66119,0,-1,0,37.66119,0,0,7.105427E-15,0,0,39.64336,37.66119,0,0,58.79208,265.8453,0,39.64336,-39.64336,322.438,76.7708,0.09238232,41.42731,0,0,265.8453
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,26.6236,26.6236,0.5672345,0.5672345,0,-1,0,0.5672345,0,0,0,0,0,0.5970889,0.5672345,0,0,102.8403,226.202,0,0.5970889,-0.5970889,321.8086,76.62095,0.09238232,0.6239579,0,0,226.202
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,25.39887,25.39887,6.0768,6.0768,0,-1,0,6.0768,0,0,8.881784E-16,0,0,6.396631,6.0768,0,0,103.5037,225.6049,0,6.396631,-6.396631,315.066,75.01556,0.09238232,6.68448,0,0,225.6049
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,24.44885,24.44885,11.52422,11.52422,0,-1,0,11.52422,0,0,1.776357E-15,0,0,12.13075,11.52422,0,0,110.6111,219.2083,0,12.13075,-12.13075,302.279,71.97105,0.09238232,12.67664,0,0,219.2083
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,23.48165,23.48165,33.37192,33.37192,0,-1,0,33.37192,0,0,7.105427E-15,0,0,35.12834,33.37192,0,0,124.0897,207.0775,0,35.12834,-35.12834,265.2505,63.15476,0.09238232,36.70911,0,0,207.0775
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,22.58313,22.58313,26.35553,26.35553,0,-1,0,26.35553,0,0,3.552714E-15,0,0,27.74267,26.35553,0,0,163.1212,171.9492,0,27.74267,-27.74267,236.0072,56.19207,0.09238232,28.99109,0,0,171.9492
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,21.84486,21.84486,60.7548,60.7548,0,-1,0,60.7548,0,0,7.105427E-15,0,0,63.95243,60.7548,0,0,193.9464,144.2065,0,63.95243,-63.95243,168.5954,40.14168,0.09238232,66.83028,0,0,144.2065
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,21.11803,21.11803,33.51291,33.51291,0,-1,0,33.51291,0,0,7.105427E-15,0,0,35.27674,33.51291,0,0,265.0046,80.25409,0,35.27674,-35.27674,131.4104,31.28814,0.09238232,36.8642,0,0,80.25409
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,20.4885,20.4885,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,304.201,44.97734,0,0,0,131.4104,31.28814,0.09238232,0,0,0,44.97734
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,19.91047,19.91047,36.99514,36.99514,0,0,0,36.99514,0,0,0,0,0,38.94225,36.99514,0,0,304.201,44.97734,0,38.94225,-38.94225,90.36172,21.51465,0.09238232,40.69465,0,0,44.97734
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,21.16927,24.90661,19.33245,27.23488,27.23488,81,0,22.761,27.23488,77.72849,0,0,0,21.16927,0,0,53.76511,51.07686,347.4702,6.035093,72.24612,0,72.24612,158.9004,37.83335,0.09307292,29.95837,16.93541,81,27.20436
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,50.42172,34.46357,20.40838,28.14216,28.14216,81,0,22.761,28.14216,179.1679,0,0,0,50.42172,0,0,52.85784,50.21495,275.224,71.0566,100.6367,0,100.6367,254.3727,60.56482,0.0935814,30.95638,40.33738,81,121.4783
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,69.06075,43.4349,23.08104,33.50497,33.50497,0,-1,0,33.50497,206.1209,0,0,0,69.06075,35.26839,33.50497,0,0,174.5874,161.6296,33.79235,0,33.79235,286.431,68.19772,0.09337334,36.85546,55.2486,0,230.6904
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,89.27134,54.03978,25.85099,32.7251,32.7251,0,0,0,32.7251,272.7917,0,0,0,89.27134,34.44747,32.7251,0,0,140.795,192.0427,54.82386,0,54.82386,338.4415,80.58114,0.09303772,35.99761,71.41707,0,281.3141
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,97.69225,60.4949,28.26612,35.07397,35.07397,0,0,0,35.07397,278.5321,0,0,0,97.69225,36.91996,35.07397,0,0,85.97113,241.3842,60.77228,0,60.77228,396.0951,94.30817,0.09266852,38.58136,78.1538,0,339.0764
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,91.35375,60.51384,30.3722,0,0,0,0,0,0,0,66.1549,0,0,91.35375,0,0,0,0,25.19885,296.0793,25.19885,0,25.19885,420.0009,100,0.09251628,0,73.083,0,387.433
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,82.61928,59.42606,32.36954,21.00859,21.00859,0,0,0,21.00859,393.2642,60.50497,0,0,82.61928,22.11431,21.00859,0,0,0,318.7582,0,0,0,420.0009,100,0.09251628,23.10945,66.09542,0,401.3775
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,76.71503,58.62577,33.64006,18.14015,18.14015,0,-1,0,18.14015,422.9019,57.62014,0,0,76.71503,19.09489,18.14015,0,0,0,318.7582,0,0,0,420.0009,100,0.09251628,19.95416,61.37202,0,395.4733
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,67.95214,55.91837,34.18947,22.40223,22.40223,0,0,0,22.40223,303.3276,44.37085,0,0,67.95214,23.58129,22.40223,0,0,0,318.7582,0,0,0,420.0009,100,0.09251628,24.64245,54.36172,0,386.7104
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,50.18303,50.14825,34.70454,56.29065,56.29065,0,0,0,56.29065,89.14985,0,0,0,50.18303,59.25331,56.29065,0,0,0,318.7582,0,9.070288,-9.070288,410.4399,97.72359,0.09251628,61.91972,40.14642,0,368.9413
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,25.84328,41.79037,34.25242,0,0,0,0,0,0,0,15.76519,0,0,25.84328,0,0,0,0,10.0781,309.6879,10.0781,0,10.0781,420.0009,100,0.09245554,0,20.67463,0,335.5312
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,5.088298,34.13996,32.72437,24.32262,24.32262,0,0,0,24.32262,20.92003,3.552714E-15,0,0,5.088298,25.60275,24.32262,0,0,0,318.7582,0,20.51446,-20.51446,398.3767,94.85141,0.09245554,26.75488,4.070639,0,323.8465
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,31.17915,31.17915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.79384,298.2438,0,0,0,398.3767,94.85141,0.09245554,0,0,0,298.2438
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,29.73122,29.73122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.79384,298.2438,0,0,0,398.3767,94.85141,0.09245554,0,0,0,298.2438
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,28.28329,28.28329,21.69766,21.69766,0,-1,0,21.69766,0,0,0,0,0,22.83965,21.69766,0,0,22.79384,298.2438,0,22.83965,-22.83965,374.3016,89.11925,0.09245554,23.86743,0,0,298.2438
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,26.76668,26.76668,3.240961,3.240961,0,-1,0,3.240961,0,0,4.440892E-16,0,0,3.411538,3.240961,0,0,48.17123,275.4041,0,3.411538,-3.411538,370.7055,88.26305,0.09245554,3.565057,0,0,275.4041
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,25.54195,25.54195,50.76492,50.76492,0,-1,0,50.76492,0,0,7.105427E-15,0,0,53.43676,50.76492,0,0,51.96182,271.9926,0,53.43676,-53.43676,314.3782,74.85181,0.09245554,55.84141,0,0,271.9926
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,24.58048,24.58048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.336,218.5558,0,0,0,314.3782,74.85181,0.09245554,0,0,0,218.5558
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,23.61328,23.61328,9.540603,9.540603,0,-1,0,9.540603,0,0,0,0,0,10.04274,9.540603,0,0,111.336,218.5558,0,10.04274,-10.04274,303.7923,72.33134,0.09245554,10.49466,0,0,218.5558
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,22.69759,22.69759,15.7809,15.7809,0,-1,0,15.7809,0,0,1.776357E-15,0,0,16.61147,15.7809,0,0,122.4946,208.5131,0,16.61147,-16.61147,286.2822,68.1623,0.09245554,17.35899,0,0,208.5131
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,21.9536,21.9536,8.57619,8.57619,0,-1,0,8.57619,0,0,0,0,0,9.027568,8.57619,0,0,140.9518,191.9016,0,9.027568,-9.027568,276.7663,65.89661,0.09245554,9.433808,0,0,191.9016
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,21.23249,21.23249,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.9824,182.8741,0,0,0,276.7663,65.89661,0.09245554,0,0,0,182.8741
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,20.58579,20.58579,33.56516,33.56516,0,0,0,33.56516,0,0,7.105427E-15,0,0,35.33175,33.56516,0,0,150.9824,182.8741,0,35.33175,-35.33175,239.5234,57.02927,0.09245554,36.92167,0,0,182.8741
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,20.02493,20.02493,24.77026,24.77026,0,0,0,24.77026,0,0,0,0,0,26.07395,24.77026,0,0,190.2399,147.5423,0,26.07395,-26.07395,212.039,50.48539,0.09245554,27.24728,0,0,147.5423
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,13.7337,23.01794,19.44118,34.59631,34.59631,0,0,0,34.59631,39.69701,0,0,0,13.7337,36.41717,34.59631,0,0,219.211,121.4683,0,22.68347,-22.68347,188.1286,44.79243,0.09245554,38.05594,10.98696,0,135.2021
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,38.4376,31.03498,20.54001,27.60493,27.60493,0,0,0,27.60493,139.2418,0,0,0,38.4376,29.05782,27.60493,0,0,244.4148,98.78488,9.379785,0,9.379785,197.027,46.9111,0.09239908,30.36542,30.75008,0,137.2225
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,59.1277,40.29844,23.21267,53.16515,53.16515,0,-1,0,53.16515,111.2151,0,0,0,59.1277,55.96332,53.16515,0,0,235.035,107.2267,3.164387,0,3.164387,200.029,47.62586,0.09238004,58.48167,47.30217,0,166.3544
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,72.55251,48.03375,26.01124,0,0,0,0,0,0,0,0,0,0,72.55251,0,0,0,0,231.8707,110.0746,72.55251,0,72.55251,268.8584,64.01377,0.09194579,0,58.04201,0,182.6272
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,87.66573,56.60674,28.44353,17.07331,17.07331,0,0,0,17.07331,513.4664,0,0,0,87.66573,17.97191,17.07331,0,0,159.3181,175.3719,69.69382,0,69.69382,334.9757,79.75597,0.09153248,18.78065,70.13259,0,263.0376
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,97.48373,63.35546,30.54961,13.2904,13.2904,0,0,0,13.2904,733.4899,0,0,0,97.48373,13.98989,13.2904,0,0,89.62431,238.0963,83.49384,0,83.49384,414.185,98.61527,0.09104219,14.61944,77.98698,0,335.5801
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,92.58745,63.78102,32.52979,35.11805,35.11805,0,0,0,35.11805,263.6463,49.4906,0,0,92.58745,36.96637,35.11805,0,0,6.130477,313.2408,6.130477,0,6.130477,420.0009,100,0.0910064,38.62985,74.06996,0,405.8282
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,84.98086,62.16113,33.8003,30.61435,30.61435,0,-1,0,30.61435,277.5851,52.75523,0,0,84.98086,32.22563,30.61435,0,0,0,318.7582,0,0,0,420.0009,100,0.0910064,33.67578,67.98469,0,403.7391
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,58.85579,52.77913,34.34971,49.91667,49.91667,0,0,0,49.91667,117.9081,6.311934,0,0,58.85579,52.54386,49.91667,0,0,0,318.7582,0,0,0,420.0009,100,0.0910064,54.90833,47.08464,0,377.614
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,46.26043,48.99451,34.86479,28.7001,28.7001,0,0,0,28.7001,161.1856,16.0498,0,0,46.26043,30.21063,28.7001,0,0,0,318.7582,0,0,0,420.0009,100,0.0910064,31.57011,37.00834,0,365.0186
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,18.36285,39.69906,34.41267,26.93833,26.93833,0,0,0,26.93833,68.16624,0,0,0,18.36285,28.35614,26.93833,0,0,0,318.7582,0,9.99329,-9.99329,409.467,97.49194,0.0910064,29.63216,14.69028,0,337.1211
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,3.700507,33.91269,32.88461,46.87721,46.87721,0,0,0,46.87721,7.894043,0,0,0,3.700507,49.34443,46.87721,0,0,11.10365,308.7649,0,45.64392,-45.64392,361.3541,86.03651,0.0910064,51.56493,2.960406,0,312.4655
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,31.33939,31.33939,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.81913,263.121,0,0,0,361.3541,86.03651,0.0910064,0,0,0,263.121
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,29.87429,29.87429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.81913,263.121,0,0,0,361.3541,86.03651,0.0910064,0,0,0,263.121
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,28.42636,28.42636,2.117542,2.117542,0,-1,0,2.117542,0,0,0,0,0,2.228992,2.117542,0,0,61.81913,263.121,0,2.228992,-2.228992,359.0045,85.47709,0.0910064,2.329296,0,0,263.121
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,26.90976,26.90976,7.950231,7.950231,0,-1,0,7.950231,0,0,8.881784E-16,0,0,8.368664,7.950231,0,0,64.29578,260.892,0,8.368664,-8.368664,350.1832,83.37678,0.0910064,8.745254,0,0,260.892
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,25.67358,25.67358,9.246695,9.246695,0,-1,0,9.246695,0,0,0,0,0,9.733363,9.246695,0,0,73.5943,252.5234,0,9.733363,-9.733363,339.9233,80.93395,0.0910064,10.17136,0,0,252.5234
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,24.72355,24.72355,4.821651,4.821651,0,-1,0,4.821651,0,0,8.881784E-16,0,0,5.075422,4.821651,0,0,84.40914,242.79,0,5.075422,-5.075422,334.5733,79.66016,0.0910064,5.303816,0,0,242.79
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,23.73919,23.73919,29.70308,29.70308,0,-1,0,29.70308,0,0,3.552714E-15,0,0,31.26641,29.70308,0,0,90.0485,237.7146,0,31.26641,-31.26641,301.6156,71.8131,0.0910064,32.67339,0,0,237.7146
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,22.80633,22.80633,3.619876,3.619876,0,-1,0,3.619876,0,0,4.440892E-16,0,0,3.810396,3.619876,0,0,124.789,206.4482,0,3.810396,-3.810396,297.5991,70.8568,0.0910064,3.981864,0,0,206.4482
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,22.06806,22.06806,28.39991,28.39991,0,-1,0,28.39991,0,0,3.552714E-15,0,0,29.89464,28.39991,0,0,129.0227,202.6378,0,29.89464,-29.89464,266.0874,63.35402,0.0910064,31.2399,0,0,202.6378
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,21.34123,21.34123,21.26117,21.26117,0,-1,0,21.26117,0,0,0,0,0,22.38018,21.26117,0,0,162.239,172.7431,0,22.38018,-22.38018,242.4966,57.73718,0.0910064,23.38729,0,0,172.7431
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,20.70025,20.70025,17.55865,17.55865,0,0,0,17.55865,0,0,3.552714E-15,0,0,18.48279,17.55865,0,0,187.1059,150.363,0,18.48279,-18.48279,223.0141,53.09848,0.0910064,19.31451,0,0,150.363
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,20.13367,20.13367,11.86948,11.86948,0,0,0,11.86948,0,0,0,0,0,12.49419,11.86948,0,0,207.6423,131.8802,0,12.49419,-12.49419,209.844,49.96277,0.0910064,13.05643,0,0,131.8802
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,8.926648,21.86502,19.55564,68.26341,68.26341,20.25,0,7.39125,68.26341,13.07677,0,0,0,8.926648,50.54043,48.01341,0,0,221.5247,119.386,0,41.61378,-41.61378,165.9793,39.5188,0.0910064,75.08975,7.141318,81,128.3126
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,38.30904,31.11354,20.64875,24.38037,24.38037,81,0,22.761,24.38037,157.1307,0,0,0,38.30904,0,0,56.61963,53.78865,267.7622,77.7722,92.09769,0,92.09769,253.3508,60.3215,0.09156078,26.81841,30.64723,81,116.0812
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,43.93423,35.6949,23.35575,18.12036,18.12036,0,-1,0,18.12036,242.4579,0,0,0,43.93423,19.07406,18.12036,0,0,175.6646,160.6601,24.86017,0,24.86017,276.9352,65.93683,0.0914159,19.93239,35.14738,0,204.5943
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,80.87256,51.25912,26.18865,70.43658,70.43658,81,0,22.761,70.43658,114.8161,0,0,0,80.87256,0,0,10.56342,10.03525,150.8044,183.0343,90.90781,0,90.90781,363.1779,86.47076,0.09197073,77.48024,64.69805,81,263.9068
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,75.59898,52.21655,28.63239,52.25711,52.25711,0,0,0,52.25711,144.6674,0,0,0,75.59898,55.00748,52.25711,0,0,59.89659,264.8513,20.5915,0,20.5915,382.7128,91.1219,0.09185103,57.48281,60.47919,0,340.4503
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,63.58852,50.3377,30.7442,23.50529,23.50529,0,0,0,23.50529,270.5285,0,0,0,63.58852,24.74241,23.50529,0,0,39.30508,283.3836,38.84611,0,38.84611,419.5654,99.89633,0.09162607,25.85582,50.87082,0,346.9722
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,66.19604,53.56005,32.72437,19.41775,19.41775,0,0,0,19.41775,340.9048,45.29733,0,0,66.19604,20.43974,19.41775,0,0,0.4589762,318.3452,0.4589762,0,0.4589762,420.0009,100,0.09162342,21.35953,52.95684,0,384.5412
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,73.9978,57.99159,33.99488,1.757887,1.757887,0,-1,0,1.757887,4209.475,72.14739,0,0,73.9978,1.850407,1.757887,0,0,0,318.7582,0,0,0,420.0009,100,0.09162342,1.933675,59.19824,0,392.756
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,25.53244,42.00148,34.5443,4.922008,4.922008,0,0,0,4.922008,518.7404,20.35138,0,0,25.53244,5.181061,4.922008,0,0,0,318.7582,0,0,0,420.0009,100,0.09162342,5.414208,20.42595,0,344.2907
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,18.82276,40.50551,35.05937,17.37638,17.37638,0,0,0,17.37638,108.3239,0.5318375,0,0,18.82276,18.29092,17.37638,0,0,0,318.7582,0,0,0,420.0009,100,0.09162342,19.11402,15.05821,0,337.581
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,22.34756,41.09726,34.60725,16.70316,16.70316,0,0,0,16.70316,133.7924,4.765281,0,0,22.34756,17.58228,16.70316,0,0,0,318.7582,0,0,0,420.0009,100,0.09162342,18.37348,17.87805,0,341.1058
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,5.496088,34.59531,33.06203,28.20313,28.20313,0,0,0,28.20313,19.48751,0,3.552714E-15,0,5.496088,29.68751,28.20313,0,0,0,318.7582,0,24.19142,-24.19142,394.5009,93.92858,0.09162342,31.02345,4.39687,0,324.2543
