Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,31.51681,31.51681,35.56521,35.56521,0,-1,0,35.56521,0,0,0,0,0,37.43707,35.56521,0,0,26.87936,294.5668,0,37.43707,-37.43707,355.0387,84.53286,0.09162342,39.12173,0,0,294.5668
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,30.03454,30.03454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.4761,257.1297,0,0,0,355.0387,84.53286,0.09162342,0,0,0,257.1297
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,28.58661,28.58661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.4761,257.1297,0,0,0,355.0387,84.53286,0.09162342,0,0,0,257.1297
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,27.05856,27.05856,12.34351,12.34351,0,-1,0,12.34351,0,0,1.776357E-15,0,0,12.99317,12.34351,0,0,68.4761,257.1297,0,12.99317,-12.99317,341.3427,81.27191,0.09162342,13.57786,0,0,257.1297
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,25.81665,25.81665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.91295,244.1366,0,0,0,341.3427,81.27191,0.09162342,0,0,0,244.1366
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,24.86663,24.86663,35.3036,35.3036,0,-1,0,35.3036,0,0,7.105427E-15,0,0,37.16169,35.3036,0,0,82.91295,244.1366,0,37.16169,-37.16169,302.1708,71.9453,0.09162342,38.83397,0,0,244.1366
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,23.88799,23.88799,12.36628,12.36628,0,-1,0,12.36628,0,0,1.776357E-15,0,0,13.01714,12.36628,0,0,124.2037,206.9749,0,13.01714,-13.01714,288.4496,68.67834,0.09162342,13.60291,0,0,206.9749
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,22.95513,22.95513,28.38301,28.38301,0,-1,0,28.38301,0,0,3.552714E-15,0,0,29.87685,28.38301,0,0,138.6672,193.9577,0,29.87685,-29.87685,256.9566,61.18002,0.09162342,31.22131,0,0,193.9577
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,22.21114,22.21114,31.43989,31.43989,0,-1,0,31.43989,0,0,3.552714E-15,0,0,33.09462,31.43989,0,0,171.8637,164.0809,0,33.09462,-33.09462,222.0718,52.87413,0.09162342,34.58388,0,0,164.0809
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,21.47286,21.47286,26.43018,26.43018,0,-1,0,26.43018,0,0,3.552714E-15,0,0,27.82124,26.43018,0,0,208.6355,130.9863,0,27.82124,-27.82124,192.7457,45.89173,0.09162342,29.0732,0,0,130.9863
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,20.82616,20.82616,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,239.548,103.165,0,0,0,192.7457,45.89173,0.09162342,0,0,0,103.165
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,20.28247,20.28247,32.85268,32.85268,0,0,0,32.85268,0,0,7.105427E-15,0,0,34.58177,32.85268,0,0,239.548,103.165,0,34.58177,-34.58177,156.2933,37.21261,0.09162342,36.13795,0,0,103.165
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,14.5519,23.48745,19.68727,36.75923,36.75923,0,0,0,36.75923,39.58706,0,0,0,14.5519,38.69393,36.75923,0,0,277.9722,68.58325,0,24.14203,-24.14203,130.8453,31.15359,0.09162342,40.43515,11.64152,0,83.13515
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,32.9572,29.726,20.79754,0,0,0,0,0,0,0,0,0,0,32.9572,0,0,0,0,304.7967,44.44122,32.9572,0,32.9572,162.1113,38.59785,0.09143344,0,26.36576,0,77.39842
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,60.27987,41.01273,23.51599,24.75861,24.75861,0,-1,0,24.75861,243.4704,0,0,0,60.27987,26.06169,24.75861,0,0,271.8395,74.10271,34.21818,0,34.21818,194.5735,46.32693,0.09123702,27.23447,48.2239,0,134.3826
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,83.23133,52.35503,26.36607,0,0,0,0,0,0,0,0,0,0,83.23133,0,0,0,0,237.6213,104.8991,83.23133,0,83.23133,273.5337,65.12693,0.09076276,0,66.58507,0,188.1304
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,87.08487,56.82838,28.80981,0,0,0,0,0,0,0,0,0,0,87.08487,0,0,0,0,154.39,179.8073,87.08487,0,87.08487,356.1496,84.79736,0.09027179,0,69.66789,0,266.8921
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,72.39952,53.73671,30.92161,0,0,0,0,0,0,0,5.094433,0,0,72.39952,0,0,0,0,67.30509,258.1837,67.30509,0,67.30509,420.0009,100,0.08989596,0,57.91962,0,330.5832
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,70.13623,55.2449,32.91895,25.71545,25.71545,0,0,0,25.71545,272.7396,43.06733,0,0,70.13623,27.0689,25.71545,0,0,0,318.7582,0,0,0,420.0009,100,0.08989596,28.287,56.10898,0,388.8944
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,69.30914,56.42873,34.18947,62.15739,62.15739,0,-1,0,62.15739,111.5059,3.880316,0,0,69.30914,65.42883,62.15739,0,0,0,318.7582,0,0,0,420.0009,100,0.08989596,68.37312,55.44732,0,388.0674
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,68.19913,56.61523,34.70454,0,0,0,0,0,0,0,68.19913,0,0,68.19913,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08989596,0,54.5593,0,386.9574
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,47.1472,49.68519,35.21962,0,0,0,0,0,0,0,47.1472,0,0,47.1472,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08989596,0,37.71776,0,365.9054
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,19.77049,40.4872,34.7675,19.13786,19.13786,0,0,0,19.13786,103.3056,0,0,0,19.77049,20.14511,19.13786,0,0,0,318.7582,0,0.374627,-0.374627,419.606,99.90598,0.08989596,21.05164,15.81639,0,338.5287
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,5.264316,34.72641,33.25661,10.55952,10.55952,0,0,0,10.55952,49.85373,0,0,0,5.264316,11.11529,10.55952,0,0,0.4162522,318.3836,0,5.850972,-5.850972,413.4385,98.43754,0.08989596,11.61548,4.211453,0,323.6479
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,31.71139,31.71139,46.55458,46.55458,0,-1,0,46.55458,0,0,7.105427E-15,0,0,49.00482,46.55458,0,0,6.917333,312.5326,0,49.00482,-49.00482,361.7829,86.1386,0.08989596,51.21004,0,0,312.5326
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,30.22912,30.22912,40.25222,40.25222,0,-1,0,40.25222,0,0,7.105427E-15,0,0,42.37075,40.25222,0,0,61.36713,263.5278,0,42.37075,-42.37075,317.1202,75.50465,0.08989596,44.27744,0,0,263.5278
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,28.76402,28.76402,22.68073,22.68073,0,-1,0,22.68073,0,0,0,0,0,23.87445,22.68073,0,0,108.4457,221.1571,0,23.87445,-23.87445,291.9543,69.51279,0.08989596,24.9488,0,0,221.1571
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,27.23597,27.23597,8.296754,8.296754,0,-1,0,8.296754,0,0,0,0,0,8.733425,8.296754,0,0,134.9729,197.2826,0,8.733425,-8.733425,282.7484,67.32092,0.08989596,9.126429,0,0,197.2826
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,25.99407,25.99407,37.87749,37.87749,0,-1,0,37.87749,0,0,7.105427E-15,0,0,39.87104,37.87749,0,0,144.6767,188.5492,0,39.87104,-39.87104,240.7207,57.31433,0.08989596,41.66524,0,0,188.5492
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,25.02687,25.02687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,188.9779,148.6781,0,0,0,240.7207,57.31433,0.08989596,0,0,0,148.6781
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,24.0654,24.0654,49.37144,49.37144,0,-1,0,49.37144,0,0,7.105427E-15,0,0,51.96994,49.37144,0,0,188.9779,148.6781,0,51.96994,-51.96994,185.9396,44.27123,0.08989596,54.30859,0,0,148.6781
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,23.11538,23.11538,20.52872,20.52872,0,-1,0,20.52872,0,0,0,0,0,21.60918,20.52872,0,0,246.7223,96.70819,0,21.60918,-21.60918,163.1615,38.84789,0.08989596,22.5816,0,0,96.70819
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,22.37138,22.37138,9.978215,9.978215,0,-1,0,9.978215,0,0,1.776357E-15,0,0,10.50338,9.978215,0,0,270.7325,75.09901,0,10.50338,-10.50338,152.0899,36.21182,0.08989596,10.97604,0,0,75.09901
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,21.65028,21.65028,10.57389,10.57389,0,-1,0,10.57389,0,0,1.776357E-15,0,0,11.13041,10.57389,0,0,282.4029,64.59563,0,11.13041,-11.13041,140.3575,33.41838,0.08989596,11.63128,0,0,64.59563
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,21.00357,21.00357,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,294.77,53.46522,0,0,0,140.3575,33.41838,0.08989596,0,0,0,53.46522
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,20.44271,20.44271,26.85167,26.85167,0,0,0,26.85167,0,0,3.552714E-15,0,0,28.26491,26.85167,0,0,294.77,53.46522,0,28.26491,-28.26491,110.5636,26.32462,0.08989596,29.53683,0,0,53.46522
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,20.01509,25.14221,19.86469,0,0,0,0,0,0,0,0,0,0,20.01509,0,0,0,0,326.1755,25.20031,20.01509,0,20.01509,129.5516,30.84556,0.08978481,0,16.01207,0,45.21539
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,44.95857,33.44736,20.99213,36.72281,36.72281,0,0,0,36.72281,122.4268,0,0,0,44.95857,38.65559,36.72281,0,0,306.1604,43.21388,6.302987,0,6.302987,135.5311,32.26925,0.08974986,40.39509,35.96686,0,88.17245
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,64.55021,42.63958,23.71057,21.13021,21.13021,0,-1,0,21.13021,305.4878,0,0,0,64.55021,22.24232,21.13021,0,0,299.8574,48.88657,42.30788,0,42.30788,175.6679,41.82561,0.08951597,23.24323,51.64017,0,113.4368
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,67.37394,46.83653,26.54348,9.022799,9.022799,0,0,0,9.022799,746.7078,0,0,0,67.37394,9.497683,9.022799,0,0,257.5495,86.96367,57.87626,0,57.87626,230.5742,54.8985,0.08919799,9.925078,53.89915,0,154.3376
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,77.52607,53.356,28.98722,0,0,0,0,0,0,0,0,0,0,77.52607,0,0,0,0,199.6732,139.0523,77.52607,0,77.52607,304.1219,72.40982,0.08877557,0,62.02086,0,216.5784
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,69.33739,52.8158,31.09902,23.89514,23.89514,0,0,0,23.89514,290.1736,0,0,0,69.33739,25.15278,23.89514,0,0,122.1472,208.8258,44.18461,0,44.18461,346.0391,82.39008,0.0885366,26.28466,55.46991,0,278.1631
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,62.14531,52.51622,33.09064,0,0,0,0,0,0,0,0,0,0,62.14531,0,0,0,0,77.96257,248.5919,62.14531,0,62.14531,404.9953,96.42725,0.08820266,0,49.71625,0,310.7372
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,76.72932,59.48806,34.34971,27.44081,27.44081,0,-1,0,27.44081,279.6176,32.027,0,0,76.72932,28.88506,27.44081,0,0,15.81726,304.5227,15.81726,0,15.81726,420.0009,100,0.08811807,30.18489,61.38345,0,381.252
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,52.42434,51.13126,34.8934,0,0,0,0,0,0,0,52.42434,0,0,52.42434,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08811807,0,41.93947,0,371.1826
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,50.75778,51.13639,35.4142,38.94154,38.94154,0,0,0,38.94154,130.3435,9.766687,0,0,50.75778,40.99109,38.94154,0,0,0,318.7582,0,0,0,420.0009,100,0.08811807,42.83569,40.60622,0,369.516
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,23.97648,41.96313,34.96208,63.03308,63.03308,20.25,0,7.39125,63.03308,38.03794,0,7.105427E-15,0,23.97648,45.03482,42.78308,0,0,0,318.7582,0,21.05834,-21.05834,397.8034,94.7149,0.08811807,69.33639,19.18119,81,342.7347
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,3.186016,34.30411,33.41686,21.64252,21.64252,0,0,0,21.64252,14.7211,0,0,0,3.186016,22.7816,21.64252,0,0,23.39815,297.6999,0,19.59558,-19.59558,377.1479,89.79693,0.08811807,23.80677,2.548813,0,300.8859
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,31.8888,31.8888,5.677916,5.677916,0,-1,0,5.677916,0,0,0,0,0,5.976753,5.677916,0,0,45.17102,278.1043,0,5.976753,-5.976753,370.8478,88.29692,0.08811807,6.245707,0,0,278.1043
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,30.40654,30.40654,20.70574,20.70574,0,-1,0,20.70574,0,0,3.552714E-15,0,0,21.79551,20.70574,0,0,51.81185,272.1276,0,21.79551,-21.79551,347.8733,82.82681,0.08811807,22.77631,0,0,272.1276
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,28.92427,28.92427,20.51502,20.51502,0,-1,0,20.51502,0,0,3.552714E-15,0,0,21.59475,20.51502,0,0,76.02909,250.332,0,21.59475,-21.59475,325.1104,77.4071,0.08811807,22.56652,0,0,250.332
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,27.41338,27.41338,27.53082,27.53082,0,-1,0,27.53082,0,0,0,0,0,28.9798,27.53082,0,0,100.0233,228.7373,0,28.9798,-28.9798,294.563,70.13392,0.08811807,30.2839,0,0,228.7373
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,26.15431,26.15431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,132.223,199.7575,0,0,0,294.563,70.13392,0.08811807,0,0,0,199.7575
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,25.20429,25.20429,14.4829,14.4829,0,-1,0,14.4829,0,0,1.776357E-15,0,0,15.24516,14.4829,0,0,132.223,199.7575,0,15.24516,-15.24516,278.4932,66.30778,0.08811807,15.93119,0,0,199.7575
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,24.24282,24.24282,21.03739,21.03739,0,-1,0,21.03739,0,0,3.552714E-15,0,0,22.14462,21.03739,0,0,149.1621,184.5123,0,22.14462,-22.14462,255.1508,60.75006,0.08811807,23.14113,0,0,184.5123
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,23.29279,23.29279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.7673,162.3677,0,0,0,255.1508,60.75006,0.08811807,0,0,0,162.3677
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,22.5488,22.5488,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.7673,162.3677,0,0,0,255.1508,60.75006,0.08811807,0,0,0,162.3677
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,21.82769,21.82769,21.79298,21.79298,0,-1,0,21.79298,0,0,0,0,0,22.93998,21.79298,0,0,173.7673,162.3677,0,22.93998,-22.93998,230.9699,54.99272,0.08811807,23.97227,0,0,162.3677
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,21.18099,21.18099,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,199.2561,139.4277,0,0,0,230.9699,54.99272,0.08811807,0,0,0,139.4277
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,20.62013,20.62013,26.3004,26.3004,0,0,0,26.3004,0,0,0,0,0,27.68463,26.3004,0,0,199.2561,139.4277,0,27.68463,-27.68463,201.7877,48.0446,0.08811807,28.93044,0,0,139.4277
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,18.03379,24.76969,20.02493,4.064929,4.064929,0,0,0,4.064929,443.6436,0,0,0,18.03379,4.278872,4.064929,0,0,230.0168,111.7431,13.75492,0,13.75492,214.8368,51.15152,0.08804464,4.471421,14.42704,0,129.7769
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,36.88973,31.24911,21.16382,45.96897,45.96897,0,0,0,45.96897,80.24921,0,0,0,36.88973,48.38839,45.96897,0,0,216.2619,124.1225,0,11.49865,-11.49865,202.7162,48.26566,0.08804464,50.56586,29.51179,0,161.0123
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,53.45657,39.23275,23.88799,30.27058,30.27058,0,-1,0,30.27058,176.5958,0,0,0,53.45657,31.86377,30.27058,0,0,229.0382,112.6239,21.5928,0,21.5928,223.2009,53.14296,0.08792961,33.29764,42.76526,0,166.0804
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,75.3064,49.87151,26.73806,19.91041,19.91041,0,0,0,19.91041,378.2263,0,0,0,75.3064,20.95832,19.91041,0,0,207.4454,132.0574,54.34808,0,54.34808,274.76,65.41891,0.08764143,21.90145,60.24512,0,207.3638
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,93.27532,59.80829,29.1818,27.46932,27.46932,0,0,0,27.46932,339.5618,0,0,0,93.27532,28.91507,27.46932,0,0,153.0973,180.9707,64.36025,0,64.36025,335.8175,79.95638,0.08730258,30.21625,74.62025,0,274.246
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,77.10194,55.95429,31.29361,0,0,0,0,0,0,0,0,0,0,77.10194,0,0,0,0,88.73704,238.8949,77.10194,0,77.10194,408.9628,97.3719,0.08690009,0,61.68155,0,315.9968
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,81.23138,59.99061,33.28523,42.31205,42.31205,0,0,0,42.31205,191.9817,25.05728,0,0,81.23138,44.539,42.31205,0,0,11.6351,308.2866,11.6351,0,11.6351,420.0009,100,0.08683967,46.54325,64.98511,0,389.518
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,86.47012,63.71779,34.5443,0,0,0,-1,0,0,0,86.47012,0,0,86.47012,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08683967,0,69.17609,0,405.2283
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,59.31124,53.78456,35.08799,32.21818,32.21818,0,0,0,32.21818,184.0925,25.39737,0,0,59.31124,33.91388,32.21818,0,0,0,318.7582,0,0,0,420.0009,100,0.08683967,35.44,47.44899,0,378.0695
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,38.23548,47.11141,35.57444,29.9187,29.9187,0,0,0,29.9187,127.7979,6.742105,0,0,38.23548,31.49337,29.9187,0,0,0,318.7582,0,0,0,420.0009,100,0.08683967,32.91058,30.58838,0,356.9937
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,26.37621,42.86819,35.12233,51.27442,51.27442,0,0,0,51.27442,51.44127,0,7.105427E-15,0,26.37621,53.97308,51.27442,0,0,0,318.7582,0,27.59686,-27.59686,390.9112,93.07391,0.08683967,56.40186,21.10097,0,345.1344
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,6.409342,35.4026,33.60572,6.276815,6.276815,0,0,0,6.276815,102.1114,0,0,0,6.409342,6.607173,6.276815,0,0,30.66318,291.1614,0,0.1978311,-0.1978311,390.7027,93.02425,0.08683967,6.904496,5.127474,0,297.5707
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,32.07767,32.07767,71.20511,68.7,0,-1,0,68.7,0,0,2.505108,9.625619,0,72.31579,68.7,0,0,30.88299,290.9635,0,72.31579,-72.31579,314.4751,74.87488,0.08683967,78.32562,0,0,290.9635
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,30.60112,30.60112,53.3104,53.3104,0,-1,0,53.3104,0,0,0,0,0,56.11621,53.3104,0,0,111.2339,218.6477,0,56.11621,-56.11621,255.3234,60.79118,0.08683967,58.64144,0,0,218.6477
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,29.11885,29.11885,36.45912,36.45912,0,-1,0,36.45912,0,0,0,0,0,38.37803,36.45912,0,0,173.5852,162.5315,0,38.37803,-38.37803,214.8695,51.15929,0.08683967,40.10503,0,0,162.5315
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,27.5908,27.5908,20.72445,20.72445,0,-1,0,20.72445,0,0,0,0,0,21.81521,20.72445,0,0,216.2275,124.1535,0,21.81521,-21.81521,191.8742,45.68424,0.08683967,22.79689,0,0,124.1535
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,26.3489,26.3489,43.99052,43.99052,0,-1,0,43.99052,0,0,0,0,0,46.30581,43.99052,0,0,240.4666,102.3383,0,46.30581,-46.30581,143.0636,34.06269,0.08683967,48.38957,0,0,102.3383
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,25.39887,25.39887,15.73077,15.73077,0,-1,0,15.73077,0,0,0,0,0,16.55871,15.73077,0,0,291.9175,56.03249,0,16.55871,-16.55871,125.6092,29.90689,0.08683967,17.30385,0,0,56.03249
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,24.42023,24.42023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,310.316,39.47378,0,0,0,125.6092,29.90689,0.08683967,0,0,0,39.47378
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,23.47021,23.47021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,310.316,39.47378,0,0,0,125.6092,29.90689,0.08683967,0,0,0,39.47378
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,22.72621,22.72621,17.17575,17.17575,0,-1,0,17.17575,0,0,3.552714E-15,0,0,18.07973,17.17575,0,0,310.316,39.47378,0,18.07973,-18.07973,106.5515,25.36935,0.08683967,18.89332,0,0,39.47378
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,22.00511,22.00511,6.085586,6.085586,0,-1,0,6.085586,0,0,8.881784E-16,0,0,6.40588,6.085586,0,0,330.4046,21.39405,0,6.40588,-6.40588,99.79908,23.76164,0.08683967,6.694145,0,0,21.39405
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,21.3584,21.3584,23.37366,23.37366,20.25,0,7.39125,23.37366,0,0,0,0,0,3.288061,3.123658,0,0,337.5223,14.98817,0,3.288061,-3.288061,96.33316,22.93642,0.08683967,25.71102,0,81,14.98817
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,20.79754,20.79754,12.49193,12.49193,81,0,22.761,12.49193,0,0,0,0,0,0,0,68.50807,65.08266,341.1757,11.70011,65.08266,0,65.08266,158.076,37.63707,0.08751976,13.74112,0,81,11.70011
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,11.31894,23.16416,20.21379,20.23413,20.23413,81,0,22.761,20.23413,55.93982,0,0,0,11.31894,0,0,60.76587,57.72758,276.093,70.27451,69.04651,0,69.04651,223.5793,53.23306,0.08817387,22.25754,9.055148,81,81.59344
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,35.35548,30.99219,21.34123,0,0,72.31579,0,20.56389,0,0,0,0,0,35.35548,0,0,72.31579,68.7,207.0465,132.4164,104.0555,0,104.0555,322.295,76.73674,0.08849563,0,28.28438,81,167.7718
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,39.97765,35.27607,24.07685,0,0,0,-1,0,0,0,0,0,0,39.97765,0,0,0,0,102.991,226.0663,39.97765,0,39.97765,360.2211,85.76675,0.08828768,0,31.98212,0,266.0439
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,55.59235,43.29701,26.92693,0.4038438,0.4038438,0,0,0,0.4038438,13765.8,0,0,0,55.59235,0.4250987,0.4038438,0,0,63.01338,262.0462,55.16725,0,55.16725,412.5573,98.22775,0.08800233,0.4442282,44.47388,0,317.6385
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,45.77355,42.81404,29.37639,5.122343,5.122343,0,0,0,5.122343,893.6057,32.53548,0,0,45.77355,5.39194,5.122343,0,0,7.846135,311.6967,7.846135,0,7.846135,420.0009,100,0.0879619,5.634578,36.61884,0,357.4702
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,81.52666,57.90515,31.48247,64.18416,64.18416,20.25,0,7.39125,64.18416,127.0199,35.28017,0,0,81.52666,46.24648,43.93416,0,0,0,318.7582,0,0,0,420.0009,100,0.0879619,70.60258,65.22132,81,400.2849
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,78.5827,59.16913,33.47981,0,0,0,0,0,0,0,78.5827,0,0,78.5827,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0879619,0,62.86617,0,397.3409
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,85.53378,63.55853,34.73316,20.70954,20.70954,0,-1,0,20.70954,413.0163,63.73427,0,0,85.53378,21.79952,20.70954,0,0,0,318.7582,0,0,0,420.0009,100,0.0879619,22.7805,68.42702,0,404.292
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,76.6829,60.55682,35.24823,0,0,0,0,0,0,0,76.6829,0,0,76.6829,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0879619,0,61.34632,0,395.4411
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,36.18608,46.61867,35.73469,49.77631,49.77631,0,0,0,49.77631,72.69739,0,7.105427E-15,0,36.18608,52.39612,49.77631,0,0,0,318.7582,0,16.21004,-16.21004,402.914,95.9317,0.0879619,54.75394,28.94886,0,354.9443
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,16.64451,40.08585,35.28257,21.54257,21.54257,0,0,0,21.54257,77.26333,0,0,0,16.64451,22.67639,21.54257,0,0,18.01115,302.5482,0,6.031884,-6.031884,396.5558,94.41785,0.0879619,23.69683,13.31561,0,319.1927
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,4.942871,35.15535,33.77169,0,0,0,0,0,0,0,0,0,0,4.942871,0,0,0,0,24.71325,296.5163,4.942871,0,4.942871,401.245,95.53433,0.08793644,0,3.954297,0,301.4592
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,32.25508,32.25508,44.42459,44.42459,0,-1,0,44.42459,0,0,7.105427E-15,0,0,46.76273,44.42459,0,0,19.77038,300.9649,0,46.76273,-46.76273,351.9528,83.79811,0.08793644,48.86705,0,0,300.9649
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,30.77281,30.77281,31.64326,31.64326,0,-1,0,31.64326,0,0,3.552714E-15,0,0,33.30869,31.64326,0,0,71.72897,254.2021,0,33.30869,-33.30869,316.8423,75.4385,0.08793644,34.80758,0,0,254.2021
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,29.29626,29.29626,49.21685,49.21685,0,-1,0,49.21685,0,0,0,0,0,51.80721,49.21685,0,0,108.7386,220.8935,0,51.80721,-51.80721,262.2327,62.43624,0.08793644,54.13853,0,0,220.8935
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,27.76821,27.76821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.3022,169.0863,0,0,0,262.2327,62.43624,0.08793644,0,0,0,169.0863
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,26.52631,26.52631,27.15961,27.15961,0,-1,0,27.15961,0,0,3.552714E-15,0,0,28.58907,27.15961,0,0,166.3022,169.0863,0,28.58907,-28.58907,232.0972,55.26113,0.08793644,29.87557,0,0,169.0863
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,25.57629,25.57629,2.666418,2.666418,0,-1,0,2.666418,0,0,4.440892E-16,0,0,2.806756,2.666418,0,0,198.0678,140.4972,0,2.806756,-2.806756,229.1386,54.55671,0.08793644,2.93306,0,0,140.4972
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,24.59192,24.59192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.1864,137.6904,0,0,0,229.1386,54.55671,0.08793644,0,0,0,137.6904
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,23.64762,23.64762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.1864,137.6904,0,0,0,229.1386,54.55671,0.08793644,0,0,0,137.6904
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,22.90363,22.90363,13.07864,13.07864,0,-1,0,13.07864,0,0,1.776357E-15,0,0,13.76699,13.07864,0,0,201.1864,137.6904,0,13.76699,-13.76699,214.627,51.10155,0.08793644,14.3865,0,0,137.6904
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,22.18252,22.18252,47.81501,47.81501,0,-1,0,47.81501,0,0,0,0,0,50.33158,47.81501,0,0,216.4831,123.9234,0,50.33158,-50.33158,161.5728,38.46964,0.08793644,52.5965,0,0,123.9234
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,21.53582,21.53582,12.17976,12.17976,0,0,0,12.17976,0,0,1.776357E-15,0,0,12.8208,12.17976,0,0,272.4071,73.59186,0,12.8208,-12.8208,148.0585,35.25195,0.08793644,13.39773,0,0,73.59186
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,20.99213,20.99213,25.72305,25.72305,0,0,0,25.72305,0,0,0,0,0,27.07689,25.72305,0,0,286.6524,60.77106,0,27.07689,-27.07689,119.5169,28.45636,0.08793644,28.29535,0,0,60.77106
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,17.72518,25.06276,20.39121,28.05221,28.05221,0,0,0,28.05221,63.18638,0,0,0,17.72518,29.52864,28.05221,0,0,316.7379,33.69417,0,11.80346,-11.80346,107.075,25.494,0.08793644,30.85743,14.18014,0,51.41934
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,48.467,35.07979,21.51865,31.03915,31.03915,81,0,22.761,31.03915,156.148,0,0,0,48.467,0,0,49.96085,47.46281,329.8528,21.8907,95.92981,0,95.92981,198.082,47.16229,0.08843953,34.14306,38.7736,81,70.3577
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,68.51036,44.5954,24.25426,37.23483,37.23483,0,-1,0,37.23483,183.9953,0,0,0,68.51036,39.19456,37.23483,0,0,233.923,108.2275,29.3158,0,29.3158,225.8934,53.78404,0.08828886,40.95832,54.80829,0,176.7379
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,85.27497,54.02934,27.10434,30.39581,30.39581,0,0,0,30.39581,280.5485,0,0,0,85.27497,31.99559,30.39581,0,0,204.6072,134.6118,53.27938,0,53.27938,276.4387,65.8186,0.08801632,33.43539,68.21998,0,219.8867
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,93.92464,60.55182,29.5538,45.23574,45.23574,0,0,0,45.23574,207.6337,0,0,0,93.92464,47.61657,45.23574,0,0,151.3278,182.5632,46.30807,0,46.30807,320.3704,76.2785,0.0877808,49.75932,75.13971,0,276.4878
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,101.7614,66.7326,31.65988,7.633071,7.633071,0,0,0,7.633071,1333.165,0,0,0,101.7614,8.034811,7.633071,0,0,105.0197,224.2405,93.72659,0,93.72659,409.2872,97.44914,0.08730796,8.396378,81.40913,0,326.0019
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,86.63881,62.65359,33.64006,0,0,0,0,0,0,0,75.34566,0,0,86.63881,0,0,0,0,11.29315,308.5944,11.29315,0,11.29315,420.0009,100,0.08725134,0,69.31105,0,395.2332
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,79.14452,61.11547,34.8934,0,0,0,-1,0,0,0,79.14452,0,0,79.14452,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08725134,0,63.31562,0,397.9027
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,69.60923,57.98704,35.4142,6.29834,6.29834,0,0,0,6.29834,1105.2,62.9794,0,0,69.60923,6.629831,6.29834,0,0,0,318.7582,0,0,0,420.0009,100,0.08725134,6.928174,55.68738,0,388.3675
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,59.17812,54.6588,35.89494,24.25107,24.25107,0,0,0,24.25107,244.0227,33.65068,0,0,59.17812,25.52744,24.25107,0,0,0,318.7582,0,0,0,420.0009,100,0.08725134,26.67618,47.3425,0,377.9363
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,32.05314,44.98315,35.44281,42.45942,42.45942,0,0,0,42.45942,75.49124,0,0,0,32.05314,44.69412,42.45942,0,0,0,318.7582,0,12.64098,-12.64098,406.6761,96.82745,0.08725134,46.70536,25.64251,0,350.8114
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,8.003563,36.18655,33.93193,32.12306,32.12306,0,0,0,32.12306,24.91532,0,7.105427E-15,0,8.003563,33.81375,32.12306,0,0,14.04554,306.1172,0,25.81018,-25.81018,379.4698,90.34976,0.08725134,35.33537,6.40285,0,314.1208
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,32.4325,32.4325,17.67981,17.67981,0,-1,0,17.67981,0,0,3.552714E-15,0,0,18.61033,17.67981,0,0,42.72352,280.3071,0,18.61033,-18.61033,359.8528,85.67905,0.08725134,19.4478,0,0,280.3071
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,30.93878,30.93878,65.01739,65.01739,0,-1,0,65.01739,0,0,1.421085E-14,2.819128,0,68.43935,65.01739,0,0,63.40166,261.6967,0,68.43935,-68.43935,287.7113,68.50256,0.08725134,71.51913,0,0,261.6967
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,29.47368,29.47368,18.67199,18.67199,0,-1,0,18.67199,0,0,0,0,0,19.65472,18.67199,0,0,139.4454,193.2574,0,19.65472,-19.65472,266.9934,63.56974,0.08725134,20.53919,0,0,193.2574
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,27.95707,27.95707,5.831191,5.831191,0,-1,0,5.831191,0,0,8.881784E-16,0,0,6.138096,5.831191,0,0,161.284,173.6026,0,6.138096,-6.138096,260.5233,62.02924,0.08725134,6.41431,0,0,173.6026
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,26.70373,26.70373,21.01254,21.01254,0,-1,0,21.01254,0,0,3.552714E-15,0,0,22.11847,21.01254,0,0,168.1041,167.4646,0,22.11847,-22.11847,237.2084,56.47808,0.08725134,23.1138,0,0,167.4646
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,25.7537,25.7537,31.13305,31.13305,0,-1,0,31.13305,0,0,3.552714E-15,0,0,32.77163,31.13305,0,0,192.6802,145.3461,0,32.77163,-32.77163,202.6641,48.25325,0.08725134,34.24636,0,0,145.3461
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,24.76934,24.76934,40.41764,40.41764,0,-1,0,40.41764,0,0,7.105427E-15,0,0,42.54488,40.41764,0,0,229.0931,112.5744,0,42.54488,-42.54488,157.8178,37.5756,0.08725134,44.4594,0,0,112.5744
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,23.80787,23.80787,20.34363,20.34363,0,-1,0,20.34363,0,0,0,0,0,21.41435,20.34363,0,0,276.3652,70.02957,0,21.41435,-21.41435,135.2451,32.20115,0.08725134,22.37799,0,0,70.02957
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,23.08104,23.08104,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,300.1589,48.61522,0,0,0,135.2451,32.20115,0.08725134,0,0,0,48.61522
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,22.34277,22.34277,27.88881,27.88881,0,-1,0,27.88881,0,0,3.552714E-15,0,0,29.35664,27.88881,0,0,300.1589,48.61522,0,29.35664,-29.35664,104.3005,24.8334,0.08725134,30.67769,0,0,48.61522
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,21.71323,21.71323,37.33261,37.33261,20.25,0,7.39125,37.33261,0,0,7.105427E-15,0,0,17.9817,17.08261,0,0,332.7774,19.25858,0,17.9817,-17.9817,85.34612,20.32046,0.08725134,41.06588,0,81,19.25858
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,21.15237,21.15237,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,352.757,1.276878,68.7,0,68.7,150.5207,35.83818,0.08774573,0,0,81,1.276878
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,17.43938,25.16767,20.56862,0,0,72.31579,0,20.56389,0,0,0,0,0,17.43938,0,0,72.31579,68.7,284.0571,63.10688,86.13938,0,86.13938,232.2397,55.29504,0.08814867,0,13.9515,81,80.54626
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,25.14953,28.45817,21.69606,0,0,72.31579,0,20.56389,0,0,0,0,0,25.14953,0,0,72.31579,68.7,197.9177,140.6323,93.84953,0,93.84953,321.2731,76.49345,0.08850901,0,20.11963,81,165.7818
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,61.13589,42.34311,24.44885,58.57639,58.57639,0,-1,0,58.57639,104.3695,7.105427E-15,0,0,61.13589,61.65936,58.57639,0,0,104.0681,225.0969,0,0.5234721,-0.5234721,320.7213,76.36207,0.08850901,64.43403,48.90871,0,286.2328
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,65.81416,47.16407,27.29892,0,0,0,0,0,0,0,0,0,0,65.81416,0,0,0,0,104.6498,224.5734,65.81416,0,65.81416,383.1581,91.22794,0.08818038,0,52.65133,0,290.3876
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,71.48429,52.01323,29.74266,17.04552,17.04552,0,0,0,17.04552,419.373,14.70602,0,0,71.48429,17.94265,17.04552,0,0,38.83562,283.8062,38.83562,0,38.83562,420.0009,100,0.0879876,18.75007,57.18743,0,355.2905
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,62.91262,51.37183,31.85447,35.24242,35.24242,0,0,0,35.24242,178.5139,25.81534,0,0,62.91262,37.09728,35.24242,0,0,0,318.7582,0,0,0,420.0009,100,0.0879876,38.76665,50.33009,0,381.6708
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,78.55781,59.59007,33.83464,18.69645,18.69645,0,0,0,18.69645,420.175,58.87733,0,0,78.55781,19.68048,18.69645,0,0,0,318.7582,0,0,0,420.0009,100,0.0879876,20.5661,62.84625,0,397.316
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,74.56173,59.52184,35.08799,25.37568,25.37568,0,-1,0,25.37568,293.8315,47.85049,0,0,74.56173,26.71124,25.37568,0,0,0,318.7582,0,0,0,420.0009,100,0.0879876,27.91324,59.64938,0,393.3199
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,68.866,57.92554,35.60306,0,0,0,0,0,0,0,68.866,0,0,68.866,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0879876,0,55.0928,0,387.6242
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,46.75476,50.47464,36.05518,21.38463,21.38463,0,0,0,21.38463,218.6372,24.24462,0,0,46.75476,22.51014,21.38463,0,0,0,318.7582,0,0,0,420.0009,100,0.0879876,23.5231,37.4038,0,365.513
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,34.60778,45.96896,35.60306,64.53387,64.53387,20.25,0,7.39125,64.53387,53.62731,0,0,0,34.60778,46.6146,44.28387,0,0,0,318.7582,0,12.00682,-12.00682,407.3445,96.9866,0.0879876,70.98726,27.68622,81,353.366
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,9.525742,36.8204,34.12651,7.980343,7.980343,0,0,0,7.980343,119.3651,0,0,0,9.525742,8.400361,7.980343,0,0,13.34091,306.7514,1.12538,0,1.12538,408.4122,97.2408,0.08798203,8.778378,7.620593,0,316.2772
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,32.60991,32.60991,50.48849,50.48849,0,-1,0,50.48849,0,0,7.105427E-15,0,0,53.14578,50.48849,0,0,12.21553,307.7643,0,53.14578,-53.14578,352.3916,83.9026,0.08798203,55.53735,0,0,307.7643
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,31.12764,31.12764,2.409413,2.409413,0,-1,0,2.409413,0,0,0,0,0,2.536224,2.409413,0,0,71.2664,254.6185,0,2.536224,-2.536224,349.7182,83.26607,0.08798203,2.650354,0,0,254.6185
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,29.66254,29.66254,30.06901,30.06901,0,-1,0,30.06901,0,0,3.552714E-15,0,0,31.65159,30.06901,0,0,74.08443,252.0822,0,31.65159,-31.65159,316.3545,75.32234,0.08798203,33.07591,0,0,252.0822
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,28.15166,28.15166,34.67979,34.67979,0,-1,0,34.67979,0,0,0,0,0,36.50505,34.67979,0,0,109.2529,220.4306,0,36.50505,-36.50505,277.8748,66.16053,0.08798203,38.14777,0,0,220.4306
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,26.89831,26.89831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.814,183.9256,0,0,0,277.8748,66.16053,0.08798203,0,0,0,183.9256
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,25.94828,25.94828,19.9994,19.9994,0,-1,0,19.9994,0,0,0,0,0,21.05199,19.9994,0,0,149.814,183.9256,0,21.05199,-21.05199,255.684,60.87703,0.08798203,21.99933,0,0,183.9256
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,24.94675,24.94675,8.708774,8.708774,0,-1,0,8.708774,0,0,0,0,0,9.16713,8.708774,0,0,173.2051,162.8736,0,9.16713,-9.16713,246.021,58.57632,0.08798203,9.579651,0,0,162.8736
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,23.99673,23.99673,27.58077,27.58077,0,-1,0,27.58077,0,0,3.552714E-15,0,0,29.03239,27.58077,0,0,183.3908,153.7065,0,29.03239,-29.03239,215.4182,51.28994,0.08798203,30.33885,0,0,153.7065
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,23.27562,23.27562,3.561037,3.561037,0,-1,0,3.561037,0,0,4.440892E-16,0,0,3.74846,3.561037,0,0,215.649,124.6741,0,3.74846,-3.74846,211.467,50.34918,0.08798203,3.917141,0,0,124.6741
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,22.53735,22.53735,29.09521,29.09521,0,-1,0,29.09521,0,0,0,0,0,30.62653,29.09521,0,0,219.814,120.9256,0,30.62653,-30.62653,179.1838,42.66272,0.08798203,32.00473,0,0,120.9256
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,21.90781,21.90781,40.51904,40.51904,0,0,0,40.51904,0,0,7.105427E-15,0,0,42.65162,40.51904,0,0,253.8435,90.2991,0,42.65162,-42.65162,134.225,31.95827,0.08798203,44.57095,0,0,90.2991
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,21.3584,21.3584,8.263714,8.263714,0,0,0,8.263714,0,0,1.776357E-15,0,0,8.698646,8.263714,0,0,301.2342,47.64747,0,8.698646,-8.698646,125.0558,29.77514,0.08798203,9.090085,0,0,47.64747
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,11.03872,23.64863,20.76321,2.152988,2.152988,0,0,0,2.152988,512.7161,0,0,0,11.03872,2.266303,2.152988,0,0,310.8993,38.94883,8.772413,0,8.772413,133.3781,31.75662,0.08793861,2.368287,8.830974,0,49.98754
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,17.15855,26.44979,21.89065,43.22212,43.22212,0,0,0,43.22212,39.69855,0,0,0,17.15855,45.49697,43.22212,0,0,302.1269,46.844,0,28.33841,-28.33841,103.5068,24.64442,0.08793861,47.54433,13.72684,0,64.00256
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,31.09201,33.24663,24.64343,0,0,0,-1,0,0,0,0,0,0,31.09201,0,0,0,0,333.614,18.50558,31.09201,0,31.09201,133.0032,31.66737,0.08778505,0,24.87361,0,49.5976
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,55.4247,43.87408,27.49351,0,0,0,0,0,0,0,0,0,0,55.4247,0,0,0,0,302.522,46.48839,55.4247,0,55.4247,185.5837,44.18651,0.08751264,0,44.33976,0,101.9131
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,42.51272,42.40239,29.95442,22.53132,22.53132,0,0,0,22.53132,188.6828,0,0,0,42.51272,23.71718,22.53132,0,0,247.0973,96.37062,18.79554,0,18.79554,203.4147,48.43198,0.08742065,24.78445,34.01017,0,138.8833
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,45.49909,45.63047,32.03188,25.17956,25.17956,0,0,0,25.17956,180.6985,0,0,0,45.49909,26.5048,25.17956,0,0,228.3018,113.2866,18.9943,0,18.9943,221.4343,52.72235,0.08732788,27.69751,36.39927,0,158.7857
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,43.36281,47.07595,33.99488,50.66779,50.66779,0,0,0,50.66779,85.5826,0,0,0,43.36281,53.33452,50.66779,0,0,209.3075,130.3815,0,9.971708,-9.971708,210.9232,50.21971,0.08732788,55.73457,34.69025,0,173.7443
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,58.57189,53.70153,35.24823,0,0,0,-1,0,0,0,0,0,0,58.57189,0,0,0,0,220.3872,120.4098,58.57189,0,58.57189,266.4894,63.44973,0.08704304,0,46.85751,0,178.9817
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,44.9196,49.5316,35.76331,30.55989,30.55989,0,0,0,30.55989,146.9887,0,0,0,44.9196,32.16831,30.55989,0,0,161.8153,173.1245,12.75129,0,12.75129,278.5863,66.32994,0.08698127,33.61588,35.93568,0,218.0441
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,22.34591,42.80963,36.24976,32.5966,32.5966,0,0,0,32.5966,68.55289,0,0,0,22.34591,34.31221,32.5966,0,0,149.064,184.6006,0,11.9663,-11.9663,265.9727,63.32671,0.08698127,35.85626,17.87673,0,206.9465
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,13.61244,39.68171,35.76331,43.11954,43.11954,0,0,0,43.11954,31.56907,0,0,0,13.61244,45.389,43.11954,0,0,162.3599,172.6343,0,31.77656,-31.77656,232.4773,55.35163,0.08698127,47.4315,10.88995,0,186.2468
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,5.922342,35.95271,34.28676,46.9255,46.9255,0,0,0,46.9255,12.62073,0,0,0,5.922342,49.39526,46.9255,0,0,197.6672,140.8578,0,43.47292,-43.47292,186.6528,44.44106,0.08698127,51.61805,4.737874,0,146.7801
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,32.80449,32.80449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.9704,97.38485,0,0,0,186.6528,44.44106,0.08698127,0,0,0,97.38485
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,31.32222,31.32222,18.04592,18.04592,0,-1,0,18.04592,0,0,0,0,0,18.99571,18.04592,0,0,245.9704,97.38485,0,18.99571,-18.99571,166.6296,39.67363,0.08698127,19.85052,0,0,97.38485
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,29.85712,29.85712,25.25033,25.25033,0,-1,0,25.25033,0,0,3.552714E-15,0,0,26.57929,25.25033,0,0,267.0768,78.38914,0,26.57929,-26.57929,138.6125,33.00292,0.08698127,27.77536,0,0,78.38914
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,28.32907,28.32907,30.67355,30.67355,0,-1,0,30.67355,0,0,3.552714E-15,0,0,32.28795,30.67355,0,0,296.6093,51.80984,0,32.28795,-32.28795,104.5781,24.89949,0.08698127,33.74091,0,0,51.80984
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,27.08717,27.08717,19.28255,18.5458,0,-1,0,18.5458,0,0,0.7367527,2.665008,0,19.5219,18.5458,0,0,332.4848,19.5219,0,19.5219,-19.5219,84.00017,20,0.08698127,21.21081,0,0,19.5219
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,26.14287,26.14287,3.07949,0,0,-1,0,0,0,0,3.07949,3.387439,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08698127,3.387439,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,25.14133,25.14133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08698127,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,24.19131,24.19131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08698127,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,23.47021,23.47021,44.05517,0,0,-1,0,0,0,0,44.05517,48.46069,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08698127,48.46069,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,22.72621,22.72621,14.06812,0,0,-1,0,0,0,0,14.06812,15.47494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08698127,15.47494,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,22.1024,22.1024,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08698127,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,21.55299,21.55299,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08698127,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,7.581916,22.94877,20.97496,31.7406,31.7406,81,0,22.761,31.7406,23.88712,0,0,0,7.581916,0,0,49.2594,46.79643,354.1758,0,54.37835,0,54.37835,135.588,32.28279,0.08759945,34.91466,6.065533,81,7.581916
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,17.24679,26.6915,22.1024,9.435065,9.435065,81,0,22.761,9.435065,182.7946,0,0,0,17.24679,0,0,71.56493,67.98669,299.7975,48.94051,85.23347,0,85.23347,216.4476,51.53503,0.08813016,10.37857,13.79743,81,66.18729
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,51.36855,39.63779,24.85518,10.43379,10.43379,0,-1,0,10.43379,492.3286,0,0,0,51.36855,10.98294,10.43379,0,0,214.564,125.6506,40.38561,0,40.38561,254.7607,60.6572,0.08793406,11.47717,41.09484,0,177.0192
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,60.22544,45.70847,27.69954,25.70495,25.70495,0,0,0,25.70495,234.2951,0,0,0,60.22544,27.05784,25.70495,0,0,174.1784,161.9977,33.1676,0,33.1676,286.2263,68.14898,0.08777367,28.27544,48.18036,0,222.2231
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,77.61916,54.78003,30.149,10.78636,10.78636,0,0,0,10.78636,719.605,0,0,0,77.61916,11.35406,10.78636,0,0,141.0108,191.8485,66.2651,0,66.2651,349.0909,83.11671,0.08745495,11.86499,62.09532,0,269.4677
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,80.15899,58.28458,32.23791,16.63502,16.63502,0,0,0,16.63502,481.869,0,0,0,80.15899,17.51055,16.63502,0,0,74.74567,251.4871,62.64845,0,62.64845,408.5244,97.26752,0.08715576,18.29852,64.12719,0,331.6461
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,82.19548,61.49385,34.18947,0,0,0,0,0,0,0,70.09824,0,0,82.19548,0,0,0,0,12.09723,307.8707,12.09723,0,12.09723,420.0009,100,0.08709822,0,65.75639,0,390.0662
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,79.10738,61.77218,35.44281,26.5654,26.5654,0,-1,0,26.5654,297.7836,51.14381,0,0,79.10738,27.96358,26.5654,0,0,0,318.7582,0,0,0,420.0009,100,0.08709822,29.22194,63.28591,0,397.8656
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,63.41814,56.28751,35.95789,5.182188,5.182188,0,0,0,5.182188,1223.771,57.9632,0,0,63.41814,5.454934,5.182188,0,0,0,318.7582,0,0,0,420.0009,100,0.08709822,5.700407,50.73451,0,382.1764
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,45.39613,50.40398,36.41001,49.6623,49.6623,0,0,0,49.6623,91.40965,0,7.105427E-15,0,45.39613,52.2761,49.6623,0,0,0,318.7582,0,6.87997,-6.87997,412.7487,98.27331,0.08709822,54.62852,36.31691,0,364.1544
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,27.92871,44.23087,35.95789,25.11086,25.11086,0,0,0,25.11086,111.2217,0,0,0,27.92871,26.43248,25.11086,0,0,7.644411,311.8783,1.496233,0,1.496233,414.1682,98.61127,0.08709111,27.62194,22.34297,0,339.807
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,6.059441,36.18254,34.47562,28.41893,28.41893,0,0,0,28.41893,21.32185,0,3.552714E-15,0,6.059441,29.91466,28.41893,0,0,6.148177,313.2249,0,23.85522,-23.85522,389.0226,92.62424,0.08709111,31.26082,4.847552,0,319.2843
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,32.99908,32.99908,56.17331,56.17331,0,-1,0,56.17331,0,0,7.105427E-15,0,0,59.1298,56.17331,0,0,32.65398,289.3697,0,59.1298,-59.1298,326.6943,77.78419,0.08709111,61.79064,0,0,289.3697
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,31.51681,31.51681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,98.35375,230.2399,0,0,0,326.6943,77.78419,0.08709111,0,0,0,230.2399
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,30.05171,30.05171,47.51587,47.51587,0,-1,0,47.51587,0,0,0,0,0,50.0167,47.51587,0,0,98.35375,230.2399,0,50.0167,-50.0167,273.972,65.23131,0.08709111,52.26746,0,0,230.2399
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,28.54082,28.54082,10.49748,10.49748,0,-1,0,10.49748,0,0,0,0,0,11.04998,10.49748,0,0,153.9279,180.2231,0,11.04998,-11.04998,262.3243,62.45805,0.08709111,11.54722,0,0,180.2231
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,27.28175,27.28175,24.73451,24.73451,0,-1,0,24.73451,0,0,3.552714E-15,0,0,26.03633,24.73451,0,0,166.2056,169.1732,0,26.03633,-26.03633,234.8797,55.92361,0.08709111,27.20797,0,0,169.1732
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,26.33173,26.33173,14.67856,14.67856,0,-1,0,14.67856,0,0,1.776357E-15,0,0,15.45112,14.67856,0,0,195.1349,143.1368,0,15.45112,-15.45112,218.5927,52.04579,0.08709111,16.14642,0,0,143.1368
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,25.33592,25.33592,20.0834,20.0834,0,-1,0,20.0834,0,0,3.552714E-15,0,0,21.14042,20.0834,0,0,212.3028,127.6857,0,21.14042,-21.14042,196.3088,46.74009,0.08709111,22.09174,0,0,127.6857
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,24.38589,24.38589,15.07843,15.07843,0,-1,0,15.07843,0,0,1.776357E-15,0,0,15.87203,15.07843,0,0,235.7921,106.5453,0,15.87203,-15.87203,179.5782,42.75663,0.08709111,16.58627,0,0,106.5453
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,23.65907,23.65907,47.79471,47.79471,0,-1,0,47.79471,0,0,7.105427E-15,0,0,50.31022,47.79471,0,0,253.4277,90.67327,0,50.31022,-50.31022,126.5466,30.13007,0.08709111,52.57418,0,0,90.67327
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,22.92079,22.92079,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.328,40.36305,0,0,0,126.5466,30.13007,0.08709111,0,0,0,40.36305
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,22.30843,22.30843,19.67274,19.67274,0,0,0,19.67274,0,0,0,0,0,20.70815,19.67274,0,0,309.328,40.36305,0,20.70815,-20.70815,104.7183,24.93287,0.08709111,21.64001,0,0,40.36305
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,21.75902,21.75902,11.8969,11.8969,0,0,0,11.8969,0,0,0,0,0,12.52305,11.8969,0,0,332.337,19.65491,0,12.52305,-12.52305,91.5178,21.78991,0.08709111,13.08659,0,0,19.65491
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,8.41763,23.37782,21.18099,3.509478,3.509478,0,0,0,3.509478,239.8542,0,0,0,8.41763,3.694187,3.509478,0,0,346.2515,7.131853,4.723443,0,4.723443,95.99886,22.85682,0.08706867,3.860425,6.734104,0,15.54948
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,18.82144,27.31787,22.29126,50.66037,50.66037,21.9662,0,7.825448,50.66037,37.15219,7.105427E-15,0,0,18.82144,30.20439,28.69417,0,0,341.5281,11.38295,0,11.38295,-11.38295,84.00017,20,0.08706867,55.7264,15.05715,81,30.20439
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,45.34579,37.97681,25.06121,41.19913,41.19913,0,-1,0,41.19913,110.0649,0,0,36.70335,45.34579,43.36751,41.19913,0,0,354.1758,0,1.978284,0,1.978284,85.87693,20.44685,0.08705927,45.31905,36.27663,0,45.34579
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,55.85782,44.48405,27.91129,18.05057,18.05057,81,0,22.761,18.05057,309.4518,0,0,0,55.85782,0,0,62.94943,59.80196,352.1975,1.780455,115.6598,0,115.6598,195.6014,46.57168,0.08743916,19.85563,44.68626,81,57.63828
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,31.94139,39.52932,30.34358,0,0,72.31579,0,20.56389,0,0,0,0,0,31.94139,0,0,72.31579,68.7,236.5378,105.8743,100.6414,0,100.6414,291.0782,69.30421,0.08775381,0,25.55312,81,137.8157
