Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,33.47981,33.47981,39.67701,39.1139,0,-1,0,39.1139,0,0,0.5631019,4.530803,0,41.17253,39.1139,0,0,308.4286,41.17253,0,41.17253,-41.17253,84.00017,20,0.09366521,43.64471,0,0,41.17253
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,31.8888,31.8888,12.35238,0,0,-1,0,0,0,0,12.35238,13.58762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09366521,13.58762,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,30.66407,30.66407,16.1672,0,0,-1,0,0,0,0,16.1672,17.78392,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09366521,17.78392,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,29.75983,29.75983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09366521,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,28.78119,28.78119,43.72374,0,0,-1,0,0,0,0,43.72374,48.09612,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09366521,48.09612,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,27.87695,27.87695,12.72363,0,0,-1,0,0,0,0,12.72363,13.99599,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09366521,13.99599,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,27.18446,27.18446,24.45296,0,0,-1,0,0,0,0,24.45296,26.89825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09366521,26.89825,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,26.42902,26.42902,13.48444,0,0,-1,0,0,0,0,13.48444,14.83288,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09366521,14.83288,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,25.79949,25.79949,18.92214,18.92214,81,0,22.761,18.92214,0,0,0,0,0,0,0,62.07786,58.97396,354.1758,0,58.97396,0,58.97396,139.9478,33.32084,0.09409982,20.81436,0,81,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,25.33592,25.33592,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,295.2018,53.07657,68.7,0,68.7,205.1223,48.83855,0.0944064,0,0,81,53.07657
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,24.47565,31.52327,24.82084,71.8985,71.8985,81,0,22.761,71.8985,34.04195,0,0,0,24.47565,0,0,9.101501,8.646426,226.5018,114.9066,33.12208,0,33.12208,236.5447,56.32005,0.09463004,79.08835,19.58052,81,139.3822
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,53.05019,41.41397,25.9769,89.41847,89.41847,81,0,22.761,89.41847,59.32801,0,0,0,53.05019,8.861546,8.418468,0,0,193.3798,144.7164,44.18865,0,44.18865,278.4657,66.30123,0.09491508,98.36031,42.44016,81,197.7666
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,62.80123,48.0521,28.98722,7.057724,7.057724,0,-1,0,7.057724,889.8226,0,0,0,62.80123,7.429183,7.057724,0,0,149.1911,184.4862,55.37204,0,55.37204,330.9962,78.80847,0.09471887,7.763496,50.24098,0,247.2874
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,86.48695,60.53821,31.99754,59.55744,59.55744,0,0,0,59.55744,145.216,0,0,0,86.48695,62.69204,59.55744,0,0,93.81908,234.3211,23.79491,0,23.79491,353.5701,84.18319,0.0946348,65.51318,69.18956,0,320.808
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,90.21791,65.20573,34.44701,24.55096,24.55096,0,0,0,24.55096,367.472,0,0,0,90.21791,25.84312,24.55096,0,0,70.02416,255.7365,64.37479,0,64.37479,414.6414,98.72394,0.09440811,27.00606,72.17433,0,345.9544
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,84.51691,65.06469,36.27838,53.5036,53.5036,0,0,0,53.5036,157.9649,22.54797,0,0,84.51691,56.31958,53.5036,0,0,5.649368,313.6738,5.649368,0,5.649368,420.0009,100,0.09438827,58.85396,67.61353,0,398.1907
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,89.27792,69.37923,38.01818,85.52042,85.52042,20.25,0,7.39125,85.52042,104.3937,20.57221,0,0,89.27792,68.7057,65.27042,0,0,0,318.7582,0,0,0,420.0009,100,0.09438827,94.07246,71.42233,81,408.0361
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,86.56612,69.47871,39.04833,17.85492,17.85492,0,-1,0,17.85492,484.8307,67.77148,0,0,86.56612,18.79465,17.85492,0,0,0,318.7582,0,0,0,420.0009,100,0.09438827,19.64041,69.2529,0,405.3243
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,73.04898,64.07643,39.36882,21.25028,21.25028,0,0,0,21.25028,343.7553,50.68026,0,0,73.04898,22.36872,21.25028,0,0,0,318.7582,0,0,0,420.0009,100,0.09438827,23.37531,58.43919,0,391.8072
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,48.31073,55.08562,39.72365,51.81865,51.81865,0,0,0,51.81865,93.23038,0,0,0,48.31073,54.54595,51.81865,0,0,0,318.7582,0,6.235222,-6.235222,413.4283,98.43512,0.09438827,57.00051,38.64858,0,367.0689
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,23.00664,46.1057,39.20858,9.524585,9.524585,0,0,0,9.524585,241.5501,6.052738,0,0,23.00664,10.02588,9.524585,0,0,6.928025,312.523,6.928025,0,6.928025,420.0009,100,0.09436395,10.47704,18.40531,0,335.5296
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,2.879495,38.68168,37.85794,13.78762,13.78762,0,0,0,13.78762,20.88463,0,0,0,2.879495,14.51329,13.78762,0,0,0,318.7582,0,11.63379,-11.63379,407.7377,97.08022,0.09436395,15.16639,2.303596,0,321.6377
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,36.57026,36.57026,49.59818,49.59818,0,-1,0,49.59818,0,0,0,0,0,52.20861,49.59818,0,0,12.92644,307.1244,0,52.20861,-52.20861,352.705,83.97722,0.09436395,54.55799,0,0,307.1244
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,35.12233,35.12233,50.45165,50.45165,0,-1,0,50.45165,0,0,7.105427E-15,0,0,53.107,50.45165,0,0,70.936,254.9158,0,53.107,-53.107,296.7253,70.64875,0.09436395,55.49682,0,0,254.9158
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,33.5771,33.5771,33.23277,33.23277,0,-1,0,33.23277,0,0,7.105427E-15,0,0,34.98186,33.23277,0,0,129.9438,201.8088,0,34.98186,-34.98186,259.8512,61.86921,0.09436395,36.55605,0,0,201.8088
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,31.99754,31.99754,43.72536,43.72536,0,-1,0,43.72536,0,0,7.105427E-15,0,0,46.02669,43.72536,0,0,168.8125,166.827,0,46.02669,-46.02669,211.3348,50.31771,0.09436395,48.09789,0,0,166.827
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,30.77281,30.77281,32.89788,32.89788,0,-1,0,32.89788,0,0,7.105427E-15,0,0,34.62935,32.89788,0,0,219.9533,120.8003,0,34.62935,-34.62935,174.8323,41.62665,0.09436395,36.18768,0,0,120.8003
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,29.87429,29.87429,31.86561,31.86561,0,-1,0,31.86561,0,0,3.552714E-15,0,0,33.54275,31.86561,0,0,258.4304,86.17091,0,33.54275,-33.54275,139.4751,33.2083,0.09436395,35.05217,0,0,86.17091
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,28.88993,28.88993,1.613041,1.613041,0,-1,0,1.613041,0,0,2.220446E-16,0,0,1.697938,1.613041,0,0,295.7001,52.62816,0,1.697938,-1.697938,137.6853,32.78216,0.09436395,1.774345,0,0,52.62816
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,27.99141,27.99141,21.578,21.578,0,-1,0,21.578,0,0,3.552714E-15,0,0,22.71368,21.578,0,0,297.5867,50.93023,0,22.71368,-22.71368,113.743,27.08162,0.09436395,23.7358,0,0,50.93023
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,27.29892,27.29892,9.075935,9.075935,0,-1,0,9.075935,0,0,1.776357E-15,0,0,9.553617,9.075935,0,0,322.8241,28.21655,0,9.553617,-9.553617,103.6726,24.68391,0.09436395,9.983529,0,0,28.21655
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,26.56065,26.56065,42.23026,17.72978,0,-1,0,17.72978,0,0,24.50047,28.7235,0,18.66293,17.72978,0,0,333.4392,18.66293,0,18.66293,-18.66293,84.00017,20,0.09436395,46.45328,0,0,18.66293
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,25.91395,25.91395,44.23485,44.23485,81,0,22.761,44.23485,0,0,0,0,0,0,0,36.76515,34.9269,354.1758,0,34.9269,0,34.9269,117.1347,27.88917,0.09462542,48.65833,0,81,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,25.45038,25.45038,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,319.2489,31.4342,68.7,0,68.7,182.3093,43.40688,0.09492684,0,0,81,31.4342
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,22.65677,31.12482,24.9353,2.232949,2.232949,74.54874,0,21.12883,2.232949,1014.657,0,0,0,22.65677,0,0,72.31579,68.7,250.5489,93.26421,91.35677,0,91.35677,268.9779,64.04223,0.09517024,2.456244,18.12541,81,115.921
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,45.40796,39.15369,26.1257,31.96906,31.96906,81,0,22.761,31.96906,142.0372,0,0,0,45.40796,0,0,49.03094,46.5794,159.1921,175.4853,91.98736,0,91.98736,356.2448,84.82001,0.09547654,35.16597,36.32637,81,220.8932
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,70.94284,51.11953,29.14747,0,0,0,-1,0,0,0,3.738051,0,0,70.94284,0,0,0,0,67.20479,258.2739,67.20479,0,67.20479,420.0009,100,0.09524099,0,56.75427,0,329.2168
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,83.00717,59.32193,32.15779,39.89788,39.89788,0,0,0,39.89788,208.0491,41.00941,0,0,83.00717,41.99776,39.89788,0,0,0,318.7582,0,0,0,420.0009,100,0.09524099,43.88766,66.40574,0,401.7654
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,94.47549,67.30145,34.60725,16.6259,16.6259,0,0,0,16.6259,568.2427,76.97453,0,0,94.47549,17.50095,16.6259,0,0,0,318.7582,0,0,0,420.0009,100,0.09524099,18.28849,75.58039,0,413.2337
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,89.86362,67.61176,36.44435,0,0,0,0,0,0,0,89.86362,0,0,89.86362,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09524099,0,71.8909,0,408.6219
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,86.81035,68.47399,38.17843,43.09376,43.09376,0,0,0,43.09376,201.4453,41.44849,0,0,86.81035,45.36185,43.09376,0,0,0,318.7582,0,0,0,420.0009,100,0.09524099,47.40314,69.44828,0,405.5686
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,81.88173,67.57064,39.17996,49.01336,49.01336,0,-1,0,49.01336,167.06,30.28872,0,0,81.88173,51.59301,49.01336,0,0,0,318.7582,0,0,0,420.0009,100,0.09524099,53.91469,65.50538,0,400.64
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,65.53944,61.26619,39.52907,26.50327,26.50327,0,0,0,26.50327,247.2882,37.64127,0,0,65.53944,27.89817,26.50327,0,0,0,318.7582,0,0,0,420.0009,100,0.09524099,29.15359,52.43155,0,384.2977
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,52.47339,56.72636,39.85528,0,0,0,0,0,0,0,52.47339,0,0,52.47339,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09524099,0,41.97871,0,371.2316
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,27.42765,47.64463,39.34021,0,0,0,0,0,0,0,27.42765,0,0,27.42765,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09524099,0,21.94212,0,346.1859
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,4.642027,39.32281,37.98957,24.89677,24.89677,0,0,0,24.89677,18.6451,0,3.552714E-15,0,4.642027,26.20713,24.89677,0,0,0,318.7582,0,21.5651,-21.5651,397.2692,94.58772,0.09524099,27.38645,3.713622,0,323.4002
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,36.70189,36.70189,36.55136,36.55136,0,-1,0,36.55136,0,0,0,0,0,38.47512,36.55136,0,0,23.96123,297.1931,0,38.47512,-38.47512,356.7129,84.93147,0.09524099,40.2065,0,0,297.1931
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,35.24823,35.24823,59.05116,59.05116,0,-1,0,59.05116,0,0,7.105427E-15,0,0,62.15912,59.05116,0,0,66.71136,258.718,0,62.15912,-62.15912,291.1914,69.33115,0.09524099,64.95628,0,0,258.718
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,33.70301,33.70301,36.97581,36.97581,0,-1,0,36.97581,0,0,7.105427E-15,0,0,38.92191,36.97581,0,0,135.777,196.5589,0,38.92191,-38.92191,250.1641,59.56277,0.09524099,40.67339,0,0,196.5589
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,32.09483,32.09483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.0236,157.637,0,0,0,250.1641,59.56277,0.09524099,0,0,0,157.637
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,30.8701,30.8701,50.86429,50.86429,0,-1,0,50.86429,0,0,7.105427E-15,0,0,53.54136,50.86429,0,0,179.0236,157.637,0,53.54136,-53.54136,193.7266,46.12529,0.09524099,55.95072,0,0,157.637
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,29.97158,29.97158,18.5498,18.5498,0,-1,0,18.5498,0,0,3.552714E-15,0,0,19.5261,18.5498,0,0,238.514,104.0956,0,19.5261,-19.5261,173.1443,41.22474,0.09524099,20.40478,0,0,104.0956
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,28.98722,28.98722,19.17569,19.17569,0,-1,0,19.17569,0,0,3.552714E-15,0,0,20.18493,19.17569,0,0,260.2097,84.56953,0,20.18493,-20.18493,151.8675,36.15885,0.09524099,21.09326,0,0,84.56953
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,28.10587,28.10587,37.36611,37.36611,0,-1,0,37.36611,0,0,0,0,0,39.33275,37.36611,0,0,282.6374,64.38459,0,39.33275,-39.33275,110.4071,26.28736,0.09524099,41.10273,0,0,64.38459
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,27.41338,27.41338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.3404,25.05184,0,0,0,110.4071,26.28736,0.09524099,0,0,0,25.05184
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,26.65222,26.65222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.3404,25.05184,0,0,0,110.4071,26.28736,0.09524099,0,0,0,25.05184
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,26.01124,26.01124,17.47671,17.47671,0,0,0,17.47671,0,0,3.552714E-15,0,0,18.39654,17.47671,0,0,326.3404,25.05184,0,18.39654,-18.39654,91.01547,21.67031,0.09524099,19.22438,0,0,25.05184
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,25.55912,25.55912,18.13529,18.13529,81,0,22.761,18.13529,0,0,0,0,0,0,0,62.86471,59.72147,346.781,6.655303,59.72147,0,59.72147,147.6722,35.15998,0.09565818,19.94882,0,81,6.655303
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,24.38226,31.72916,25.04404,26.87509,26.87509,81,0,22.761,26.87509,90.72436,0,0,0,24.38226,0,0,54.1249,51.41866,287.0595,60.40463,75.80092,0,75.80092,219.5833,52.28164,0.09601712,29.5626,19.50581,81,84.78689
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,54.11333,42.04332,26.23444,83.8826,83.8826,81,0,22.761,83.8826,64.5108,0,0,0,54.11333,3.034312,2.882596,0,0,211.2586,128.6255,51.07903,0,51.07903,268.0411,63.81919,0.09633565,92.27086,43.29067,81,182.7388
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,73.42371,52.17895,29.2791,35.12783,35.12783,0,-1,0,35.12783,209.0186,0,0,0,73.42371,36.97667,35.12783,0,0,160.1796,174.5966,36.44704,0,36.44704,302.6178,72.05172,0.0962078,38.64061,58.73896,0,248.0203
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,79.31437,58.03501,32.30659,15.44836,15.44836,0,0,0,15.44836,513.416,0,0,0,79.31437,16.26144,15.44836,0,0,123.7326,207.3989,63.05293,0,63.05293,362.4351,86.29389,0.09598743,16.9932,63.45149,0,286.7133
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,84.18754,62.99265,34.73316,51.73064,51.73064,0,0,0,51.73064,162.7421,0,0,0,84.18754,54.4533,51.73064,0,0,60.67964,264.1465,29.73423,0,29.73423,390.6435,93.01016,0.09588386,56.9037,67.35003,0,348.3341
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,82.41334,64.53542,36.57026,9.48643,9.48643,0,0,0,9.48643,868.7497,41.48222,0,0,82.41334,9.985716,9.48643,0,0,30.94541,290.9073,30.94541,0,30.94541,420.0009,100,0.09577631,10.43507,65.93067,0,373.3207
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,76.32681,64.13741,38.31006,99.20985,99.20985,30.50985,0,9.986993,99.20985,76.9347,4.011017,0,0,76.32681,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.09577631,109.1308,61.06145,81,395.085
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,79.80796,66.87437,39.34021,10.17942,10.17942,0,-1,0,10.17942,784.0131,69.09278,0,0,79.80796,10.71518,10.17942,0,0,0,318.7582,0,0,0,420.0009,100,0.09577631,11.19736,63.84637,0,398.5662
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,65.70353,61.48537,39.6607,0,0,0,0,0,0,0,65.70353,0,0,65.70353,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09577631,0,52.56282,0,384.4618
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,44.96653,54.19476,39.98119,26.44045,26.44045,0,0,0,26.44045,170.0672,17.13448,0,0,44.96653,27.83206,26.44045,0,0,0,318.7582,0,0,0,420.0009,100,0.09577631,29.0845,35.97323,0,363.7248
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,29.31631,48.38505,39.46612,33.25176,33.25176,0,0,0,33.25176,88.16467,0,0,0,29.31631,35.00186,33.25176,0,0,0,318.7582,0,5.685547,-5.685547,414.0078,98.57307,0.09577631,36.57694,23.45305,0,348.0745
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,4.02076,39.26991,38.11548,50.26434,50.26434,0,0,0,50.26434,7.99923,0,7.105427E-15,0,4.02076,52.90983,50.26434,0,0,6.317274,313.0727,0,48.88907,-48.88907,362.4742,86.30319,0.09577631,55.29077,3.216608,0,317.0934
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,36.79345,36.79345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,60.63846,264.1836,0,0,0,362.4742,86.30319,0.09577631,0,0,0,264.1836
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,35.34552,35.34552,28.3539,28.3539,0,-1,0,28.3539,0,0,3.552714E-15,0,0,29.84621,28.3539,0,0,60.63846,264.1836,0,29.84621,-29.84621,331.0135,78.81258,0.09577631,31.18929,0,0,264.1836
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,33.8003,33.8003,33.34374,33.34374,0,-1,0,33.34374,0,0,0,0,0,35.09867,33.34374,0,0,93.80092,234.3374,0,35.09867,-35.09867,294.0162,70.00372,0.09577631,36.67811,0,0,234.3374
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,32.19213,32.19213,24.66612,24.66612,0,-1,0,24.66612,0,0,3.552714E-15,0,0,25.96434,24.66612,0,0,132.7994,199.2387,0,25.96434,-25.96434,266.6474,63.48735,0.09577631,27.13274,0,0,199.2387
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,30.9674,30.9674,35.89091,35.89091,0,-1,0,35.89091,0,0,7.105427E-15,0,0,37.7799,35.89091,0,0,161.6487,173.2744,0,37.7799,-37.7799,226.8239,54.00558,0.09577631,39.48,0,0,173.2744
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,30.06888,30.06888,9.61544,9.61544,0,-1,0,9.61544,0,0,1.776357E-15,0,0,10.12152,9.61544,0,0,203.6264,135.4945,0,10.12152,-10.12152,216.1549,51.46534,0.09577631,10.57698,0,0,135.4945
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,29.08451,29.08451,31.88522,31.88522,0,-1,0,31.88522,0,0,0,0,0,33.56339,31.88522,0,0,214.8725,125.373,0,33.56339,-33.56339,180.776,43.04181,0.09577631,35.07374,0,0,125.373
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,28.19744,28.19744,33.82253,33.82253,0,-1,0,33.82253,0,0,7.105427E-15,0,0,35.60267,33.82253,0,0,252.1652,91.80958,0,35.60267,-35.60267,143.2475,34.10647,0.09577631,37.20479,0,0,91.80958
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,27.51068,27.51068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,291.7237,56.20691,0,0,0,143.2475,34.10647,0.09577631,0,0,0,56.20691
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,26.74951,26.74951,29.68068,29.68068,0,-1,0,29.68068,0,0,3.552714E-15,0,0,31.24282,29.68068,0,0,291.7237,56.20691,0,31.24282,-31.24282,110.3146,26.26534,0.09577631,32.64875,0,0,56.20691
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,26.1257,26.1257,21.9179,21.9179,20.25,0,7.39125,21.9179,0,0,0,0,0,1.755682,1.667898,0,0,326.4379,24.96409,0,1.755682,-1.755682,108.464,25.82471,0.09577631,24.10969,0,81,24.96409
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,25.65641,25.65641,3.1606,3.1606,75.47639,0,21.36353,3.1606,0,0,0,0,0,0,0,72.31579,68.7,328.3887,23.20841,68.7,0,68.7,173.6385,41.34242,0.09609974,3.47666,0,81,23.20841
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,19.49717,30.46382,25.1585,43.12935,43.12935,81,0,22.761,43.12935,45.20627,0,0,0,19.49717,0,0,37.87065,35.97712,259.6887,85.03841,55.47429,0,55.47429,226.2661,53.87276,0.09647942,47.44228,15.59774,81,104.5356
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,43.82193,38.90222,26.3489,31.46048,31.46048,81,0,22.761,31.46048,139.292,0,0,0,43.82193,0,0,49.53952,47.06254,204.2144,134.9653,90.88447,0,90.88447,312.4866,74.40143,0.09677827,34.60653,35.05754,81,178.7872
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,69.65775,50.95585,29.405,49.02973,49.02973,0,-1,0,49.02973,142.0725,0,0,0,69.65775,51.61024,49.02973,0,0,113.3299,216.7613,18.0475,0,18.0475,329.608,78.47794,0.09671549,53.9327,55.72619,0,286.419
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,80.41978,58.62462,32.4325,48.04161,48.04161,0,0,0,48.04161,167.3961,0,0,0,80.41978,50.57011,48.04161,0,0,95.28242,233.004,29.84966,0,29.84966,357.9259,85.22028,0.09661184,52.84577,64.33582,0,313.4238
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,89.18124,65.32418,34.8934,45.41269,45.41269,0,0,0,45.41269,196.3795,0,0,0,89.18124,47.80283,45.41269,0,0,65.43277,259.8687,41.3784,0,41.3784,397.1809,94.56668,0.09646851,49.95396,71.34499,0,349.05
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,75.46333,61.82817,36.70189,1.166885,1.166885,0,0,0,1.166885,6467.073,50.18066,0,0,75.46333,1.2283,1.166885,0,0,24.05437,297.1093,24.05437,0,24.05437,420.0009,100,0.09638539,1.283574,60.37067,0,372.5726
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,68.20489,61.01835,38.43597,34.36045,34.36045,0,0,0,34.36045,198.4982,32.03599,0,0,68.20489,36.1689,34.36045,0,0,0,318.7582,0,0,0,420.0009,100,0.09638539,37.7965,54.56391,0,386.9631
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,83.64381,68.70531,39.46612,64.57385,64.57385,0,-1,0,64.57385,129.532,15.67134,0,2.331238,83.64381,67.97247,64.57385,0,0,0,318.7582,0,0,0,420.0009,100,0.09638539,71.03123,66.91505,0,402.402
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,65.06255,61.38976,39.79233,52.48882,52.48882,0,0,0,52.48882,123.9551,9.811158,0,0,65.06255,55.25139,52.48882,0,0,0,318.7582,0,0,0,420.0009,100,0.09638539,57.73771,52.05004,0,383.8208
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,38.3527,52.02826,40.07848,32.41384,32.41384,0,0,0,32.41384,118.322,4.232874,0,0,38.3527,34.11983,32.41384,0,0,0,318.7582,0,0,0,420.0009,100,0.09638539,35.65522,30.68216,0,357.1109
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,18.03818,44.93051,39.56341,28.41535,28.41535,0,0,0,28.41535,63.48041,0,3.552714E-15,0,18.03818,29.91089,28.41535,0,0,0,318.7582,0,11.87271,-11.87271,407.4859,97.02026,0.09638539,31.25688,14.43054,0,336.7964
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,3.751252,39.31876,38.24139,84.58694,84.58694,20.25,0,7.39125,84.58694,4.434788,0,1.421085E-14,0,3.751252,67.7231,64.33694,0,0,13.19191,306.8855,0,63.97185,-63.97185,340.0536,80.965,0.09638539,93.04564,3.001002,81,310.6367
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,36.92508,36.92508,53.5951,53.5951,0,-1,0,53.5951,0,0,7.105427E-15,0,0,56.4159,53.5951,0,0,84.27174,242.9137,0,56.4159,-56.4159,280.5861,66.80608,0.09638539,58.95462,0,0,242.9137
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,35.44281,35.44281,42.16763,42.16763,0,-1,0,42.16763,0,0,0,0,0,44.38699,42.16763,0,0,146.9561,186.4978,0,44.38699,-44.38699,233.7981,55.6661,0.09638539,46.3844,0,0,186.4978
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,33.89759,33.89759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.2749,142.1108,0,0,0,233.7981,55.6661,0.09638539,0,0,0,142.1108
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,32.28942,32.28942,18.80044,18.80044,0,-1,0,18.80044,0,0,3.552714E-15,0,0,19.78993,18.80044,0,0,196.2749,142.1108,0,19.78993,-19.78993,212.9377,50.69934,0.09638539,20.68048,0,0,142.1108
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,31.04752,31.04752,9.755211,9.755211,0,-1,0,9.755211,0,0,1.776357E-15,0,0,10.26864,9.755211,0,0,218.2638,122.3208,0,10.26864,-10.26864,202.1136,48.12218,0.09638539,10.73073,0,0,122.3208
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,30.149,30.149,22.58545,22.58545,0,-1,0,22.58545,0,0,3.552714E-15,0,0,23.77416,22.58545,0,0,229.6734,112.0522,0,23.77416,-23.77416,177.0534,42.15549,0.09638539,24.844,0,0,112.0522
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,29.16464,29.16464,28.06241,28.06241,0,-1,0,28.06241,0,0,3.552714E-15,0,0,29.53938,28.06241,0,0,256.0891,88.27804,0,29.53938,-29.53938,145.9162,34.74187,0.09638539,30.86865,0,0,88.27804
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,28.28329,28.28329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.9106,58.73866,0,0,0,145.9162,34.74187,0.09638539,0,0,0,58.73866
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,27.60225,27.60225,27.66212,27.66212,0,-1,0,27.66212,0,0,3.552714E-15,0,0,29.11802,27.66212,0,0,288.9106,58.73866,0,29.11802,-29.11802,115.2231,27.43401,0.09638539,30.42833,0,0,58.73866
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,26.8468,26.8468,17.24898,17.24898,0,-1,0,17.24898,0,0,0,0,0,18.15682,17.24898,0,0,321.264,29.62064,0,18.15682,-18.15682,96.0841,22.87712,0.09638539,18.97387,0,0,29.62064
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,26.22299,26.22299,12.59961,12.59961,81,0,22.761,12.59961,0,0,0,0,0,0,0,68.40039,64.98038,341.4382,11.46383,64.98038,0,64.98038,157.7299,37.55466,0.09677187,13.85957,0,81,11.46383
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,25.7537,25.7537,62.48922,62.48922,81,0,22.761,62.48922,0,0,0,0,0,0,0,18.51078,17.58524,276.4579,69.94616,17.58524,0,17.58524,174.4127,41.52676,0.09689695,68.73814,0,81,69.94616
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,16.1596,29.64876,25.27296,45.7296,45.7296,81,0,22.761,45.7296,35.33728,0,0,0,16.1596,0,0,35.2704,33.50688,258.8726,85.77288,49.66647,0,49.66647,221.5305,52.74525,0.09723272,50.30256,12.92768,81,101.9325
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,22.2415,32.59336,26.46336,48.34553,48.34553,81,0,22.761,48.34553,46.00529,0,0,0,22.2415,0,0,32.65447,31.02175,209.2061,130.4727,53.26325,0,53.26325,272.0604,64.77616,0.09758645,53.18008,17.7932,81,152.7142
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,36.81641,40.16648,29.53663,41.28922,41.28922,0,-1,0,41.28922,89.16714,7.105427E-15,0,0,36.81641,43.46233,41.28922,0,0,155.9429,178.4096,0,6.645917,-6.645917,265.055,63.10821,0.09758645,45.41814,29.45313,0,215.226
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,34.90966,42.81238,32.56413,0.4643089,0.4643089,0,0,0,0.4643089,7518.629,0,0,0,34.90966,0.4887462,0.4643089,0,0,163.3272,171.7637,34.42092,0,34.42092,297.7096,70.88309,0.09746706,0.5107398,27.92773,0,206.6734
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,54.09109,51.85977,35.02503,21.87021,21.87021,0,0,0,21.87021,247.3278,0,0,0,54.09109,23.02127,21.87021,0,0,128.9063,202.7425,31.06982,0,31.06982,327.185,77.90103,0.09735955,24.05723,43.27288,0,256.8336
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,65.03661,57.90623,36.82779,12.37121,12.37121,0,0,0,12.37121,525.7094,0,0,0,65.03661,13.02233,12.37121,0,0,97.8365,230.7054,52.01429,0,52.01429,376.5301,89.64984,0.0971801,13.60833,52.02929,0,295.742
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,73.44341,63.26813,38.5676,37.68156,37.68156,0,0,0,37.68156,194.9054,0,0,0,73.44341,39.6648,37.68156,0,0,45.82221,277.5182,33.7786,0,33.7786,408.5753,97.27963,0.09706391,41.44972,58.75472,0,350.9616
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,57.2043,58.1319,39.56341,8.538785,8.538785,0,-1,0,8.538785,669.9349,36.1725,0,0,57.2043,8.988194,8.538785,0,0,12.04361,307.919,12.04361,0,12.04361,420.0009,100,0.09702255,9.392663,45.76344,0,365.1233
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,16.38938,44.75496,39.8839,28.38523,28.38523,0,0,0,28.38523,57.73913,0,0,0,16.38938,29.87918,28.38523,0,0,0,318.7582,0,13.4898,-13.4898,405.7813,96.61441,0.09702255,31.22375,13.11151,0,335.1476
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,9.583776,42.99244,40.17577,13.30632,13.30632,0,0,0,13.30632,72.02422,0,1.776357E-15,0,9.583776,14.00665,13.30632,0,0,14.98867,305.2684,0,4.422879,-4.422879,401.1192,95.50439,0.09702255,14.63695,7.66702,0,314.8522
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,11.50442,43.04292,39.6607,30.95645,30.95645,0,0,0,30.95645,37.16323,0,3.552714E-15,0,11.50442,32.58574,30.95645,0,0,19.90298,300.8456,0,21.08132,-21.08132,378.8976,90.21352,0.09702255,34.05209,9.203535,0,312.35
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,3.945825,39.47302,38.33868,56.50278,56.50278,0,0,0,56.50278,6.983418,0,7.105427E-15,0,3.945825,59.47662,56.50278,0,0,43.32666,279.7642,0,55.53079,-55.53079,320.363,76.27674,0.09702255,62.15306,3.15666,0,283.7101
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,37.02238,37.02238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.0275,224.2334,0,0,0,320.363,76.27674,0.09702255,0,0,0,224.2334
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,35.57444,35.57444,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.0275,224.2334,0,0,0,320.363,76.27674,0.09702255,0,0,0,224.2334
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,33.99488,33.99488,10.88096,10.88096,0,-1,0,10.88096,0,0,0,0,0,11.45364,10.88096,0,0,105.0275,224.2334,0,11.45364,-11.45364,308.2898,73.40218,0.09702255,11.96905,0,0,224.2334
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,32.40388,32.40388,7.874977,7.874977,0,-1,0,7.874977,0,0,8.881784E-16,0,0,8.28945,7.874977,0,0,117.7538,212.7798,0,8.28945,-8.28945,299.5519,71.32175,0.09702255,8.662475,0,0,212.7798
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,31.16198,31.16198,11.57147,11.57147,0,-1,0,11.57147,0,0,1.776357E-15,0,0,12.18049,11.57147,0,0,126.9643,204.4903,0,12.18049,-12.18049,286.7126,68.26476,0.09702255,12.72861,0,0,204.4903
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,30.26346,30.26346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,140.4982,192.3099,0,0,0,286.7126,68.26476,0.09702255,0,0,0,192.3099
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,29.26193,29.26193,40.16637,40.16637,0,-1,0,40.16637,0,0,0,0,0,42.28039,40.16637,0,0,140.4982,192.3099,0,42.28039,-42.28039,242.1451,57.65348,0.09702255,44.18301,0,0,192.3099
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,28.39202,28.39202,3.059304,3.059304,0,-1,0,3.059304,0,0,0,0,0,3.22032,3.059304,0,0,187.4764,150.0295,0,3.22032,-3.22032,238.7506,56.84526,0.09702255,3.365234,0,0,150.0295
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,27.69954,27.69954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,191.0545,146.8091,0,0,0,238.7506,56.84526,0.09702255,0,0,0,146.8091
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,26.94409,26.94409,39.47289,39.47289,0,-1,0,39.47289,0,0,7.105427E-15,0,0,41.55041,39.47289,0,0,191.0545,146.8091,0,41.55041,-41.55041,194.9526,46.41719,0.09702255,43.42018,0,0,146.8091
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,26.31456,26.31456,10.96411,10.96411,0,0,0,10.96411,0,0,1.776357E-15,0,0,11.54117,10.96411,0,0,237.2217,105.2587,0,11.54117,-11.54117,182.7872,43.52066,0.09702255,12.06052,0,0,105.2587
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,25.87961,25.87961,10.56398,10.56398,0,0,0,10.56398,0,0,0,0,0,11.11998,10.56398,0,0,250.0452,93.71756,0,11.11998,-11.11998,171.0657,40.72984,0.09702255,11.62038,0,0,93.71756
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,14.39454,29.27078,25.3817,9.061196,9.061196,0,0,0,9.061196,158.8592,0,0,0,14.39454,9.538101,9.061196,0,0,262.4007,82.59758,4.856441,0,4.856441,175.6729,41.82679,0.09700588,9.967316,11.51563,0,96.99213
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,34.04141,36.17833,26.58927,0,0,0,0,0,0,0,0,0,0,34.04141,0,0,0,0,257.5443,86.96838,34.04141,0,34.04141,207.9674,49.51595,0.09688921,0,27.23313,0,121.0098
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,46.62362,43.40066,29.66254,6.015163,6.015163,0,-1,0,6.015163,775.1015,0,0,0,46.62362,6.33175,6.015163,0,0,223.5029,117.6057,40.29187,0,40.29187,246.1916,58.61694,0.09675148,6.616679,37.29889,0,164.2293
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,63.85865,52.67175,32.69003,14.74567,14.74567,0,0,0,14.74567,433.0671,0,0,0,63.85865,15.52176,14.74567,0,0,183.211,153.8683,48.33689,0,48.33689,292.048,69.5351,0.09658676,16.22024,51.08692,0,217.727
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,76.84502,60.51068,35.15666,0,0,0,0,0,0,0,0,0,0,76.84502,0,0,0,0,134.8741,197.3715,76.84502,0,76.84502,364.9496,86.89259,0.09632606,0,61.47601,0,274.2166
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,81.70545,64.71349,36.9537,5.362689,5.362689,0,0,0,5.362689,1523.591,18.03142,0,0,81.70545,5.644935,5.362689,0,0,58.02909,266.532,58.02909,0,58.02909,420.0009,100,0.09613012,5.898957,65.36436,0,348.2375
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,50.86918,54.8427,38.6935,41.80677,41.80677,0,0,0,41.80677,121.6769,6.862052,0,0,50.86918,44.00713,41.80677,0,0,0,318.7582,0,0,0,420.0009,100,0.09613012,45.98745,40.69535,0,369.6274
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,42.93363,53.17406,39.69504,75.06375,68.7,0,-1,0,68.7,62.49436,0,6.363749,13.87012,42.93363,72.31579,68.7,0,0,0,318.7582,0,29.38216,-29.38216,389.0293,92.62585,0.09613012,82.57012,34.3469,0,361.6919
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,54.30974,57.53916,39.98119,9.957786,9.957786,0,0,0,9.957786,545.3998,11.18102,0,0,54.30974,10.48188,9.957786,0,0,32.64685,289.3761,32.64685,0,32.64685,420.0009,100,0.09602023,10.95356,43.4478,0,343.6858
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,37.90648,52.11955,40.30168,24.29251,24.29251,0,0,0,24.29251,156.0419,12.33542,0,0,37.90648,25.57106,24.29251,0,0,0,318.7582,0,0,0,420.0009,100,0.09602023,26.72176,30.32519,0,356.6647
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,8.396663,42.24854,39.79233,3.262497,3.262497,0,0,0,3.262497,257.3692,4.962455,0,0,8.396663,3.434207,3.262497,0,0,0,318.7582,0,0,0,420.0009,100,0.09602023,3.588747,6.71733,0,327.1549
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,3.305135,39.38561,38.43597,26.42256,26.42256,0,0,0,26.42256,12.50876,0,3.552714E-15,0,3.305135,27.81322,26.42256,0,0,0,318.7582,0,24.50809,-24.50809,394.1671,93.84911,0.09602023,29.06482,2.644108,0,322.0634
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,37.11967,37.11967,52.57609,52.57609,0,-1,0,52.57609,0,0,7.105427E-15,0,0,55.34325,52.57609,0,0,27.23121,294.2501,0,55.34325,-55.34325,335.8301,79.9594,0.09602023,57.83369,0,0,294.2501
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,35.66602,35.66602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,88.72371,238.9069,0,0,0,335.8301,79.9594,0.09602023,0,0,0,238.9069
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,34.12651,34.12651,40.34198,40.34198,0,-1,0,40.34198,0,0,7.105427E-15,0,0,42.46524,40.34198,0,0,88.72371,238.9069,0,42.46524,-42.46524,291.0678,69.30173,0.09602023,44.37618,0,0,238.9069
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,32.51262,32.51262,33.95485,33.95485,0,-1,0,33.95485,0,0,0,0,0,35.74194,33.95485,0,0,135.9073,196.4417,0,35.74194,-35.74194,253.3925,60.33143,0.09602023,37.35033,0,0,196.4417
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,31.25927,31.25927,13.0715,13.0715,0,-1,0,13.0715,0,0,0,0,0,13.75947,13.0715,0,0,175.6206,160.6997,0,13.75947,-13.75947,238.8888,56.87817,0.09602023,14.37865,0,0,160.6997
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,30.35503,30.35503,6.70141,6.70141,0,-1,0,6.70141,0,0,8.881784E-16,0,0,7.054116,6.70141,0,0,190.9089,146.9402,0,7.054116,-7.054116,231.4531,55.10777,0.09602023,7.371551,0,0,146.9402
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,29.35922,29.35922,22.48633,22.48633,0,-1,0,22.48633,0,0,3.552714E-15,0,0,23.66983,22.48633,0,0,198.7468,139.8861,0,23.66983,-23.66983,206.5029,49.16726,0.09602023,24.73497,0,0,139.8861
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,28.50648,28.50648,46.08266,46.08266,0,-1,0,46.08266,0,0,0,0,0,48.50807,46.08266,0,0,225.0466,116.2163,0,48.50807,-48.50807,155.3709,36.993,0.09602023,50.69093,0,0,116.2163
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,27.814,27.814,29.06173,29.06173,0,-1,0,29.06173,0,0,3.552714E-15,0,0,30.5913,29.06173,0,0,278.9445,67.70822,0,30.5913,-30.5913,123.1248,29.31538,0.09602023,31.96791,0,0,67.70822
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,27.05856,27.05856,16.51656,16.51656,0,-1,0,16.51656,0,0,0,0,0,17.38586,16.51656,0,0,312.9348,37.11692,0,17.38586,-17.38586,104.7985,24.95198,0.09602023,18.16822,0,0,37.11692
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,26.44619,26.44619,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,332.2524,19.73107,0,0,0,104.7985,24.95198,0.09602023,0,0,0,19.73107
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,25.99407,25.99407,38.44179,38.44179,20.25,0,7.39125,38.44179,0,0,0,0,0,19.14926,18.19179,0,0,332.2524,19.73107,0,19.14926,-19.14926,84.61345,20.14602,0.09602023,42.28597,0,81,19.73107
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,20.85248,31.21296,25.51333,30.87928,30.87928,81,0,22.761,30.87928,67.52902,0,0,0,20.85248,0,0,50.12072,47.61468,353.5294,0.5818108,68.46716,0,68.46716,149.5671,35.61114,0.09638711,33.96721,16.68198,81,21.43429
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,35.8773,36.87013,26.7209,0,0,72.31579,0,20.56389,0,0,0,0,0,35.8773,0,0,72.31579,68.7,285.0622,62.20225,104.5773,0,104.5773,248.7778,59.2327,0.09654569,0,28.70184,81,98.07955
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,67.96626,50.82014,29.81134,6.108107,6.108107,0,-1,0,6.108107,1112.722,0,0,0,67.96626,6.429586,6.108107,0,0,180.4849,156.3218,61.53668,0,61.53668,307.1566,73.13239,0.09633936,6.718917,54.37301,0,224.2881
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,79.85324,58.89445,32.83883,0,0,0,0,0,0,0,0,0,0,79.85324,0,0,0,0,118.9482,211.7048,79.85324,0,79.85324,382.9121,91.16936,0.09607293,0,63.88259,0,291.5581
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,76.4942,60.52298,35.28257,28.14809,28.14809,0,0,0,28.14809,271.7563,7.769651,0,0,76.4942,29.62957,28.14809,0,0,39.09498,283.5728,39.09498,0,39.09498,420.0009,100,0.09594303,30.9629,61.19536,0,360.067
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,81.77919,64.90844,37.08533,18.35611,18.35611,0,0,0,18.35611,445.5148,62.45697,0,0,81.77919,19.32222,18.35611,0,0,0,318.7582,0,0,0,420.0009,100,0.09594303,20.19172,65.42336,0,400.5374
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,87.77765,69.6956,38.7908,16.47144,16.47144,0,0,0,16.47144,532.9083,70.43929,0,0,87.77765,17.33836,16.47144,0,0,0,318.7582,0,0,0,420.0009,100,0.09594303,18.11858,70.22212,0,406.5359
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,73.91913,64.94836,39.79233,0.8626717,0.8626717,0,-1,0,0.8626717,8568.629,73.01105,0,0,73.91913,0.9080755,0.8626717,0,0,0,318.7582,0,0,0,420.0009,100,0.09594303,0.9489388,59.13531,0,392.6774
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,57.72419,58.91636,40.07848,0,0,0,0,0,0,0,57.72419,0,0,57.72419,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09594303,0,46.17935,0,376.4824
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,41.33886,53.39652,40.39897,26.38269,26.38269,0,0,0,26.38269,156.6893,13.5676,0,0,41.33886,27.77125,26.38269,0,0,0,318.7582,0,0,0,420.0009,100,0.09594303,29.02096,33.07108,0,360.0971
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,17.45338,45.08203,39.8839,13.79129,13.79129,0,0,0,13.79129,126.5537,2.936236,0,0,17.45338,14.51714,13.79129,0,0,0,318.7582,0,0,0,420.0009,100,0.09594303,15.17041,13.9627,0,336.2116
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,3.85115,39.64155,38.53326,0,0,0,0,0,0,0,3.85115,0,0,3.85115,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09594303,0,3.08092,0,322.6094
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,37.24557,37.24557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09594303,0,0,0,318.7582
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,35.79765,35.79765,4.843284,4.843284,0,-1,0,4.843284,0,0,8.881784E-16,0,0,5.098193,4.843284,0,0,0,318.7582,0,5.098193,-5.098193,414.6269,98.72049,0.09594303,5.327612,0,0,318.7582
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,34.21809,34.21809,0.4322936,0.4322936,0,-1,0,0.4322936,0,0,5.551115E-17,0,0,0.4550459,0.4322936,0,0,5.664659,313.66,0,0.4550459,-0.4550459,414.1472,98.60629,0.09594303,0.475523,0,0,313.66
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,32.60991,32.60991,14.7755,14.7755,0,-1,0,14.7755,0,0,1.776357E-15,0,0,15.55316,14.7755,0,0,6.170266,313.205,0,15.55316,-15.55316,397.7527,94.70284,0.09594303,16.25305,0,0,313.205
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,31.35656,31.35656,42.78674,42.78674,0,-1,0,42.78674,0,0,7.105427E-15,0,0,45.03868,42.78674,0,0,23.45156,297.6518,0,45.03868,-45.03868,350.2778,83.39931,0.09594303,47.06542,0,0,297.6518
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,30.45232,30.45232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.49453,252.6131,0,0,0,350.2778,83.39931,0.09594303,0,0,0,252.6131
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,29.47368,29.47368,6.224321,6.224321,0,-1,0,6.224321,0,0,8.881784E-16,0,0,6.551917,6.224321,0,0,73.49453,252.6131,0,6.551917,-6.551917,343.3715,81.75495,0.09594303,6.846753,0,0,252.6131
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,28.60378,28.60378,6.950055,6.950055,0,-1,0,6.950055,0,0,8.881784E-16,0,0,7.315847,6.950055,0,0,80.77444,246.0612,0,7.315847,-7.315847,335.6599,79.91886,0.09594303,7.645061,0,0,246.0612
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,27.91129,27.91129,16.54066,16.54066,0,-1,0,16.54066,0,0,0,0,0,17.41122,16.54066,0,0,88.90316,238.7454,0,17.41122,-17.41122,317.3069,75.5491,0.09594303,18.19472,0,0,238.7454
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,27.16729,27.16729,20.62477,20.62477,0,-1,0,20.62477,0,0,0,0,0,21.71029,20.62477,0,0,108.249,221.3342,0,21.71029,-21.71029,294.4222,70.10039,0.09594303,22.68725,0,0,221.3342
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,26.54348,26.54348,24.6814,24.6814,0,0,0,24.6814,0,0,3.552714E-15,0,0,25.98042,24.6814,0,0,132.3715,199.6239,0,25.98042,-25.98042,267.0364,63.57998,0.09594303,27.14954,0,0,199.6239
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,26.10853,26.10853,45.40756,45.40756,0,0,0,45.40756,0,0,0,0,0,47.79743,45.40756,0,0,161.2386,173.6435,0,47.79743,-47.79743,216.6535,51.58407,0.09594303,49.94831,0,0,173.6435
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,13.91351,29.40127,25.63924,21.55405,21.55405,0,0,0,21.55405,64.5517,0,0,0,13.91351,22.68847,21.55405,0,0,214.3469,125.846,0,8.774967,-8.774967,207.4039,49.38178,0.09594303,23.70945,11.1308,0,139.7595
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,33.11511,36.19294,26.86397,33.40515,33.40515,0,0,0,33.40515,99.13176,0,0,0,33.11511,35.16331,33.40515,0,0,224.0968,117.0711,0,2.048203,-2.048203,205.2449,48.86774,0.09594303,36.74567,26.49209,0,150.1862
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,52.20943,45.53151,29.93725,60.61606,60.61606,0,-1,0,60.61606,86.13135,0,0,0,52.20943,63.80638,60.61606,0,0,226.3726,115.0229,0,11.59695,-11.59695,193.0206,45.95721,0.09594303,66.67767,41.76754,0,167.2323
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,51.84237,48.78339,32.97046,45.89778,45.89778,0,0,0,45.89778,112.9518,0,0,0,51.84237,48.31345,45.89778,0,0,239.2581,103.4259,3.528919,0,3.528919,196.3685,46.75431,0.09593131,50.48755,41.47389,0,155.2683
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,54.74234,52.48822,35.37986,0,0,0,0,0,0,0,0,0,0,54.74234,0,0,0,0,235.7292,106.6019,54.74234,0,54.74234,248.3016,59.11932,0.09575006,0,43.79387,0,161.3443
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,86.25572,66.95937,37.18262,13.52003,13.52003,0,0,0,13.52003,637.9849,0,0,0,86.25572,14.23161,13.52003,0,0,180.9869,155.87,72.02412,0,72.02412,316.6297,75.38787,0.09551261,14.87203,69.00458,0,242.1258
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,91.40155,71.49327,38.88809,0,0,0,0,0,0,0,0,0,0,91.40155,0,0,0,0,108.9628,220.6917,91.40155,0,91.40155,403.3408,96.03333,0.09521297,0,73.12124,0,312.0933
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,77.30154,66.47807,39.8839,15.78161,15.78161,0,-1,0,15.78161,489.8203,43.12811,0,0,77.30154,16.61222,15.78161,0,0,17.56121,302.9532,17.56121,0,17.56121,420.0009,100,0.09515561,17.35977,61.84123,0,380.2547
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,43.8096,54.00623,40.17577,22.58315,22.58315,0,0,0,22.58315,193.9924,20.03786,0,0,43.8096,23.77174,22.58315,0,0,0,318.7582,0,0,0,420.0009,100,0.09515561,24.84146,35.04768,0,362.5678
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,24.96276,48.07548,40.49627,25.99502,25.99502,0,0,0,25.99502,96.029,0,0,0,24.96276,27.36318,25.99502,0,0,0,318.7582,0,2.400421,-2.400421,417.4706,99.39756,0.09515561,28.59452,19.97021,0,343.721
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,22.38323,46.68796,39.95258,56.12836,56.12836,0,0,0,56.12836,39.87864,7.105427E-15,0,0,22.38323,59.08249,56.12836,0,0,2.667135,316.3578,0,36.69926,-36.69926,378.7862,90.187,0.09515561,61.7412,17.90658,0,338.741
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,3.956904,39.77019,38.63055,72.74081,72.74081,20.25,0,7.39125,72.74081,5.43973,0,0,0,3.956904,55.25349,52.49081,0,0,43.44409,279.6585,0,51.29659,-51.29659,324.7148,77.3129,0.09515561,80.01489,3.165523,81,283.6154
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,37.34286,37.34286,42.03989,42.03989,0,-1,0,42.03989,0,0,7.105427E-15,0,0,44.25252,42.03989,0,0,100.4403,228.362,0,44.25252,-44.25252,278.0686,66.20667,0.09515561,46.24388,0,0,228.362
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,35.89494,35.89494,46.911,46.911,0,-1,0,46.911,0,0,7.105427E-15,0,0,49.38,46.911,0,0,149.6098,184.1094,0,49.38,-49.38,226.0175,53.81358,0.09515561,51.6021,0,0,184.1094
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,34.31538,34.31538,34.63567,34.63567,0,-1,0,34.63567,0,0,0,0,0,36.4586,34.63567,0,0,204.4764,134.7294,0,36.4586,-36.4586,187.5867,44.66342,0.09515561,38.09924,0,0,134.7294
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,32.72437,32.72437,33.40697,33.40697,0,-1,0,33.40697,0,0,0,0,0,35.16523,33.40697,0,0,244.986,98.27084,0,35.16523,-35.16523,150.5193,35.83786,0.09515561,36.74766,0,0,98.27084
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,31.4653,31.4653,1.005899,1.005899,0,-1,0,1.005899,0,0,0,0,0,1.058841,1.005899,0,0,284.0585,63.10561,0,1.058841,-1.058841,149.4032,35.57212,0.09515561,1.106489,0,0,63.10561
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,30.54961,30.54961,15.69293,15.69293,0,-1,0,15.69293,0,0,1.776357E-15,0,0,16.51887,15.69293,0,0,285.235,62.04677,0,16.51887,-16.51887,131.9908,31.42632,0.09515561,17.26222,0,0,62.04677
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,29.58242,29.58242,17.46424,17.46424,0,-1,0,17.46424,0,0,0,0,0,18.38341,17.46424,0,0,303.5893,45.5279,0,18.38341,-18.38341,112.613,26.81256,0.09515561,19.21067,0,0,45.5279
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,28.71824,28.71824,19.00825,19.00825,0,-1,0,19.00825,0,0,3.552714E-15,0,0,20.00868,19.00825,0,0,324.0153,27.14448,0,20.00868,-20.00868,91.52197,21.7909,0.09515561,20.90907,0,0,27.14448
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,28.02575,28.02575,28.25785,6.779015,0,-1,0,6.779015,0,0,21.47884,24.30462,0,7.135805,6.779015,0,0,346.2471,7.135805,0,7.135805,-7.135805,84.00017,20,0.09515561,31.08364,0,0,7.135805
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,27.26459,27.26459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09515561,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,26.65222,26.65222,38.00705,38.00705,81,0,22.761,38.00705,0,0,0,0,0,0,0,42.99295,40.8433,354.1758,0,40.8433,0,40.8433,122.7475,29.22554,0.09543648,41.80775,0,81,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,26.23444,26.23444,37.83537,37.83537,81,0,22.761,37.83537,0,0,0,0,0,0,0,43.16463,41.00639,313.3325,36.75897,41.00639,0,41.00639,161.6496,38.48793,0.09571767,41.61891,0,81,36.75897
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,20.12791,31.27448,25.77087,23.54779,23.54779,81,0,22.761,23.54779,85.47685,0,0,0,20.12791,0,0,57.45221,54.57959,272.3261,73.66473,74.70751,0,74.70751,232.5234,55.3626,0.09605636,25.90257,16.10233,81,93.79264
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,47.97429,40.91173,26.9956,0,0,72.31579,0,20.56389,0,0,0,0,0,47.97429,0,0,72.31579,68.7,197.6186,140.9015,116.6743,0,116.6743,343.2103,81.71658,0.09617288,0,38.37944,81,188.8758
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,66.3129,50.54708,30.08604,48.75706,48.75706,0,-1,0,48.75706,136.0068,0,0,0,66.3129,51.32323,48.75706,0,0,80.94431,245.9084,14.98967,0,14.98967,357.4308,85.10239,0.09612392,53.63277,53.05032,0,312.2213
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,79.80858,59.18323,33.09064,54.81926,54.81926,0,0,0,54.81926,145.5849,0,0,0,79.80858,57.70448,54.81926,0,0,65.95463,259.399,22.1041,0,22.1041,378.4006,90.09519,0.0960518,60.30118,63.84686,0,339.2076
