Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,14.01946,32.91004,29.03873,21.89446,21.89446,0,0,0,21.89446,64.03199,0,0,0,14.01946,23.0468,21.89446,0,0,230.177,111.599,0,9.027344,-9.027344,192.1201,45.7428,0.09884157,24.08391,11.21557,0,125.6184
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,35.36016,40.05972,29.85712,62.94843,62.94843,20.25,0,7.39125,62.94843,56.17323,0,0,0,35.36016,44.94571,42.69843,0,0,240.2073,102.5716,0,9.585547,-9.585547,182.0161,43.33708,0.09884157,69.24327,28.28813,81,137.9318
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,31.29339,41.15158,32.0605,31.40572,31.40572,0,-1,0,31.40572,99.64234,0,0,0,31.29339,33.05865,31.40572,0,0,250.8579,92.98607,0,1.765257,-1.765257,180.1553,42.89405,0.09884157,34.54629,25.03471,0,124.2795
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,53.74505,50.54332,33.96055,5.914193,5.914193,0,0,0,5.914193,908.7469,0,0,0,53.74505,6.225467,5.914193,0,0,252.8194,91.22082,47.51958,0,47.51958,225.2364,53.6276,0.0987379,6.505613,42.99604,0,144.9659
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,64.68118,56.61199,35.83198,0,0,0,0,0,0,0,0,0,0,64.68118,0,0,0,0,205.2998,133.9884,64.68118,0,64.68118,286.5984,68.23756,0.09859714,0,51.74495,0,198.6696
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,59.77845,56.61055,37.40582,0,0,0,0,0,0,0,0,0,0,59.77845,0,0,0,0,140.6186,192.2015,59.77845,0,59.77845,343.3092,81.74011,0.09846741,0,47.82276,0,251.98
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,53.52778,56.15814,39.014,0,0,0,0,0,0,0,0,0,0,53.52778,0,0,0,0,80.84013,246.0021,53.52778,0,53.52778,394.0901,93.83078,0.09835153,0,42.82222,0,299.5299
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,44.49042,54.06657,40.01553,32.75896,32.75896,0,-1,0,32.75896,135.8114,0,0,0,44.49042,34.48312,32.75896,0,0,27.31235,294.1771,10.0073,0,10.0073,403.5838,96.09119,0.09832989,36.03486,35.59234,0,338.6675
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,40.89481,53.24386,40.39897,11.50916,11.50916,0,0,0,11.50916,355.3239,11.47485,0,0,40.89481,12.11491,11.50916,0,0,17.30505,303.1837,17.30505,0,17.30505,420.0009,100,0.09829251,12.66008,32.71584,0,344.0785
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,21.46569,47.30165,40.81675,43.17643,43.17643,0,0,0,43.17643,49.71624,0,0,0,21.46569,45.44887,43.17643,0,0,0,318.7582,0,23.98317,-23.98317,394.7204,93.98085,0.09829251,47.49407,17.17256,0,340.2239
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,16.73877,45.49474,40.49627,38.42765,38.42765,0,0,0,38.42765,43.55918,0,7.105427E-15,0,16.73877,40.45016,38.42765,0,0,26.64797,294.7751,0,23.71139,-23.71139,369.7263,88.02991,0.09829251,42.27042,13.39102,0,311.5138
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,2.625503,40.19569,39.4375,11.89982,11.89982,0,0,0,11.89982,22.06338,0,0,0,2.625503,12.52613,11.89982,0,0,52.99396,271.0637,0,9.900624,-9.900624,359.2902,85.54511,0.09829251,13.0898,2.100402,0,273.6891
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,38.5676,38.5676,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.99466,261.163,0,0,0,359.2902,85.54511,0.09829251,0,0,0,261.163
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,37.30853,37.30853,22.0958,22.0958,0,-1,0,22.0958,0,0,3.552714E-15,0,0,23.25874,22.0958,0,0,63.99466,261.163,0,23.25874,-23.25874,334.7733,79.70777,0.09829251,24.30539,0,0,261.163
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,35.89494,35.89494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,89.8377,237.9043,0,0,0,334.7733,79.70777,0.09829251,0,0,0,237.9043
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,34.41267,34.41267,14.29181,14.29181,0,-1,0,14.29181,0,0,1.776357E-15,0,0,15.04401,14.29181,0,0,89.8377,237.9043,0,15.04401,-15.04401,318.9155,75.93211,0.09829251,15.72099,0,0,237.9043
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,33.31956,33.31956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.5533,222.8603,0,0,0,318.9155,75.93211,0.09829251,0,0,0,222.8603
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,32.49545,32.49545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.5533,222.8603,0,0,0,318.9155,75.93211,0.09829251,0,0,0,222.8603
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,31.67705,31.67705,22.89429,22.89429,0,-1,0,22.89429,0,0,3.552714E-15,0,0,24.09925,22.89429,0,0,106.5533,222.8603,0,24.09925,-24.09925,293.5127,69.88383,0.09829251,25.18372,0,0,222.8603
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,31.00173,31.00173,54.5988,54.5988,0,-1,0,54.5988,0,0,0,0,0,57.47242,54.5988,0,0,133.3302,198.761,0,57.47242,-57.47242,232.9314,55.45975,0.09829251,60.05868,0,0,198.761
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,30.40654,30.40654,20.48033,20.48033,0,-1,0,20.48033,0,0,0,0,0,21.55824,20.48033,0,0,197.1885,141.2886,0,21.55824,-21.55824,210.2071,50.0492,0.09829251,22.52836,0,0,141.2886
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,29.81134,29.81134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.1421,119.7304,0,0,0,210.2071,50.0492,0.09829251,0,0,0,119.7304
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,29.43934,29.43934,3.038847,3.038847,0,0,0,3.038847,0,0,4.440892E-16,0,0,3.198786,3.038847,0,0,221.1421,119.7304,0,3.198786,-3.198786,206.8352,49.24639,0.09829251,3.342732,0,0,119.7304
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,1.849736,29.81481,29.31343,26.68336,26.68336,0,0,0,26.68336,6.932168,0,3.552714E-15,0,1.849736,28.08775,26.68336,0,0,224.6963,116.5316,0,26.23802,-26.23802,179.1779,42.66133,0.09829251,29.3517,1.479788,0,118.3813
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,20.91228,34.86519,29.02156,0,0,0,0,0,0,0,0,0,0,20.91228,0,0,0,0,253.8496,90.29356,20.91228,0,20.91228,199.0171,47.38492,0.09824736,0,16.72982,0,111.2058
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,39.93299,41.46368,29.83996,39.34528,39.34528,0,0,0,39.34528,101.4937,0,0,0,39.93299,41.41609,39.34528,0,0,232.9373,109.1146,0,1.483097,-1.483097,197.4538,47.0127,0.09824736,43.27981,31.94639,0,149.0476
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,58.69203,50.08697,32.03188,61.52427,61.52427,0,-1,0,61.52427,95.39655,0,0,0,58.69203,64.76238,61.52427,0,0,234.5852,107.6315,0,6.070357,-6.070357,191.055,45.4892,0.09824736,67.6767,46.95362,0,166.3235
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,72.57712,57.36843,33.93193,0,0,0,0,0,0,0,0,0,0,72.57712,0,0,0,0,241.3301,101.5612,72.57712,0,72.57712,259.9077,61.88267,0.09809101,0,58.0617,0,174.1383
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,79.61134,62.37101,35.76331,19.05685,19.05685,0,0,0,19.05685,417.7571,0,0,0,79.61134,20.05984,19.05685,0,0,168.753,166.8806,59.5515,0,59.5515,316.4032,75.33395,0.09796309,20.96253,63.68907,0,246.4919
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,87.67091,67.7883,37.34286,14.17698,14.17698,0,0,0,14.17698,618.4031,0,0,0,87.67091,14.92314,14.17698,0,0,109.2015,220.4769,72.74776,0,72.74776,385.4178,91.76597,0.09780728,15.59468,70.13673,0,308.1478
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,86.13826,69.1616,38.95104,54.97345,54.97345,0,0,0,54.97345,156.6907,0,0,0,86.13826,57.86679,54.97345,0,0,36.45369,285.9499,28.27147,0,28.27147,412.2385,98.15182,0.09774686,60.47079,68.91061,0,372.0882
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,75.21311,65.6823,39.95258,14.66084,14.66084,0,-1,0,14.66084,513.0204,51.59842,0,0,75.21311,15.43247,14.66084,0,0,8.182225,311.3942,8.182225,0,8.182225,420.0009,100,0.09772938,16.12693,60.17049,0,386.6073
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,59.59153,59.91727,40.33602,0,0,0,0,0,0,0,59.59153,0,0,59.59153,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09772938,0,47.67323,0,378.3498
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,39.2755,53.07635,40.7538,25.59163,25.59163,0,0,0,25.59163,153.4701,12.33695,0,0,39.2755,26.93855,25.59163,0,0,0,318.7582,0,0,0,420.0009,100,0.09772938,28.15079,31.4204,0,358.0337
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,19.61251,46.35674,40.46765,13.1537,13.1537,0,0,0,13.1537,149.1026,5.766508,0,0,19.61251,13.846,13.1537,0,0,0,318.7582,0,0,0,420.0009,100,0.09772938,14.46907,15.69001,0,338.3707
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,2.018818,39.95093,39.36882,0,0,0,0,0,0,0,2.018818,0,0,2.018818,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09772938,0,1.615054,0,320.777
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,38.50464,38.50464,25.79878,25.79878,0,-1,0,25.79878,0,0,3.552714E-15,0,0,27.15661,25.79878,0,0,0,318.7582,0,27.15661,-27.15661,391.3753,93.1844,0.09772938,28.37866,0,0,318.7582
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,37.27991,37.27991,36.19434,36.19434,0,-1,0,36.19434,0,0,0,0,0,38.0993,36.19434,0,0,30.17401,291.6016,0,38.0993,-38.0993,351.2151,83.62247,0.09772938,39.81377,0,0,291.6016
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,35.8606,35.8606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.50657,253.5023,0,0,0,351.2151,83.62247,0.09772938,0,0,0,253.5023
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,34.41267,34.41267,17.56999,17.56999,0,-1,0,17.56999,0,0,3.552714E-15,0,0,18.49473,17.56999,0,0,72.50657,253.5023,0,18.49473,-18.49473,331.7199,78.98077,0.09772938,19.32699,0,0,253.5023
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,33.28523,33.28523,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.05627,235.0076,0,0,0,331.7199,78.98077,0.09772938,0,0,0,235.0076
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,32.49545,32.49545,1.404328,1.404328,0,-1,0,1.404328,0,0,0,0,0,1.47824,1.404328,0,0,93.05627,235.0076,0,1.47824,-1.47824,330.1617,78.60977,0.09772938,1.544761,0,0,235.0076
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,31.65988,31.65988,11.17509,11.17509,0,-1,0,11.17509,0,0,0,0,0,11.76325,11.17509,0,0,94.69875,233.5293,0,11.76325,-11.76325,317.7621,75.6575,0.09772938,12.2926,0,0,233.5293
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,31.0189,31.0189,34.77228,34.77228,0,-1,0,34.77228,0,0,7.105427E-15,0,0,36.6024,34.77228,0,0,107.769,221.7661,0,36.6024,-36.6024,279.1798,66.47126,0.09772938,38.24951,0,0,221.7661
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,30.4237,30.4237,30.59917,30.59917,0,-1,0,30.59917,0,0,7.105427E-15,0,0,32.20965,30.59917,0,0,148.4384,185.1637,0,32.20965,-32.20965,245.2279,58.38747,0.09772938,33.65908,0,0,185.1637
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,29.83996,29.83996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.2269,152.954,0,0,0,245.2279,58.38747,0.09772938,0,0,0,152.954
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,29.45651,29.45651,12.47471,12.47471,0,0,0,12.47471,0,0,1.776357E-15,0,0,13.13127,12.47471,0,0,184.2269,152.954,0,13.13127,-13.13127,231.3863,55.09187,0.09772938,13.72218,0,0,152.954
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.741718,30.06916,29.32488,27.29133,27.29133,0,0,0,27.29133,10.04611,0,0,0,2.741718,28.72771,27.29133,0,0,198.8172,139.8228,0,25.986,-25.986,203.9947,48.57006,0.09772938,30.02046,2.193374,0,142.5645
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,16.70891,33.69176,29.0559,33.74973,33.74973,0,0,0,33.74973,49.50829,0,0,0,16.70891,35.52603,33.74973,0,0,227.6905,113.8368,0,18.81711,-18.81711,184.1597,43.84746,0.09772938,37.1247,13.36713,0,130.5457
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,20.08249,35.50812,29.87429,0,0,0,0,0,0,0,0,0,0,20.08249,0,0,0,0,248.5984,95.01966,20.08249,0,20.08249,203.2116,48.38362,0.09768653,0,16.06599,0,115.1021
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,43.96506,45.11124,32.01471,19.93896,19.93896,0,-1,0,19.93896,220.4983,0,0,0,43.96506,20.98838,19.93896,0,0,228.5159,113.0939,22.97668,0,22.97668,225.0092,53.57351,0.09763754,21.93285,35.17205,0,157.059
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,67.72316,55.45762,33.86898,9.223041,9.223041,0,0,0,9.223041,734.2824,0,0,0,67.72316,9.708464,9.223041,0,0,205.5392,133.7729,58.0147,0,58.0147,280.0468,66.67767,0.09751407,10.14534,54.17853,0,201.4961
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,44.36071,49.2369,35.66602,3.385386,3.385386,0,0,0,3.385386,1310.359,0,0,0,44.36071,3.563564,3.385386,0,0,147.5245,185.9861,40.79714,0,40.79714,318.7503,75.89278,0.09742743,3.723924,35.48857,0,230.3468
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,45.90933,51.53795,37.27991,38.3034,38.3034,0,0,0,38.3034,119.8571,0,0,0,45.90933,40.31937,38.3034,0,0,106.7274,222.7036,5.589964,0,5.589964,324.0534,77.15543,0.09741557,42.13374,36.72746,0,268.6129
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,64.42038,60.03953,38.85375,39.43316,39.43316,0,0,0,39.43316,163.366,0,0,0,64.42038,41.50859,39.43316,0,0,101.1374,227.7345,22.91179,0,22.91179,345.7895,82.33067,0.09736699,43.37648,51.5363,0,292.1549
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,57.85564,58.70935,39.85528,34.50712,34.50712,0,-1,0,34.50712,167.6629,0,0,0,57.85564,36.32329,34.50712,0,0,78.22565,248.3551,21.53236,0,21.53236,366.2169,87.19432,0.09732138,37.95784,46.28452,0,306.2108
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,46.38194,54.9766,40.23873,24.01344,24.01344,0,0,0,24.01344,193.1499,0,0,0,46.38194,25.2773,24.01344,0,0,56.69329,267.7343,21.10464,0,21.10464,386.2385,91.96136,0.09727671,26.41478,37.10556,0,314.1162
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,28.82281,49.52493,40.69085,0,0,0,0,0,0,0,0,0,0,28.82281,0,0,0,0,35.58865,286.7285,28.82281,0,28.82281,413.5822,98.47176,0.09721579,0,23.05825,0,315.5512
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,11.52968,43.80503,40.39897,0,0,0,0,0,0,0,4.76384,0,0,11.52968,0,0,0,0,6.765839,312.669,6.765839,0,6.765839,420.0009,100,0.09720149,0,9.223742,0,324.1986
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,2.919412,40.14869,39.30587,22.44349,22.44349,0,0,0,22.44349,13.00784,0,0,0,2.919412,23.62473,22.44349,0,0,0,318.7582,0,20.70531,-20.70531,398.1755,94.8035,0.09720149,24.68784,2.33553,0,321.6776
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,38.47031,38.47031,28.87202,28.87202,0,-1,0,28.87202,0,0,3.552714E-15,0,0,30.3916,28.87202,0,0,23.0059,298.0529,0,30.3916,-30.3916,366.14,87.17601,0.09720149,31.75922,0,0,298.0529
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,37.21696,37.21696,14.88867,14.88867,0,-1,0,14.88867,0,0,1.776357E-15,0,0,15.67229,14.88867,0,0,56.77435,267.6613,0,15.67229,-15.67229,349.6199,83.24268,0.09720149,16.37754,0,0,267.6613
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,35.83198,35.83198,42.6163,42.6163,0,-1,0,42.6163,0,0,0,0,0,44.85926,42.6163,0,0,74.188,251.989,0,44.85926,-44.85926,302.3341,71.98417,0.09720149,46.87793,0,0,251.989
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,34.37833,34.37833,30.50967,30.50967,0,-1,0,30.50967,0,0,3.552714E-15,0,0,32.11544,30.50967,0,0,124.0316,207.1298,0,32.11544,-32.11544,268.4815,63.92403,0.09720149,33.56063,0,0,207.1298
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,33.25661,33.25661,5.523241,5.523241,0,-1,0,5.523241,0,0,8.881784E-16,0,0,5.813938,5.523241,0,0,159.7155,175.0143,0,5.813938,-5.813938,262.353,62.46488,0.09720149,6.075565,0,0,175.0143
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,32.484,32.484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.1754,169.2004,0,0,0,262.353,62.46488,0.09720149,0,0,0,169.2004
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,31.65988,31.65988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.1754,169.2004,0,0,0,262.353,62.46488,0.09720149,0,0,0,169.2004
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,31.0189,31.0189,21.08937,21.08937,0,-1,0,21.08937,0,0,3.552714E-15,0,0,22.19934,21.08937,0,0,166.1754,169.2004,0,22.19934,-22.19934,238.9529,56.89343,0.09720149,23.19831,0,0,169.2004
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,30.4237,30.4237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.8413,147.0011,0,0,0,238.9529,56.89343,0.09720149,0,0,0,147.0011
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,29.83996,29.83996,13.18166,13.18166,0,-1,0,13.18166,0,0,1.776357E-15,0,0,13.87543,13.18166,0,0,190.8413,147.0011,0,13.87543,-13.87543,224.3269,53.41106,0.09720149,14.49983,0,0,147.0011
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,29.45651,29.45651,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,206.2585,133.1256,0,0,0,224.3269,53.41106,0.09720149,0,0,0,133.1256
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,2.214722,29.92559,29.32488,0,0,0,0,0,0,0,0,0,0,2.214722,0,0,0,0,206.2585,133.1256,2.214722,0,2.214722,226.4279,53.91131,0.09719682,0,1.771777,0,135.3403
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,25.14175,36.11825,29.03873,33.1872,33.1872,0,0,0,33.1872,75.75739,0,0,0,25.14175,34.93389,33.1872,0,0,204.0437,135.1189,0,9.79214,-9.79214,216.1061,51.45374,0.09719682,36.50592,20.1134,0,160.2606
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,32.81982,39.28091,29.85712,77.96795,77.96795,20.25,0,7.39125,77.96795,42.09399,0,0,0,32.81982,60.75573,57.71795,0,0,214.9239,125.3267,0,27.93591,-27.93591,186.6591,44.44255,0.09719682,85.76474,26.25586,81,158.1465
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,59.22742,50.23499,31.99754,14.06196,14.06196,0,-1,0,14.06196,421.1889,0,0,0,59.22742,14.80206,14.06196,0,0,245.9638,97.39081,44.42536,0,44.42536,228.8047,54.4772,0.09710309,15.46816,47.38194,0,156.6182
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,71.85411,56.97601,33.83464,42.10445,42.10445,0,0,0,42.10445,170.6568,0,0,0,71.85411,44.32047,42.10445,0,0,201.5384,137.3736,27.53363,0,27.53363,254.9254,60.6964,0.09704509,46.3149,57.48328,0,209.2277
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,71.80779,59.06008,35.60306,7.291418,7.291418,0,0,0,7.291418,984.8262,0,0,0,71.80779,7.675177,7.291418,0,0,174.0048,162.1539,64.13262,0,64.13262,315.7669,75.18245,0.09691026,8.020559,57.44624,0,233.9617
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,76.26176,62.77754,37.21696,52.5141,52.5141,0,0,0,52.5141,145.2215,0,0,0,76.26176,55.278,52.5141,0,0,109.8722,219.8733,20.98376,0,20.98376,335.6739,79.92219,0.09686623,57.76551,61.0094,0,296.135
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,55.99716,56.84343,38.82513,51.39955,51.39955,0,0,0,51.39955,108.9448,0,0,0,55.99716,54.10479,51.39955,0,0,88.88843,238.7586,1.892367,0,1.892367,337.4691,80.34963,0.09686226,56.53951,44.79773,0,294.7558
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,48.30968,55.19373,39.82095,33.33984,33.33984,0,-1,0,33.33984,144.9008,0,0,0,48.30968,35.09457,33.33984,0,0,86.99606,240.4618,13.21512,0,13.21512,350.0061,83.33462,0.09683455,36.67382,38.64775,0,288.7715
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,52.43219,57.11202,40.21011,34.84093,34.84093,0,0,0,34.84093,150.4902,0,0,0,52.43219,36.67466,34.84093,0,0,73.78094,252.3554,15.75753,0,15.75753,364.955,86.89388,0.09680153,38.32502,41.94575,0,304.7876
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,22.61168,47.4962,40.65651,71.09969,71.09969,20.25,0,7.39125,71.09969,31.80278,0,0,0,22.61168,53.52599,50.84969,0,0,58.02341,266.5371,0,30.91431,-30.91431,332.3684,79.13519,0.09680153,78.20966,18.08934,81,289.1488
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,15.23417,44.90234,40.37036,28.12759,28.12759,81,0,22.761,28.12759,54.16094,0,0,0,15.23417,0,0,52.87241,50.22879,92.37265,235.6228,65.46296,0,65.46296,394.4721,93.92173,0.09703362,30.94035,12.18733,81,250.857
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,2.889775,40.11132,39.27726,9.726071,9.726071,0,0,0,9.726071,29.71164,0,0,0,2.889775,10.23797,9.726071,0,0,26.90969,294.5395,0,7.348194,-7.348194,386.7264,92.07753,0.09703362,10.69868,2.31182,0,297.4293
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,38.43597,38.43597,11.06038,11.06038,0,-1,0,11.06038,0,0,1.776357E-15,0,0,11.64251,11.06038,0,0,35.07435,287.1913,0,11.64251,-11.64251,374.4541,89.15556,0.09703362,12.16642,0,0,287.1913
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,37.18262,37.18262,56.82193,56.82193,0,-1,0,56.82193,0,0,7.105427E-15,0,0,59.81255,56.82193,0,0,48.01047,275.5488,0,59.81255,-59.81255,311.4061,74.14417,0.09703362,62.50412,0,0,275.5488
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,35.79765,35.79765,2.139286,2.139286,0,-1,0,2.139286,0,0,0,0,0,2.25188,2.139286,0,0,114.4689,215.7363,0,2.25188,-2.25188,309.0324,73.57901,0.09703362,2.353215,0,0,215.7363
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,34.34971,34.34971,1.930847,1.930847,0,-1,0,1.930847,0,0,2.220446E-16,0,0,2.032471,1.930847,0,0,116.971,213.4844,0,2.032471,-2.032471,306.89,73.06891,0.09703362,2.123932,0,0,213.4844
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,33.25661,33.25661,12.53923,12.53923,0,-1,0,12.53923,0,0,1.776357E-15,0,0,13.19919,12.53923,0,0,119.2293,211.4519,0,13.19919,-13.19919,292.9769,69.75626,0.09703362,13.79315,0,0,211.4519
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,32.46683,32.46683,5.721852,5.721852,0,-1,0,5.721852,0,0,8.881784E-16,0,0,6.023003,5.721852,0,0,133.895,198.2527,0,6.023003,-6.023003,286.6281,68.24464,0.09703362,6.294038,0,0,198.2527
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,31.64271,31.64271,16.27013,16.27013,0,-1,0,16.27013,0,0,3.552714E-15,0,0,17.12646,16.27013,0,0,140.5872,192.2297,0,17.12646,-17.12646,268.5752,63.94635,0.09703362,17.89715,0,0,192.2297
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,31.00173,31.00173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.6166,175.1032,0,0,0,268.5752,63.94635,0.09703362,0,0,0,175.1032
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,30.40654,30.40654,19.65412,19.65412,0,-1,0,19.65412,0,0,0,0,0,20.68855,19.65412,0,0,159.6166,175.1032,0,20.68855,-20.68855,246.7675,58.75406,0.09703362,21.61953,0,0,175.1032
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,29.82851,29.82851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.6039,154.4147,0,0,0,246.7675,58.75406,0.09703362,0,0,0,154.4147
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,29.47368,29.47368,20.20145,20.20145,0,0,0,20.20145,0,0,3.552714E-15,0,0,21.26468,20.20145,0,0,182.6039,154.4147,0,21.26468,-21.26468,224.3526,53.41718,0.09703362,22.22159,0,0,154.4147
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.932175,29.86593,29.34205,0,0,0,0,0,0,0,0,0,0,1.932175,0,0,0,0,206.2313,133.15,1.932175,0,1.932175,226.1856,53.85361,0.09702957,0,1.54574,0,135.0822
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,26.26635,36.46798,29.0559,0,0,0,0,0,0,0,0,0,0,26.26635,0,0,0,0,204.2992,134.889,26.26635,0,26.26635,251.1041,59.78657,0.09697453,0,21.01308,0,161.1553
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,49.38068,44.51062,29.85712,52.77806,52.77806,0,0,0,52.77806,93.56287,0,0,0,49.38068,55.55586,52.77806,0,0,178.0328,158.5287,0,6.175182,-6.175182,244.5949,58.23676,0.09697453,58.05587,39.50454,0,207.9094
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,68.38349,53.48193,31.96893,31.38514,31.38514,0,-1,0,31.38514,217.8849,0,0,0,68.38349,33.03699,31.38514,0,0,184.8941,152.3535,35.3465,0,35.3465,278.1275,66.2207,0.09690057,34.52365,54.70679,0,220.737
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,80.77154,60.40107,33.77169,14.21783,14.21783,0,0,0,14.21783,568.1002,0,0,0,80.77154,14.96614,14.21783,0,0,149.5476,184.1654,65.8054,0,65.8054,340.556,81.08459,0.09676316,15.63962,64.61723,0,264.9369
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,86.31739,64.9069,35.54011,32.86404,32.86404,0,0,0,32.86404,262.65,0,0,0,86.31739,34.59373,32.86404,0,0,83.74223,243.3902,51.72367,0,51.72367,389.6254,92.76776,0.09665544,36.15044,69.05392,0,329.7076
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,86.67184,67.09842,37.14828,0,0,0,0,0,0,0,54.65327,0,0,86.67184,0,0,0,0,32.01857,289.9415,32.01857,0,32.01857,420.0009,100,0.09658886,0,69.33746,0,376.6133
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,79.73557,66.11776,38.75646,0,0,0,0,0,0,0,79.73557,0,0,79.73557,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09658886,0,63.78846,0,398.4938
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,74.76415,65.25723,39.75799,20.43799,20.43799,0,-1,0,20.43799,365.8096,53.25047,0,0,74.76415,21.51368,20.43799,0,0,0,318.7582,0,0,0,420.0009,100,0.09658886,22.48179,59.81132,0,393.5224
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,55.80717,58.31315,40.17577,18.81951,18.81951,0,0,0,18.81951,296.5388,35.99715,0,0,55.80717,19.81001,18.81951,0,0,0,318.7582,0,0,0,420.0009,100,0.09658886,20.70147,44.64573,0,374.5654
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,35.13427,51.53965,40.6279,55.9384,55.9384,0,0,0,55.9384,62.80885,0,7.105427E-15,0,35.13427,58.88253,55.9384,0,0,0,318.7582,0,23.74826,-23.74826,394.968,94.03981,0.09658886,61.53224,28.10741,0,353.8925
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,20.54509,46.51126,40.33602,29.77985,29.77985,0,0,0,29.77985,68.98988,0,3.552714E-15,0,20.54509,31.34722,29.77985,0,0,26.38695,295.01,0,10.80213,-10.80213,383.5815,91.32875,0.09658886,32.75784,16.43607,0,315.5551
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,2.903994,40.08093,39.24292,0,0,0,0,0,0,0,0,0,0,2.903994,0,0,0,0,38.38932,284.2078,2.903994,0,2.903994,386.3365,91.9847,0.09658284,0,2.323195,0,287.1118
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,38.37301,38.37301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,35.48532,286.8214,0,0,0,386.3365,91.9847,0.09658284,0,0,0,286.8214
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,37.11967,37.11967,30.98199,30.98199,0,-1,0,30.98199,0,0,3.552714E-15,0,0,32.61262,30.98199,0,0,35.48532,286.8214,0,32.61262,-32.61262,351.9598,83.79978,0.09658284,34.08019,0,0,286.8214
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,35.73469,35.73469,43.18095,43.18095,0,-1,0,43.18095,0,0,0,0,0,45.45363,43.18095,0,0,71.72157,254.2088,0,45.45363,-45.45363,304.0475,72.39211,0.09658284,47.49905,0,0,254.2088
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,34.28676,34.28676,2.123853,2.123853,0,-1,0,2.123853,0,0,0,0,0,2.235634,2.123853,0,0,122.2256,208.7552,0,2.235634,-2.235634,301.6909,71.83102,0.09658284,2.336238,0,0,208.7552
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,33.22227,33.22227,33.42329,33.42329,0,-1,0,33.42329,0,0,0,0,0,35.18241,33.42329,0,0,124.7096,206.5195,0,35.18241,-35.18241,264.6054,63.00115,0.09658284,36.76562,0,0,206.5195
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,32.44967,32.44967,6.702097,6.702097,0,-1,0,6.702097,0,0,0,0,0,7.054839,6.702097,0,0,163.8012,171.3371,0,7.054839,-7.054839,257.1689,61.23057,0.09658284,7.372306,0,0,171.3371
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,31.64271,31.64271,15.17073,15.17073,0,-1,0,15.17073,0,0,1.776357E-15,0,0,15.96919,15.17073,0,0,171.6399,164.2823,0,15.96919,-15.96919,240.3359,57.22272,0.09658284,16.6878,0,0,164.2823
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,31.00173,31.00173,7.699077,7.699077,0,-1,0,7.699077,0,0,8.881784E-16,0,0,8.104291,7.699077,0,0,189.3835,148.3131,0,8.104291,-8.104291,231.7932,55.18876,0.09658284,8.468985,0,0,148.3131
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,30.4237,30.4237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.3882,140.2088,0,0,0,231.7932,55.18876,0.09658284,0,0,0,140.2088
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,29.85712,29.85712,33.2386,33.2386,0,-1,0,33.2386,0,0,0,0,0,34.988,33.2386,0,0,198.3882,140.2088,0,34.988,-34.988,194.9126,46.40768,0.09658284,36.56246,0,0,140.2088
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,29.48513,29.48513,2.856008,2.856008,0,0,0,2.856008,0,0,4.440892E-16,0,0,3.006324,2.856008,0,0,237.2638,105.2208,0,3.006324,-3.006324,191.7437,45.65317,0.09658284,3.141608,0,0,105.2208
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.745293,30.10463,29.35922,0,0,0,0,0,0,0,0,0,0,2.745293,0,0,0,0,240.6041,102.2145,2.745293,0,2.745293,194.3481,46.27327,0.09657713,0,2.196234,0,104.9598
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,13.52461,32.79952,29.06734,6.881124,6.881124,0,0,0,6.881124,196.5465,0,0,0,13.52461,7.243289,6.881124,0,0,237.8589,104.6853,6.281322,0,6.281322,200.3071,47.69207,0.09656409,7.569237,10.81969,0,118.2099
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,33.35728,39.46328,29.87429,0,0,0,0,0,0,0,0,0,0,33.35728,0,0,0,0,231.5775,110.3384,33.35728,0,33.35728,231.9526,55.2267,0.09649488,0,26.68582,0,143.6957
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,40.54699,43.92174,31.93459,19.34541,19.34541,0,-1,0,19.34541,209.5948,0,0,0,40.54699,20.36359,19.34541,0,0,198.2202,140.36,20.1834,0,20.1834,251.1003,59.78566,0.09645304,21.27995,32.43759,0,180.907
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,48.66894,48.56087,33.73735,0,0,0,0,0,0,0,0,0,0,48.66894,0,0,0,0,178.0368,158.5251,48.66894,0,48.66894,297.2717,70.77882,0.09635232,0,38.93515,0,207.194
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,69.14495,57.88367,35.47715,33.1583,33.1583,0,0,0,33.1583,208.5298,0,0,0,69.14495,34.90348,33.1583,0,0,129.3679,202.3271,34.24147,0,34.24147,329.756,78.51317,0.09628158,36.47413,55.31596,0,271.472
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,71.24435,60.60713,37.08533,28.67273,28.67273,0,0,0,28.67273,248.4742,0,0,0,71.24435,30.18182,28.67273,0,0,95.12643,233.1444,41.06253,0,41.06253,368.7113,87.78823,0.09619688,31.54,56.99548,0,304.3888
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,54.79651,56.25554,38.6935,0,0,0,0,0,0,0,0.7325956,0,0,54.79651,0,0,0,0,54.06391,270.1007,54.06391,0,54.06391,420.0009,100,0.0960856,0,43.83721,0,324.8972
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,56.11779,57.87958,39.69504,16.69872,16.69872,0,-1,0,16.69872,336.0605,38.5402,0,0,56.11779,17.57759,16.69872,0,0,0,318.7582,0,0,0,420.0009,100,0.0960856,18.36859,44.89423,0,374.876
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,49.56511,55.96738,40.11282,50.4399,50.4399,0,0,0,50.4399,98.26569,0,0,0,49.56511,53.09463,50.4399,0,0,0,318.7582,0,3.529519,-3.529519,416.2804,99.11418,0.0960856,55.48389,39.65209,0,368.3233
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,14.6978,44.93836,40.56494,2.784843,2.784843,0,0,0,2.784843,527.7784,7.844701,0,0,14.6978,2.931414,2.784843,0,0,3.921688,315.2287,3.921688,0,3.921688,420.0009,100,0.09607754,3.063328,11.75824,0,329.9265
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,5.144475,41.77344,40.27306,47.5609,47.5609,0,0,0,47.5609,10.81661,0,7.105427E-15,0,5.144475,50.06411,47.5609,0,0,0,318.7582,0,44.91963,-44.91963,372.6514,88.72634,0.09607754,52.31699,4.11558,0,323.9027
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,3.034206,40.05541,39.17996,0,0,0,0,0,0,0,0,0,0,3.034206,0,0,0,0,49.9107,273.8386,3.034206,0,3.034206,375.5299,89.4117,0.0960713,0,2.427365,0,276.8728
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,38.31006,38.31006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,46.8765,276.5694,0,0,0,375.5299,89.4117,0.0960713,0,0,0,276.5694
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,37.05099,37.05099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,46.8765,276.5694,0,0,0,375.5299,89.4117,0.0960713,0,0,0,276.5694
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,35.66602,35.66602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,46.8765,276.5694,0,0,0,375.5299,89.4117,0.0960713,0,0,0,276.5694
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,34.25242,34.25242,24.07139,24.07139,0,-1,0,24.07139,0,0,3.552714E-15,0,0,25.3383,24.07139,0,0,46.8765,276.5694,0,25.3383,-25.3383,348.821,83.05244,0.0960713,26.47853,0,0,276.5694
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,33.18793,33.18793,25.93697,25.93697,0,-1,0,25.93697,0,0,3.552714E-15,0,0,27.30208,25.93697,0,0,75.03017,251.2311,0,27.30208,-27.30208,320.0421,76.20034,0.0960713,28.53067,0,0,251.2311
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,32.4325,32.4325,1.016629,1.016629,0,-1,0,1.016629,0,0,2.220446E-16,0,0,1.070136,1.016629,0,0,105.3658,223.929,0,1.070136,-1.070136,318.914,75.93176,0.0960713,1.118292,0,0,223.929
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,31.63127,31.63127,53.33792,53.33792,0,-1,0,53.33792,0,0,0,0,0,56.14518,53.33792,0,0,106.5548,222.8589,0,56.14518,-56.14518,259.7318,61.84079,0.0960713,58.67171,0,0,222.8589
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,30.98456,30.98456,35.8375,35.8375,0,-1,0,35.8375,0,0,7.105427E-15,0,0,37.72369,35.8375,0,0,168.9384,166.7137,0,37.72369,-37.72369,219.9676,52.37312,0.0960713,39.42125,0,0,166.7137
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,30.4237,30.4237,37.06484,37.06484,0,-1,0,37.06484,0,0,0,0,0,39.01562,37.06484,0,0,210.8536,128.99,0,39.01562,-39.01562,178.8415,42.58122,0.0960713,40.77133,0,0,128.99
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,29.85712,29.85712,35.96027,35.96027,0,-1,0,35.96027,0,0,7.105427E-15,0,0,37.85291,35.96027,0,0,254.2043,89.97437,0,37.85291,-37.85291,138.941,33.08113,0.0960713,39.55629,0,0,89.97437
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,29.48513,29.48513,21.45912,21.45912,0,0,0,21.45912,0,0,3.552714E-15,0,0,22.58854,21.45912,0,0,296.2631,52.12146,0,22.58854,-22.58854,115.1306,27.41199,0.0960713,23.60503,0,0,52.12146
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.480079,29.74306,29.34205,4.975513,4.975513,0,0,0,4.975513,29.74726,0,8.881784E-16,0,1.480079,5.237383,4.975513,0,0,321.3615,29.53292,0,3.757303,-3.757303,111.1701,26.46901,0.0960713,5.473065,1.184063,0,31.013
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,22.03071,35.23751,29.06734,40.71359,40.71359,81,0,22.761,40.71359,54.11143,0,0,0,22.03071,0,0,40.28641,38.27209,325.5362,25.77561,60.3028,0,60.3028,168.3783,40.08999,0.0963124,44.78495,17.62457,81,47.80632
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,43.16775,42.50509,29.85712,28.70537,28.70537,81,0,22.761,28.70537,150.3821,0,0,0,43.16775,0,0,52.29463,49.6799,265.2334,80.04813,92.84765,0,92.84765,256.4613,61.0621,0.09648588,31.57591,34.5342,81,123.2159
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,65.55342,52.37153,31.90025,31.54995,31.54995,0,-1,0,31.54995,207.7767,0,0,0,65.55342,33.21047,31.54995,0,0,172.3858,163.611,32.34295,0,32.34295,287.1445,68.36761,0.09641938,34.70494,52.44274,0,229.1644
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,77.74564,59.07341,33.67439,12.93876,12.93876,0,0,0,12.93876,600.874,0,0,0,77.74564,13.61975,12.93876,0,0,140.0428,192.7197,64.12589,0,64.12589,347.9797,82.85214,0.09628781,14.23264,62.19651,0,270.4653
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,79.66479,61.96455,35.4142,65.4481,65.4481,61.88766,0,17.92558,65.4481,121.7221,0,0,0,79.66479,3.747841,3.560449,0,0,75.91695,250.433,75.91695,0,75.91695,420.0009,100,0.09638118,71.99292,63.73183,81,330.0977
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,70.96018,60.37921,36.98804,28.87895,28.87895,0,0,0,28.87895,245.7159,40.56129,0,0,70.96018,30.3989,28.87895,0,0,0,318.7582,0,0,0,420.0009,100,0.09638118,31.76685,56.76815,0,389.7184
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,80.30225,66.16031,38.59621,0,0,0,0,0,0,0,80.30225,0,0,80.30225,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09638118,0,64.2418,0,399.0605
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,73.15032,64.39519,39.59774,42.18795,42.18795,0,-1,0,42.18795,173.3915,28.74195,0,0,73.15032,44.40837,42.18795,0,0,0,318.7582,0,0,0,420.0009,100,0.09638118,46.40675,58.52026,0,391.9085
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,60.98466,60.10972,40.04414,6.46946,6.46946,0,0,0,6.46946,942.6547,54.17471,0,0,60.98466,6.809958,6.46946,0,0,0,318.7582,0,0,0,420.0009,100,0.09638118,7.116405,48.78773,0,379.7429
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,36.8944,51.98866,40.49627,2.802325,2.802325,0,0,0,2.802325,1316.564,33.94458,0,0,36.8944,2.949816,2.802325,0,0,0,318.7582,0,0,0,420.0009,100,0.09638118,3.082558,29.51552,0,355.6526
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,19.03543,45.90953,40.21011,0,0,0,0,0,0,0,19.03543,0,0,19.03543,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09638118,0,15.22834,0,337.7936
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,3.064698,39.9952,39.11129,31.34791,31.34791,0,0,0,31.34791,9.776402,0,3.552714E-15,0,3.064698,32.9978,31.34791,0,0,0,318.7582,0,29.9331,-29.9331,388.4486,92.48757,0.09638118,34.4827,2.451758,0,321.8229
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,38.24139,38.24139,10.98704,10.98704,0,-1,0,10.98704,0,0,1.776357E-15,0,0,11.5653,10.98704,0,0,33.259,288.8251,0,11.5653,-11.5653,376.2577,89.58498,0.09638118,12.08574,0,0,288.8251
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,36.98804,36.98804,2.821914,2.821914,0,-1,0,2.821914,0,0,0,0,0,2.970436,2.821914,0,0,46.10934,277.2598,0,2.970436,-2.970436,373.1266,88.83948,0.09638118,3.104105,0,0,277.2598
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,35.6374,35.6374,55.64272,55.64272,0,-1,0,55.64272,0,0,7.105427E-15,0,0,58.57128,55.64272,0,0,49.40982,274.2894,0,58.57128,-58.57128,311.387,74.13962,0.09638118,61.20699,0,0,274.2894
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,34.18947,34.18947,47.90018,47.90018,0,-1,0,47.90018,0,0,7.105427E-15,0,0,50.42124,47.90018,0,0,114.489,215.7181,0,50.42124,-50.42124,258.2384,61.4852,0.09638118,52.69019,0,0,215.7181
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,33.15932,33.15932,4.515306,4.515306,0,-1,0,4.515306,0,0,8.881784E-16,0,0,4.752954,4.515306,0,0,170.5126,165.2969,0,4.752954,-4.752954,253.2283,60.29234,0.09638118,4.966837,0,0,165.2969
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,32.40388,32.40388,21.38378,21.38378,0,-1,0,21.38378,0,0,3.552714E-15,0,0,22.50924,21.38378,0,0,175.7937,160.5439,0,22.50924,-22.50924,229.5015,54.6431,0.09638118,23.52216,0,0,160.5439
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,31.6141,31.6141,17.25362,17.25362,0,-1,0,17.25362,0,0,0,0,0,18.16171,17.25362,0,0,200.804,138.0347,0,18.16171,-18.16171,210.3574,50.08499,0.09638118,18.97899,0,0,138.0347
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,30.9674,30.9674,20.58307,20.58307,0,-1,0,20.58307,0,0,3.552714E-15,0,0,21.66639,20.58307,0,0,220.9836,119.873,0,21.66639,-21.66639,187.519,44.64729,0.09638118,22.64138,0,0,119.873
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,30.40654,30.40654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.0574,98.20657,0,0,0,187.519,44.64729,0.09638118,0,0,0,98.20657
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,29.83996,29.83996,13.74652,13.74652,0,-1,0,13.74652,0,0,1.776357E-15,0,0,14.47002,13.74652,0,0,245.0574,98.20657,0,14.47002,-14.47002,172.2662,41.01569,0.09638118,15.12117,0,0,98.20657
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,29.45651,29.45651,21.05801,21.05801,0,0,0,21.05801,0,0,3.552714E-15,0,0,22.16633,21.05801,0,0,261.1352,83.73655,0,22.16633,-22.16633,148.9009,35.45252,0.09638118,23.16382,0,0,83.73655
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.731827,30.06647,29.32488,3.687489,3.687489,0,0,0,3.687489,74.08365,0,0,0,2.731827,3.881568,3.687489,0,0,285.7645,61.57022,0,1.149741,-1.149741,147.6889,35.16396,0.09638118,4.056238,2.185461,0,64.30204
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,21.13153,34.94656,29.03873,28.77785,28.77785,0,0,0,28.77785,73.42986,0,3.552714E-15,0,21.13153,30.29247,28.77785,0,0,287.0419,60.42048,0,9.16094,-9.16094,138.0325,32.86481,0.09638118,31.65564,16.90523,0,81.55201
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,43.77514,42.6676,29.82851,91.56296,91.56296,22.86296,0,8.052328,91.56296,47.80878,0,0,0,43.77514,72.31579,68.7,0,0,297.2208,51.25953,0,28.54066,-28.54066,107.948,25.70185,0.09638118,100.7193,35.02011,81,95.03467
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,53.69689,48.14852,31.8373,25.0843,25.0843,0,-1,0,25.0843,214.0657,0,0,0,53.69689,26.40453,25.0843,0,0,328.9326,22.71888,27.29236,0,27.29236,133.8398,31.86655,0.09632532,27.59273,42.95751,0,76.41577
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,78.94369,59.43076,33.5771,11.81795,11.81795,0,0,0,11.81795,667.998,0,0,0,78.94369,12.43995,11.81795,0,0,301.6402,47.28201,66.50374,0,66.50374,196.9308,46.88818,0.09618949,12.99975,63.15495,0,126.2257
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,87.01076,64.92295,35.31691,41.83484,41.83484,0,0,0,41.83484,207.9864,0,0,0,87.01076,44.03667,41.83484,0,0,235.1365,107.1354,42.97409,0,42.97409,237.6996,56.59502,0.09610192,46.01832,69.6086,0,194.1461
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,87.63947,67.19651,36.89075,32.8859,32.8859,0,0,0,32.8859,266.4956,0,0,0,87.63947,34.61673,32.8859,0,0,192.1624,145.8121,53.02274,0,53.02274,288.0013,68.57162,0.0959941,36.17449,70.11158,0,233.4515
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,72.88603,62.96597,38.50464,21.3023,21.3023,0,0,0,21.3023,342.151,0,0,0,72.88603,22.42348,21.3023,0,0,139.1397,193.5325,50.46256,0,50.46256,335.8743,79.96992,0.09589171,23.43253,58.30883,0,266.4185
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,60.60812,59.33648,39.50045,0,0,0,-1,0,0,0,0,0,0,60.60812,0,0,0,0,88.67712,238.9488,60.60812,0,60.60812,393.3723,93.65987,0.09576901,0,48.4865,0,299.5569
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,40.06025,52.43354,39.91824,13.38198,13.38198,0,0,0,13.38198,299.3596,0,0,0,40.06025,14.0863,13.38198,0,0,28.06899,293.4961,25.97395,0,25.97395,418.0133,99.52678,0.09571653,14.72018,32.04819,0,333.5564
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,21.3293,46.8228,40.39897,0,0,0,0,0,0,0,19.23425,0,0,21.3293,0,0,0,0,2.095043,316.8727,2.095043,0,2.095043,420.0009,100,0.0957123,0,17.06344,0,338.202
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,18.61329,45.67756,40.11282,39.30198,39.30198,0,0,0,39.30198,47.35967,0,0,0,18.61329,41.3705,39.30198,0,0,0,318.7582,0,22.75722,-22.75722,396.0126,94.28854,0.0957123,43.23217,14.89063,0,337.3715
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,3.085892,39.93804,39.04833,27.41419,27.41419,0,0,0,27.41419,11.25655,0,3.552714E-15,0,3.085892,28.85704,27.41419,0,0,25.2858,296.001,0,25.77115,-25.77115,368.8474,87.82065,0.0957123,30.15561,2.468714,0,299.0869
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,38.17843,38.17843,18.15059,18.15059,0,-1,0,18.15059,0,0,3.552714E-15,0,0,19.10589,18.15059,0,0,53.92041,270.2299,0,19.10589,-19.10589,348.7081,83.02557,0.0957123,19.96565,0,0,270.2299
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,36.89075,36.89075,22.02916,22.02916,0,-1,0,22.02916,0,0,0,0,0,23.18859,22.02916,0,0,75.14917,251.124,0,23.18859,-23.18859,324.2652,77.20583,0.0957123,24.23207,0,0,251.124
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,35.54011,35.54011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,100.9143,227.9354,0,0,0,324.2652,77.20583,0.0957123,0,0,0,227.9354
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,34.12651,34.12651,9.326888,9.326888,0,-1,0,9.326888,0,0,0,0,0,9.817777,9.326888,0,0,100.9143,227.9354,0,9.817777,-9.817777,313.9163,74.74183,0.0957123,10.25958,0,0,227.9354
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,33.12498,33.12498,25.1836,25.1836,0,-1,0,25.1836,0,0,3.552714E-15,0,0,26.50905,25.1836,0,0,111.8229,218.1176,0,26.50905,-26.50905,285.9733,68.08875,0.0957123,27.70196,0,0,218.1176
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,32.35237,32.35237,3.596977,3.596977,0,-1,0,3.596977,0,0,4.440892E-16,0,0,3.786291,3.596977,0,0,141.2774,191.6086,0,3.786291,-3.786291,281.9822,67.13849,0.0957123,3.956674,0,0,191.6086
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,31.56259,31.56259,1.256992,1.256992,0,-1,0,1.256992,0,0,2.220446E-16,0,0,1.32315,1.256992,0,0,145.4844,187.8223,0,1.32315,-1.32315,280.5875,66.80641,0.0957123,1.382691,0,0,187.8223
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,30.95023,30.95023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,146.9546,186.4991,0,0,0,280.5875,66.80641,0.0957123,0,0,0,186.4991
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,30.3722,30.3722,3.707159,3.707159,0,-1,0,3.707159,0,0,4.440892E-16,0,0,3.902272,3.707159,0,0,146.9546,186.4991,0,3.902272,-3.902272,276.4742,65.82704,0.0957123,4.077874,0,0,186.4991
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,29.82851,29.82851,40.60991,40.60991,0,-1,0,40.60991,0,0,7.105427E-15,0,0,42.74728,40.60991,0,0,151.2904,182.5968,0,42.74728,-42.74728,231.4146,55.09859,0.0957123,44.67091,0,0,182.5968
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,29.43934,29.43934,35.95798,35.95798,0,0,0,35.95798,0,0,0,0,0,37.85051,35.95798,0,0,198.7874,139.8496,0,37.85051,-37.85051,191.5166,45.5991,0.0957123,39.55378,0,0,139.8496
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.686187,30.02528,29.29626,0,0,0,0,0,0,0,0,0,0,2.686187,0,0,0,0,240.8435,101.9991,2.686187,0,2.686187,194.065,46.20585,0.09570687,0,2.14895,0,104.6852
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,19.26571,34.38951,29.02156,1.865026,1.865026,0,0,0,1.865026,1033,0,0,0,19.26571,1.963185,1.865026,0,0,238.1573,104.4166,17.30253,0,17.30253,210.4796,50.11409,0.09567194,2.051528,15.41257,0,123.6823
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,31.9086,38.93674,29.79417,25.58525,25.58525,0,0,0,25.58525,124.7148,0,0,0,31.9086,26.93185,25.58525,0,0,220.8548,119.9889,4.976752,0,4.976752,215.2009,51.23822,0.09566191,28.14378,25.52688,0,151.8975
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,23.05742,38.35714,31.77434,7.869503,7.869503,0,-1,0,7.869503,292.9972,0,0,0,23.05742,8.283688,7.869503,0,0,215.8781,124.468,14.77373,0,14.77373,229.2165,54.57526,0.09563211,8.656454,18.44594,0,147.5254
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,42.77108,46.31971,33.47981,36.25695,36.25695,0,0,0,36.25695,117.9666,0,0,0,42.77108,38.16521,36.25695,0,0,201.1043,137.7643,4.605874,0,4.605874,233.586,55.61562,0.09562283,39.88264,34.21687,0,180.5354
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,33.75294,45.2486,35.18528,36.84122,36.84122,0,0,0,36.84122,91.61731,0,7.105427E-15,0,33.75294,38.78024,36.84122,0,0,196.4984,141.9096,0,5.027297,-5.027297,228.2868,54.35389,0.09562283,40.52535,27.00235,0,175.6626
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,54.01078,53.79133,36.76484,11.60503,11.60503,0,0,0,11.60503,465.4084,0,0,0,54.01078,12.21582,11.60503,0,0,202.0843,136.8823,41.79496,0,41.79496,267.937,63.7944,0.09553866,12.76553,43.20862,0,190.8931
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,57.46815,56.86766,38.37301,25.82746,25.82746,0,0,0,25.82746,222.508,0,0,0,57.46815,27.18679,25.82746,0,0,160.2894,174.4978,30.28136,0,30.28136,296.6644,70.63425,0.09547777,28.4102,45.97453,0,231.9659
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,42.80663,52.77217,39.36882,72.02248,68.7,0,-1,0,68.7,62.3095,0,3.322481,10.52473,42.80663,72.31579,68.7,0,0,130.008,201.751,0,29.50916,-29.50916,265.559,63.22821,0.09547777,79.22473,34.2453,0,244.5576
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,13.81218,43.90386,39.82095,25.60353,25.60353,0,0,0,25.60353,53.94637,0,0,0,13.81218,26.95109,25.60353,0,0,162.796,172.2419,0,13.13891,-13.13891,251.7094,59.93069,0.09547777,28.16389,11.04974,0,186.054
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,21.43507,46.75452,40.30168,0,0,0,0,0,0,0,0,0,0,21.43507,0,0,0,0,177.3948,159.103,21.43507,0,21.43507,272.0445,64.77237,0.09543472,0,17.14806,0,180.538
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,14.60772,44.34576,40.01553,27.02122,27.02122,0,0,0,27.02122,54.06017,0,3.552714E-15,0,14.60772,28.44339,27.02122,0,0,155.9597,178.3945,0,13.83567,-13.83567,257.4604,61.29998,0.09543472,29.72334,11.68618,0,193.0022
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.252883,39.31086,38.95104,0,0,0,0,0,0,0,0,0,0,1.252883,0,0,0,0,171.3327,164.5588,1.252883,0,1.252883,258.649,61.58297,0.0954322,0,1.002307,0,165.8117
